20170702,1325,98.3,35.2,38.73078037,47.81939167,258,49.2,44.5,5.55,78.6,74.4,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70,74.8,57.5,100,15,59.5,56,100,0,74.1,1.4,57,1.8125,60.8,0,0,51.9,14,0,0,0,73.2,75.5,61.3,67.8,15,49.8,59,56.6,0,76,0.98,57,1.8125,62.6,0,0,97.2,73.1,15.7,4.2,1.1,15,15,88.8,63.1,81,100,36.6,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,208,60.7,0,23.289522,200,72,68,2611.5657,69.4,58.5,31.3,2200,264,71.4,58.3,0,42.383125,260,129,69.3,59,0,47.903282,125,1039,71.4,58.7,0,29.136955,1000,600,76.4,59.7,0,24.785395,650,608,70.7,59.2,0,43.255527,600,206,69.2,59.4,0,35.320194,200,128,70.6,59.4,0,51.62557,125,343,70.9,60,0,29.6414,330,254,71.2,60.5,0,100,650,631,69.6,60.7,0,100,950,514,0,59.2,0,31.717196,500,510,71.3,59.2,0,33.018288,500,177,72.5,62.3,0,46.34057,175,249,69.8,62.7,0,42.36459,245,223,71.6,62.4,0,40.69312,220,356,73.5,62.3,0,32.51466,350,163,73,62.6,0,30.831198,160,342,72.5,62.4,0,31.156147,335,340,72.8,62.3,0,28.134558,335,197,70.8,63.1,0,36.29131,195,387,73.9,62.7,0,27.286137,380,253,69.1,62.2,0,42.605503,245,177,73.2,62.3,0,44.31526,175,248,71.7,62.4,0,46.445614,245,426,71.4,62.1,0,39.849995,420,162,72.4,62.8,0,26.830462,160,340,70.8,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,405,71.8,62.2,0,27.981876,400,198,70.4,62.8,0,36.306904,195,415,71.6,62.1,0,32.940018,380,349,69.6,62.5,0,30.12122,335,178,73.2,61.9,0,57.878487,175,251,72.2,62.4,0,44.876827,245,356,72.1,62,0,35.49375,350,165,73.2,62.3,0,34.992767,160,343,74,62.2,0,38.684696,335,235,73,63.2,0,38.974297,230,288,72.8,62.2,0,34.49503,285,198,69.6,62.7,0,41.49519,195,408,73.7,62.4,0,39.376987,380,351,71,61.9,0,38.6608,335,184,72.8,62.1,0,57.3596,175,250,73.2,62.1,0,44.8048,245,431,72.1,62.2,0,46.495327,420,163,73.4,62.1,0,31.142544,160,348,72.2,62.1,0,33.451305,335,107,71.7,62.7,0,33.36192,100,342,71.8,62.6,0,38.865,335,199,70.5,263.2,0,32.35689,195,379,73.7,62.3,0,37.1292,380,343,70.4,62.2,0,41.59951,335,206,73.8,62.2,0,37.916065,200,269,73.9,62.4,0,49.303116,272.3,354,72.3,62.1,0,38.299683,350,168,72,62.4,0,42.7395,160,348,69.1,62,0,50.821667,335,233,74,62.8,0,43.630035,230,166,71.7,62.4,0,35.25312,150,200,70.1,63.2,0,44.009388,195,385,74.5,62.4,0,40.695633,380,587,68.9,61.9,0,66.866394,575,378,73.9,62.8,0,48.025055,378.4998,253,72.5,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,192,73.9,62.8,0,29.612755,190,188,70.8,62.6,0,44.564663,185,305,69.7,62.3,0,40.487144,300,304,73.4,62,0,35.742256,300,212,69.6,62.1,0,56.047375,210,887,67.5,61.8,0,90.773186,880,88.1,88.2,89.2,143.1,104.9,116.7,1.5,-1.4,30.01
20170702,1330,98.2,34,38.13394993,47.81939167,259,49.1,44.3,5.55,78.3,73.9,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70,74.9,57.2,100,15,59.7,56,100,0,74.2,1.4,57,1.8125,60.7,0,0,51.5,13.7,0,0,0,73.1,75.5,61.4,68.1,15,49.9,59,55.8,0,76,1,57,1.8125,62.6,0,0,96.7,73.4,15.2,4.1,0.4,15,15,87.1,63.1,81,100,36.1,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,208,60.5,0,23.289522,200,72,68,2123.706,69.3,58.3,37.3,2200,264,71.4,58.1,0,42.383125,260,129,69.3,58.9,0,47.903282,125,1028,71.4,58.5,0,29.136955,1000,602,76.4,59.6,0,25.377825,650,612,70.6,59.1,0,43.255527,600,206,69.2,59.2,0,35.320194,200,128,70.6,59.3,0,51.62557,125,342,70.9,59.9,0,29.6414,330,254,71.2,60.4,0,100,650,630,69.6,60.6,0,100,950,515,0,59.1,0,31.717196,500,510,71.3,59.1,0,33.018288,500,177,72.5,62.3,0,46.34057,175,249,69.8,62.7,0,42.36459,245,224,71.6,62.4,0,40.69312,220,357,73.6,62.3,0,32.51466,350,163,73.1,62.6,0,30.831198,160,342,72.5,62.4,0,31.156147,335,340,72.8,62.3,0,28.134558,335,198,70.8,63.1,0,36.29131,195,394,73.9,62.7,0,27.900686,380,253,69.1,62.2,0,42.605503,245,177,73.2,62.3,0,44.31526,175,248,71.7,62.4,0,46.445614,245,427,71.4,62.1,0,39.849995,420,162,72.4,62.8,0,26.830462,160,341,70.8,62.5,0,36.51898,335,309,73,62.8,0,31.970713,300,405,71.8,62.2,0,27.981876,400,199,70.3,62.8,0,36.306904,195,419,71.6,62.1,0,32.940018,380,361,69.6,62.6,0,30.12122,335,179,73.2,61.9,0,57.878487,175,253,72.2,62.4,0,44.876827,245,355,72,62,0,35.49375,350,165,73.2,62.3,0,34.992767,160,343,74,62.2,0,38.684696,335,236,73,63.2,0,38.974297,230,289,72.8,62.2,0,34.49503,285,198,69.6,62.8,0,41.49519,195,410,73.7,62.4,0,39.376987,380,349,70.9,61.9,0,39.112904,335,184,72.8,62.1,0,57.3596,175,250,73.2,62.1,0,44.8048,245,433,72,62.2,0,46.495327,420,164,73.4,62.2,0,31.142544,160,347,72.3,62.1,0,33.451305,335,107,71.7,62.8,0,33.36192,100,342,71.8,62.7,0,38.865,335,199,70.5,263.3,0,32.35689,195,389,73.7,62.3,0,37.1292,380,344,70.4,62.2,0,41.59951,335,205,73.8,62.2,0,37.916065,200,269,73.9,62.4,0,49.303116,272.3,355,72.3,62.1,0,38.299683,350,168,72,62.4,0,42.7395,160,350,69.1,62,0,50.821667,335,262,74,62.8,0,45.053787,261.81732,168,71.7,62.5,0,35.25312,150,201,70.1,63.2,0,44.009388,195,388,74.5,62.4,0,40.695633,380,584,68.9,61.8,0,66.866394,575,378,74,62.8,0,48.025055,378.4998,254,72.5,62.9,0,43.04419,250,178,72.5,62.9,0,57.935287,175,192,73.9,62.8,0,29.612755,190,189,70.8,62.6,0,44.564663,185,306,69.7,62.3,0,40.487144,300,304,73.4,62,0,35.742256,300,213,69.5,62.1,0,56.047375,210,888,67.5,61.8,0,90.773186,880,88.1,88.2,89.2,143.1,104.9,116.7,1.2,-0.1,30.01
20170702,1335,98.6,34.9,38.81280223,47.81939167,259,49,44.2,5.55,78.2,73.9,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.9,74.7,57.2,100,15,59.9,56,100,0,73.9,1.4,57,1.8125,60.7,0,0,51.4,13.9,0,0,0,73.2,75,61.2,68.1,15,50,59,55.7,0,75.4,0.99,57,1.8125,62.5,0,0,96.8,73.4,15.1,4.1,0.8,15,15,86.2,63.1,80.8,100,37.7,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,211,60.5,0,23.289522,200,72,68,2123.706,69.3,58.2,36.5,2200,264,71.3,58.1,0,42.383125,260,129,69.2,58.9,0,47.903282,125,1002,71.4,58.4,0,29.136955,1000,602,76.4,59.5,0,25.377825,650,610,70.7,59,0,43.255527,600,206,69.2,59.1,0,35.320194,200,128,70.7,59.2,0,51.62557,125,343,70.9,59.8,0,29.6414,330,254,71.2,60.3,0,100,650,632,69.5,60.5,0,100,950,514,0,59,0,31.717196,500,510,71.2,59,0,33.018288,500,177,72.5,62.2,0,46.34057,175,250,69.8,62.7,0,42.36459,245,224,71.6,62.4,0,40.69312,220,357,73.6,62.3,0,32.51466,350,163,73.1,62.6,0,30.831198,160,343,72.5,62.4,0,31.156147,335,343,72.8,62.3,0,28.134558,335,198,70.8,63.1,0,36.29131,195,396,73.9,62.6,0,27.273846,380,253,69.1,62.2,0,42.605503,245,178,73.1,62.2,0,44.31526,175,248,71.7,62.3,0,46.445614,245,429,71.4,62.1,0,39.849995,420,162,72.4,62.8,0,26.830462,160,341,70.9,62.5,0,36.51898,335,309,73,62.8,0,31.970713,300,405,71.7,62.2,0,27.981876,400,199,70.4,62.8,0,36.306904,195,418,71.6,62.1,0,32.940018,380,354,69.6,62.6,0,30.12122,335,182,73.2,61.9,0,57.878487,175,255,72.2,62.4,0,44.876827,245,361,72.1,62,0,35.49375,350,165,73.2,62.3,0,34.992767,160,347,74,62.2,0,38.684696,335,238,73.1,63.2,0,38.974297,230,292,72.8,62.2,0,34.49503,285,201,69.6,62.7,0,41.49519,195,392,73.7,62.4,0,39.376987,380,340,70.9,61.9,0,39.112904,335,185,72.8,62.1,0,57.3596,175,251,73.2,62.1,0,44.8048,245,432,72,62.2,0,46.495327,420,163,73.4,62.1,0,31.142544,160,345,72.3,62.1,0,33.451305,335,108,71.7,62.8,0,33.36192,100,341,71.8,62.7,0,38.865,335,200,70.5,263,0,32.35689,195,389,73.7,62.3,0,37.1292,380,344,70.4,62.2,0,41.59951,335,206,73.8,62.2,0,37.916065,200,268,74,62.4,0,49.303116,272.3,354,72.3,62,0,38.299683,350,168,72,62.4,0,42.7395,160,354,69.2,61.9,0,50.821667,335,262,74,62.8,0,45.053787,261.81732,174,71.7,62.4,0,35.25312,150,201,70.1,63.2,0,44.009388,195,386,74.5,62.4,0,40.695633,380,588,68.9,61.8,0,66.866394,575,379,74,62.8,0,48.025055,378.4998,255,72.4,62.9,0,43.04419,250,178,72.5,62.9,0,57.935287,175,193,74,62.8,0,29.612755,190,189,70.8,62.6,0,44.564663,185,306,69.7,62.3,0,40.487144,300,304,73.4,62.1,0,35.742256,300,213,69.5,62.1,0,56.047375,210,887,67.5,61.7,0,90.76093,880,88,88.1,89.1,145.1,104.8,116.6,1.2,0,30.01
20170702,1340,97.8,38.4,39.76181088,47.81939167,259,49.1,44.3,5.55,78.3,74,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.9,74.8,57.3,100,15,60.4,56,100,0,74.1,1.4,57,1.8125,60.6,0,0,51.5,13.9,0,0,0,73.2,75.3,61.4,68,15,50.2,59,56.6,0,75.6,1,57,1.8125,62.6,0,0,97,73.2,15.4,3.8,0.4,15,15,90.1,63.1,80.8,100,37.3,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,208,60.5,0,23.289522,200,72,68,2123.706,69.3,58.3,36.6,2200,263,71.3,58.1,0,42.383125,260,129,69.2,58.9,0,47.903282,125,1043,71.4,58.4,0,29.136955,1000,601,76.3,59.5,0,25.377825,650,608,70.7,58.9,0,43.255527,600,205,69.2,59.2,0,35.320194,200,128,70.6,59.2,0,51.62557,125,343,70.9,59.8,0,29.6414,330,253,71.2,60.3,0,100,650,629,69.5,60.5,0,100,950,515,0,59,0,31.717196,500,510,71.1,59,0,33.018288,500,176,72.5,62.3,0,46.34057,175,248,69.8,62.7,0,42.36459,245,223,71.6,62.5,0,40.69312,220,355,73.6,62.3,0,32.51466,350,162,73.1,62.6,0,30.831198,160,340,72.5,62.5,0,31.156147,335,339,72.8,62.3,0,28.134558,335,197,70.8,63.1,0,36.29131,195,391,73.9,62.7,0,27.273846,380,252,69.1,62.3,0,42.605503,245,176,73.1,62.3,0,44.31526,175,247,71.7,62.4,0,46.445614,245,425,71.4,62.1,0,39.849995,420,161,72.4,62.8,0,26.830462,160,340,70.9,62.5,0,36.51898,335,309,73,62.8,0,31.970713,300,404,71.8,62.2,0,27.981876,400,198,70.3,62.8,0,36.306904,195,402,71.6,62.1,0,32.940018,380,349,69.5,62.6,0,30.12122,335,177,73.2,61.9,0,57.878487,175,251,72.2,62.4,0,44.876827,245,354,72,62,0,35.49375,350,165,73.2,62.4,0,34.992767,160,343,74,62.2,0,38.684696,335,236,73.1,63.2,0,38.974297,230,288,72.8,62.2,0,34.49503,285,196,69.6,62.8,0,41.49519,195,407,73.7,62.4,0,39.376987,380,351,70.9,61.9,0,38.6608,335,182,72.8,62.1,0,57.3596,175,249,73.2,62.1,0,44.8048,245,429,72.1,62.2,0,46.495327,420,162,73.4,62.2,0,31.142544,160,345,72.3,62.1,0,33.451305,335,107,71.7,62.8,0,33.36192,100,341,71.8,62.7,0,38.865,335,198,70.5,263.3,0,32.35689,195,387,73.6,62.3,0,37.1292,380,344,70.4,62.2,0,41.59951,335,204,73.8,62.2,0,37.916065,200,268,73.9,62.4,0,49.303116,272.3,352,72.3,62,0,38.299683,350,168,72,62.5,0,42.7395,160,347,69.2,62,0,50.821667,335,261,74,62.8,0,45.053787,261.81732,167,71.7,62.5,0,35.25312,150,201,70.1,63.2,0,44.009388,195,395,74.5,62.4,0,40.695633,380,588,68.8,61.9,0,66.866394,575,378,74,62.8,0,48.025055,378.4998,253,72.5,62.9,0,43.04419,250,177,72.5,63,0,57.935287,175,193,74,62.8,0,29.612755,190,188,70.8,62.6,0,44.564663,185,305,69.6,62.3,0,40.487144,300,302,73.4,62,0,35.742256,300,212,69.4,62.1,0,56.047375,210,886,67.5,61.8,0,90.76093,880,88,88.1,89.2,144.1,104.8,116.5,3.2,0,30.01
20170702,1345,97.1,39.1,39.53548617,47.81939167,261,49.2,44.4,5.55,78.9,74.6,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.9,74.7,57.3,100,15,60.9,56,100,0,74.1,1.45,57,1.8125,60.6,0,0,51.5,13.9,0,0,0,73.1,75.3,61.3,68.3,15,50.4,59,54.7,0,75.7,0.99,57,1.8125,62.6,0,0,97.2,73.6,14.9,3.8,2,15,15,90.2,63.1,80.8,100,36.6,0,86.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,209,60.6,0,23.289522,200,72,68,2123.706,69.3,58.3,35.7,2200,264,71.3,58.2,0,42.383125,260,129,69.2,59,0,47.903282,125,1019,71.4,58.5,0,29.136955,1000,599,76.3,59.6,0,25.377825,650,610,70.6,59.1,0,43.255527,600,207,69.2,59.3,0,35.320194,200,128,70.7,59.3,0,51.62557,125,342,70.9,60,0,29.6414,330,254,71.2,60.4,0,100,650,632,69.5,60.6,0,100,950,515,0,59.1,0,31.717196,500,510,71.1,59.1,0,33.018288,500,177,72.6,62.4,0,46.34057,175,249,69.8,62.7,0,42.36459,245,223,71.6,62.5,0,40.69312,220,357,73.6,62.4,0,32.51466,350,162,73.1,62.6,0,30.831198,160,341,72.5,62.5,0,31.156147,335,342,72.8,62.4,0,28.134558,335,197,70.8,63.1,0,36.29131,195,393,73.9,62.7,0,27.273846,380,253,69.1,62.3,0,42.605503,245,177,73.1,62.4,0,44.31526,175,249,71.7,62.4,0,46.445614,245,427,71.4,62.2,0,39.849995,420,162,72.4,62.8,0,26.830462,160,341,70.9,62.6,0,36.51898,335,309,73,62.9,0,31.970713,300,406,71.7,62.3,0,27.981876,400,198,70.4,62.8,0,36.306904,195,403,71.6,62.2,0,32.940018,380,349,69.6,62.6,0,30.12122,335,178,73.2,62,0,57.878487,175,253,72.2,62.5,0,44.876827,245,354,72,62.1,0,35.49375,350,165,73.2,62.4,0,34.992767,160,344,74.1,62.3,0,38.684696,335,236,73.1,63.2,0,38.974297,230,287,72.8,62.2,0,34.49503,285,198,69.6,62.8,0,41.49519,195,407,73.7,62.4,0,39.376987,380,350,70.9,62,0,39.552788,335,184,72.8,62.2,0,57.3596,175,250,73.2,62.2,0,44.8048,245,430,72,62.3,0,46.495327,420,163,73.4,62.2,0,31.142544,160,346,72.3,62.2,0,33.451305,335,108,71.7,62.8,0,33.36192,100,340,71.8,62.8,0,38.865,335,199,70.5,263,0,32.35689,195,390,73.6,62.4,0,37.1292,380,343,70.4,62.3,0,41.59951,335,205,73.8,62.3,0,37.916065,200,269,73.9,62.5,0,49.303116,272.3,355,72.4,62.1,0,38.299683,350,168,72,62.5,0,42.7395,160,350,69.2,62.1,0,50.821667,335,263,74,62.8,0,45.053787,261.81732,168,71.7,62.5,0,35.25312,150,201,70,63.3,0,44.009388,195,388,74.4,62.5,0,40.695633,380,585,68.9,62,0,66.866394,575,378,74,62.9,0,48.025055,378.4998,255,72.5,63,0,43.04419,250,178,72.4,63,0,57.935287,175,192,74,62.9,0,29.612755,190,188,70.8,62.7,0,44.564663,185,308,69.6,62.4,0,40.487144,300,304,73.4,62.1,0,35.742256,300,212,69.4,62.2,0,56.047375,210,890,67.5,61.9,0,90.871216,880,88,88.1,89.1,143.1,104.8,116.2,1.1,0.1,30.01
20170702,1350,96.5,39,39.04479572,47.81939167,259,49.2,44.4,5.55,78.9,74.6,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.8,74.8,57.2,100,15,62,55.6,100,0,74,1.4,56.6,1.8125,60.6,0,0,51.3,13.8,0,0,0,73.2,75.3,61.5,68.4,15,50.8,58.8,56.8,0,75.7,1.01,56.6,1.8125,62.6,0,0,96.8,73.7,15.4,3.7,1.2,15,15,90,63.1,80.8,100,37.7,0,86.5,1.25,63.982758,63.482758,0,12.6,0,0,1,100,1,72,208,60.5,0,23.289522,200,72,68,2123.706,69.3,58.2,35.9,2200,264,71.2,58.1,0,42.383125,260,129,69.2,58.9,0,47.903282,125,1013,71.4,58.4,0,29.136955,1000,600,76.2,59.5,0,25.377825,650,610,70.6,59,0,43.255527,600,205,69.1,59.1,0,35.320194,200,128,70.7,59.2,0,51.62557,125,343,70.8,59.8,0,29.6414,330,254,71.2,60.3,0,100,650,631,69.4,60.5,0,100,950,515,0,59.1,0,31.717196,500,510,71.1,59,0,33.018288,500,177,72.5,62.4,0,46.34057,175,249,69.8,62.8,0,42.36459,245,223,71.6,62.6,0,40.69312,220,356,73.6,62.4,0,32.51466,350,162,73.1,62.7,0,30.831198,160,341,72.5,62.6,0,31.156147,335,340,72.8,62.4,0,28.134558,335,197,70.8,63.2,0,36.29131,195,392,73.8,62.8,0,27.273846,380,253,69.1,62.4,0,42.605503,245,176,73.1,62.4,0,44.31526,175,247,71.7,62.5,0,46.445614,245,426,71.4,62.2,0,39.849995,420,162,72.4,62.9,0,26.830462,160,341,70.9,62.6,0,36.51898,335,309,73.1,62.9,0,31.970713,300,405,71.7,62.3,0,27.981876,400,198,70.4,62.9,0,36.306904,195,394,71.5,62.2,0,32.940018,380,349,69.6,62.7,0,30.12122,335,178,73.2,62,0,57.878487,175,253,72.1,62.5,0,44.876827,245,356,72,62.1,0,35.49375,350,165,73.2,62.4,0,34.992767,160,398,74.1,62.3,0,42.765827,395.59985,236,73.1,63.3,0,38.974297,230,290,72.7,62.3,0,34.49503,285,198,69.6,62.9,0,41.49519,195,389,73.7,62.5,0,39.376987,380,340,70.9,62,0,40.041546,335,184,72.8,62.2,0,57.3596,175,249,73.2,62.3,0,44.8048,245,429,72,62.3,0,46.495327,420,164,73.3,62.3,0,31.142544,160,345,72.3,62.2,0,33.451305,335,107,71.7,62.9,0,33.36192,100,341,71.8,62.8,0,38.865,335,198,70.5,263.1,0,32.35689,195,387,73.6,62.4,0,37.1292,380,344,70.4,62.4,0,41.59951,335,206,73.8,62.3,0,37.916065,200,270,73.9,62.5,0,49.303116,272.3,354,72.3,62.2,0,38.299683,350,168,72,62.6,0,42.7395,160,348,69.2,62.1,0,50.821667,335,262,74,62.9,0,45.053787,261.81732,168,71.7,62.5,0,35.25312,150,200,70,63.3,0,44.009388,195,390,74.4,62.5,0,40.695633,380,588,68.9,62,0,66.866394,575,377,74,62.9,0,48.025055,378.4998,254,72.5,63,0,43.04419,250,177,72.5,63,0,57.935287,175,192,74,62.9,0,29.612755,190,189,70.8,62.7,0,44.564663,185,310,69.6,62.4,0,40.487144,300,304,73.4,62.2,0,35.742256,300,212,69.4,62.2,0,56.047375,210,889,67.4,61.9,0,90.85896,880,88,88.1,89.1,145.1,104.8,116.4,0.2,0,30.01
20170702,1355,96.8,36.3,38.13395433,47.81939167,259,49.2,44.4,5.55,78.7,74.4,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.8,74.8,57.1,100,15,62.7,55.6,100,0,74.1,1.4,56.6,1.8125,60.5,0,0,51.9,14,0,0,0,73.1,75.3,61.4,68.5,15,51.2,58.8,57.6,0,75.7,1,56.6,1.8125,62.6,0,0,96.6,74.1,15.7,3.8,1.4,15,15,88.4,63.1,81,100,36.1,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,209,60.4,0,23.289522,200,72,68,2123.706,69.3,58.1,36,2200,264,71.2,58,0,42.383125,260,129,69.2,58.8,0,47.903282,125,1047,71.4,58.3,0,29.136955,1000,599,76.2,59.4,0,25.377825,650,611,70.6,58.9,0,43.255527,600,206,69.1,59,0,35.320194,200,129,70.7,59.1,0,51.62557,125,343,70.8,59.7,0,29.6414,330,254,71.1,60.3,0,100,650,632,69.5,60.4,0,100,950,515,0,59,0,31.717196,500,510,71.1,58.9,0,33.018288,500,177,72.5,62.4,0,46.34057,175,250,69.8,62.8,0,42.36459,245,224,71.6,62.6,0,40.69312,220,358,73.6,62.4,0,32.51466,350,162,73.1,62.7,0,30.831198,160,341,72.5,62.6,0,31.156147,335,342,72.8,62.4,0,28.134558,335,197,70.8,63.2,0,36.29131,195,388,73.9,62.8,0,27.273846,380,253,69.1,62.4,0,42.605503,245,177,73.1,62.4,0,44.31526,175,249,71.7,62.5,0,46.445614,245,427,71.4,62.2,0,39.849995,420,162,72.4,62.9,0,26.830462,160,342,70.9,62.6,0,36.51898,335,309,73,62.9,0,31.970713,300,408,71.7,62.3,0,27.981876,400,199,70.3,62.9,0,36.306904,195,398,71.5,62.2,0,32.940018,380,356,69.5,62.7,0,30.12122,335,178,73.2,62,0,57.878487,175,252,72.1,62.5,0,44.876827,245,356,72,62.1,0,35.49375,350,165,73.2,62.5,0,34.992767,160,464,74.1,62.3,0,46.23233,456.19983,236,73.1,63.3,0,38.974297,230,290,72.7,62.3,0,34.49503,285,197,69.6,62.9,0,41.82394,195,394,73.7,62.5,0,39.848633,380,340,70.9,62.1,0,40.041546,335,185,72.8,62.2,0,57.3596,175,249,73.2,62.2,0,44.8048,245,431,72.1,62.3,0,46.495327,420,163,73.3,62.3,0,31.142544,160,346,72.3,62.2,0,33.451305,335,109,71.8,62.9,0,33.36192,100,342,71.8,62.8,0,38.865,335,198,70.5,262.9,0,32.35689,195,388,73.6,62.4,0,37.1292,380,344,70.4,62.4,0,41.59951,335,207,73.8,62.3,0,37.916065,200,269,74,62.5,0,49.303116,272.3,356,72.3,62.2,0,38.299683,350,168,72,62.6,0,42.7395,160,352,69.3,62.1,0,50.821667,335,262,74,62.9,0,45.053787,261.81732,168,71.7,62.6,0,35.25312,150,201,70,63.3,0,44.009388,195,391,74.4,62.5,0,40.695633,380,588,68.8,62,0,66.866394,575,379,74.1,63,0,48.025055,378.4998,254,72.5,63,0,43.04419,250,178,72.5,63.1,0,57.935287,175,191,74.1,62.9,0,29.612755,190,189,70.8,62.7,0,44.564663,185,311,69.6,62.4,0,40.487144,300,303,73.3,62.2,0,35.742256,300,213,69.4,62.2,0,56.047375,210,893,67.4,61.9,0,90.40559,880,87.9,88,89,143.1,104.8,116.1,0.9,0.1,30.01
20170702,1400,97.4,36,38.43431969,47.81939167,259,49.2,44.3,5.55,78.5,74.2,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.8,74.8,57,100,15,63.2,55.6,100,0,74,1.45,56.6,1.8125,60.4,0,0,51.4,13.6,0,0,0,73.2,75.6,61.4,68.3,15,51.5,58.8,57.9,0,76.1,1,56.6,1.8125,62.6,0,0,96.4,73.7,15.8,3.9,2,15,15,87.6,63.1,81,100,36.5,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,208,60.3,0,23.289522,200,72,68,2123.706,69.2,58,36.1,2200,264,71.2,57.9,0,42.383125,260,129,69.2,58.7,0,47.903282,125,1015,71.4,58.2,0,29.136955,1000,600,76.1,59.3,0,25.377825,650,612,70.6,58.8,0,43.255527,600,205,69.1,59,0,35.320194,200,128,70.7,59,0,51.62557,125,342,70.8,59.6,0,29.6414,330,254,71.1,60.2,0,100,650,633,69.5,60.3,0,100,950,514,0,58.9,0,31.717196,500,510,71,58.8,0,33.018288,500,178,72.5,62.4,0,46.34057,175,251,69.8,62.8,0,42.36459,245,224,71.6,62.6,0,40.69312,220,356,73.6,62.4,0,32.51466,350,163,73.1,62.7,0,30.831198,160,342,72.5,62.6,0,31.156147,335,341,72.8,62.4,0,28.134558,335,198,70.8,63.2,0,36.29131,195,392,73.9,62.8,0,27.273846,380,254,69,62.3,0,42.605503,245,178,73.1,62.4,0,44.31526,175,250,71.7,62.5,0,46.445614,245,430,71.4,62.2,0,39.849995,420,162,72.4,62.9,0,26.830462,160,343,71,62.6,0,36.51898,335,309,73,63,0,31.970713,300,407,71.7,62.3,0,27.981876,400,199,70.4,62.9,0,36.306904,195,402,71.5,62.2,0,32.940018,380,351,69.5,62.7,0,30.12122,335,179,73.2,62,0,59.236847,175,251,72.1,62.5,0,44.876827,245,355,72,62.1,0,35.49375,350,165,73.2,62.4,0,34.992767,160,493,74.1,62.2,0,46.797787,486.49985,235,73.2,63.3,0,38.974297,230,290,72.7,62.3,0,34.936802,285,201,69.6,62.9,0,43.321564,195,393,73.7,62.5,0,39.848633,380,339,70.9,62,0,39.54057,335,185,72.8,62.2,0,57.3596,175,251,73.2,62.2,0,44.8048,245,432,72.1,62.3,0,46.495327,420,164,73.3,62.3,0,31.142544,160,345,72.3,62.2,0,33.451305,335,108,71.7,62.9,0,33.36192,100,342,71.8,62.8,0,38.865,335,199,70.5,263.3,0,32.35689,195,389,73.6,62.4,0,37.1292,380,345,70.4,62.3,0,41.59951,335,207,73.8,62.3,0,37.916065,200,270,74,62.5,0,49.303116,272.3,356,72.3,62.2,0,38.299683,350,169,72,62.6,0,42.7395,160,359,69.3,62.1,0,50.821667,335,262,74.1,62.9,0,45.053787,261.81732,169,71.7,62.6,0,35.25312,150,201,70,63.3,0,44.009388,195,396,74.4,62.5,0,40.695633,380,589,68.8,61.9,0,66.866394,575,426,73.9,62.9,0,49.691887,421.9998,254,72.5,63,0,43.04419,250,178,72.4,63.1,0,57.935287,175,192,74,62.9,0,30.04436,190,188,70.7,62.7,0,44.564663,185,308,69.6,62.4,0,40.487144,300,305,73.3,62.2,0,35.742256,300,213,69.4,62.2,0,56.047375,210,888,67.4,61.8,0,90.84671,880,87.9,88,89,145.1,104.7,116.1,-0.6,0.2,30.01
20170702,1405,97.7,34.1,37.83011764,49.5466,256,49.2,43.8,5.55,78.8,73.9,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.8,74.8,56.7,100,15,63.5,55.6,100,0,74.1,1.4,56.6,1.8125,60.4,0,0,51.4,13.9,0,0,0,73.2,75.4,60.6,68.4,15,51.3,58.8,58,0,75.7,1,56.6,1.8125,62.5,0,0,96.6,73.9,15.8,3.8,1.5,15,15,87.2,63.1,81,100,37,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,208,60.2,0,23.289522,200,72,68,2123.706,69.2,57.8,37.2,2200,263,71.2,57.8,0,42.383125,260,129,69.1,58.6,0,47.903282,125,1006,71.3,58.1,0,29.136955,1000,601,76.1,59.2,0,25.377825,650,612,70.6,58.7,0,43.255527,600,206,69,58.8,0,35.320194,200,128,70.7,58.9,0,51.62557,125,342,70.8,59.5,0,29.6414,330,254,71.1,60.1,0,100,650,633,69.5,60.2,0,100,950,515,0,58.8,0,31.717196,500,510,71,58.7,0,33.018288,500,177,72.5,61.8,0,46.34057,175,249,69.8,62.3,0,42.36459,245,223,71.6,62,0,40.69312,220,356,73.6,61.9,0,32.51466,350,163,73.1,62.4,0,30.831198,160,341,72.5,62.1,0,31.156147,335,341,72.8,62,0,28.134558,335,198,70.8,62.8,0,36.29131,195,391,73.8,62.3,0,27.273846,380,253,69.1,61.8,0,42.605503,245,176,73.1,61.8,0,44.31526,175,248,71.7,61.9,0,46.445614,245,427,71.4,61.6,0,39.849995,420,161,72.4,62.5,0,26.830462,160,339,70.9,62.1,0,36.51898,335,309,73,62.6,0,31.970713,300,406,71.7,61.9,0,27.981876,400,198,70.3,62.5,0,36.306904,195,393,71.5,61.7,0,32.940018,380,347,69.5,62.2,0,30.12122,335,176,73.2,61.3,0,59.236847,175,249,72.1,62,0,44.876827,245,352,72,61.5,0,35.49375,350,165,73.2,61.9,0,34.992767,160,545,74.1,61.6,0,51.850033,547.09985,233,73.2,63,0,38.974297,230,285,72.7,61.9,0,34.936802,285,199,69.6,62.4,0,43.321564,195,389,73.7,62.1,0,39.848633,380,341,70.9,61.4,0,40.67693,335,184,72.8,61.7,0,57.3596,175,250,73.2,61.6,0,44.8048,245,431,72,61.8,0,46.495327,420,163,73.3,61.8,0,31.142544,160,346,72.4,61.8,0,33.451305,335,108,71.8,62.6,0,33.36192,100,342,71.7,62.4,0,38.865,335,199,70.5,263.1,0,32.35689,195,389,73.6,62,0,37.1292,380,344,70.4,61.8,0,41.59951,335,205,73.8,61.8,0,37.916065,200,268,74,61.9,0,49.303116,272.3,355,72.3,61.6,0,38.299683,350,168,72,62.2,0,42.7395,160,347,69.3,61.5,0,50.821667,335,288,74,62.6,0,46.909935,289.41733,167,71.7,62.2,0,35.25312,150,201,70,62.9,0,44.009388,195,389,74.4,62,0,40.695633,380,583,68.8,61.3,0,66.866394,575,425,73.9,62.6,0,49.691887,421.9998,252,72.5,62.7,0,43.04419,250,177,72.4,62.7,0,57.935287,175,193,74.1,62.6,0,30.487951,190,187,70.7,62.3,0,44.564663,185,310,69.6,61.8,0,40.487144,300,302,73.3,61.7,0,35.742256,300,212,69.3,61.6,0,56.047375,210,887,67.4,61.1,0,90.84671,880,87.9,88,89,144.1,104.7,116.2,0.7,1.5,30.01
20170702,1410,97.8,34.4,38.02899683,49.5466,261,49,43.8,5.55,78.6,74,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.7,74.8,56.6,100,15,63.5,55.6,100,0,73.9,1.4,56.6,1.8125,60.2,0,0,51.3,14,0,0,0,73.2,75,60.5,68.6,15,51.1,58.8,53.9,0,75.5,1.01,56.6,1.8125,62.3,0,0,97.3,74.3,14.6,3.9,1.7,15,15,88.1,63.1,81,100,36.3,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,208,60,0,23.289522,200,72,68,2123.706,69.2,57.7,36.4,2200,264,71.2,57.5,0,42.383125,260,129,69.1,58.3,0,47.903282,125,1034,71.3,57.9,0,29.136955,1000,599,76.1,59,0,25.377825,650,609,70.6,58.5,0,43.255527,600,206,69,58.6,0,35.320194,200,128,70.6,58.7,0,51.62557,125,342,70.8,59.3,0,29.6414,330,254,71.1,59.9,0,100,650,632,69.4,60,0,100,950,514,0,58.5,0,31.717196,500,510,70.9,58.5,0,33.018288,500,177,72.5,61.6,0,46.34057,175,250,69.8,62,0,42.36459,245,224,71.6,61.8,0,40.69312,220,357,73.6,61.7,0,32.51466,350,163,73.1,62.1,0,30.831198,160,341,72.5,61.9,0,31.156147,335,340,72.8,61.8,0,28.134558,335,197,70.7,62.6,0,36.29131,195,390,73.8,62.1,0,27.273846,380,253,69,61.6,0,42.605503,245,177,73.1,61.6,0,44.31526,175,248,71.7,61.7,0,46.445614,245,426,71.4,61.4,0,39.849995,420,161,72.3,62.3,0,26.830462,160,340,71,61.9,0,36.51898,335,309,73,62.4,0,31.970713,300,406,71.7,61.7,0,27.981876,400,198,70.3,62.3,0,36.306904,195,414,71.5,61.4,0,32.940018,380,357,69.5,61.9,0,30.12122,335,177,73.2,61.1,0,59.693752,175,249,72.1,61.7,0,44.876827,245,353,72,61.3,0,37.01299,350,165,73.1,61.7,0,34.992767,160,575,74,61.4,0,53.8783,577.39984,232,73.2,62.7,0,38.974297,230,288,72.7,61.6,0,34.936802,285,198,69.5,62.2,0,43.321564,195,389,73.7,61.8,0,39.848633,380,342,70.9,61.2,0,40.67693,335,183,72.7,61.4,0,57.3596,175,250,73.2,61.4,0,44.8048,245,428,72,61.5,0,46.495327,420,163,73.3,61.6,0,31.142544,160,344,72.4,61.5,0,33.451305,335,107,71.7,62.3,0,33.36192,100,340,71.7,62.2,0,38.865,335,199,70.4,263.2,0,32.35689,195,388,73.6,61.7,0,37.1292,380,344,70.4,61.6,0,41.59951,335,207,73.8,61.5,0,37.916065,200,269,73.9,61.7,0,49.303116,272.3,354,72.3,61.3,0,38.299683,350,168,72,61.9,0,42.7395,160,343,69.2,61.3,0,50.821667,335,287,74,62.4,0,46.909935,289.41733,160,71.7,62,0,35.25312,150,200,70,62.7,0,44.009388,195,388,74.3,61.8,0,40.695633,380,586,68.8,61.1,0,66.866394,575,424,73.9,62.3,0,49.691887,421.9998,252,72.5,62.4,0,43.04419,250,177,72.4,62.5,0,57.935287,175,211,74.1,62.3,0,32.454144,210.9999,187,70.7,62,0,44.564663,185,307,69.6,61.6,0,40.487144,300,303,73.3,61.4,0,35.742256,300,212,69.2,61.4,0,56.047375,210,887,67.4,60.9,0,90.83446,880,87.8,87.9,89.1,144.1,104.7,116,1.2,1.2,30.01
20170702,1415,98.6,34.2,38.50239681,49.5466,260,49.2,44.2,5.55,78.3,73.9,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.7,74.8,56.7,100,15,63.5,55.6,100,0,74,1.4,56.6,1.8125,60.1,0,0,51.3,13.9,0,0,0,73.2,75.6,60.4,68.7,15,51,58.8,58.3,0,76,0.99,56.6,1.8125,62.2,0,0,97.5,74.1,16.1,3.7,1,15,15,87.2,63.1,81,100,37.2,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,208,59.9,0,23.289522,200,72,68,2123.706,69.2,57.8,36.5,2200,263,71.2,57.5,0,42.383125,260,129,69.1,58.3,0,47.903282,125,1046,71.3,57.9,0,28.952545,1000,603,76,58.9,0,25.377825,650,609,70.6,58.4,0,43.255527,600,205,69,58.6,0,35.320194,200,128,70.6,58.7,0,51.62557,125,342,70.8,59.3,0,29.6414,330,253,71,59.8,0,100,650,631,69.4,60,0,100,950,514,0,58.5,0,31.717196,500,510,71,58.5,0,33.018288,500,176,72.5,61.5,0,46.34057,175,248,69.8,61.9,0,42.36459,245,223,71.6,61.7,0,40.69312,220,356,73.6,61.5,0,32.51466,350,163,73.1,62,0,30.831198,160,341,72.5,61.7,0,31.156147,335,339,72.7,61.6,0,28.134558,335,197,70.7,62.5,0,36.29131,195,390,73.8,61.9,0,26.806784,380,253,68.9,61.5,0,42.605503,245,177,73.1,61.5,0,44.31526,175,247,71.6,61.5,0,46.445614,245,427,71.3,61.3,0,39.849995,420,162,72.3,62.1,0,26.830462,160,341,71,61.7,0,36.51898,335,309,73,62.2,0,31.970713,300,403,71.7,61.5,0,27.981876,400,197,70.3,62.2,0,36.306904,195,400,71.4,61.3,0,32.940018,380,347,69.5,61.8,0,30.12122,335,176,73.1,61,0,59.693752,175,249,72.1,61.6,0,44.876827,245,352,72,61.1,0,37.01299,350,164,73.2,61.5,0,34.992767,160,577,74,61.3,0,53.8783,577.39984,231,73.3,62.5,0,38.974297,230,289,72.7,61.5,0,34.936802,285,198,69.5,62,0,43.321564,195,379,73.7,61.7,0,40.47384,380,337,70.9,61,0,40.67693,335,183,72.7,61.3,0,57.3596,175,248,73.2,61.3,0,44.8048,245,430,72,61.4,0,46.495327,420,162,73.3,61.4,0,31.142544,160,347,72.4,61.4,0,33.451305,335,107,71.7,62.2,0,33.36192,100,338,71.7,62,0,38.865,335,197,70.4,263.3,0,32.35689,195,387,73.5,61.5,0,37.1292,380,343,70.4,61.4,0,41.59951,335,207,73.8,61.4,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,352,72.3,61.2,0,38.299683,350,168,72,61.7,0,42.7395,160,340,69.2,61.1,0,50.821667,335,286,73.9,62.2,0,46.909935,289.41733,165,71.7,61.8,0,35.25312,150,199,70,62.6,0,44.009388,195,385,74.3,61.6,0,40.695633,380,581,68.8,61,0,66.866394,575,422,73.9,62.1,0,49.691887,421.9998,250,72.5,62.2,0,43.04419,250,176,72.4,62.3,0,57.935287,175,232,74,62,0,34.839947,231.9999,186,70.7,61.8,0,44.564663,185,306,69.6,61.4,0,40.487144,300,302,73.3,61.2,0,35.742256,300,211,69.2,61.2,0,56.047375,210,884,67.3,60.9,0,90.83446,880,87.8,87.9,89,145.1,104.7,116.1,1.2,0,30.01
20170702,1420,98.8,34.2,38.64364377,49.5466,258,49.2,44.1,5.55,78.5,74,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.8,56.7,100,15,63.8,55.6,100,0,74,1.4,56.6,1.8125,60.1,0,0,51.6,13.8,0,0,0,73.2,75.3,60.2,68.7,15,50.6,58.8,57.3,0,75.8,1,56.6,1.8125,62,0,0,97.4,74.3,15.6,4.2,0.9,15,15,87.9,63.1,81,100,36.6,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,208,60,0,23.289522,200,72,68,2123.706,69.1,57.7,37.6,2200,264,70.2,57.6,0,42.383125,260,129,69.1,58.4,0,47.903282,125,1014,71.3,57.9,0,28.952545,1000,603,76,59,0,25.377825,650,610,70.6,58.5,0,43.255527,600,206,68.9,58.7,0,35.320194,200,128,70.6,58.7,0,51.62557,125,342,70.7,59.4,0,29.6414,330,254,71,59.9,0,100,650,630,69.4,60.1,0,100,950,514,0,58.6,0,31.717196,500,510,70.9,58.5,0,33.018288,500,177,72.5,61.4,0,46.34057,175,250,69.7,61.8,0,42.36459,245,223,71.6,61.6,0,40.69312,220,357,73.6,61.4,0,32.51466,350,162,73.1,61.9,0,30.831198,160,342,72.5,61.6,0,31.156147,335,342,72.7,61.6,0,28.134558,335,198,70.7,62.4,0,36.29131,195,387,73.8,61.8,0,26.806784,380,253,68.9,61.4,0,42.605503,245,177,73.1,61.4,0,44.31526,175,249,71.6,61.5,0,46.445614,245,428,71.4,61.2,0,39.849995,420,162,72.3,62,0,26.830462,160,342,71,61.6,0,36.51898,335,309,73,62.1,0,31.970713,300,406,71.7,61.4,0,27.981876,400,199,70.2,62.1,0,36.306904,195,407,71.4,61.2,0,32.940018,380,353,69.5,61.7,0,30.12122,335,182,73.1,60.9,0,60.298843,175,251,72.1,61.6,0,44.876827,245,356,72,61.1,0,37.46631,350,164,73.2,61.5,0,34.992767,160,581,73.9,61.2,0,53.90289,577.39984,232,73.3,62.4,0,39.257164,230,288,72.7,61.4,0,35.562645,285,203,69.5,61.9,0,43.75989,195,397,73.6,61.5,0,40.002193,380,338,70.8,61,0,39.98045,335,185,72.7,61.2,0,57.3596,175,250,73.2,61.2,0,44.8048,245,431,72,61.3,0,46.495327,420,164,73.3,61.4,0,31.142544,160,346,72.4,61.3,0,33.451305,335,108,71.7,62.1,0,33.36192,100,342,71.7,61.9,0,38.865,335,199,70.4,263,0,32.35689,195,390,73.5,61.5,0,37.1292,380,342,70.4,61.4,0,41.59951,335,205,73.7,61.3,0,37.916065,200,270,73.9,61.5,0,49.303116,272.3,355,72.3,61.1,0,38.299683,350,168,72,61.6,0,42.7395,160,353,69.3,61.1,0,50.821667,335,288,73.9,62.1,0,46.909935,289.41733,169,71.6,61.7,0,35.25312,150,201,70,62.5,0,44.009388,195,393,74.2,61.5,0,40.695633,380,589,68.7,60.9,0,66.866394,575,371,74,62.1,0,46.833015,378.50043,254,72.4,62.1,0,43.04419,250,177,72.4,62.1,0,57.935287,175,234,73.9,61.8,0,34.839947,231.9999,188,70.6,61.8,0,44.564663,185,304,69.5,61.4,0,40.487144,300,303,73.2,61.2,0,35.742256,300,212,69.1,61.2,0,56.047375,210,888,67.3,60.8,0,90.83446,880,87.8,87.9,88.9,143.1,104.6,116,1.4,-0.1,30.01
20170702,1425,99.2,34.5,39.06328005,49.5466,257,49.2,44.1,5.55,78.9,74.4,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.7,75,56.8,100,15,64,55.6,100,0,74.1,1.4,56.6,1.8125,60,0,0,51.7,14.1,0,0,0,73.1,75.6,60.6,68.9,15,50.4,58.8,58,0,76.2,1.01,56.6,1.8125,62,0,0,97.8,74.4,16.3,4.2,1.1,15,15,88.4,63.1,81,100,36.1,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,207,60,0,23.289522,200,72,68,2611.5657,69.1,57.8,35.7,2200,263,71.2,57.6,0,42.383125,260,129,69.1,58.4,0,47.903282,125,1045,71.3,58,0,28.952545,1000,599,76,59,0,25.377825,650,610,70.5,58.5,0,43.255527,600,205,68.9,58.7,0,35.320194,200,128,70.7,58.7,0,51.62557,125,342,70.7,59.4,0,29.6414,330,254,71,59.9,0,100,650,632,69.4,60.1,0,100,950,514,0,58.6,0,31.717196,500,510,70.8,58.5,0,33.018288,500,177,72.4,61.5,0,46.34057,175,250,69.7,61.9,0,42.36459,245,223,71.5,61.7,0,40.69312,220,358,73.6,61.5,0,32.51466,350,163,73.1,61.8,0,30.831198,160,341,72.5,61.6,0,31.156147,335,341,72.7,61.5,0,28.134558,335,198,70.7,62.4,0,36.29131,195,388,73.7,61.9,0,26.806784,380,252,68.9,61.5,0,42.605503,245,177,73,61.5,0,44.31526,175,249,71.6,61.6,0,46.445614,245,427,71.4,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,341,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,407,71.6,61.5,0,27.981876,400,198,70.2,62.1,0,36.306904,195,395,71.3,61.3,0,32.940018,380,352,69.4,61.8,0,30.12122,335,182,73.1,61,0,60.298843,175,250,72.1,61.6,0,44.876827,245,355,72,61.2,0,37.46631,350,165,73.2,61.5,0,34.992767,160,581,73.9,61.3,0,53.829132,577.39984,232,73.3,62.4,0,39.257164,230,289,72.7,61.4,0,35.562645,285,203,69.5,62,0,43.75989,195,399,73.6,61.6,0,40.002193,380,341,70.8,61,0,40.432552,335,184,72.7,61.3,0,57.3596,175,249,73.2,61.3,0,44.8048,245,430,72,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,348,72.4,61.3,0,33.451305,335,106,71.7,62.1,0,33.36192,100,342,71.7,61.9,0,38.865,335,198,70.4,263.1,0,32.35689,195,389,73.5,61.5,0,37.1292,380,344,70.3,61.4,0,41.59951,335,206,73.7,61.4,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,355,72.3,61.2,0,38.299683,350,168,71.9,61.7,0,42.7395,160,351,69.2,61.2,0,50.821667,335,288,73.9,62.1,0,46.909935,289.41733,165,71.6,61.7,0,35.25312,150,200,70,62.5,0,44.009388,195,387,74.2,61.6,0,40.695633,380,587,68.7,61,0,66.866394,575,373,74,62.1,0,46.833015,378.50043,254,72.4,62.1,0,43.04419,250,178,72.4,62.2,0,57.935287,175,211,73.8,61.9,0,30.943531,211.00021,189,70.6,61.8,0,44.564663,185,306,69.5,61.5,0,40.487144,300,303,73.2,61.2,0,35.742256,300,213,69,61.3,0,56.047375,210,890,67.2,60.9,0,90.83446,880,87.8,87.9,88.9,143.1,104.6,115.8,-0.1,0.3,30.01
20170702,1430,99.2,35.1,39.33458265,49.5466,261,49.2,44.2,5.55,79,74.5,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.8,56.8,100,15,64.2,55.6,100,0,73.9,1.4,56.6,1.8125,60,0,0,51.9,13.8,0,0,0,73.1,75.7,60.5,68.5,15,50.3,58.8,55.6,0,76.2,0.99,56.6,1.8125,61.9,0,0,97.6,74,15.1,3.8,1.5,15,15,88.9,63.1,81,100,37.2,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,206,60,0,23.289522,200,72,68,2123.706,69.1,57.8,36.9,2200,263,71.1,57.6,0,42.383125,260,129,69.1,58.4,0,47.903282,125,1016,71.3,57.9,0,28.952545,1000,602,76,59,0,25.377825,650,609,70.5,58.5,0,43.255527,600,206,68.9,58.7,0,35.320194,200,127,70.7,58.7,0,51.62557,125,342,70.6,59.4,0,29.6414,330,254,71,60,0,100,650,631,69.5,60.1,0,100,950,514,0,58.6,0,31.717196,500,510,70.8,58.5,0,33.018288,500,176,72.4,61.5,0,46.34057,175,249,69.7,61.9,0,42.36459,245,222,71.5,61.7,0,40.69312,220,355,73.6,61.5,0,32.51466,350,162,73.1,61.8,0,30.831198,160,340,72.4,61.7,0,31.156147,335,340,72.7,61.6,0,28.134558,335,198,70.7,62.4,0,36.29131,195,390,73.7,61.9,0,26.806784,380,252,68.9,61.4,0,42.605503,245,177,73,61.5,0,44.31526,175,247,71.6,61.6,0,46.445614,245,425,71.3,61.3,0,39.849995,420,162,72.3,62.1,0,26.830462,160,339,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.6,61.4,0,27.981876,400,198,70.2,62.1,0,36.306904,195,400,71.3,61.2,0,32.940018,380,349,69.4,61.8,0,30.12122,335,180,73.1,61.1,0,59.854286,175,247,72.1,61.7,0,44.876827,245,355,72,61.2,0,37.46631,350,164,73.1,61.5,0,34.992767,160,579,73.9,61.2,0,53.91518,577.39984,231,73.3,62.4,0,39.257164,230,287,72.7,61.4,0,35.562645,285,202,69.4,61.9,0,43.75989,195,395,73.6,61.6,0,40.002193,380,338,70.8,61.1,0,40.432552,335,183,72.7,61.3,0,57.3596,175,249,73.2,61.3,0,44.8048,245,430,72,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,346,72.4,61.3,0,33.451305,335,108,71.7,62.1,0,33.36192,100,341,71.7,61.9,0,38.865,335,198,70.4,263.1,0,32.35689,195,389,73.5,61.5,0,37.1292,380,343,70.3,61.4,0,41.59951,335,205,73.7,61.4,0,37.916065,200,268,73.9,61.6,0,49.303116,272.3,353,72.3,61.2,0,38.299683,350,168,71.9,61.7,0,42.7395,160,344,69.2,61.2,0,50.821667,335,287,73.9,62.1,0,46.909935,289.41733,161,71.6,61.7,0,35.25312,150,200,69.9,62.5,0,44.009388,195,389,74.1,61.6,0,40.695633,380,584,68.7,61,0,66.866394,575,371,74,62.1,0,46.833015,378.50043,253,72.4,62.1,0,43.04419,250,177,72.4,62.2,0,57.935287,175,211,73.8,62,0,30.943531,211.00021,189,70.6,61.8,0,44.564663,185,306,69.5,61.5,0,40.487144,300,302,73.2,61.2,0,35.742256,300,212,69,61.3,0,56.047375,210,886,67.2,60.9,0,90.83446,880,87.7,87.8,88.9,142.1,104.6,116.2,-0.3,0.3,30.01
20170702,1435,99.4,34.3,39.11600363,49.5466,262,49.2,43.9,5.55,79.4,74.7,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.8,56.6,100,15,64.4,55.6,100,0,73.9,1.4,56.6,1.8125,60.1,0,0,51.6,13.8,0,0,0,73.1,75.6,60.6,68.9,15,50.1,58.8,56.1,0,76,1.01,56.6,1.8125,61.9,0,0,97.6,74.3,15.2,3.8,1.3,15,15,87.3,63.1,81,100,37.7,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,207,60,0,23.289522,200,72,68,2123.706,69.1,57.7,37,2200,263,71.1,57.6,0,42.383125,260,129,69.1,58.4,0,47.903282,125,1022,71.3,57.9,0,28.952545,1000,602,75.9,59,0,25.377825,650,609,70.6,58.5,0,43.255527,600,206,68.8,58.7,0,35.320194,200,128,70.7,58.7,0,51.62557,125,341,70.7,59.4,0,29.6414,330,253,71,59.9,0,100,650,630,69.5,60.1,0,100,950,514,0,58.6,0,31.717196,500,510,70.8,58.6,0,33.018288,500,177,72.4,61.5,0,46.34057,175,250,69.7,61.9,0,42.36459,245,224,71.5,61.7,0,40.69312,220,358,73.6,61.5,0,32.51466,350,163,73,61.8,0,30.831198,160,342,72.4,61.7,0,31.156147,335,340,72.7,61.5,0,28.134558,335,198,70.6,62.4,0,36.29131,195,389,73.7,61.9,0,26.806784,380,252,68.8,61.4,0,42.605503,245,177,73,61.5,0,44.31526,175,248,71.6,61.6,0,46.445614,245,429,71.4,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,343,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,405,71.6,61.5,0,27.981876,400,199,70.2,62.1,0,36.306904,195,402,71.3,61.3,0,32.940018,380,352,69.4,61.8,0,30.12122,335,182,73.1,61,0,59.854286,175,249,72.1,61.6,0,44.876827,245,356,72,61.2,0,37.46631,350,165,73.1,61.5,0,34.992767,160,582,73.9,61.3,0,53.37431,577.39984,233,73.3,62.4,0,39.257164,230,287,72.7,61.4,0,35.562645,285,204,69.4,61.9,0,43.75989,195,398,73.6,61.6,0,40.002193,380,340,70.8,61.1,0,40.432552,335,185,72.7,61.3,0,57.3596,175,249,73.1,61.3,0,44.8048,245,431,72,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,346,72.4,61.3,0,33.451305,335,109,71.7,62.1,0,33.36192,100,343,71.7,61.9,0,38.865,335,199,70.4,262.8,0,32.35689,195,387,73.5,61.5,0,36.675655,380,344,70.3,61.4,0,41.59951,335,206,73.7,61.4,0,37.916065,200,271,73.9,61.6,0,49.303116,272.3,355,72.3,61.3,0,38.299683,350,168,71.9,61.7,0,42.7395,160,353,69.2,61.2,0,50.821667,335,288,73.9,62.1,0,46.909935,289.41733,169,71.6,61.7,0,35.25312,150,201,69.9,62.5,0,44.009388,195,387,74.1,61.6,0,40.695633,380,586,68.6,61,0,66.866394,575,426,74,62,0,49.681786,421.9998,253,72.4,62.1,0,43.04419,250,178,72.4,62.2,0,57.935287,175,211,73.9,62,0,30.943531,211.00021,188,70.6,61.8,0,44.564663,185,306,69.5,61.5,0,40.487144,300,303,73.2,61.2,0,35.742256,300,213,69,61.3,0,56.047375,210,888,67.1,61,0,90.83446,880,87.7,87.8,88.9,144.1,104.6,116.1,0.9,0,30.01
20170702,1440,99,34.2,38.78541306,49.5466,257,49.1,44.1,5.55,79.1,74.6,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,75,56.6,100,15,64.4,55.6,100,0,74.1,1.4,56.6,1.8125,59.9,0,0,51.3,13.8,0,0,0,73.1,75.4,60.5,68.8,15,50,58.8,55.5,0,75.9,1.01,56.6,1.8125,61.9,0,0,97.4,74.3,15.1,3.9,1.9,15,15,89,63.1,81,100,36.8,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,206,59.9,0,23.289522,200,72,68,2611.5657,69.1,57.7,33.2,2200,262,71.2,57.5,0,42.383125,260,128,69.1,58.3,0,47.903282,125,1010,71.2,57.8,0,28.952545,1000,603,75.9,58.9,0,25.377825,650,609,70.5,58.4,0,43.255527,600,204,68.8,58.6,0,35.320194,200,128,70.8,58.6,0,51.62557,125,341,70.7,59.3,0,29.6414,330,253,71,59.8,0,100,650,630,69.6,60,0,100,950,514,0,58.5,0,31.717196,500,510,70.8,58.4,0,33.018288,500,177,72.4,61.5,0,46.34057,175,250,69.7,61.9,0,42.36459,245,224,71.5,61.7,0,40.69312,220,357,73.7,61.5,0,32.51466,350,163,73.1,61.9,0,30.831198,160,343,72.4,61.7,0,31.156147,335,341,72.6,61.5,0,28.134558,335,199,70.6,62.4,0,36.29131,195,392,73.7,61.9,0,26.339725,380,252,68.8,61.4,0,41.993885,245,177,73,61.5,0,44.31526,175,249,71.6,61.6,0,46.445614,245,427,71.4,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,343,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,405,71.6,61.4,0,27.981876,400,198,70.1,62.1,0,36.306904,195,402,71.2,61.3,0,32.940018,380,348,69.4,61.8,0,30.12122,335,182,73.1,61.1,0,58.77994,175,250,72.1,61.6,0,44.876827,245,356,72,61.2,0,37.46631,350,165,73.1,61.5,0,34.992767,160,550,73.8,61.3,0,51.555008,547.10034,233,73.3,62.4,0,39.257164,230,291,72.6,61.4,0,35.562645,285,204,69.4,62,0,43.75989,195,400,73.6,61.6,0,40.002193,380,340,70.8,61.1,0,39.98045,335,184,72.7,61.3,0,56.74783,175,250,73.2,61.3,0,44.8048,245,432,72,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,346,72.4,61.3,0,33.451305,335,107,71.7,62.1,0,33.36192,100,341,71.6,61.9,0,38.865,335,199,70.4,262.8,0,32.35689,195,381,73.5,61.5,0,36.675655,380,342,70.3,61.4,0,41.59951,335,204,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,355,72.3,61.3,0,38.299683,350,168,72,61.7,0,42.7395,160,353,69.2,61.2,0,50.821667,335,288,73.9,62.1,0,46.909935,289.41733,168,71.6,61.7,0,35.25312,150,201,69.9,62.5,0,44.009388,195,386,74.1,61.6,0,40.695633,380,587,68.6,61,0,66.866394,575,426,73.9,62,0,49.681786,421.9998,253,72.4,62.1,0,43.04419,250,177,72.3,62.2,0,57.935287,175,211,73.9,62,0,30.943531,211.00021,187,70.5,61.8,0,44.564663,185,306,69.4,61.5,0,40.487144,300,304,73.1,61.2,0,35.742256,300,213,69,61.3,0,56.047375,210,888,67.1,60.9,0,90.822205,880,87.7,87.8,88.8,143.1,104.5,115.9,1.1,1.7,30.01
20170702,1445,98.7,35.5,39.15148975,49.5466,259,49.1,43.9,5.55,78.9,74.4,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.9,56.6,100,15,64.4,55.6,100,0,74.2,1.4,56.6,1.8125,59.9,0,0,51.3,13.8,0,0,0,73,75.6,60.4,68.7,15,49.7,58.8,54.7,0,76.2,1,56.6,1.8125,61.9,0,0,97.4,74.2,14.8,4.2,1.3,15,15,88.8,63.1,81,100,37.3,0,86.5,1.3,63.982758,63.482758,0,12.6,0,0,1,100,1,72,207,59.9,0,23.289522,200,72,68,2123.706,69.1,57.6,36.2,2200,264,71.1,57.5,0,42.383125,260,129,69,58.3,0,47.903282,125,1039,71.2,57.8,0,28.952545,1000,599,75.9,58.8,0,25.377825,650,609,70.4,58.4,0,43.255527,600,206,68.8,58.6,0,35.320194,200,128,70.8,58.6,0,51.62557,125,342,70.8,59.3,0,29.6414,330,254,71,59.8,0,100,650,631,69.7,60,0,100,950,514,0,58.5,0,31.717196,500,510,70.7,58.4,0,33.018288,500,177,72.4,61.4,0,46.34057,175,249,69.7,61.9,0,42.36459,245,223,71.5,61.6,0,40.69312,220,357,73.7,61.4,0,32.51466,350,163,73,61.8,0,30.831198,160,342,72.4,61.6,0,31.156147,335,341,72.6,61.5,0,28.134558,335,198,70.6,62.4,0,36.29131,195,389,73.7,61.8,0,26.339725,380,250,68.8,61.4,0,41.993885,245,177,73.1,61.4,0,44.31526,175,249,71.6,61.5,0,46.445614,245,427,71.5,61.2,0,39.849995,420,162,72.3,62,0,26.830462,160,340,71,61.6,0,36.51898,335,309,73,62.1,0,31.970713,300,407,71.6,61.4,0,27.981876,400,198,70.1,62,0,36.306904,195,396,71.2,61.2,0,32.940018,380,349,69.3,61.7,0,30.12122,335,182,73,61,0,58.77994,175,250,72.1,61.6,0,44.876827,245,357,72,61.1,0,37.46631,350,165,73.1,61.5,0,34.992767,160,550,73.8,61.2,0,51.64106,547.10034,233,73.3,62.4,0,39.257164,230,290,72.6,61.4,0,35.562645,285,204,69.4,61.9,0,43.75989,195,399,73.6,61.5,0,40.002193,380,340,70.8,61,0,39.98045,335,183,72.7,61.2,0,56.74783,175,249,73.2,61.2,0,44.8048,245,431,72,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,347,72.4,61.3,0,33.451305,335,109,71.7,62,0,33.36192,100,341,71.6,61.9,0,38.865,335,199,70.4,263.2,0,32.35689,195,387,73.4,61.5,0,36.675655,380,343,70.3,61.4,0,41.59951,335,206,73.7,61.3,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,355,72.3,61.2,0,38.299683,350,168,71.9,61.6,0,42.7395,160,347,69.2,61.1,0,50.821667,335,287,73.9,62,0,46.909935,289.41733,166,71.5,61.6,0,35.25312,150,201,69.9,62.5,0,44.009388,195,392,74.1,61.5,0,40.695633,380,585,68.6,61,0,66.866394,575,424,73.8,62,0,49.681786,421.9998,252,72.4,62.1,0,43.04419,250,177,72.3,62.1,0,57.935287,175,211,73.8,61.9,0,30.943531,211.00021,187,70.5,61.8,0,44.564663,185,307,69.4,61.4,0,40.487144,300,304,73.1,61.2,0,35.742256,300,212,68.9,61.2,0,56.047375,210,887,67.1,60.9,0,90.822205,880,87.6,87.7,88.8,145.1,104.5,115.8,1.1,0.1,30.01
20170702,1450,98.4,36.4,39.33191763,49.5466,260,49.1,43.9,5.55,79.1,74.6,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.9,56.6,100,15,65.3,55.2,100,0,74,1.45,56.2,1.8125,59.9,0,0,51.3,14,0,0,0,73,75.6,60.4,68.5,15,49.7,58.6,57,0,76.2,1,56.2,1.8125,61.8,0,0,97.5,73.9,15.6,3.7,0.8,15,15,89.2,63.1,81,100,36.3,0,86.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,206,59.9,0,23.289522,200,72,68,2123.706,69.1,57.7,34.4,2200,264,71.1,57.5,0,42.383125,260,129,69,58.3,0,47.903282,125,1008,71.2,57.9,0,28.497663,1000,598,75.8,58.9,0,25.813082,650,610,70.4,58.4,0,43.255527,600,207,68.8,58.6,0,35.320194,200,128,70.8,58.6,0,51.62557,125,343,70.8,59.3,0,29.6414,330,254,71,59.8,0,100,650,633,69.8,60,0,100,950,515,0,58.5,0,31.717196,500,510,70.7,58.5,0,33.018288,500,177,72.4,61.4,0,46.34057,175,249,69.7,61.9,0,42.36459,245,224,71.5,61.6,0,40.69312,220,356,73.8,61.5,0,32.51466,350,163,73,61.8,0,30.831198,160,342,72.4,61.7,0,31.156147,335,341,72.6,61.6,0,28.134558,335,198,70.6,62.4,0,36.29131,195,389,73.6,61.9,0,26.339725,380,252,68.8,61.4,0,41.993885,245,177,73,61.5,0,44.31526,175,249,71.6,61.6,0,46.445614,245,427,71.5,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,342,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.6,61.4,0,27.981876,400,197,70.1,62.1,0,36.306904,195,405,71.2,61.3,0,32.940018,380,353,69.3,61.8,0,30.12122,335,181,73,61.1,0,58.77994,175,249,72.1,61.6,0,44.876827,245,357,72,61.2,0,37.46631,350,164,73.1,61.5,0,34.992767,160,552,73.8,61.3,0,51.051014,547.10034,233,73.3,62.4,0,39.257164,230,292,72.6,61.4,0,36.004417,285,204,69.4,61.9,0,43.75989,195,399,73.6,61.6,0,40.002193,380,337,70.8,61.1,0,39.54057,335,183,72.6,61.3,0,56.74783,175,250,73.1,61.3,0,44.8048,245,429,72,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,345,72.4,61.3,0,33.451305,335,106,71.7,62,0,33.36192,100,341,71.6,61.9,0,38.865,335,199,70.4,262.7,0,32.35689,195,387,73.4,61.5,0,36.675655,380,344,70.3,61.4,0,41.59951,335,204,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,355,72.4,61.3,0,38.299683,350,169,71.9,61.7,0,42.7395,160,350,69.2,61.2,0,50.821667,335,287,73.9,62,0,46.909935,289.41733,163,71.6,61.7,0,35.25312,150,201,69.9,62.5,0,44.009388,195,395,74,61.6,0,40.695633,380,590,68.6,61,0,66.866394,575,424,73.9,62,0,49.681786,421.9998,252,72.4,62.1,0,43.04419,250,178,72.3,62.1,0,57.935287,175,210,73.9,61.9,0,30.943531,211.00021,187,70.5,61.8,0,44.564663,185,308,69.4,61.5,0,40.487144,300,303,73.1,61.2,0,35.742256,300,212,68.9,61.2,0,56.047375,210,886,67.1,60.9,0,90.822205,880,87.6,87.7,88.8,143.1,104.5,115.9,1.2,0.1,30.01
