20170702,1455,98.4,35.4,38.90097648,49.5466,259,49.1,44,5.55,79.4,74.9,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.9,56.6,100,15,65.9,55.2,100,0,74.1,1.4,56.2,1.8125,59.9,0,0,51.7,13.9,0,0,0,73,75.6,60.6,68.8,15,49.7,58.6,55.1,0,76.1,1.01,56.2,1.8125,61.8,0,0,97.4,74.3,15,4.2,1,15,15,87.7,63.1,81,100,37.7,0,86.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,210,59.9,0,23.289522,200,72,68,2123.706,69.1,57.6,37.5,2200,262,71.1,57.5,0,42.383125,260,129,69,58.3,0,47.903282,125,1012,71.2,57.9,0,28.497663,1000,606,75.8,58.8,0,26.417604,650,611,70.4,58.4,0,43.255527,600,206,68.8,58.6,0,35.320194,200,128,70.8,58.6,0,51.62557,125,342,70.8,59.3,0,29.6414,330,253,70.9,59.8,0,100,650,629,69.8,60,0,100,950,514,0,58.5,0,31.717196,500,510,70.7,58.4,0,33.018288,500,177,72.4,61.5,0,46.34057,175,250,69.6,61.9,0,42.36459,245,223,71.5,61.7,0,40.69312,220,356,73.9,61.5,0,32.51466,350,163,73.1,61.9,0,30.831198,160,341,72.4,61.6,0,31.156147,335,339,72.7,61.5,0,28.134558,335,198,70.6,62.4,0,36.29131,195,385,73.6,61.9,0,26.339725,380,250,68.8,61.5,0,41.993885,245,177,73,61.5,0,44.31526,175,247,71.6,61.5,0,46.445614,245,427,71.6,61.3,0,39.849995,420,161,72.3,62,0,26.830462,160,343,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,407,71.6,61.4,0,27.981876,400,198,70.1,62.1,0,36.306904,195,403,71.2,61.3,0,32.940018,380,355,69.3,61.8,0,30.12122,335,179,73,61,0,58.335392,175,247,72.1,61.6,0,44.876827,245,355,72,61.2,0,37.46631,350,165,73.1,61.5,0,34.992767,160,549,73.8,61.3,0,51.604183,547.10034,233,73.3,62.4,0,39.257164,230,291,72.6,61.4,0,36.004417,285,204,69.4,61.9,0,43.75989,195,398,73.5,61.6,0,40.002193,380,339,70.7,61.1,0,39.54057,335,184,72.6,61.3,0,56.74783,175,251,73.1,61.3,0,44.8048,245,431,72,61.4,0,46.495327,420,164,73.3,61.4,0,31.142544,160,348,72.4,61.3,0,33.451305,335,109,71.7,62.1,0,33.36192,100,341,71.6,62,0,38.865,335,199,70.4,262.5,0,32.35689,195,388,73.4,61.5,0,36.675655,380,344,70.2,61.4,0,41.59951,335,204,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,355,72.4,61.3,0,38.299683,350,168,71.9,61.6,0,42.7395,160,350,69.2,61.2,0,50.821667,335,289,73.9,62,0,46.909935,289.41733,164,71.5,61.7,0,35.25312,150,200,69.9,62.5,0,44.009388,195,391,74,61.6,0,40.695633,380,590,68.6,61,0,66.866394,575,424,73.8,62,0,49.681786,421.9998,252,72.4,62.1,0,43.04419,250,177,72.3,62.2,0,57.935287,175,211,73.9,61.9,0,30.943531,211.00021,187,70.5,61.8,0,44.564663,185,311,69.4,61.5,0,40.487144,300,304,73.1,61.2,0,35.742256,300,212,68.9,61.3,0,56.047375,210,886,67,60.9,0,90.822205,880,87.6,87.7,88.8,143.1,104.5,115.5,1.2,-1.1,29.99
20170702,1500,98.2,35.6,38.84504539,49.5466,256,49.2,44.1,5.55,79.4,74.8,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,75,56.6,100,15,66.5,55.2,100,0,74,1.4,56.2,1.8125,59.8,0,0,51.6,13.7,0,0,0,73.1,75.8,60.5,68.5,15,49.6,58.6,56.3,0,76.5,1,56.2,1.8125,61.7,0,0,97.6,74,15.4,4.2,1,15,15,88.8,63.1,81,100,37.2,0,86.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,206,59.9,0,23.289522,200,72,68,2123.706,69.1,57.6,36.6,2200,263,71,57.5,0,42.383125,260,129,69,58.3,0,47.903282,125,1009,71.2,57.8,0,28.497663,1000,604,75.7,58.8,0,26.417604,650,610,70.5,58.4,0,43.255527,600,205,68.7,58.6,0,35.320194,200,128,70.8,58.6,0,51.62557,125,343,70.8,59.2,0,29.6414,330,254,71,59.8,0,100,650,630,69.7,60,0,100,950,514,0,58.5,0,31.717196,500,510,70.6,58.4,0,33.018288,500,177,72.4,61.5,0,46.34057,175,249,69.7,61.9,0,42.36459,245,224,71.6,61.7,0,40.69312,220,356,73.9,61.5,0,32.51466,350,163,73.1,61.8,0,30.831198,160,341,72.4,61.7,0,31.156147,335,342,72.7,61.5,0,28.134558,335,198,70.6,62.4,0,36.29131,195,388,73.6,61.9,0,26.339725,380,250,68.7,61.4,0,41.993885,245,178,73,61.5,0,44.31526,175,250,71.5,61.6,0,46.445614,245,429,71.6,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,342,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.6,61.4,0,27.981876,400,199,70.1,62.1,0,36.306904,195,416,71.2,61.3,0,32.940018,380,357,69.3,61.8,0,30.12122,335,179,73,61.1,0,58.335392,175,249,72.1,61.6,0,44.876827,245,356,72,61.2,0,37.46631,350,165,73.1,61.5,0,34.992767,160,549,73.8,61.3,0,51.604183,547.10034,233,73.3,62.4,0,39.257164,230,292,72.6,61.4,0,36.004417,285,204,69.3,62,0,43.75989,195,398,73.5,61.6,0,40.002193,380,339,70.7,61.1,0,39.54057,335,184,72.6,61.3,0,56.74783,175,250,73.1,61.3,0,44.8048,245,427,72,61.4,0,46.495327,420,163,73.3,61.5,0,31.142544,160,344,72.4,61.3,0,33.451305,335,107,71.7,62.1,0,33.36192,100,342,71.6,62,0,38.865,335,199,70.3,262.7,0,32.35689,195,389,73.4,61.5,0,36.675655,380,344,70.2,61.4,0,41.59951,335,208,73.7,61.4,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,356,72.4,61.3,0,38.299683,350,168,71.9,61.7,0,42.7395,160,352,69.2,61.2,0,50.821667,335,264,73.9,62,0,45.623287,261.81775,168,71.5,61.7,0,35.25312,150,201,69.8,62.5,0,44.009388,195,387,74,61.6,0,40.695633,380,587,68.6,61,0,66.866394,575,427,73.9,62,0,49.681786,421.9998,252,72.3,62.1,0,43.04419,250,177,72.3,62.1,0,57.935287,175,211,73.9,62,0,30.943531,211.00021,187,70.5,61.8,0,44.564663,185,305,69.4,61.5,0,40.487144,300,303,73,61.2,0,35.742256,300,213,68.9,61.3,0,56.047375,210,888,67,61,0,90.822205,880,87.6,87.7,88.8,143.1,104.5,115.8,1.2,0.5,29.99
20170702,1505,98,36.1,38.91936527,49.17215,260,49.2,44.1,5.55,79.3,74.7,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.6,56.5,100,15,67,55.2,100,0,73.8,1.4,56.2,1.8125,59.8,0,0,51.9,14.1,0,0,0,73.1,75.3,60.4,68.7,15,49.5,58.6,59.2,0,75.9,1,56.2,1.8125,61.7,0,0,97.3,74.3,16.9,4.1,1.1,15,15,89,63.1,81,100,38.1,0,86.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,207,59.8,0,23.289522,200,72,68,2123.706,69.1,57.5,36.7,2200,263,71,57.4,0,42.383125,260,129,69.1,58.2,0,47.903282,125,1010,71.2,57.7,0,28.497663,1000,607,75.7,58.8,0,26.417604,650,608,70.5,58.3,0,43.255527,600,204,68.7,58.5,0,35.320194,200,128,70.8,58.5,0,51.62557,125,341,70.8,59.2,0,29.6414,330,253,71,59.7,0,100,650,629,69.6,59.9,0,100,950,514,0,58.4,0,31.717196,500,510,70.6,58.4,0,33.018288,500,177,72.4,61.5,0,46.34057,175,250,69.7,61.9,0,42.36459,245,224,71.6,61.7,0,40.69312,220,357,74,61.5,0,32.51466,350,162,73.1,61.8,0,30.831198,160,339,72.4,61.6,0,31.156147,335,338,72.6,61.6,0,28.134558,335,198,70.5,62.4,0,36.29131,195,390,73.6,61.8,0,26.339725,380,251,68.8,61.4,0,41.993885,245,177,73,61.5,0,44.31526,175,248,71.5,61.5,0,46.445614,245,427,71.7,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,341,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,403,71.6,61.4,0,27.981876,400,198,70.1,62.1,0,36.306904,195,401,71.2,61.3,0,32.940018,380,359,69.3,61.8,0,30.12122,335,179,73,61,0,58.335392,175,250,72.1,61.6,0,44.876827,245,357,72.1,61.2,0,37.46631,350,165,73.1,61.5,0,34.992767,160,517,73.7,61.3,0,48.82606,516.7997,234,73.3,62.4,0,39.257164,230,290,72.6,61.4,0,36.004417,285,205,69.3,61.9,0,43.75989,195,404,73.5,61.6,0,40.002193,380,341,70.7,61.1,0,39.54057,335,184,72.6,61.3,0,56.74783,175,250,73.1,61.3,0,44.8048,245,431,72.1,61.5,0,46.495327,420,162,73.3,61.4,0,31.142544,160,345,72.4,61.3,0,33.451305,335,107,71.7,62.1,0,33.36192,100,342,71.6,61.9,0,38.865,335,198,70.3,262.7,0,32.35689,195,387,73.4,61.5,0,36.675655,380,344,70.2,61.4,0,41.59951,335,204,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,355,72.4,61.2,0,38.299683,350,168,71.9,61.7,0,42.7395,160,346,69.2,61.1,0,50.821667,335,263,73.9,62,0,45.623287,261.81775,163,71.5,61.7,0,35.25312,150,201,69.8,62.5,0,44.009388,195,390,74,61.6,0,40.695633,380,584,68.5,61,0,66.866394,575,425,73.9,62,0,49.681786,421.9998,252,72.3,62.1,0,43.04419,250,177,72.3,62.1,0,57.935287,175,210,73.9,62,0,30.943531,211.00021,187,70.5,61.8,0,44.564663,185,307,69.4,61.4,0,40.487144,300,302,73,61.2,0,35.742256,300,212,68.8,61.2,0,56.047375,210,888,67,60.9,0,90.822205,880,87.5,87.6,88.8,144.1,104.4,115.8,1.2,0,29.99
20170702,1510,97.9,36.6,39.06446341,49.17215,260,49.1,44,5.55,79.2,74.7,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.5,56.4,100,15,67.3,55.2,100,0,73.7,1.4,56.2,1.8125,59.7,0,0,51.5,13.7,0,0,0,73.1,75.7,60.5,68.4,15,49.4,58.6,56.4,0,76.1,0.98,56.2,1.8125,61.5,0,0,97.4,74.1,15.3,4.3,1,15,15,89.2,63.1,81,100,36.3,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,207,59.7,0,23.289522,200,72,68,2123.706,69.1,57.5,36.9,2200,263,71,57.3,0,42.383125,260,128,69.1,58.1,0,47.903282,125,1028,71.2,57.7,0,28.497663,1000,605,75.6,58.7,0,26.417604,650,610,70.5,58.3,0,43.255527,600,205,68.7,58.4,0,35.320194,200,128,70.8,58.5,0,51.62557,125,341,70.8,59.1,0,29.6414,330,253,70.9,59.7,0,100,650,630,69.6,59.8,0,100,950,514,0,58.3,0,31.717196,500,510,70.6,58.3,0,33.018288,500,176,72.4,61.5,0,46.34057,175,248,69.6,61.9,0,42.36459,245,223,71.5,61.7,0,40.69312,220,355,74.1,61.5,0,32.51466,350,163,73.1,61.8,0,30.831198,160,341,72.4,61.6,0,31.156147,335,340,72.6,61.5,0,28.134558,335,197,70.5,62.4,0,36.29131,195,387,73.5,61.8,0,26.339725,380,250,68.7,61.4,0,41.993885,245,177,73,61.5,0,44.31526,175,248,71.5,61.5,0,46.445614,245,427,71.7,61.2,0,39.849995,420,161,72.2,62,0,26.830462,160,342,71,61.7,0,36.51898,335,309,72.9,62.1,0,31.970713,300,406,71.6,61.4,0,27.981876,400,197,70.1,62.1,0,36.306904,195,415,71.2,61.3,0,32.940018,380,360,69.3,61.8,0,30.12122,335,180,73,61,0,58.335392,175,248,72,61.6,0,44.876827,245,358,72.1,61.1,0,37.46631,350,165,73.1,61.5,0,34.992767,160,454,73.7,61.3,0,46.23233,456.1997,235,73.3,62.4,0,39.257164,230,292,72.6,61.4,0,36.004417,285,206,69.3,61.9,0,43.75989,195,408,73.5,61.6,0,40.002193,380,338,70.7,61.1,0,38.67302,335,182,72.6,61.2,0,56.74783,175,250,73.1,61.3,0,44.8048,245,429,72.1,61.4,0,46.495327,420,163,73.3,61.3,0,31.142544,160,345,72.4,61.3,0,33.451305,335,108,71.7,62,0,33.36192,100,341,71.6,61.9,0,38.865,335,198,70.3,262.9,0,32.35689,195,384,73.3,61.5,0,36.675655,380,343,70.2,61.4,0,41.59951,335,205,73.7,61.3,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,354,72.4,61.2,0,38.299683,350,168,71.9,61.6,0,42.7395,160,348,69.2,61.1,0,50.821667,335,262,73.9,62,0,45.623287,261.81775,169,71.5,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,387,74,61.6,0,40.695633,380,585,68.5,61,0,66.866394,575,424,73.8,62,0,49.681786,421.9998,252,72.3,62.1,0,43.04419,250,176,72.3,62.1,0,57.935287,175,187,73,61.9,0,30.96751,190,187,70.5,61.8,0,44.564663,185,303,69.4,61.4,0,40.487144,300,302,73.1,61.2,0,35.742256,300,212,68.8,61.2,0,56.047375,210,887,67,60.9,0,90.822205,880,87.5,87.6,88.8,144.1,104.4,115.4,1.2,0.9,29.99
20170702,1515,98.2,36.7,39.32791708,49.17215,259,49.1,44,5.55,79.6,75.2,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.8,56.5,100,15,67.7,55.2,100,0,73.8,1.4,56.2,1.8125,59.7,0,0,51.9,13.7,0,0,0,73.1,75.7,60.6,68.5,15,49.3,58.6,54.8,0,76.4,0.99,56.2,1.8125,61.6,0,0,97.6,73.8,14.9,4.3,1,15,15,89.1,63.1,81,100,38.5,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,208,59.8,0,23.289522,200,72,68,2611.5657,69.1,57.5,32.1,2200,263,71,57.3,0,42.383125,260,128,69,58.1,0,47.903282,125,1011,71.2,57.7,0,28.497663,1000,606,75.6,58.7,0,26.417604,650,607,70.5,58.3,0,43.255527,600,206,68.7,58.5,0,35.320194,200,128,70.8,58.5,0,51.62557,125,341,70.8,59.1,0,29.6414,330,253,70.9,59.7,0,100,650,629,69.6,59.8,0,100,950,514,0,58.4,0,31.717196,500,510,70.5,58.3,0,33.018288,500,176,72.4,61.5,0,46.34057,175,248,69.7,61.9,0,42.36459,245,223,71.5,61.7,0,40.69312,220,355,74.1,61.5,0,32.51466,350,162,73.1,61.9,0,30.831198,160,340,72.4,61.7,0,31.156147,335,340,72.6,61.6,0,28.134558,335,196,70.6,62.4,0,36.29131,195,388,73.5,61.9,0,26.339725,380,249,68.7,61.5,0,41.993885,245,176,73,61.6,0,44.31526,175,246,71.5,61.6,0,46.445614,245,424,71.8,61.4,0,39.849995,420,161,72.3,62.1,0,26.830462,160,342,71.1,61.8,0,36.51898,335,308,73,62.1,0,31.970713,300,403,71.6,61.5,0,27.981876,400,197,70.1,62.1,0,36.306904,195,407,71.1,61.3,0,32.940018,380,355,69.3,61.8,0,30.12122,335,179,73,61.1,0,58.335392,175,251,72,61.7,0,44.876827,245,355,72.1,61.2,0,37.46631,350,165,73.1,61.6,0,34.992767,160,396,73.7,61.4,0,43.835278,395.5997,234,73.3,62.5,0,39.257164,230,289,72.6,61.4,0,36.004417,285,205,69.3,62,0,43.75989,195,419,73.5,61.6,0,39.519577,380,347,70.7,61.1,0,39.03959,335,182,72.6,61.3,0,56.74783,175,249,73.1,61.4,0,44.8048,245,427,72.2,61.5,0,46.495327,420,162,73.3,61.4,0,31.142544,160,345,72.4,61.4,0,33.451305,335,107,71.7,62.1,0,33.36192,100,341,71.6,62,0,38.865,335,198,70.3,262.7,0,32.35689,195,384,73.4,61.6,0,36.675655,380,343,70.2,61.5,0,41.59951,335,205,73.7,61.4,0,37.916065,200,270,73.9,61.7,0,49.303116,272.3,354,72.5,61.3,0,38.299683,350,168,71.9,61.7,0,42.7395,160,338,69.2,61.3,0,50.821667,335,262,74,62.1,0,45.623287,261.81775,163,71.5,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,390,74,61.6,0,40.695633,380,586,68.5,61.1,0,66.866394,575,423,73.9,62.1,0,49.681786,421.9998,252,72.3,62.2,0,43.04419,250,177,72.3,62.2,0,57.935287,175,192,73.9,62,0,30.96751,190,186,70.5,61.8,0,44.564663,185,309,69.3,61.5,0,40.487144,300,301,73,61.2,0,35.742256,300,212,68.8,61.3,0,56.047375,210,885,66.9,61,0,90.822205,880,87.5,87.6,88.7,142.1,104.4,115.5,1.2,-0.1,29.99
20170702,1520,98.4,36.1,39.21008144,49.17215,261,49.4,44.2,5.55,79.9,75.3,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.6,56.5,100,15,68.3,55.2,100,0,73.8,1.4,56.2,1.8125,59.7,0,0,51.8,13.7,0,0,0,73.1,75.6,60.4,68.1,15,49.3,58.6,56.8,0,76.2,0.99,56.2,1.8125,61.5,0,0,97.4,73.5,16.1,3.7,1.4,15,15,89.3,63.1,81,100,39.1,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,207,59.8,0,23.289522,200,72,68,2611.5657,69,57.6,37.1,2200,263,71,57.4,0,42.383125,260,129,69,58.2,0,47.903282,125,1009,71.2,57.8,0,28.497663,1000,606,75.6,58.7,0,26.417604,650,609,70.5,58.3,0,43.255527,600,205,68.6,58.5,0,35.320194,200,128,70.7,58.5,0,51.62557,125,342,70.7,59.2,0,29.6414,330,253,70.9,59.7,0,100,650,628,69.6,59.9,0,100,950,514,0,58.4,0,31.717196,500,510,70.5,58.3,0,33.018288,500,176,72.4,61.5,0,46.34057,175,249,69.6,61.9,0,42.36459,245,223,71.6,61.7,0,40.69312,220,355,74.2,61.5,0,32.51466,350,163,73.1,61.9,0,30.831198,160,341,72.4,61.7,0,31.156147,335,340,72.6,61.6,0,28.134558,335,197,70.6,62.4,0,36.29131,195,388,73.5,61.9,0,26.339725,380,250,68.7,61.5,0,41.993885,245,177,73,61.5,0,44.31526,175,248,71.6,61.6,0,46.445614,245,427,71.9,61.3,0,39.849995,420,161,72.3,62.1,0,26.830462,160,339,71.1,61.7,0,36.51898,335,309,73,62.2,0,31.970713,300,405,71.6,61.5,0,27.981876,400,197,70.1,62.1,0,36.306904,195,391,71.1,61.3,0,32.940018,380,355,69.3,61.8,0,30.12122,335,178,73,61.1,0,57.79205,175,252,72,61.7,0,44.876827,245,362,72.1,61.2,0,37.46631,350,165,73.1,61.6,0,34.992767,160,365,73.7,61.4,0,40.44253,365.29968,236,73.3,62.5,0,39.257164,230,295,72.6,61.4,0,36.004417,285,208,69.3,62,0,43.321564,195,402,73.5,61.6,0,38.894375,380,338,70.7,61.1,0,38.599705,335,183,72.6,61.3,0,56.74783,175,249,73.1,61.4,0,44.8048,245,428,72.2,61.5,0,46.495327,420,163,73.3,61.4,0,31.142544,160,344,72.4,61.4,0,33.451305,335,107,71.7,62.1,0,33.36192,100,341,71.6,61.9,0,38.865,335,198,70.3,262.7,0,32.35689,195,385,73.4,61.5,0,36.675655,380,343,70.2,61.5,0,41.59951,335,203,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,354,72.5,61.3,0,38.299683,350,168,71.9,61.7,0,42.7395,160,346,69.2,61.2,0,50.821667,335,262,74,62.1,0,45.623287,261.81775,165,71.5,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,388,73.9,61.6,0,40.695633,380,586,68.5,61,0,66.866394,575,423,73.9,62,0,49.681786,421.9998,251,72.3,62.2,0,43.04419,250,177,72.3,62.2,0,57.935287,175,192,74,62.1,0,30.523916,190,187,70.5,61.9,0,44.564663,185,305,69.4,61.5,0,40.487144,300,303,73,61.2,0,35.742256,300,212,68.8,61.3,0,56.047375,210,885,66.9,61,0,90.822205,880,87.5,87.6,88.6,143.1,104.4,115.3,1.2,-1.3,29.99
20170702,1525,98.2,36.1,39.06445024,49.17215,263,49.2,44,5.55,79.6,75,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.9,56.4,100,15,68.6,55.2,100,0,74,1.4,56.2,1.8125,59.7,0,0,51.5,13.9,0,0,0,73.1,75.6,60.3,68.2,15,49.3,58.6,56.6,0,76,1,56.2,1.8125,61.6,0,0,97.4,73.7,15.5,4.1,0.8,15,15,89.6,63.1,81,100,37.9,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,207,59.7,0,23.289522,200,72,68,2611.5657,69,57.5,32.4,2200,264,71,57.3,0,42.383125,260,129,69,58.1,0,47.903282,125,1010,71.2,57.7,0,28.497663,1000,605,75.6,58.7,0,26.417604,650,609,70.4,58.3,0,43.255527,600,206,68.6,58.4,0,35.320194,200,128,70.8,58.4,0,51.62557,125,342,70.7,59.1,0,29.6414,330,254,70.9,59.7,0,100,650,632,69.7,59.8,0,100,950,514,0,58.3,0,31.717196,500,510,70.6,58.3,0,33.018288,500,177,72.4,61.5,0,46.34057,175,248,69.7,61.9,0,42.36459,245,224,71.6,61.7,0,40.69312,220,355,74.3,61.5,0,32.51466,350,163,73.2,61.9,0,30.831198,160,340,72.4,61.7,0,31.156147,335,339,72.6,61.6,0,28.134558,335,197,70.5,62.4,0,36.29131,195,391,73.5,61.9,0,26.339725,380,252,68.7,61.5,0,41.993885,245,176,73,61.5,0,44.31526,175,249,71.6,61.6,0,46.445614,245,425,72,61.3,0,39.849995,420,162,72.3,62.1,0,26.830462,160,342,71.1,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.6,61.5,0,27.981876,400,197,70.1,62.1,0,36.306904,195,412,71.1,61.3,0,32.940018,380,355,69.3,61.8,0,30.12122,335,177,73,61,0,57.79205,175,251,72,61.6,0,44.876827,245,360,72.1,61.2,0,37.46631,350,165,73.1,61.6,0,34.992767,160,336,73.8,61.4,0,39.18869,335,236,73.3,62.4,0,39.257164,230,291,72.6,61.4,0,36.004417,285,206,69.3,62,0,43.321564,195,417,73.5,61.6,0,38.894375,380,349,70.7,61.1,0,39.49169,335,183,72.6,61.3,0,56.74783,175,248,73.1,61.3,0,44.8048,245,429,72.2,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,346,72.4,61.3,0,33.451305,335,107,71.7,62.1,0,33.36192,100,341,71.5,61.9,0,38.865,335,198,70.3,262.6,0,32.35689,195,385,73.4,61.5,0,36.675655,380,344,70.2,61.4,0,41.59951,335,206,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,354,72.6,61.2,0,38.299683,350,168,72,61.7,0,42.7395,160,344,69.2,61.2,0,50.821667,335,262,74,62.1,0,45.623287,261.81775,168,71.5,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,392,73.9,61.6,0,40.695633,380,584,68.5,61.1,0,66.866394,575,425,73.9,62,0,49.681786,421.9998,253,72.3,62.2,0,43.04419,250,177,72.3,62.2,0,57.935287,175,192,74,62,0,30.523916,190,188,70.5,61.8,0,44.564663,185,303,69.3,61.5,0,40.487144,300,302,73,61.2,0,35.742256,300,212,68.8,61.3,0,56.047375,210,886,66.9,60.9,0,90.822205,880,87.4,87.5,88.5,142.1,104.3,115.4,1.2,1.1,29.99
20170702,1530,97.8,36.7,39.03492663,49.17215,259,49.3,44.3,5.55,79.3,74.9,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.6,56.5,100,15,69.1,55.2,100,0,73.8,1.4,56.2,1.8125,59.7,0,0,51.2,13.9,0,0,0,73.1,75.7,60.4,68.3,15,49.2,58.6,55.8,0,76.3,1.01,56.2,1.8125,61.6,0,0,97.7,73.8,15.2,3.9,1.4,15,15,90.1,63.1,80.3,100,37.3,0,88.5,1.3,63.86207,63.36207,0,12.5,0,0,1,100,1,72,206,59.7,0,23.289522,200,72,68,2123.706,69,57.5,35.4,2200,264,71,57.4,0,42.383125,260,129,69,58.1,0,47.903282,125,1030,71.2,57.7,0,28.497663,1000,603,75.6,58.7,0,26.417604,650,612,70.5,58.3,0,43.255527,600,206,68.6,58.4,0,35.320194,200,128,70.8,58.5,0,51.62557,125,342,70.7,59.1,0,29.6414,330,254,70.9,59.7,0,100,650,632,69.8,59.9,0,100,950,514,0,58.4,0,31.717196,500,510,70.6,58.3,0,33.018288,500,177,72.4,61.4,0,46.34057,175,249,69.6,61.9,0,42.36459,245,223,71.6,61.7,0,40.69312,220,357,74.4,61.5,0,32.51466,350,163,73.2,61.9,0,30.831198,160,342,72.4,61.7,0,31.156147,335,340,72.6,61.5,0,28.134558,335,198,70.6,62.4,0,36.29131,195,392,73.5,61.9,0,26.339725,380,251,68.7,61.5,0,41.993885,245,177,73,61.5,0,44.31526,175,247,71.6,61.6,0,46.445614,245,427,72.1,61.3,0,39.849995,420,162,72.3,62,0,26.830462,160,341,71.1,61.7,0,36.51898,335,309,73.1,62.1,0,31.970713,300,405,71.6,61.4,0,27.981876,400,198,70.1,62.1,0,36.306904,195,389,71.1,61.3,0,32.940018,380,350,69.2,61.8,0,30.12122,335,179,73,61.1,0,57.79205,175,255,72,61.6,0,44.876827,245,363,72.2,61.2,0,37.46631,350,165,73.1,61.6,0,34.992767,160,340,73.8,61.4,0,39.18869,335,238,73.3,62.5,0,39.257164,230,293,72.5,61.4,0,36.004417,285,209,69.3,62,0,43.321564,195,392,73.4,61.6,0,38.499508,380,339,70.7,61.1,0,39.49169,335,183,72.6,61.3,0,56.74783,175,249,73.1,61.3,0,44.8048,245,429,72.3,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,347,72.4,61.3,0,33.451305,335,108,71.7,62.1,0,33.36192,100,340,71.5,61.9,0,38.865,335,198,70.3,262.3,0,32.35689,195,386,73.4,61.5,0,36.675655,380,343,70.2,61.4,0,41.59951,335,206,73.7,61.4,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,354,72.6,61.3,0,38.299683,350,168,71.9,61.6,0,42.7395,160,344,69.2,61.2,0,50.821667,335,288,74,62.1,0,46.583,289.41733,167,71.5,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,394,73.9,61.6,0,40.695633,380,591,68.5,61,0,66.866394,575,426,73.9,62,0,49.681786,421.9998,253,72.3,62.1,0,43.04419,250,177,72.3,62.2,0,57.935287,175,193,74,62,0,30.523916,190,188,70.4,61.8,0,44.564663,185,307,69.3,61.5,0,40.487144,300,304,73,61.2,0,35.742256,300,212,68.8,61.3,0,56.047375,210,887,66.9,60.9,0,90.822205,880,87.4,87.5,88.6,142.1,104.3,115.1,3,-0.1,29.99
20170702,1535,97.1,37.5,38.86684682,49.17215,260,49.2,44.1,5.55,79.3,74.7,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.8,56.4,100,15,69.4,55.2,100,0,73.9,1.4,56.2,1.8125,59.7,0,0,51.8,13.7,0,0,0,73.1,75.3,60.6,68.4,15,49.1,58.6,54.9,0,75.8,0.99,56.2,1.8125,61.6,0,0,97.5,73.9,15,3.9,1.1,15,15,88.2,63.1,80.8,100,38.3,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,207,59.7,0,23.289522,200,72,68,2123.706,69,57.5,37.5,2200,264,71.1,57.3,0,42.383125,260,129,68.9,58.1,0,47.903282,125,1039,71.2,57.7,0,28.497663,1000,605,75.5,58.6,0,26.417604,650,609,70.4,58.2,0,43.255527,600,205,68.5,58.4,0,35.320194,200,128,70.7,58.4,0,51.62557,125,343,70.7,59.1,0,29.6414,330,254,70.9,59.7,0,100,650,632,69.9,59.8,0,100,950,514,0,58.3,0,31.717196,500,510,70.6,58.3,0,33.018288,500,177,72.5,61.5,0,46.34057,175,249,69.6,61.9,0,42.36459,245,223,71.6,61.7,0,40.69312,220,356,74.5,61.5,0,32.51466,350,163,73.2,61.9,0,30.831198,160,341,72.4,61.7,0,31.156147,335,342,72.6,61.5,0,28.134558,335,197,70.5,62.4,0,36.29131,195,388,73.5,61.9,0,26.339725,380,250,68.7,61.4,0,41.993885,245,177,72.9,61.5,0,44.31526,175,249,71.6,61.6,0,46.445614,245,428,72.1,61.3,0,39.849995,420,162,72.3,62.1,0,26.830462,160,341,71.1,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,405,71.6,61.5,0,27.981876,400,198,70.1,62.1,0,36.306904,195,431,71.1,61.3,0,33.39479,380,349,69.3,61.8,0,30.12122,335,179,73,61.1,0,57.79205,175,254,72,61.6,0,44.876827,245,363,72.2,61.2,0,37.46631,350,165,73.1,61.6,0,34.992767,160,340,73.9,61.4,0,39.18869,335,238,73.3,62.5,0,39.257164,230,292,72.5,61.4,0,36.004417,285,208,69.3,62,0,43.321564,195,393,73.4,61.6,0,38.499508,380,340,70.7,61.1,0,39.49169,335,183,72.6,61.3,0,56.74783,175,250,73.1,61.3,0,44.8048,245,428,72.3,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,345,72.4,61.3,0,33.451305,335,107,71.7,62,0,33.36192,100,340,71.5,61.9,0,38.865,335,199,70.3,263,0,32.35689,195,386,73.4,61.5,0,36.675655,380,345,70.2,61.4,0,41.59951,335,204,73.7,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,355,72.6,61.3,0,38.299683,350,168,72,61.7,0,42.7395,160,347,69.2,61.2,0,50.821667,335,289,74,62.1,0,46.583,289.41733,171,71.5,61.7,0,35.25312,150,200,69.8,62.6,0,44.009388,195,386,73.9,61.6,0,40.695633,380,586,68.5,61,0,66.866394,575,426,73.9,62,0,49.681786,421.9998,253,72.3,62.2,0,43.04419,250,177,72.3,62.2,0,57.935287,175,192,74,62,0,30.523916,190,188,70.4,61.8,0,44.564663,185,305,69.3,61.5,0,40.487144,300,302,72.9,61.2,0,35.742256,300,212,68.8,61.3,0,56.047375,210,885,66.9,60.9,0,90.822205,880,87.4,87.5,88.5,143.1,104.3,115.5,1.4,0.1,29.99
20170702,1540,97.1,37.9,39.03665355,49.17215,257,49.2,44.1,5.55,79.4,75,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.8,56.4,100,15,69.6,55.2,100,0,73.8,1.4,56.2,1.8125,59.6,0,0,51.9,13.8,0,0,0,73.1,75.4,60.6,68.5,15,49,58.6,57.2,0,75.8,1,56.2,1.8125,61.4,0,0,97.5,74,16,3.7,0.8,15,15,89.3,63.1,80.8,100,38.2,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,207,59.7,0,23.289522,200,72,68,2123.706,69,57.4,35.7,2200,264,71.1,57.3,0,42.383125,260,129,69,58,0,47.903282,125,1015,71.1,57.6,0,28.497663,1000,603,75.5,58.5,0,26.417604,650,609,70.4,58.2,0,43.255527,600,206,68.5,58.3,0,35.320194,200,128,70.7,58.4,0,51.62557,125,342,70.7,59,0,29.6414,330,254,70.9,59.6,0,100,650,631,69.9,59.7,0,100,950,515,0,58.3,0,31.717196,500,510,70.7,58.2,0,33.018288,500,177,72.5,61.5,0,46.34057,175,251,69.6,61.9,0,42.36459,245,224,71.6,61.7,0,40.69312,220,357,74.6,61.5,0,32.51466,350,163,73.2,61.9,0,30.831198,160,342,72.3,61.7,0,31.156147,335,342,72.6,61.6,0,28.134558,335,198,70.5,62.4,0,36.29131,195,390,73.5,61.9,0,26.339725,380,252,68.7,61.5,0,41.993885,245,177,73,61.5,0,44.31526,175,249,71.5,61.6,0,46.445614,245,428,72.2,61.3,0,39.849995,420,162,72.3,62.1,0,26.830462,160,342,71.1,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,406,71.7,61.4,0,27.981876,400,198,70.1,62.1,0,36.306904,195,430,71,61.3,0,33.39479,380,360,69.2,61.8,0,30.12122,335,181,73,61.1,0,57.79205,175,255,72,61.6,0,44.876827,245,366,72.2,61.2,0,37.46631,350,166,73.2,61.6,0,34.992767,160,344,73.9,61.4,0,39.42225,335,239,73.3,62.5,0,39.257164,230,296,72.5,61.4,0,36.004417,285,211,69.2,62,0,43.321564,195,397,73.4,61.6,0,38.499508,380,335,70.6,61.1,0,38.09873,335,184,72.7,61.3,0,56.74783,175,250,73.1,61.3,0,44.8048,245,431,72.3,61.4,0,46.495327,420,163,73.3,61.4,0,31.142544,160,347,72.4,61.3,0,33.451305,335,106,71.7,62.1,0,33.36192,100,343,71.5,61.9,0,38.865,335,199,70.3,262.6,0,32.35689,195,384,73.4,61.5,0,36.675655,380,344,70.1,61.4,0,41.59951,335,206,73.7,61.4,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,357,72.7,61.3,0,38.299683,350,168,72,61.7,0,42.7395,160,353,69.2,61.2,0,50.821667,335,290,73.9,62.1,0,46.583,289.41733,171,71.5,61.7,0,35.25312,150,201,69.8,62.5,0,44.009388,195,392,73.9,61.6,0,40.695633,380,590,68.5,61,0,66.866394,575,427,73.9,62,0,49.681786,421.9998,253,72.3,62.1,0,43.04419,250,177,72.3,62.1,0,57.935287,175,192,74,62,0,30.523916,190,188,70.4,61.8,0,44.564663,185,308,69.3,61.5,0,40.487144,300,306,73,61.2,0,35.742256,300,213,68.7,61.3,0,56.047375,210,889,66.9,61,0,90.822205,880,87.4,87.5,88.5,144.1,104.3,115.1,1.8,-1.1,29.99
20170702,1545,97.2,37.8,39.06778493,49.17215,259,48.8,43.8,5.55,79.3,74.8,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.6,56.1,100,15,69.5,55.2,100,0,73.7,1.4,56.2,1.8125,59.6,0,0,51.8,14,0,0,0,73.1,75.4,61.3,68.6,15,49.4,58.6,53.4,0,76,0.99,56.2,1.8125,61.4,0,0,97.6,74,14.6,4.1,0.9,15,15,89.9,63.1,80.8,100,39.2,0,88.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100,1,72,206,59.5,0,23.289522,200,72,68,2123.706,68.9,57.2,36.8,2200,264,71.1,57.1,0,42.383125,260,129,69,58,0,47.903282,125,1010,71.1,57.5,0,28.952545,1000,604,75.5,58.5,0,26.417604,650,610,70.4,58.1,0,43.255527,600,205,68.5,58.2,0,35.320194,200,128,70.7,58.3,0,51.62557,125,340,70.6,58.9,0,29.6414,330,253,70.9,59.5,0,100,650,630,69.7,59.7,0,100,950,514,0,58.1,0,31.717196,500,510,70.7,58.1,0,33.018288,500,176,72.5,62,0,46.34057,175,249,69.7,62.4,0,42.36459,245,222,71.6,62.2,0,40.69312,220,354,74.6,62,0,32.51466,350,162,73.3,62.1,0,30.831198,160,340,72.3,62,0,31.156147,335,340,72.5,61.9,0,28.134558,335,197,70.5,62.7,0,36.29131,195,389,73.5,62.2,0,26.339725,380,250,68.7,61.9,0,41.993885,245,177,73,62,0,44.31526,175,247,71.6,62.1,0,46.445614,245,425,72.3,61.8,0,39.849995,420,161,72.3,62.4,0,26.830462,160,341,71,62.1,0,36.51898,335,309,73,62.4,0,31.970713,300,404,71.7,61.8,0,27.981876,400,197,70.1,62.4,0,36.306904,195,409,71,61.7,0,33.39479,380,358,69.2,62.2,0,30.12122,335,176,73,61.7,0,57.79205,175,251,72,62.1,0,44.876827,245,358,72.3,61.7,0,37.46631,350,165,73.2,62,0,34.992767,160,337,73.9,61.9,0,38.94284,335,235,73.3,62.7,0,39.257164,230,289,72.5,61.8,0,36.004417,285,206,69.2,62.4,0,43.321564,195,413,73.4,61.9,0,38.499508,380,350,70.6,61.6,0,39.674976,335,182,72.7,61.8,0,56.74783,175,248,73.1,61.9,0,44.8048,245,426,72.4,61.9,0,46.495327,420,162,73.3,61.8,0,31.142544,160,348,72.4,61.7,0,33.451305,335,108,71.7,62.3,0,33.36192,100,341,71.5,62.2,0,38.865,335,198,70.3,263.1,0,32.35689,195,390,73.4,61.9,0,36.675655,380,342,70.1,61.9,0,41.59951,335,205,73.7,61.8,0,37.916065,200,269,73.9,62.2,0,49.303116,272.3,352,72.7,61.8,0,38.299683,350,168,72,62,0,42.7395,160,338,69.2,61.7,0,50.821667,335,288,73.9,62.3,0,46.583,289.41733,158,71.4,62,0,35.25312,150,199,69.8,62.8,0,44.009388,195,385,73.9,62,0,40.695633,380,581,68.5,61.6,0,66.866394,575,424,73.9,62.3,0,49.681786,421.9998,252,72.3,62.4,0,43.04419,250,177,72.3,62.4,0,57.935287,175,192,74,62.3,0,30.523916,190,187,70.4,62.1,0,44.564663,185,310,69.3,61.9,0,40.487144,300,302,72.9,61.6,0,35.742256,300,212,68.7,61.7,0,56.047375,210,883,66.9,61.6,0,90.822205,880,87.3,87.5,88.5,143.1,104.2,115.1,1.2,-0.2,29.99
20170702,1550,97.2,39.4,39.74995027,49.17215,262,48.8,43.8,5.55,79.4,75.1,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.7,56.2,100,15,71.1,54.4,100,0,73.7,1.4,55.4,1.8125,59.4,0,0,51.3,13.8,0,0,0,73.1,75.4,61.5,68.7,15,50.1,58.2,56.7,0,75.9,0.99,55.4,1.8125,61.5,0,0,96.8,74.2,15.5,3.9,1.9,15,15,90.3,63.1,80.8,100,38.5,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,206,59.5,0,23.289522,200,72,68,2611.5657,68.8,57.2,32,2200,262,71.1,57.1,0,42.383125,260,128,68.9,57.9,0,47.903282,125,1011,71.1,57.4,0,28.952545,1000,605,75.5,58.4,0,26.417604,650,609,70.4,58,0,43.255527,600,205,68.5,58.1,0,35.320194,200,127,70.6,58.2,0,51.62557,125,341,70.8,58.9,0,29.6414,330,253,70.8,59.5,0,100,650,632,69.7,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.8,58,0,33.018288,500,177,72.5,62.3,0,46.34057,175,250,69.7,62.7,0,42.36459,245,223,71.6,62.5,0,40.69312,220,357,74.7,62.3,0,32.51466,350,162,73.3,62.5,0,30.831198,160,341,72.3,62.4,0,31.156147,335,340,72.5,62.2,0,28.134558,335,198,70.5,63,0,36.29131,195,393,73.5,62.5,0,26.339725,380,252,68.7,62.2,0,41.993885,245,176,73,62.3,0,44.31526,175,249,71.6,62.4,0,46.445614,245,426,72.4,62.1,0,39.849995,420,162,72.3,62.7,0,26.830462,160,341,71,62.5,0,36.51898,335,309,73,62.7,0,31.970713,300,407,71.7,62.1,0,27.981876,400,198,70.1,62.7,0,36.306904,195,422,71,62,0,33.39479,380,354,69.2,62.5,0,30.12122,335,180,73,62,0,57.79205,175,253,72,62.4,0,44.876827,245,364,72.3,62.1,0,37.46631,350,165,73.2,62.3,0,34.992767,160,340,73.9,62.2,0,38.94284,335,239,73.3,63,0,39.257164,230,295,72.5,62.1,0,36.004417,285,210,69.2,62.7,0,43.321564,195,393,73.4,62.3,0,38.499508,380,337,70.6,61.9,0,39.50391,335,184,72.7,62.1,0,56.74783,175,249,73.1,62.2,0,44.8048,245,432,72.4,62.2,0,46.495327,420,163,73.3,62.1,0,31.142544,160,346,72.4,62,0,33.451305,335,109,71.7,62.6,0,33.36192,100,342,71.5,62.6,0,38.865,335,199,70.3,262.5,0,32.35689,195,389,73.3,62.2,0,36.675655,380,344,70.2,62.2,0,41.59951,335,205,73.7,62.2,0,37.916065,200,270,73.9,62.5,0,49.303116,272.3,355,72.8,62.1,0,38.299683,350,169,72,62.4,0,42.7395,160,349,69.2,62,0,50.821667,335,290,73.9,62.6,0,46.583,289.41733,167,71.5,62.3,0,35.25312,150,201,69.8,63.1,0,44.009388,195,390,73.9,62.4,0,40.695633,380,587,68.5,62,0,66.866394,575,425,73.9,62.6,0,49.681786,421.9998,253,72.3,62.7,0,43.04419,250,177,72.3,62.7,0,57.935287,175,210,74.1,62.6,0,32.34624,210.9999,187,70.4,62.5,0,44.564663,185,306,69.3,62.3,0,40.487144,300,302,73,62,0,35.742256,300,212,68.8,62.1,0,56.047375,210,889,66.9,61.9,0,90.822205,880,87.3,87.4,88.5,143.1,104.2,115.1,0.9,-1.4,29.99
20170702,1555,97.2,38,39.15298321,49.17215,259,49.1,44.1,5.55,79.7,75.3,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.7,56.3,100,15,72.4,54.4,100,0,73.9,1.4,55.4,1.8125,59.4,0,0,51.5,14.1,0,0,0,73.2,75.9,61.5,68.4,15,50.8,58.2,54,0,76.3,1.01,55.4,1.8125,61.7,0,0,96.4,73.8,14.6,4.1,1.2,15,15,89.5,63.1,80.8,100,39.8,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,206,59.5,0,23.289522,200,72,68,2123.706,68.8,57.3,32.1,2200,263,71.2,57.1,0,42.383125,260,129,68.9,57.9,0,47.903282,125,1040,71.1,57.5,0,29.39513,1000,605,75.4,58.4,0,26.417604,650,608,70.4,58,0,43.255527,600,205,68.5,58.2,0,35.320194,200,128,70.7,58.3,0,51.62557,125,341,70.8,59,0,29.6414,330,253,70.9,59.5,0,100,650,631,69.6,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.8,58.1,0,33.018288,500,176,72.5,62.4,0,46.34057,175,248,69.7,62.8,0,42.36459,245,223,71.6,62.6,0,40.69312,220,354,74.9,62.4,0,32.51466,350,162,73.3,62.6,0,30.831198,160,340,72.4,62.5,0,31.156147,335,341,72.5,62.4,0,28.134558,335,196,70.6,63.1,0,36.29131,195,386,73.5,62.7,0,26.339725,380,250,68.7,62.3,0,41.993885,245,177,73,62.5,0,44.31526,175,248,71.6,62.5,0,46.445614,245,426,72.5,62.3,0,39.849995,420,162,72.3,62.8,0,26.830462,160,339,71.1,62.6,0,36.51898,335,309,73,62.8,0,31.970713,300,404,71.7,62.3,0,27.981876,400,198,70.1,62.8,0,36.306904,195,402,71,62.2,0,33.39479,380,352,69.3,62.7,0,30.12122,335,179,73,62.1,0,57.79205,175,254,72,62.6,0,44.876827,245,363,72.4,62.2,0,37.46631,350,165,73.3,62.5,0,34.992767,160,339,73.9,62.3,0,38.94284,335,238,73.3,63.2,0,39.257164,230,294,72.5,62.3,0,36.004417,285,209,69.3,62.8,0,43.321564,195,392,73.4,62.5,0,38.499508,380,337,70.7,62.1,0,39.50391,335,183,72.7,62.2,0,56.74783,175,249,73.1,62.3,0,44.8048,245,428,72.5,62.4,0,46.495327,420,163,73.3,62.3,0,31.142544,160,346,72.4,62.2,0,33.451305,335,106,71.7,62.8,0,33.36192,100,340,71.5,62.7,0,38.865,335,198,70.3,262.6,0,32.35689,195,384,73.3,62.4,0,36.675655,380,344,70.2,62.4,0,41.59951,335,204,73.7,62.3,0,37.916065,200,268,73.9,62.6,0,49.303116,272.3,354,72.9,62.2,0,38.299683,350,168,72,62.5,0,42.7395,160,344,69.3,62.1,0,50.821667,335,289,73.9,62.8,0,46.583,289.41733,165,71.5,62.5,0,35.25312,150,199,69.8,63.3,0,44.009388,195,386,73.9,62.5,0,40.695633,380,582,68.5,62.1,0,66.866394,575,422,73.9,62.7,0,49.681786,421.9998,251,72.3,62.9,0,43.04419,250,176,72.3,62.9,0,57.935287,175,234,74,62.7,0,34.97183,231.9999,186,70.4,62.7,0,44.564663,185,309,69.4,62.4,0,40.487144,300,302,73,62.2,0,35.742256,300,212,68.8,62.2,0,56.047375,210,882,66.9,62,0,90.822205,880,87.3,87.4,88.5,143.1,104.2,115,2.4,-0.5,29.99
20170702,1600,96.8,39.1,39.32130532,49.17215,261,49,43.8,5.55,79.7,75.2,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.6,56.1,100,15,73.4,54.4,100,0,73.7,1.4,55.4,1.8125,59.3,0,0,51.7,13.9,0,0,0,73.2,75.6,61.3,68.5,15,51.5,58.2,55.8,0,76.2,0.99,55.4,1.8125,61.7,0,0,95.6,73.9,15.4,4.3,1,15,15,91.3,63.1,80.8,100,38,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59.4,0,23.289522,200,72,68,2123.706,68.8,57.2,37.1,2200,263,71.2,57,0,42.383125,260,129,68.9,57.9,0,47.903282,125,1011,71.2,57.4,0,28.940252,1000,605,75.4,58.4,0,26.417604,650,610,70.4,58,0,43.255527,600,205,68.4,58.1,0,35.320194,200,128,70.7,58.2,0,51.62557,125,340,70.7,58.8,0,29.6414,330,253,70.8,59.5,0,100,650,630,69.6,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.9,58,0,33.018288,500,177,72.6,62.5,0,46.34057,175,248,69.7,62.9,0,42.36459,245,223,71.6,62.6,0,40.69312,220,354,75,62.5,0,32.51466,350,162,73.3,62.7,0,30.831198,160,341,72.4,62.6,0,31.156147,335,341,72.6,62.5,0,28.134558,335,197,70.6,63.2,0,36.29131,195,390,73.5,62.8,0,26.339725,380,251,68.7,62.4,0,41.993885,245,177,73,62.5,0,44.31526,175,249,71.6,62.5,0,46.445614,245,426,72.7,62.3,0,39.849995,420,161,72.3,62.9,0,26.830462,160,342,71.1,62.7,0,36.51898,335,309,73.1,62.9,0,31.970713,300,404,71.8,62.4,0,27.981876,400,197,70.2,63,0,36.306904,195,428,71,62.3,0,33.39479,380,351,69.3,62.7,0,30.12122,335,177,73,62.1,0,57.79205,175,254,72,62.6,0,44.876827,245,361,72.4,62.2,0,37.46631,350,165,73.3,62.5,0,34.992767,160,337,74,62.4,0,39.397667,335,236,73.3,63.3,0,39.257164,230,292,72.5,62.3,0,36.004417,285,206,69.3,62.9,0,43.321564,195,406,73.4,62.5,0,38.499508,380,349,70.7,62.1,0,39.50391,335,183,72.8,62.3,0,56.74783,175,249,73.1,62.3,0,44.8048,245,431,72.6,62.4,0,46.495327,420,163,73.3,62.4,0,31.142544,160,345,72.5,62.3,0,33.451305,335,108,71.7,62.9,0,33.36192,100,342,71.5,62.8,0,38.865,335,198,70.3,261.9,0,32.35689,195,387,73.3,62.5,0,36.675655,380,344,70.2,62.4,0,41.59951,335,204,73.8,62.4,0,37.916065,200,269,73.9,62.6,0,49.303116,272.3,353,72.9,62.2,0,38.299683,350,168,72,62.6,0,42.7395,160,342,69.3,62.1,0,50.821667,335,288,73.9,62.9,0,46.583,289.41733,167,71.5,62.6,0,35.25312,150,200,69.8,63.4,0,44.009388,195,384,73.9,62.6,0,40.695633,380,585,68.6,62,0,66.866394,575,423,73.9,62.9,0,49.681786,421.9998,257,72.3,63,0,43.54688,250,177,72.4,63,0,57.935287,175,234,74,62.8,0,34.97183,231.9999,187,70.5,62.8,0,45.075024,185,307,69.4,62.4,0,40.487144,300,303,73,62.2,0,35.742256,300,212,68.8,62.3,0,56.047375,210,885,67,61.9,0,90.822205,880,87.3,87.4,88.3,143.1,104.2,115,1.2,-0.1,29.99
20170702,1605,96.9,39.4,39.52302,49.73131667,262,49.3,44.1,5.55,79.9,75.4,-0.1,2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.7,56.2,100,15,74.7,54.4,100,0,73.7,1.4,55.4,1.8125,59.2,0,0,51.5,13.9,0,0,0,73.2,75.5,61,68.4,15,51.7,58.2,56.9,0,76,1.01,55.4,1.8125,61.7,0,0,97,74,15.5,4,1.3,15,15,90.5,63.1,80.8,100,38.6,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59.5,0,23.289522,200,72,68,2123.706,68.7,57.3,36.3,2200,263,71.2,57.1,0,42.383125,260,129,68.9,57.9,0,47.903282,125,1013,71.3,57.4,0,28.940252,1000,605,75.4,58.4,0,26.417604,650,608,70.4,58,0,43.255527,600,206,68.4,58.1,0,35.320194,200,128,70.7,58.2,0,51.62557,125,342,70.7,58.9,0,29.6414,330,253,71,59.5,0,100,650,629,69.6,59.6,0,100,950,515,0,58.1,0,31.717196,500,510,70.8,58,0,33.018288,500,177,72.6,62,0,46.34057,175,249,69.7,62.4,0,42.36459,245,223,71.6,62.2,0,40.69312,220,355,75,62.1,0,32.51466,350,163,73.3,62.5,0,30.831198,160,340,72.4,62.3,0,31.156147,335,341,72.6,62.2,0,28.134558,335,197,70.6,63,0,36.29131,195,390,73.5,62.5,0,26.339725,380,251,68.7,62,0,41.993885,245,177,73,61.9,0,44.31526,175,249,71.6,62.1,0,46.445614,245,427,72.8,61.8,0,39.849995,420,163,72.3,62.6,0,26.830462,160,341,71.1,62.3,0,36.51898,335,309,73.1,62.7,0,31.970713,300,406,71.8,62,0,27.981876,400,198,70.1,62.7,0,36.306904,195,425,71,61.8,0,33.39479,380,354,69.3,62.3,0,30.12122,335,180,73,61.5,0,57.79205,175,253,72,62.1,0,44.876827,245,364,72.5,61.7,0,37.46631,350,165,73.3,62.1,0,34.992767,160,340,74,61.9,0,39.397667,335,237,73.3,63.1,0,39.257164,230,294,72.5,62,0,36.004417,285,210,69.3,62.5,0,43.321564,195,394,73.4,62.2,0,38.499508,380,338,70.7,61.6,0,39.50391,335,183,72.8,61.8,0,56.74783,175,250,73.1,61.8,0,44.8048,245,429,72.6,62,0,46.495327,420,163,73.3,62,0,31.142544,160,347,72.5,61.9,0,33.451305,335,107,71.7,62.7,0,33.36192,100,340,71.5,62.5,0,38.865,335,198,70.3,262.7,0,32.35689,195,387,73.3,62.1,0,36.675655,380,344,70.2,62,0,41.59951,335,205,73.8,61.9,0,37.916065,200,268,73.9,62.1,0,49.303116,272.3,354,73,61.8,0,38.299683,350,168,72,62.3,0,42.7395,160,346,69.4,61.7,0,50.821667,335,289,73.9,62.7,0,46.583,289.41733,165,71.5,62.3,0,35.25312,150,200,69.9,63.1,0,44.009388,195,390,73.9,62.2,0,40.695633,380,585,68.6,61.5,0,66.866394,575,424,73.9,62.7,0,49.681786,421.9998,257,72.3,62.8,0,43.54688,250,177,72.4,62.8,0,57.935287,175,234,73.9,62.5,0,34.97183,231.9999,187,70.5,62.4,0,45.075024,185,304,69.4,62,0,40.487144,300,302,73,61.8,0,35.742256,300,212,68.8,61.8,0,56.047375,210,885,66.9,61.4,0,90.822205,880,87.3,87.4,88.4,140.1,104.1,115.2,1.1,0,29.99
20170702,1610,96.2,39.8,39.16390058,49.73131667,260,49.4,44.1,5.55,80.1,75.4,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.7,56.2,100,15,75.9,54.4,100,0,73.8,1.4,55.4,1.8125,59.2,0,0,51.6,13.9,0,0,0,73.2,75.9,60.8,68.7,15,51.9,58.2,56.5,0,76.4,0.99,55.4,1.8125,61.8,0,0,97.4,74.2,15.4,4,0.7,15,15,90,63.1,80.8,100,38.4,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,209,59.5,0,23.289522,200,72,68,2611.5657,68.7,57.3,37.4,2200,264,71.2,57.1,0,42.383125,260,129,68.8,57.9,0,47.903282,125,1012,71.4,57.5,0,28.940252,1000,605,75.4,58.4,0,26.417604,650,609,70.4,58,0,43.255527,600,206,68.4,58.2,0,35.320194,200,127,70.6,58.3,0,51.62557,125,342,70.7,58.9,0,29.6414,330,253,70.9,59.5,0,100,650,630,69.6,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.8,58.1,0,33.018288,500,178,72.6,61.9,0,46.34057,175,251,69.7,62.3,0,42.36459,245,223,71.6,62.1,0,40.69312,220,356,75.1,61.9,0,32.51466,350,162,73.4,62.3,0,30.831198,160,342,72.4,62.1,0,31.156147,335,341,72.6,62,0,28.134558,335,198,70.6,62.8,0,36.29131,195,389,73.5,62.3,0,26.339725,380,251,68.7,61.9,0,41.993885,245,177,73,61.9,0,44.31526,175,249,71.6,61.9,0,46.445614,245,429,72.8,61.7,0,39.849995,420,162,72.3,62.5,0,26.830462,160,342,71.1,62.2,0,36.51898,335,309,73.1,62.6,0,31.970713,300,405,71.8,61.9,0,27.981876,400,199,70.2,62.6,0,36.306904,195,429,71,61.7,0,33.39479,380,357,69.3,62.2,0,30.12122,335,178,73,61.4,0,57.79205,175,256,72,62,0,44.876827,245,362,72.5,61.6,0,37.46631,350,165,73.3,62,0,34.992767,160,340,74,61.8,0,39.397667,335,237,73.3,62.9,0,39.257164,230,292,72.5,61.9,0,36.004417,285,208,69.3,62.4,0,43.321564,195,410,73.4,62,0,38.499508,380,348,70.7,61.5,0,39.051807,335,184,72.8,61.6,0,56.74783,175,251,73.1,61.7,0,44.8048,245,432,72.7,61.8,0,46.495327,420,163,73.3,61.8,0,31.142544,160,348,72.5,61.7,0,33.451305,335,106,71.7,62.5,0,33.36192,100,342,71.6,62.4,0,38.865,335,200,70.3,262.5,0,32.35689,195,388,73.3,61.9,0,36.675655,380,345,70.3,61.8,0,41.59951,335,205,73.8,61.8,0,37.916065,200,272,73.9,62,0,49.303116,272.3,356,73,61.6,0,38.299683,350,168,72,62.1,0,42.7395,160,353,69.4,61.6,0,50.821667,335,289,73.9,62.5,0,46.583,289.41733,164,71.5,62.1,0,35.25312,150,201,69.8,62.9,0,44.009388,195,390,73.9,62,0,40.695633,380,585,68.6,61.4,0,66.866394,575,426,73.8,62.5,0,49.681786,421.9998,259,72.3,62.6,0,43.54688,250,178,72.4,62.6,0,57.935287,175,215,73.8,62.3,0,31.471046,211.00021,188,70.5,62.2,0,45.075024,185,306,69.4,61.9,0,40.487144,300,305,72.9,61.7,0,35.742256,300,213,68.8,61.7,0,56.047375,210,890,67,61.3,0,90.822205,880,87.2,87.3,88.4,143.1,104.1,115.1,1.3,-1.4,29.99
20170702,1615,95.6,40.5,39.00068035,49.73131667,261,49.2,44.1,5.55,79.8,75.3,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.6,56.1,100,15,76.9,54.4,100,0,73.8,1.4,55.4,1.8125,59.1,0,0,51.7,13.9,0,0,0,73.1,75.8,60.7,68.3,15,52.2,58.2,58.3,0,76.3,1.02,55.4,1.8125,61.8,0,0,97.3,73.7,15.9,4.1,1.1,15,15,90,63.1,80.8,100,39.3,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.4,0,23.289522,200,72,68,2611.5657,68.8,57.2,37.5,2200,262,71.2,57,0,42.383125,260,129,68.8,57.8,0,47.903282,125,1003,71.5,57.4,0,28.48537,1000,606,75.3,58.3,0,26.417604,650,608,70.4,58,0,43.255527,600,206,68.4,58.1,0,35.320194,200,128,70.6,58.2,0,51.62557,125,341,70.7,58.8,0,29.6414,330,253,70.9,59.5,0,100,650,628,69.7,59.5,0,100,950,515,0,58,0,31.717196,500,510,70.8,58,0,33.018288,500,177,72.6,61.8,0,46.34057,175,250,69.7,62.3,0,42.36459,245,224,71.6,62.1,0,40.69312,220,356,75.2,61.9,0,32.51466,350,162,73.4,62.2,0,30.831198,160,343,72.4,62.1,0,31.156147,335,340,72.6,62,0,28.134558,335,198,70.6,62.8,0,36.29131,195,390,73.4,62.2,0,26.339725,380,251,68.7,61.8,0,41.993885,245,177,73,61.8,0,44.31526,175,249,71.6,61.9,0,46.445614,245,429,73,61.7,0,39.849995,420,162,72.3,62.4,0,26.830462,160,341,71.1,62.1,0,36.51898,335,309,73.1,62.5,0,31.970713,300,407,71.9,61.8,0,27.981876,400,199,70.1,62.5,0,36.306904,195,420,71,61.6,0,33.39479,380,350,69.2,62.1,0,30.12122,335,179,73,61.4,0,57.79205,175,253,72,62,0,44.876827,245,362,72.5,61.5,0,37.46631,350,165,73.4,61.9,0,34.992767,160,339,74,61.8,0,39.397667,335,237,73.3,62.8,0,39.257164,230,292,72.5,61.8,0,36.004417,285,208,69.3,62.4,0,43.321564,195,406,73.4,61.9,0,38.499508,380,344,70.6,61.5,0,39.051807,335,184,72.9,61.6,0,56.74783,175,251,73.1,61.6,0,44.8048,245,432,72.7,61.8,0,46.495327,420,163,73.4,61.8,0,31.142544,160,347,72.5,61.7,0,33.451305,335,108,71.7,62.5,0,33.36192,100,343,71.6,62.3,0,38.865,335,199,70.3,262.7,0,32.35689,195,389,73.2,61.9,0,36.675655,380,343,70.4,61.8,0,41.59951,335,206,73.8,61.7,0,37.916065,200,268,73.9,62,0,49.303116,272.3,354,73.1,61.6,0,38.299683,350,168,72.1,62.1,0,42.7395,160,353,69.3,61.6,0,50.821667,335,291,73.9,62.4,0,46.583,289.41733,167,71.5,62.1,0,35.25312,150,201,69.8,62.9,0,44.009388,195,387,73.9,62,0,40.695633,380,587,68.6,61.4,0,66.866394,575,426,73.8,62.4,0,49.681786,421.9998,258,72.3,62.5,0,43.54688,250,178,72.4,62.5,0,57.935287,175,215,73.8,62.3,0,31.471046,211.00021,188,70.5,62.2,0,45.075024,185,308,69.4,61.8,0,40.487144,300,304,72.9,61.6,0,35.742256,300,213,68.8,61.6,0,56.047375,210,887,66.9,61.3,0,90.809944,880,87.2,87.3,88.2,143.1,104.1,115.4,1.2,0,29.99
20170702,1620,95.2,40.2,38.58165576,49.73131667,261,49.4,44.1,5.55,79.9,75.3,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.8,56.2,100,15,78.2,54.4,100,0,74,1.4,55.4,1.8125,59.1,0,0,51.5,13.9,0,0,0,73.1,75.9,60.7,68.4,15,52.4,58.2,57.9,0,76.3,1.02,55.4,1.8125,61.8,0,0,97.1,73.8,16.6,3.7,1.7,15,15,89.5,63.1,80.8,100,39.5,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59.5,0,23.289522,200,72,68,2123.706,68.7,57.3,35.7,2200,264,71.2,57.1,0,42.383125,260,129,68.8,57.9,0,47.903282,125,1011,71.6,57.4,0,28.48537,1000,600,75.3,58.4,0,26.417604,650,611,70.2,58,0,43.255527,600,206,68.4,58.2,0,35.320194,200,128,70.6,58.2,0,51.62557,125,342,70.7,58.9,0,29.6414,330,255,70.9,59.5,0,100,650,635,69.8,59.7,0,100,950,514,0,58.1,0,31.717196,500,510,70.8,58.1,0,33.018288,500,177,72.6,61.8,0,46.34057,175,249,69.7,62.2,0,42.36459,245,223,71.6,62,0,40.69312,220,355,75.2,61.8,0,32.51466,350,162,73.4,62.2,0,30.831198,160,341,72.4,62,0,31.156147,335,341,72.6,61.9,0,28.134558,335,197,70.6,62.7,0,36.29131,195,390,73.4,62.2,0,26.339725,380,250,68.7,61.7,0,41.993885,245,177,73,61.8,0,44.31526,175,248,71.6,61.8,0,46.445614,245,427,73.1,61.6,0,39.849995,420,161,72.3,62.4,0,26.830462,160,339,71.1,62,0,36.51898,335,309,73.1,62.5,0,31.970713,300,403,71.9,61.8,0,27.981876,400,197,70.1,62.4,0,36.306904,195,410,71,61.6,0,33.39479,380,351,69.2,62.1,0,30.12122,335,179,73,61.3,0,57.79205,175,252,72,61.9,0,44.876827,245,362,72.5,61.5,0,37.46631,350,165,73.4,61.9,0,34.992767,160,339,74,61.7,0,39.397667,335,236,73.3,62.8,0,39.257164,230,295,72.5,61.7,0,36.004417,285,209,69.3,62.3,0,43.321564,195,406,73.4,61.9,0,38.499508,380,349,70.7,61.4,0,39.50391,335,183,72.9,61.5,0,56.74783,175,251,73.1,61.6,0,44.8048,245,431,72.7,61.7,0,46.495327,420,162,73.4,61.7,0,31.142544,160,346,72.4,61.6,0,33.451305,335,105,71.7,62.4,0,33.36192,100,341,71.7,62.2,0,38.865,335,199,70.3,262.8,0,32.35689,195,383,73.2,61.8,0,36.675655,380,343,70.4,61.8,0,41.59951,335,206,73.8,61.7,0,37.916065,200,270,73.9,61.9,0,49.303116,272.3,356,73.1,61.5,0,38.299683,350,168,72.1,62,0,42.7395,160,344,69.3,61.5,0,50.821667,335,289,73.9,62.4,0,46.583,289.41733,160,71.5,62,0,35.25312,150,200,69.8,62.8,0,44.009388,195,389,73.9,61.9,0,40.695633,380,585,68.6,61.3,0,66.866394,575,367,73.8,62.4,0,46.62087,378.49957,257,72.3,62.5,0,43.126022,250,177,72.4,62.5,0,57.935287,175,215,73.8,62.3,0,31.471046,211.00021,189,70.5,62.1,0,45.075024,185,306,69.4,61.8,0,40.487144,300,304,72.9,61.5,0,35.742256,300,213,68.8,61.6,0,56.047375,210,888,66.9,61.2,0,90.809944,880,87.2,87.3,88.2,143.1,104.1,115.3,3.1,-0.1,29.99
