20170702,1625,94.5,41.4,38.53672872,49.73131667,258,49.4,44.4,5.55,79.6,75.1,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.6,74.7,56.2,100,15,79.2,54.4,100,0,73.8,1.4,55.4,1.8125,59.1,0,0,51.9,13.8,0,0,0,73.1,75.9,60.4,68.5,15,52.6,58.2,55.3,0,76.3,1,55.4,1.8125,61.9,0,0,96.9,73.8,15,3.7,1.2,15,15,90.8,63.1,80.8,100,38.3,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,205,59.4,0,23.289522,200,72,68,2123.706,68.8,57.2,36.8,2200,263,71,57.1,0,42.383125,260,128,68.8,57.8,0,47.903282,125,1010,71.6,57.4,0,28.940252,1000,606,75.3,58.4,0,26.417604,650,606,70.3,58,0,43.255527,600,206,68.4,58.1,0,35.320194,200,127,70.6,58.2,0,51.62557,125,341,70.6,58.9,0,29.6414,330,253,70.9,59.5,0,100,650,629,69.6,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.7,58,0,33.018288,500,176,72.6,61.7,0,46.34057,175,248,69.7,62.1,0,42.36459,245,222,71.6,61.9,0,40.69312,220,355,75.3,61.7,0,32.51466,350,162,73.4,62.1,0,30.831198,160,340,72.4,61.9,0,31.156147,335,339,72.6,61.8,0,28.134558,335,197,70.6,62.6,0,36.29131,195,389,73.4,62.1,0,26.339725,380,249,68.7,61.6,0,41.993885,245,177,73.1,61.7,0,44.31526,175,247,71.6,61.8,0,46.445614,245,426,73.2,61.5,0,39.849995,420,161,72.3,62.3,0,26.830462,160,341,71,62,0,36.51898,335,309,73,62.4,0,31.970713,300,405,72,61.7,0,27.981876,400,197,70.1,62.4,0,36.306904,195,409,71,61.5,0,33.39479,380,347,69.2,62,0,30.12122,335,176,73,61.2,0,57.79205,175,253,72,61.8,0,44.876827,245,359,72.6,61.4,0,37.46631,350,165,73.4,61.8,0,34.992767,160,337,74.1,61.6,0,39.8402,335,236,73.3,62.8,0,39.257164,230,291,72.5,61.7,0,36.004417,285,206,69.3,62.2,0,43.321564,195,408,73.4,61.8,0,38.499508,380,347,70.6,61.3,0,38.611923,335,183,72.8,61.5,0,56.74783,175,249,73.1,61.5,0,44.8048,245,428,72.8,61.6,0,46.495327,420,162,73.4,61.6,0,31.142544,160,345,72.5,61.6,0,33.451305,335,107,71.7,62.3,0,33.36192,100,340,71.7,62.2,0,38.865,335,198,70.3,262.9,0,32.35689,195,387,73.2,61.7,0,36.675655,380,342,70.4,61.6,0,41.59951,335,202,73.8,61.6,0,37.916065,200,269,73.9,61.8,0,49.303116,272.3,353,73.2,61.5,0,38.299683,350,168,72.1,61.9,0,42.7395,160,336,69.3,61.4,0,50.821667,335,289,73.9,62.3,0,46.583,289.41733,161,71.5,62,0,35.25312,150,200,69.8,62.8,0,44.009388,195,383,73.9,61.8,0,40.695633,380,582,68.6,61.2,0,66.866394,575,365,73.9,62.4,0,47.196686,378.49957,256,72.3,62.4,0,43.126022,250,177,72.4,62.4,0,57.935287,175,214,73.8,62.2,0,31.471046,211.00021,188,70.4,62,0,45.075024,185,307,69.3,61.7,0,40.487144,300,303,72.9,61.4,0,35.742256,300,212,68.8,61.5,0,56.047375,210,886,66.9,61.1,0,90.809944,880,87.2,87.3,88.2,143.1,104,115,3.2,-0.1,29.99
20170702,1630,94.3,41,38.23214571,49.73131667,263,49.5,44.3,5.55,80,75.4,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.6,56.2,100,15,80.5,54.4,100,0,73.8,1.4,55.4,1.8125,59.2,0,0,51.5,13.9,0,0,0,73.1,75.8,60.3,68.5,15,52.6,58.2,55.9,0,76.4,0.98,55.4,1.8125,61.8,0,0,97.5,73.9,15.1,4.3,0.8,15,15,89.4,63.1,80.8,100,38.8,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,209,59.5,0,23.289522,200,72,68,2123.706,68.8,57.2,37.9,2200,262,71,57.1,0,42.383125,260,128,68.8,57.9,0,47.903282,125,1011,71.7,57.5,0,29.382837,1000,609,75.2,58.4,0,26.417604,650,607,70.3,58,0,43.255527,600,204,68.4,58.2,0,35.320194,200,127,70.5,58.2,0,51.62557,125,340,70.5,58.9,0,29.6414,330,253,70.9,59.5,0,100,650,627,69.5,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.6,58.1,0,33.018288,500,177,72.6,61.5,0,46.34057,175,249,69.7,61.9,0,42.36459,245,223,71.6,61.7,0,40.69312,220,355,75.4,61.5,0,32.51466,350,163,73.5,62,0,30.831198,160,343,72.4,61.7,0,31.156147,335,341,72.6,61.6,0,28.134558,335,197,70.6,62.5,0,36.29131,195,391,73.4,61.9,0,26.339725,380,251,68.7,61.5,0,41.993885,245,177,73.1,61.4,0,44.31526,175,248,71.6,61.5,0,46.445614,245,426,73.3,61.2,0,39.849995,420,161,72.4,62.1,0,26.830462,160,340,71,61.7,0,36.51898,335,309,73.1,62.2,0,31.970713,300,406,72,61.5,0,27.981876,400,197,70.1,62.2,0,36.306904,195,432,71,61.3,0,33.39479,380,356,69.2,61.8,0,30.12122,335,179,73,61,0,57.79205,175,253,72,61.6,0,44.876827,245,362,72.6,61.1,0,37.46631,350,165,73.4,61.6,0,34.992767,160,363,74,61.4,0,40.995697,365.29984,238,73.3,62.6,0,39.257164,230,293,72.5,61.5,0,36.004417,285,207,69.3,62,0,43.321564,195,394,73.4,61.6,0,38.499508,380,332,70.6,61,0,38.282013,335,183,72.8,61.2,0,56.74783,175,249,73.1,61.2,0,44.8048,245,430,72.8,61.4,0,46.495327,420,162,73.4,61.4,0,31.142544,160,343,72.4,61.4,0,33.451305,335,106,71.7,62.2,0,33.36192,100,340,71.7,62,0,38.865,335,198,70.3,262.9,0,32.35689,195,388,73.2,61.5,0,36.675655,380,343,70.4,61.4,0,41.59951,335,202,73.8,61.4,0,37.916065,200,268,73.9,61.6,0,49.303116,272.3,354,73.2,61.2,0,38.299683,350,168,72.1,61.7,0,42.7395,160,346,69.3,61.1,0,50.821667,335,289,73.9,62.2,0,46.583,289.41733,166,71.5,61.8,0,35.25312,150,200,69.8,62.6,0,44.009388,195,385,73.8,61.6,0,40.695633,380,586,68.6,60.9,0,66.866394,575,428,73.9,62.2,0,49.84342,422,255,72.3,62.2,0,43.126022,250,177,72.4,62.3,0,57.935287,175,214,73.8,62,0,31.471046,211.00021,188,70.5,61.8,0,45.075024,185,306,69.3,61.4,0,40.487144,300,303,72.9,61.2,0,35.742256,300,212,68.7,61.2,0,56.047375,210,883,66.9,60.8,0,90.809944,880,87.2,87.3,88.2,142.1,104,115.2,1.3,0.1,29.99
20170702,1635,94.1,42.7,38.74270173,49.73131667,259,49.5,44.3,5.55,79.9,75.3,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.8,56.2,100,15,81.6,54.4,100,0,73.9,1.4,55.4,1.8125,59.2,0,0,51.5,13.9,0,0,0,73.1,75.9,60.3,68.4,15,52.6,58.2,58.2,0,76.4,0.99,55.4,1.8125,61.6,0,0,97.8,73.9,15.8,3.7,1.8,15,15,90.2,63.1,80.8,100,38.9,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.4,0,23.289522,200,72,68,2611.5657,68.8,57.2,33.1,2200,263,71,57.1,0,42.383125,260,128,68.8,57.8,0,47.903282,125,1015,71.7,57.4,0,29.382837,1000,608,75.2,58.4,0,26.417604,650,607,70.2,58,0,43.255527,600,205,68.3,58.1,0,35.320194,200,127,70.5,58.2,0,51.62557,125,340,70.4,58.8,0,29.6414,330,252,70.9,59.4,0,100,650,629,69.4,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.7,58,0,33.018288,500,176,72.6,61.4,0,46.34057,175,249,69.7,61.8,0,42.36459,245,222,71.6,61.6,0,40.69312,220,354,75.5,61.4,0,32.51466,350,162,73.5,61.9,0,30.831198,160,340,72.4,61.7,0,31.156147,335,339,72.6,61.5,0,28.134558,335,196,70.6,62.4,0,36.29131,195,388,73.4,61.8,0,26.339725,380,250,68.6,61.4,0,41.993885,245,176,73.1,61.4,0,44.31526,175,246,71.6,61.5,0,46.445614,245,426,73.5,61.2,0,39.849995,420,161,72.4,62,0,26.830462,160,341,71,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.9,61.4,0,27.981876,400,197,70.1,62.1,0,36.306904,195,410,70.9,61.2,0,33.39479,380,349,69.2,61.7,0,30.12122,335,176,73,61,0,57.79205,175,251,72,61.5,0,44.876827,245,358,72.7,61.1,0,37.46631,350,165,73.4,61.5,0,34.992767,160,361,74,61.3,0,40.995697,365.29984,235,73.3,62.5,0,39.257164,230,290,72.5,61.4,0,36.004417,285,205,69.3,62,0,43.321564,195,407,73.4,61.5,0,38.499508,380,348,70.6,61,0,38.88074,335,183,72.8,61.2,0,56.74783,175,249,73.1,61.2,0,44.8048,245,429,72.9,61.4,0,46.495327,420,162,73.4,61.4,0,31.142544,160,345,72.4,61.3,0,33.451305,335,107,71.7,62.1,0,33.36192,100,341,71.7,61.9,0,38.865,335,198,70.3,262.5,0,32.35689,195,386,73.1,61.5,0,36.675655,380,343,70.4,61.4,0,41.59951,335,204,73.8,61.3,0,37.916065,200,268,73.9,61.5,0,49.303116,272.3,354,73.3,61.2,0,38.299683,350,168,72.1,61.6,0,42.7395,160,343,69.2,61.1,0,50.821667,335,266,73.9,62,0,45.654926,261.81775,166,71.5,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,390,73.8,61.5,0,40.695633,380,586,68.5,60.9,0,66.866394,575,426,73.8,62.1,0,49.84342,422,254,72.3,62.1,0,43.126022,250,176,72.4,62.2,0,57.935287,175,214,73.8,61.9,0,31.471046,211.00021,187,70.4,61.8,0,45.075024,185,305,69.3,61.4,0,40.487144,300,302,72.9,61.1,0,35.742256,300,212,68.7,61.2,0,56.047375,210,884,66.9,60.8,0,90.809944,880,87.1,87.2,88.1,143.1,104,115.3,1.2,-0.1,29.99
20170702,1640,92.9,45.9,39.03908063,49.73131667,263,49.6,44.4,5.55,80.1,75.4,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.5,74.6,56.4,100,15,83.1,54.4,100,0,73.8,1.4,55.4,1.8125,59.2,0,0,51.4,13.9,0,0,0,73.1,75.7,60.5,68.1,15,52.8,58.2,57.5,0,76.4,0.98,55.4,1.8125,61.7,0,0,98,73.5,16.1,4.2,1.5,15,15,90.2,63.1,80.8,100,40.7,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.5,0,23.289522,200,72,68,2611.5657,68.8,57.4,32.3,2200,262,70.8,57.2,0,42.383125,260,128,68.8,58,0,47.903282,125,1018,71.7,57.6,0,29.382837,1000,606,75.2,58.5,0,26.417604,650,609,70.2,58.1,0,43.255527,600,206,68.3,58.3,0,35.320194,200,127,70.5,58.3,0,51.62557,125,341,70.4,59,0,29.6414,330,253,70.9,59.6,0,100,650,630,69.4,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.6,58.1,0,33.018288,500,176,72.6,61.4,0,46.34057,175,249,69.6,61.8,0,42.36459,245,223,71.6,61.7,0,40.69312,220,354,75.6,61.5,0,32.51466,350,162,73.5,61.9,0,30.831198,160,341,72.4,61.7,0,31.156147,335,340,72.6,61.5,0,28.134558,335,197,70.6,62.4,0,36.29131,195,388,73.4,61.8,0,26.339725,380,250,68.6,61.4,0,41.993885,245,177,73.1,61.4,0,44.31526,175,247,71.6,61.5,0,46.445614,245,426,73.5,61.3,0,39.849995,420,161,72.4,62,0,26.830462,160,339,70.9,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,403,71.9,61.4,0,27.981876,400,197,70.1,62.1,0,36.306904,195,421,70.9,61.2,0,33.39479,380,349,69.2,61.7,0,30.12122,335,176,73,61,0,57.79205,175,251,72,61.6,0,44.876827,245,359,72.7,61.2,0,37.46631,350,165,73.4,61.5,0,34.992767,160,360,74,61.4,0,40.995697,365.29984,234,73.3,62.5,0,39.257164,230,291,72.5,61.4,0,36.004417,285,205,69.3,62,0,43.321564,195,408,73.4,61.5,0,38.499508,380,346,70.6,61,0,38.88074,335,183,72.8,61.2,0,56.74783,175,249,73.1,61.2,0,44.8048,245,426,72.9,61.4,0,46.495327,420,162,73.4,61.4,0,31.142544,160,346,72.4,61.3,0,33.451305,335,109,71.7,62.1,0,33.36192,100,342,71.7,61.9,0,38.865,335,198,70.3,262.4,0,32.35689,195,386,73.1,61.5,0,36.675655,380,342,70.4,61.4,0,41.59951,335,204,73.8,61.3,0,37.916065,200,268,73.9,61.6,0,49.303116,272.3,353,73.3,61.2,0,38.299683,350,168,72.1,61.7,0,42.7395,160,346,69.2,61.1,0,50.821667,335,259,73.9,62,0,44.90614,261.81775,164,71.4,61.7,0,35.25312,150,201,69.8,62.5,0,44.009388,195,394,73.8,61.5,0,40.695633,380,585,68.5,61,0,66.866394,575,370,73.8,62.1,0,46.792606,378.49957,257,72.3,62.1,0,43.126022,250,177,72.4,62.1,0,57.935287,175,195,73.8,61.9,0,31.195301,190,189,70.4,61.8,0,45.075024,185,306,69.3,61.4,0,40.487144,300,304,72.8,61.2,0,35.742256,300,212,68.6,61.3,0,56.047375,210,890,66.8,60.9,0,90.809944,880,87.1,87.2,88.1,143.1,103.9,115.2,2.7,-0.9,29.99
20170702,1645,92.6,46.6,39.06537742,49.73131667,263,49.7,44.5,5.55,80.2,75.7,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.5,56.4,100,15,84.5,54.4,100,0,73.6,1.4,55.4,1.8125,59.4,0,0,51.3,13.8,0,0,0,73.1,75.8,60.5,68.2,15,52.9,58.2,56.4,0,76.4,1,55.4,1.8125,61.7,0,0,98.1,73.5,15.3,3.8,0.4,15,15,90.4,63.1,80.8,100,42.2,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,206,59.6,0,23.289522,200,72,68,2611.5657,68.8,57.4,30.5,2200,262,70.7,57.2,0,42.383125,260,128,68.8,58,0,47.903282,125,1034,71.8,57.6,0,28.927958,1000,606,75.2,58.5,0,26.417604,650,606,70.3,58.1,0,43.255527,600,205,68.3,58.3,0,35.320194,200,127,70.5,58.3,0,51.62557,125,341,70.3,59,0,29.6414,330,254,70.9,59.6,0,100,650,630,69.2,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.5,58.1,0,33.018288,500,176,72.7,61.5,0,46.34057,175,250,69.7,61.9,0,42.36459,245,222,71.6,61.7,0,40.69312,220,354,75.6,61.5,0,32.51466,350,162,73.5,61.8,0,30.831198,160,340,72.4,61.7,0,31.156147,335,340,72.6,61.5,0,28.134558,335,197,70.5,62.4,0,36.29131,195,386,73.3,61.8,0,26.339725,380,250,68.6,61.4,0,41.993885,245,177,73.1,61.4,0,44.31526,175,248,71.5,61.5,0,46.445614,245,426,73.5,61.3,0,39.849995,420,162,72.4,62,0,26.830462,160,340,70.9,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,405,71.9,61.4,0,27.981876,400,197,70.1,62.1,0,36.306904,195,398,70.9,61.2,0,33.39479,380,346,69.2,61.7,0,30.12122,335,176,73,61,0,58.13781,175,252,72,61.6,0,44.876827,245,358,72.7,61.2,0,37.46631,350,165,73.4,61.5,0,34.992767,160,362,74,61.4,0,41.081745,365.29984,235,73.3,62.5,0,39.257164,230,289,72.5,61.4,0,36.004417,285,205,69.2,62,0,43.321564,195,410,73.4,61.6,0,38.499508,380,352,70.6,61.1,0,39.247314,335,182,72.8,61.2,0,56.74783,175,248,73.1,61.3,0,44.8048,245,431,72.9,61.4,0,46.495327,420,162,73.4,61.4,0,31.142544,160,342,72.4,61.3,0,33.451305,335,109,71.7,62.1,0,33.36192,100,340,71.7,61.9,0,38.865,335,198,70.3,262.4,0,32.35689,195,385,73.1,61.5,0,36.675655,380,342,70.4,61.4,0,41.59951,335,206,73.8,61.4,0,37.916065,200,268,73.9,61.6,0,49.303116,272.3,354,73.4,61.2,0,38.299683,350,168,72.1,61.7,0,42.7395,160,342,69.2,61.2,0,50.821667,335,258,73.9,62,0,44.90614,261.81775,167,71.4,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,388,73.7,61.6,0,40.695633,380,582,68.5,61,0,66.866394,575,372,73.9,62.1,0,46.792606,378.49957,257,72.3,62.1,0,43.126022,250,177,72.4,62.2,0,57.935287,175,193,73.8,62,0,29.732645,190,189,70.4,61.8,0,45.075024,185,308,69.3,61.5,0,40.487144,300,304,72.9,61.2,0,35.742256,300,212,68.6,61.2,0,56.047375,210,891,66.8,60.9,0,90.7977,880,87.1,87.2,88.1,144.1,103.9,115.2,3.1,-0.2,29.99
20170702,1650,92.3,46.6,38.83140893,49.73131667,263,49.6,44.4,5.55,80.4,75.8,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.5,56.3,100,15,85.7,54.4,100,0,73.6,1.4,55.4,1.8125,59.4,0,0,51.4,13.8,0,0,0,73.1,75.8,60.6,68.2,15,53,58.2,56.9,0,76.4,1,55.4,1.8125,61.6,0,0,98.1,73.5,15.8,3.7,1.4,15,15,90.8,63.1,80.8,100,42.6,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.5,0,23.289522,200,72,68,2123.706,68.8,57.3,35.5,2200,263,70.6,57.2,0,42.383125,260,129,68.8,57.9,0,47.903282,125,1015,71.8,57.5,0,28.927958,1000,603,75.1,58.5,0,26.417604,650,609,70.3,58.1,0,43.255527,600,206,68.3,58.3,0,35.320194,200,128,70.4,58.3,0,51.62557,125,341,70.3,58.9,0,29.6414,330,254,70.9,59.5,0,100,650,633,69.1,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.4,58.1,0,33.018288,500,176,72.7,61.5,0,46.34057,175,248,69.7,61.9,0,42.36459,245,222,71.6,61.7,0,40.69312,220,355,75.7,61.6,0,32.51466,350,162,73.5,61.9,0,30.831198,160,341,72.3,61.7,0,31.156147,335,339,72.6,61.5,0,28.134558,335,197,70.5,62.4,0,36.29131,195,390,73.3,61.9,0,26.339725,380,250,68.6,61.4,0,41.993885,245,177,73.1,61.5,0,44.31526,175,248,71.5,61.6,0,46.445614,245,425,73.6,61.3,0,39.849995,420,161,72.4,62.1,0,26.830462,160,340,70.9,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,406,71.9,61.5,0,27.981876,400,198,70.1,62.1,0,36.306904,195,430,70.9,61.3,0,33.39479,380,354,69.2,61.8,0,30.12122,335,179,73,61.1,0,58.13781,175,253,72,61.6,0,44.876827,245,361,72.8,61.2,0,37.46631,350,165,73.4,61.6,0,34.992767,160,363,74,61.4,0,41.081745,365.29984,238,73.3,62.5,0,39.257164,230,294,72.5,61.4,0,36.004417,285,209,69.3,62,0,43.321564,195,386,73.4,61.6,0,38.499508,380,335,70.6,61.1,0,39.247314,335,183,72.7,61.3,0,56.74783,175,250,73.1,61.3,0,44.8048,245,429,72.9,61.4,0,46.495327,420,162,73.4,61.4,0,31.142544,160,344,72.4,61.4,0,33.451305,335,107,71.7,62.1,0,33.36192,100,339,71.7,61.9,0,38.865,335,198,70.3,262.3,0,32.35689,195,386,73.1,61.5,0,36.675655,380,344,70.4,61.4,0,41.59951,335,205,73.8,61.4,0,37.916065,200,268,73.9,61.6,0,49.303116,272.3,354,73.4,61.3,0,38.299683,350,168,72.1,61.7,0,42.7395,160,342,69.1,61.2,0,50.821667,335,259,73.9,62.1,0,44.90614,261.81775,163,71.4,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,387,73.7,61.6,0,40.695633,380,584,68.5,61,0,66.866394,575,371,73.9,62.1,0,46.792606,378.49957,256,72.3,62.2,0,43.126022,250,177,72.4,62.2,0,57.935287,175,192,73.9,62.1,0,29.732645,190,188,70.4,61.8,0,45.075024,185,308,69.3,61.5,0,40.487144,300,302,72.8,61.2,0,35.742256,300,212,68.6,61.3,0,56.047375,210,887,66.8,61,0,90.7977,880,87.1,87.2,88.1,142.1,103.9,115.2,1.2,0.1,29.99
20170702,1655,92.2,45.1,38.21699485,49.73131667,261,49.7,44.4,5.55,80.6,75.9,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.5,56.3,100,15,87.2,54.4,100,0,73.7,1.4,55.4,1.8125,59.4,0,0,51.3,13.8,0,0,0,73.1,75.6,60.4,68.4,15,53.1,58.2,55.5,0,76.2,1.01,55.4,1.8125,61.7,0,0,97.7,73.9,15.1,4.3,1.5,15,15,89.9,63.1,80.8,100,45.1,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,206,59.5,0,23.289522,200,72,68,2123.706,68.8,57.3,36.6,2200,263,70.6,57.2,0,42.383125,260,128,68.8,57.9,0,47.903282,125,1012,71.8,57.5,0,28.927958,1000,602,75.1,58.5,0,26.417604,650,611,70.2,58.1,0,43.255527,600,206,68.3,58.3,0,35.320194,200,128,70.4,58.3,0,51.62557,125,341,70.2,59,0,29.6414,330,253,70.9,59.6,0,100,650,630,69.1,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.4,58.1,0,33.018288,500,176,72.6,61.4,0,46.34057,175,250,69.7,61.9,0,42.36459,245,223,71.6,61.7,0,40.69312,220,356,75.7,61.5,0,32.51466,350,162,73.5,61.9,0,30.831198,160,340,72.3,61.6,0,31.156147,335,339,72.5,61.6,0,28.134558,335,197,70.5,62.4,0,36.29131,195,391,73.3,61.8,0,26.339725,380,249,68.6,61.4,0,41.993885,245,176,73.1,61.4,0,44.31526,175,248,71.5,61.5,0,46.445614,245,426,73.6,61.2,0,39.849995,420,162,72.4,62,0,26.830462,160,341,70.9,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.9,61.5,0,27.981876,400,198,70.1,62.1,0,36.306904,195,425,70.8,61.2,0,33.39479,380,361,69.2,61.7,0,30.12122,335,176,73,61,0,58.582367,175,251,72,61.5,0,44.876827,245,359,72.8,61.1,0,37.46631,350,165,73.5,61.5,0,34.992767,160,361,74,61.4,0,41.081745,365.29984,235,73.2,62.4,0,39.257164,230,288,72.5,61.4,0,36.004417,285,205,69.3,62,0,43.321564,195,404,73.4,61.5,0,38.499508,380,350,70.6,61,0,39.247314,335,183,72.7,61.2,0,56.74783,175,249,73,61.2,0,44.8048,245,430,73,61.4,0,46.495327,420,163,73.4,61.4,0,31.142544,160,344,72.3,61.3,0,33.451305,335,109,71.7,62.1,0,33.36192,100,343,71.7,61.9,0,38.865,335,197,70.3,262.9,0,32.35689,195,389,73,61.5,0,36.675655,380,343,70.4,61.4,0,41.59951,335,202,73.8,61.3,0,37.916065,200,270,73.9,61.5,0,49.303116,272.3,355,73.4,61.2,0,38.299683,350,168,72.1,61.6,0,42.7395,160,345,69.1,61.1,0,50.821667,335,258,73.9,62.1,0,44.90614,261.81775,164,71.4,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,390,73.7,61.6,0,40.695633,380,586,68.5,61,0,66.866394,575,369,73.9,62.1,0,46.792606,378.49957,255,72.3,62.1,0,43.126022,250,177,72.4,62.2,0,57.935287,175,192,73.9,62.1,0,29.732645,190,189,70.4,61.8,0,45.075024,185,307,69.3,61.5,0,40.487144,300,303,72.9,61.2,0,35.742256,300,212,68.6,61.2,0,56.047375,210,887,66.8,60.9,0,90.7977,880,87.1,87.2,88,143.1,103.8,115,2.8,-0.1,29.97
20170702,1700,91.7,48.3,38.99085427,49.73131667,262,49.6,44.4,5.55,80.4,75.8,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.5,56.3,100,15,88.5,54.4,100,0,73.6,1.4,55.4,1.8125,59.4,0,0,51.9,13.8,0,0,0,73.1,75.5,60.3,68,15,53.2,58.2,56.8,0,76.1,0.99,55.4,1.8125,61.7,0,0,98.1,73.3,15.9,4.3,1,15,15,91,63.1,80.8,100,44,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.5,0,23.289522,200,72,68,2123.706,68.8,57.3,37.7,2200,263,70.5,57.2,0,42.383125,260,128,68.7,58,0,47.903282,125,1012,71.8,57.5,0,28.927958,1000,607,75.1,58.4,0,26.417604,650,606,70.2,58.1,0,43.255527,600,205,68.3,58.3,0,35.320194,200,127,70.4,58.3,0,51.62557,125,341,70.2,58.9,0,29.6414,330,252,70.9,59.5,0,100,650,629,68.9,59.7,0,100,950,513,0,58.2,0,31.717196,500,510,70.4,58.1,0,33.018288,500,177,72.6,61.5,0,46.34057,175,249,69.7,61.8,0,42.36459,245,224,71.6,61.7,0,40.69312,220,355,75.6,61.5,0,32.51466,350,163,73.5,61.8,0,30.831198,160,340,72.3,61.7,0,31.156147,335,342,72.5,61.5,0,28.134558,335,198,70.5,62.4,0,36.29131,195,391,73.3,61.8,0,26.339725,380,253,68.6,61.4,0,41.993885,245,177,73.1,61.4,0,44.31526,175,249,71.5,61.5,0,46.445614,245,427,73.5,61.2,0,39.849995,420,162,72.4,62,0,26.830462,160,341,70.9,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,405,71.9,61.4,0,27.981876,400,199,70.1,62.1,0,36.306904,195,417,70.8,61.2,0,33.39479,380,347,69.2,61.7,0,30.12122,335,177,73,61,0,58.582367,175,254,72,61.6,0,44.876827,245,359,72.8,61.1,0,37.46631,350,165,73.4,61.5,0,34.992767,160,363,74,61.4,0,41.069454,365.29984,236,73.2,62.5,0,39.257164,230,292,72.5,61.4,0,36.004417,285,206,69.2,62,0,43.321564,195,407,73.4,61.5,0,38.499508,380,346,70.6,61,0,37.93988,335,183,72.7,61.2,0,56.74783,175,250,73,61.3,0,44.8048,245,429,72.9,61.4,0,46.495327,420,163,73.4,61.4,0,31.142544,160,348,72.3,61.3,0,33.451305,335,108,71.7,62.1,0,33.36192,100,345,71.7,61.9,0,38.865,335,198,70.3,262.8,0,32.35689,195,388,73,61.5,0,36.675655,380,343,70.4,61.4,0,41.59951,335,203,73.8,61.3,0,37.916065,200,270,73.9,61.6,0,49.303116,272.3,357,73.4,61.2,0,38.299683,350,168,72.1,61.6,0,42.7395,160,352,69.1,61.1,0,50.821667,335,259,73.9,62,0,44.90614,261.81775,170,71.4,61.7,0,35.25312,150,201,69.8,62.5,0,44.009388,195,386,73.7,61.5,0,40.695633,380,584,68.4,61,0,66.866394,575,371,73.9,62.1,0,46.792606,378.49957,256,72.3,62.2,0,43.126022,250,177,72.4,62.1,0,57.935287,175,193,73.9,62,0,29.732645,190,189,70.4,61.8,0,45.075024,185,307,69.3,61.4,0,40.487144,300,305,72.9,61.1,0,35.742256,300,213,68.6,61.2,0,56.047375,210,888,66.8,60.9,0,90.7977,880,87,87.1,87.9,142.1,103.8,114.9,0,0,29.97
20170702,1705,91.2,49.8,39.13039411,48.80020833,260,49.6,44.3,5.55,80.5,75.9,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.4,74.3,56.3,100,15,89.8,54.4,100,0,73.4,1.4,55.4,1.8125,59.4,0,0,51.3,14,0,0,0,73.1,75.6,60.6,68.3,15,53.4,58.2,58.8,0,76.1,1,55.4,1.8125,61.6,0,0,98.3,73.5,16.8,3.7,1.2,15,15,91.4,63.1,80.8,100,43.6,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,208,59.5,0,23.289522,200,72,68,2123.706,68.8,57.3,36.8,2200,263,70.6,57.1,0,42.383125,260,128,68.7,57.9,0,47.903282,125,1007,71.8,57.5,0,28.927958,1000,606,75.1,58.4,0,26.417604,650,607,70.2,58,0,43.255527,600,205,68.4,58.2,0,35.320194,200,127,70.4,58.2,0,51.62557,125,340,70.2,58.9,0,29.6414,330,252,70.9,59.5,0,100,650,630,69,59.7,0,100,950,514,0,58.1,0,31.717196,500,510,70.4,58.1,0,33.018288,500,176,72.6,61.5,0,46.34057,175,250,69.6,61.9,0,42.36459,245,223,71.6,61.8,0,40.69312,220,355,75.6,61.5,0,32.51466,350,163,73.5,61.9,0,30.831198,160,342,72.3,61.7,0,31.156147,335,340,72.6,61.6,0,28.134558,335,197,70.5,62.4,0,36.29131,195,384,73.2,61.8,0,26.339725,380,250,68.5,61.4,0,41.993885,245,177,73.1,61.5,0,44.31526,175,247,71.5,61.5,0,46.445614,245,426,73.5,61.3,0,39.849995,420,162,72.4,62.1,0,26.830462,160,341,70.9,61.7,0,36.51898,335,309,73,62.1,0,31.970713,300,404,71.8,61.5,0,27.981876,400,198,70.1,62.1,0,36.306904,195,431,70.8,61.3,0,33.39479,380,361,69.1,61.8,0,30.12122,335,179,73,61.1,0,58.582367,175,252,72,61.6,0,44.876827,245,361,72.8,61.2,0,37.46631,350,165,73.5,61.6,0,34.992767,160,363,73.9,61.4,0,41.069454,365.29984,237,73.2,62.5,0,39.257164,230,293,72.5,61.4,0,36.004417,285,208,69.2,62,0,43.321564,195,388,73.3,61.6,0,38.499508,380,340,70.6,61.1,0,39.76051,335,183,72.7,61.3,0,56.74783,175,249,73,61.4,0,44.8048,245,426,72.9,61.4,0,46.495327,420,162,73.4,61.4,0,31.142544,160,345,72.3,61.3,0,33.451305,335,108,71.7,62.1,0,33.36192,100,342,71.7,61.9,0,38.865,335,198,70.3,263,0,32.35689,195,390,73,61.5,0,36.675655,380,344,70.4,61.4,0,41.59951,335,206,73.8,61.4,0,37.916065,200,269,73.9,61.6,0,49.303116,272.3,353,73.4,61.3,0,38.299683,350,168,72.1,61.7,0,42.7395,160,342,69.1,61.2,0,50.821667,335,258,73.9,62.1,0,44.90614,261.81775,164,71.4,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,391,73.7,61.6,0,40.695633,380,587,68.4,61,0,66.866394,575,370,73.9,62.2,0,46.792606,378.49957,256,72.3,62.2,0,43.126022,250,177,72.4,62.2,0,57.935287,175,192,73.9,62,0,29.732645,190,189,70.4,61.8,0,45.075024,185,308,69.2,61.5,0,40.487144,300,303,72.8,61.2,0,35.742256,300,212,68.5,61.3,0,56.047375,210,887,66.8,61,0,90.7977,880,87,87.1,88.1,142.1,103.8,115,1.2,-1.4,29.97
20170702,1710,91,50.7,39.28847022,48.80020833,261,49.6,44.4,5.55,80.7,76.1,-0.2,2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.4,56.2,100,15,90.9,54.4,100,0,73.4,1.4,55.4,1.8125,59.4,0,0,51.4,13.8,0,0,0,73.1,75.5,60.6,68.5,15,53.5,58.2,55.6,0,76.2,1,55.4,1.8125,61.6,0,0,98.3,73.8,15.2,4.2,1.5,15,15,91.1,63.1,80.8,100,43.5,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,209,59.5,0,23.289522,200,72,68,2123.706,68.7,57.3,36.9,2200,263,70.4,57.1,0,42.383125,260,128,68.7,57.9,0,47.903282,125,1025,71.9,57.5,0,28.927958,1000,606,75.1,58.4,0,26.417604,650,609,70.2,58,0,43.255527,600,204,68.7,58.2,0,35.320194,200,128,70.4,58.2,0,51.62557,125,341,70.1,58.9,0,29.6414,330,253,70.8,59.5,0,100,650,627,69,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.4,58.1,0,33.018288,500,177,72.6,61.5,0,46.34057,175,251,69.6,61.9,0,42.36459,245,224,71.6,61.8,0,40.69312,220,356,75.6,61.5,0,32.51466,350,162,73.5,61.9,0,30.831198,160,342,72.3,61.7,0,31.156147,335,340,72.5,61.6,0,28.134558,335,198,70.5,62.4,0,36.29131,195,388,73.2,61.9,0,26.339725,380,251,68.5,61.5,0,41.993885,245,177,73.1,61.5,0,44.31526,175,249,71.5,61.6,0,46.445614,245,427,73.4,61.3,0,39.849995,420,162,72.4,62.1,0,26.830462,160,341,70.8,61.7,0,36.51898,335,309,72.9,62.1,0,31.970713,300,405,71.8,61.5,0,27.981876,400,198,70.1,62.2,0,36.306904,195,419,70.8,61.3,0,33.39479,380,360,69.2,61.8,0,30.12122,335,177,73,61.1,0,58.582367,175,255,72,61.6,0,44.876827,245,359,72.8,61.2,0,37.46631,350,165,73.4,61.6,0,34.992767,160,362,73.9,61.4,0,41.069454,365.29984,235,73.2,62.5,0,39.257164,230,289,72.5,61.4,0,36.004417,285,205,69.2,62,0,43.321564,195,408,73.3,61.6,0,38.499508,380,350,70.6,61.1,0,39.320625,335,184,72.7,61.3,0,56.74783,175,250,73,61.4,0,44.8048,245,429,72.9,61.4,0,46.495327,420,163,73.4,61.4,0,31.142544,160,348,72.3,61.4,0,33.451305,335,110,71.7,62.1,0,33.36192,100,341,71.7,62,0,38.865,335,198,70.3,263,0,32.35689,195,389,73,61.5,0,36.675655,380,345,70.4,61.5,0,41.59951,335,204,73.8,61.4,0,37.916065,200,269,73.9,61.7,0,49.303116,272.3,355,73.4,61.3,0,38.299683,350,168,72.1,61.7,0,42.7395,160,349,69.1,61.2,0,50.821667,335,259,73.9,62.1,0,45.507275,261.81775,164,71.4,61.7,0,35.25312,150,200,69.8,62.5,0,44.009388,195,389,73.6,61.6,0,40.695633,380,588,68.4,61.1,0,66.866394,575,371,73.9,62.2,0,46.792606,378.49957,256,72.2,62.2,0,43.126022,250,177,72.3,62.2,0,57.935287,175,193,73.9,62.1,0,29.732645,190,190,70.4,61.8,0,45.075024,185,306,69.2,61.5,0,40.487144,300,303,72.7,61.2,0,35.742256,300,213,68.5,61.3,0,56.047375,210,891,66.7,61,0,90.785446,880,87,87.1,88,142.1,103.8,115.2,-0.6,0.2,29.97
20170702,1715,90.8,49.4,38.67215208,48.80020833,261,49.9,44.6,5.55,80.9,76.2,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.2,56.3,100,15,92.3,54.4,100,0,73.5,1.4,55.4,1.8125,59.4,0,0,51.2,13.7,0,0,0,73.1,75.5,60,68.4,15,53.3,58.2,58.6,0,76,1.01,55.4,1.8125,61.5,0,0,97.8,74.1,17.2,4.3,0.9,15,15,90.8,63.1,80.8,100,45,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,208,59.5,0,23.289522,200,72,68,2611.5657,68.7,57.4,33.2,2200,263,70.4,57.2,0,42.383125,260,128,68.7,57.9,0,47.903282,125,1008,71.9,57.5,0,28.927958,1000,607,75,58.5,0,26.417604,650,608,70.2,58.1,0,43.255527,600,204,68.8,58.3,0,35.320194,200,127,70.3,58.3,0,51.62557,125,340,70.1,58.9,0,29.6414,330,252,70.8,59.5,0,100,650,627,68.9,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.4,58.1,0,33.018288,500,176,72.6,61.1,0,46.34057,175,250,69.6,61.5,0,42.36459,245,223,71.5,61.4,0,40.69312,220,356,75.5,61.1,0,32.51466,350,163,73.5,61.6,0,30.831198,160,341,72.2,61.4,0,31.156147,335,340,72.5,61.3,0,28.134558,335,197,70.5,62.2,0,36.29131,195,389,73.2,61.6,0,26.339725,380,250,68.5,61.1,0,41.993885,245,177,73,61,0,44.31526,175,247,71.5,61.2,0,46.445614,245,427,73.3,60.9,0,39.849995,420,162,72.4,61.8,0,26.830462,160,341,70.8,61.4,0,36.51898,335,309,73,61.9,0,31.970713,300,405,71.8,61.2,0,27.981876,400,197,70,61.8,0,36.306904,195,433,70.7,60.9,0,33.39479,380,360,69.1,61.5,0,30.12122,335,178,73,60.6,0,58.582367,175,253,72,61.2,0,44.876827,245,361,72.8,60.8,0,37.46631,350,165,73.4,61.2,0,34.992767,160,364,73.9,61,0,41.069454,365.29984,236,73.2,62.2,0,39.257164,230,292,72.5,61.1,0,36.004417,285,207,69.2,61.7,0,43.321564,195,396,73.3,61.3,0,38.499508,380,340,70.6,60.7,0,39.320625,335,183,72.7,60.9,0,56.74783,175,249,73,60.8,0,44.8048,245,429,72.9,61,0,46.495327,420,162,73.4,61.1,0,31.142544,160,346,72.3,61,0,33.451305,335,108,71.7,61.9,0,33.36192,100,340,71.7,61.7,0,38.865,335,198,70.3,262.8,0,32.35689,195,390,73,61.2,0,36.675655,380,343,70.4,61.1,0,41.59951,335,206,73.8,61,0,37.916065,200,268,73.9,61.2,0,49.303116,272.3,354,73.4,60.9,0,38.299683,350,168,72.1,61.4,0,42.7395,160,344,69,60.8,0,50.821667,335,260,73.8,61.9,0,45.507275,261.81775,166,71.4,61.5,0,35.25312,150,200,69.8,62.2,0,44.009388,195,391,73.6,61.2,0,40.695633,380,586,68.4,60.5,0,66.866394,575,370,73.9,62,0,46.792606,378.49957,256,72.2,61.9,0,43.126022,250,177,72.3,62,0,57.935287,175,193,73.9,61.9,0,29.732645,190,189,70.4,61.5,0,45.075024,185,309,69.2,61.1,0,40.487144,300,302,72.8,60.9,0,35.742256,300,213,68.5,60.9,0,56.047375,210,889,66.7,60.4,0,90.785446,880,87,87.1,88,143.1,103.7,115.1,1.2,0,29.97
20170702,1720,90.7,49.9,38.76800354,48.80020833,262,49.9,44.6,5.55,80.8,76.1,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.4,56.4,100,15,93.8,54.4,100,0,73.5,1.4,55.4,1.8125,59.5,0,0,51.5,14.1,0,0,0,73.1,75.6,59.7,68.2,15,53.1,58.2,55.6,0,76.2,1,55.4,1.8125,61.5,0,0,98.4,73.9,15.1,4.1,1,15,15,91.6,63.1,80.8,100,43,0,88.5,1.3,63.62069,63.12069,0,12.4,0,0,1,100,1,72,207,59.5,0,23.289522,200,72,68,2123.706,68.7,57.4,36.2,2200,263,70.4,57.3,0,42.383125,260,128,68.7,58,0,47.903282,125,1015,71.9,57.6,0,28.927958,1000,604,75,58.5,0,26.417604,650,610,70.1,58.1,0,43.255527,600,205,69,58.3,0,35.320194,200,128,70.3,58.3,0,51.62557,125,342,70.1,59,0,29.6414,330,254,70.8,59.6,0,100,650,630,68.9,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.3,58.1,0,33.018288,500,176,72.5,61,0,46.34057,175,250,69.6,61.4,0,42.36459,245,222,71.5,61.2,0,40.69312,220,354,75.6,61,0,32.51466,350,162,73.5,61.4,0,30.831198,160,341,72.2,61.2,0,31.156147,335,341,72.5,61.1,0,28.134558,335,197,70.4,62,0,36.29131,195,389,73.2,61.4,0,26.339725,380,250,68.5,60.9,0,41.993885,245,177,73,60.9,0,44.31526,175,248,71.5,61,0,46.445614,245,426,73.5,60.7,0,39.849995,420,161,72.4,61.6,0,26.830462,160,342,70.7,61.2,0,36.51898,335,309,72.9,61.7,0,31.970713,300,404,71.7,61,0,27.981876,400,197,70,61.7,0,36.306904,195,427,70.7,60.7,0,33.39479,380,348,69.1,61.3,0,30.12122,335,178,73,60.4,0,58.582367,175,255,72,61,0,44.876827,245,359,72.7,60.6,0,37.46631,350,165,73.5,61.1,0,34.992767,160,363,73.9,60.9,0,41.069454,365.29984,237,73.1,62.1,0,39.257164,230,294,72.5,61,0,36.004417,285,206,69.2,61.5,0,43.321564,195,396,73.3,61.1,0,38.499508,380,347,70.5,60.5,0,39.320625,335,183,72.7,60.7,0,56.74783,175,248,73,60.7,0,44.8048,245,430,72.9,60.9,0,46.495327,420,162,73.5,60.9,0,31.142544,160,345,72.3,60.9,0,33.451305,335,108,71.7,61.7,0,33.36192,100,343,71.7,61.5,0,38.865,335,198,70.3,263,0,32.35689,195,384,72.9,61,0,36.675655,380,343,70.3,60.9,0,41.59951,335,203,73.8,60.8,0,37.916065,200,268,73.9,61,0,49.303116,272.3,354,73.4,60.7,0,38.299683,350,168,72.1,61.2,0,42.7395,160,345,69,60.6,0,50.821667,335,259,73.8,61.7,0,45.507275,261.81775,166,71.4,61.3,0,35.25312,150,200,69.8,62.1,0,44.009388,195,383,73.6,61.1,0,40.695633,380,587,68.4,60.4,0,66.866394,575,371,73.8,61.8,0,46.792606,378.49957,256,72.3,61.8,0,43.126022,250,177,72.3,61.8,0,57.935287,175,193,73.8,61.6,0,29.732645,190,189,70.4,61.3,0,45.075024,185,305,69.2,60.9,0,40.487144,300,303,72.7,60.7,0,35.742256,300,212,68.4,60.7,0,56.047375,210,888,66.7,60.3,0,90.773186,880,87,87.1,87.9,142.1,103.7,115,2.9,-0.1,29.97
20170702,1725,90.7,50.8,39.08236728,48.80020833,263,49.9,44.5,5.55,80.9,76.1,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.4,56.4,100,15,95.3,54.4,100,0,73.5,1.4,55.4,1.8125,59.4,0,0,51.7,13.9,0,0,0,73.1,75.6,59.9,68.3,15,52.9,58.2,56.4,0,76.2,1,55.4,1.8125,61.4,0,0,98.6,73.7,15.4,3.7,1.4,15,15,91.6,63.1,80.8,100,44.1,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,206,59.5,0,23.289522,200,72,68,2123.706,68.7,57.4,37.3,2200,263,70.4,57.2,0,42.383125,260,128,68.7,58,0,47.903282,125,1013,71.9,57.6,0,28.927958,1000,607,75,58.5,0,26.417604,650,609,70.1,58.1,0,43.255527,600,205,69.1,58.3,0,35.320194,200,127,70.2,58.4,0,51.62557,125,341,70,59,0,29.6414,330,253,70.8,59.6,0,100,650,629,68.9,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.3,58.2,0,33.018288,500,177,72.5,60.9,0,46.34057,175,249,69.6,61.4,0,42.36459,245,223,71.5,61.2,0,40.69312,220,357,75.7,61,0,32.51466,350,162,73.5,61.4,0,30.831198,160,343,72.2,61.2,0,31.156147,335,340,72.5,61.1,0,28.134558,335,198,70.4,61.9,0,36.29131,195,394,73.1,61.4,0,26.339725,380,251,68.5,60.9,0,41.993885,245,177,73,60.9,0,44.31526,175,249,71.4,61,0,46.445614,245,426,73.6,60.7,0,39.849995,420,162,72.4,61.6,0,26.830462,160,341,70.6,61.2,0,36.51898,335,309,72.9,61.6,0,31.970713,300,403,71.7,60.9,0,27.981876,400,198,70.1,61.6,0,36.306904,195,430,70.7,60.7,0,33.39479,380,355,69.1,61.2,0,30.12122,335,179,73,60.5,0,58.582367,175,254,71.9,61,0,44.876827,245,360,72.8,60.6,0,37.46631,350,165,73.4,61,0,34.992767,160,364,73.9,60.8,0,41.069454,365.29984,237,73.1,62,0,39.257164,230,293,72.5,60.9,0,36.004417,285,207,69.2,61.5,0,43.321564,195,398,73.3,61,0,38.499508,380,341,70.5,60.5,0,39.320625,335,183,72.7,60.7,0,56.74783,175,250,73,60.7,0,44.8048,245,431,73,60.8,0,46.495327,420,162,73.5,60.9,0,31.142544,160,344,72.2,60.8,0,33.451305,335,105,71.6,61.6,0,33.36192,100,343,71.7,61.4,0,38.865,335,198,70.2,262.6,0,32.35689,195,385,72.9,60.9,0,36.675655,380,343,70.3,60.9,0,41.59951,335,205,73.7,60.8,0,37.916065,200,270,73.9,61,0,49.303116,272.3,355,73.4,60.6,0,38.299683,350,168,72.1,61.2,0,42.7395,160,345,68.9,60.6,0,50.821667,335,260,73.8,61.6,0,45.507275,261.81775,162,71.4,61.2,0,35.25312,150,200,69.7,62,0,44.009388,195,384,73.6,61,0,40.695633,380,589,68.3,60.4,0,66.866394,575,369,73.8,61.7,0,46.792606,378.49957,257,72.2,61.7,0,43.126022,250,177,72.3,61.7,0,57.935287,175,193,73.8,61.6,0,29.732645,190,189,70.4,61.3,0,45.075024,185,304,69.2,60.9,0,40.487144,300,304,72.7,60.6,0,35.742256,300,212,68.4,60.7,0,56.047375,210,888,66.7,60.3,0,90.773186,880,86.9,87.1,88,142.1,103.6,115.1,1.2,1.6,29.97
20170702,1730,90.8,50.8,39.16266822,48.80020833,265,49.9,44.6,5.55,81.1,76.4,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.4,56.4,100,15,96.8,54.4,100,0,73.5,1.4,55.4,1.8125,59.5,0,0,51.7,13.9,0,0,0,73.1,75.6,59.9,68.1,15,52.8,58.2,57.4,0,76.3,0.99,55.4,1.8125,61.4,0,0,98.6,73.4,15.7,4.3,0.9,15,15,91.1,63.1,80.8,100,45,0,88.5,1.3,63.62069,63.12069,0,12.5,0,0,1,100,1,72,206,59.6,0,23.289522,200,72,68,2123.706,68.7,57.4,36.5,2200,263,70.4,57.2,0,42.383125,260,128,68.7,58,0,47.903282,125,1021,71.9,57.6,0,28.927958,1000,606,75,58.5,0,26.417604,650,607,70.1,58.1,0,43.255527,600,206,69.3,58.3,0,35.320194,200,127,70.2,58.4,0,51.62557,125,340,70,59,0,29.6414,330,253,70.8,59.6,0,100,650,626,68.8,59.7,0,100,950,514,0,58.2,0,31.717196,500,510,70.3,58.2,0,33.018288,500,178,72.5,60.9,0,46.34057,175,251,69.6,61.4,0,42.36459,245,224,71.5,61.2,0,40.69312,220,357,75.8,61,0,32.51466,350,163,73.5,61.4,0,30.831198,160,343,72.2,61.2,0,31.156147,335,342,72.5,61,0,28.134558,335,198,70.4,61.9,0,36.29131,195,391,73.1,61.3,0,26.339725,380,252,68.5,60.9,0,41.993885,245,177,73,60.9,0,44.31526,175,248,71.5,61,0,46.445614,245,428,73.7,60.7,0,39.849995,420,162,72.4,61.5,0,26.830462,160,342,70.7,61.1,0,36.51898,335,309,72.9,61.6,0,31.970713,300,404,71.7,60.9,0,27.981876,400,198,70,61.6,0,36.306904,195,432,70.7,60.7,0,33.39479,380,360,69.1,61.2,0,30.12122,335,179,72.9,60.5,0,58.582367,175,252,71.9,61.1,0,44.876827,245,361,72.8,60.6,0,37.46631,350,165,73.5,61,0,34.992767,160,365,73.9,60.8,0,41.05716,365.29984,237,73.1,61.9,0,39.257164,230,294,72.4,60.9,0,36.004417,285,207,69.2,61.4,0,43.321564,195,404,73.3,61,0,38.499508,380,345,70.5,60.5,0,39.320625,335,184,72.7,60.7,0,56.74783,175,249,73,60.7,0,44.8048,245,429,73,60.8,0,46.495327,420,164,73.5,60.9,0,31.142544,160,344,72.2,60.8,0,33.451305,335,108,71.6,61.6,0,33.36192,100,341,71.7,61.4,0,38.865,335,199,70.2,262.8,0,32.35689,195,390,72.9,61,0,36.675655,380,343,70.3,60.9,0,41.59951,335,202,73.7,60.8,0,37.916065,200,269,73.9,61,0,49.303116,272.3,356,73.5,60.7,0,38.299683,350,168,72.1,61.1,0,42.7395,160,350,68.9,60.6,0,50.821667,335,261,73.8,61.5,0,45.507275,261.81775,167,71.4,61.2,0,35.25312,150,201,69.7,62,0,44.009388,195,388,73.6,61,0,40.695633,380,589,68.3,60.4,0,66.866394,575,373,73.8,61.6,0,46.792606,378.49957,258,72.2,61.7,0,43.126022,250,178,72.3,61.6,0,57.935287,175,193,73.8,61.5,0,29.732645,190,189,70.3,61.3,0,45.075024,185,308,69.2,60.9,0,40.487144,300,305,72.6,60.6,0,35.742256,300,213,68.4,60.7,0,56.047375,210,890,66.6,60.3,0,90.773186,880,86.9,87,87.9,142.1,103.6,115.1,1.1,0.1,29.97
20170702,1735,90.8,50.6,39.09255251,48.80020833,263,49.6,44.1,5.55,81.3,76.5,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.4,56.2,100,15,97.9,54.4,100,0,73.4,1.4,55.4,1.8125,59.4,0,0,51.4,13.7,0,0,0,73,75.7,59.8,68,15,52.6,58.2,57.2,0,76.3,0.98,55.4,1.8125,61.4,0,0,98.5,73.1,15.5,4,0.8,15,15,90.9,63.1,80.8,100,46.7,0,88.5,1.25,63.62069,63.12069,0,12.5,0,0,1,100,1,72,206,59.4,0,23.289522,200,72,68,2123.706,68.6,57.2,36.6,2200,262,70.4,57.1,0,42.383125,260,128,68.7,57.9,0,47.903282,125,1027,71.9,57.4,0,28.927958,1000,606,75,58.3,0,26.417604,650,607,70.1,58,0,43.255527,600,205,69.4,58.2,0,35.320194,200,127,70.2,58.2,0,51.62557,125,341,70,58.8,0,29.6414,330,254,70.8,59.4,0,100,650,630,68.8,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.3,58,0,33.018288,500,177,72.5,60.9,0,46.34057,175,249,69.6,61.4,0,42.36459,245,224,71.5,61.2,0,40.69312,220,357,76,61,0,32.51466,350,162,73.5,61.4,0,30.831198,160,343,72.2,61.2,0,31.156147,335,342,72.5,61,0,28.134558,335,198,70.4,61.9,0,36.29131,195,393,73.1,61.3,0,26.339725,380,252,68.4,60.9,0,41.993885,245,177,73,60.9,0,44.31526,175,249,71.4,61,0,46.445614,245,428,73.9,60.7,0,39.849995,420,162,72.5,61.5,0,26.830462,160,341,70.7,61.2,0,36.51898,335,309,72.9,61.6,0,31.970713,300,407,71.8,60.9,0,27.981876,400,198,70,61.6,0,36.306904,195,408,70.7,60.7,0,33.39479,380,344,69.1,61.2,0,30.12122,335,177,72.9,60.5,0,58.582367,175,254,71.9,61,0,44.876827,245,359,72.9,60.6,0,37.46631,350,165,73.5,61,0,34.992767,160,363,73.8,60.8,0,41.05716,365.29984,236,73,61.9,0,39.257164,230,292,72.4,60.9,0,36.004417,285,207,69.2,61.5,0,43.321564,195,408,73.3,61,0,38.499508,380,353,70.5,60.5,0,38.868523,335,184,72.6,60.7,0,56.74783,175,249,73,60.7,0,44.8048,245,429,73.1,60.9,0,46.495327,420,163,73.5,60.9,0,31.142544,160,344,72.2,60.8,0,33.451305,335,107,71.6,61.6,0,33.36192,100,341,71.7,61.4,0,38.865,335,199,70.2,262.9,0,32.35689,195,390,72.9,60.9,0,36.675655,380,344,70.3,60.9,0,41.59951,335,207,73.7,60.8,0,37.916065,200,269,73.8,61.1,0,49.303116,272.3,355,73.5,60.7,0,38.299683,350,169,72.1,61.1,0,42.7395,160,352,68.9,60.6,0,50.821667,335,261,73.8,61.6,0,45.507275,261.81775,167,71.3,61.2,0,35.25312,150,201,69.7,62,0,44.009388,195,391,73.5,61,0,40.695633,380,590,68.3,60.4,0,66.866394,575,370,73.8,61.6,0,46.792606,378.49957,257,72.1,61.6,0,43.126022,250,178,72.3,61.7,0,57.935287,175,192,73.7,61.6,0,29.732645,190,190,70.3,61.3,0,45.075024,185,305,69.1,60.9,0,40.487144,300,303,72.6,60.6,0,35.742256,300,213,68.3,60.7,0,56.047375,210,892,66.6,60.4,0,90.49136,880,86.9,87,87.9,143.1,103.6,114.8,1.7,-1.4,29.97
20170702,1740,90.9,48.9,38.57538469,48.80020833,261,49.7,44.2,5.55,81.4,76.6,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.6,56.2,100,15,99.2,54.4,100,0,73.7,1.4,55.4,1.8125,59.4,0,0,51.3,14,0,0,0,73,75.5,59.8,68.4,15,52.4,58.2,56.1,0,76.2,1,55.4,1.8125,61.3,0,0,98.1,73.8,15.2,4.2,1.4,15,15,90.5,63.1,80.8,100,46.1,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,205,59.4,0,23.289522,200,72,68,2123.706,68.6,57.3,36.7,2200,263,70.3,57.1,0,42.383125,260,128,68.7,57.9,0,47.903282,125,1009,71.9,57.4,0,28.927958,1000,605,75,58.4,0,26.417604,650,608,70,58,0,43.255527,600,204,69.5,58.2,0,35.320194,200,127,70.1,58.2,0,51.62557,125,341,70,58.9,0,29.6414,330,253,70.8,59.4,0,100,650,629,68.8,59.6,0,100,950,514,0,58.1,0,31.717196,500,510,70.2,58,0,33.018288,500,178,72.5,60.8,0,46.34057,175,250,69.6,61.2,0,42.36459,245,225,71.5,61.1,0,40.69312,220,358,76.2,60.9,0,32.51466,350,163,73.5,61.3,0,30.831198,160,342,72.2,61.1,0,31.156147,335,342,72.4,60.9,0,28.134558,335,198,70.4,61.8,0,36.29131,195,391,73.1,61.2,0,26.339725,380,252,68.5,60.8,0,41.993885,245,178,73,60.8,0,44.31526,175,250,71.4,60.8,0,46.445614,245,428,74.1,60.6,0,39.849995,420,162,72.5,61.4,0,26.830462,160,344,70.6,61.1,0,36.51898,335,309,72.8,61.5,0,31.970713,300,407,71.8,60.9,0,27.981876,400,199,70,61.5,0,36.306904,195,422,70.6,60.6,0,33.39479,380,358,69.1,61.1,0,30.12122,335,178,72.9,60.3,0,58.582367,175,254,71.9,60.9,0,44.876827,245,360,72.9,60.5,0,37.46631,350,165,73.5,60.9,0,34.992767,160,364,73.8,60.7,0,41.05716,365.29984,236,73,61.9,0,39.257164,230,294,72.4,60.8,0,36.004417,285,208,69.2,61.4,0,43.321564,195,411,73.2,60.9,0,38.499508,380,345,70.5,60.4,0,37.671066,335,184,72.6,60.6,0,56.74783,175,250,73,60.6,0,44.8048,245,432,73.2,60.8,0,46.495327,420,164,73.5,60.8,0,31.142544,160,347,72.2,60.7,0,33.451305,335,108,71.6,61.5,0,33.36192,100,344,71.7,61.3,0,38.865,335,200,70.2,262.7,0,32.35689,195,388,72.8,60.9,0,36.675655,380,345,70.3,60.8,0,41.59951,335,206,73.7,60.7,0,37.916065,200,271,73.8,60.9,0,49.303116,272.3,357,73.6,60.5,0,38.299683,350,169,72.1,61,0,42.7395,160,359,68.9,60.5,0,50.821667,335,262,73.8,61.5,0,45.507275,261.81775,170,71.3,61.1,0,35.25312,150,202,69.7,61.9,0,44.009388,195,389,73.5,60.9,0,40.695633,380,589,68.3,60.2,0,66.866394,575,373,73.7,61.6,0,46.792606,378.49957,258,72.2,61.6,0,43.126022,250,178,72.3,61.6,0,57.935287,175,193,73.7,61.5,0,29.732645,190,190,70.3,61.2,0,45.075024,185,308,69.1,60.8,0,40.487144,300,304,72.7,60.6,0,35.742256,300,214,68.3,60.6,0,56.047375,210,896,66.6,60.2,0,90.31981,880,86.9,87,87.9,143.1,103.5,114.7,1.2,0,29.97
20170702,1745,91.2,49,38.84655157,48.80020833,260,49.6,44.1,5.55,81.4,76.6,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,74.3,56.2,100,15,100,54.4,100,0,73.5,1.4,55.4,1.8125,59.4,0,0,51.8,13.7,0,0,0,73.1,75.7,59.6,68,15,52.1,58.2,57,0,76.3,0.99,55.4,1.8125,61.1,0,0,98.5,73.6,15.6,4.3,0.9,15,15,91,63.1,80.8,100,44.8,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,205,59.4,0,23.289522,200,72,68,2611.5657,68.6,57.2,32.9,2200,262,70.3,57.1,0,42.383125,260,128,68.6,57.8,0,47.903282,125,1039,72,57.4,0,28.927958,1000,608,73.5,58.3,0,26.417604,650,607,70,58,0,43.255527,600,205,69.5,58.1,0,35.320194,200,127,70.1,58.2,0,51.62557,125,340,69.9,58.8,0,29.6414,330,252,70.8,59.4,0,100,650,627,68.7,59.5,0,100,950,514,0,58,0,31.717196,500,510,70.2,58,0,33.018288,500,177,72.5,60.7,0,46.34057,175,250,69.5,61.2,0,42.36459,245,224,71.5,61,0,40.69312,220,355,76.3,60.8,0,32.51466,350,163,73.5,61.2,0,30.831198,160,342,72.1,61,0,31.156147,335,341,72.4,60.9,0,28.134558,335,199,70.4,61.8,0,36.29131,195,391,73,61.1,0,26.339725,380,251,68.4,60.7,0,41.993885,245,177,73,60.7,0,44.31526,175,248,71.4,60.8,0,46.445614,245,427,74.2,60.5,0,39.849995,420,162,72.5,61.4,0,26.830462,160,342,70.6,61,0,36.51898,335,309,72.8,61.4,0,31.970713,300,407,71.8,60.8,0,27.981876,400,198,70,61.4,0,36.306904,195,431,70.6,60.5,0,33.39479,380,354,69.1,61,0,30.12122,335,180,72.9,60.3,0,58.582367,175,254,71.9,60.8,0,44.876827,245,363,73,60.4,0,37.46631,350,165,73.5,60.8,0,34.992767,160,365,73.8,60.6,0,41.05716,365.29984,238,73,61.8,0,39.257164,230,296,72.4,60.7,0,36.004417,285,210,69.1,61.3,0,43.321564,195,394,73.2,60.9,0,38.499508,380,337,70.5,60.3,0,39.626102,335,184,72.6,60.5,0,56.74783,175,250,73,60.5,0,44.8048,245,433,73.3,60.7,0,46.495327,420,163,73.5,60.7,0,31.142544,160,346,72.2,60.6,0,33.451305,335,110,71.5,61.4,0,33.36192,100,343,71.6,61.2,0,38.865,335,199,70.2,262.9,0,32.35689,195,389,72.8,60.8,0,36.675655,380,343,70.2,60.7,0,41.59951,335,205,73.7,60.6,0,37.916065,200,270,73.8,60.8,0,49.303116,272.3,357,73.7,60.5,0,38.299683,350,168,72.1,61,0,42.7395,160,350,68.8,60.4,0,50.821667,335,261,73.8,61.4,0,45.507275,261.81775,167,71.3,61.1,0,35.25312,150,201,69.7,61.8,0,44.009388,195,387,73.5,60.9,0,40.695633,380,588,68.3,60.2,0,66.866394,575,337,73.8,61.6,0,45.2571,335,259,72.2,61.5,0,43.126022,250,177,72.3,61.5,0,57.935287,175,193,73.8,61.4,0,29.732645,190,190,70.3,61.1,0,45.075024,185,308,69.1,60.7,0,40.487144,300,304,72.7,60.4,0,35.742256,300,213,68.3,60.5,0,56.047375,210,893,66.6,60.1,0,90.4791,880,86.9,87,87.8,142.1,103.5,114.7,1.2,-0.1,29.97
20170702,1750,91.4,47.8,38.57655669,48.80020833,262,49.6,44.1,5.55,81.4,76.6,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.2,74.5,56.1,100,15,100,54.4,100,0,73.6,1.4,55.4,1.8125,59.4,0,0,51.6,13.6,0,0,0,73.1,75.7,59.5,68,15,51.8,58.2,54.6,0,76.2,1.02,55.4,1.8125,61,0,0,98.4,73.3,14.8,3.9,1.5,15,15,90.4,63.1,81,100,44.1,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,206,59.4,0,23.289522,200,72,68,2123.706,68.6,57.2,37,2200,264,70.3,57,0,42.383125,260,128,68.6,57.8,0,47.903282,125,1017,72,57.3,0,28.927958,1000,606,74.9,58.3,0,26.417604,650,608,69.9,57.9,0,43.255527,600,204,69.6,58.1,0,35.320194,200,128,70,58.1,0,51.62557,125,341,70,58.7,0,29.6414,330,253,70.8,59.3,0,100,650,628,68.7,59.5,0,100,950,514,0,58,0,31.717196,500,510,70.2,57.9,0,33.018288,500,177,72.6,60.7,0,46.34057,175,249,69.5,61.2,0,42.36459,245,223,71.5,61,0,40.69312,220,355,76.4,60.8,0,32.51466,350,163,73.5,61.2,0,30.831198,160,343,72.1,61,0,31.156147,335,341,72.5,60.9,0,28.134558,335,197,70.4,61.7,0,36.29131,195,391,73,61.1,0,26.339725,380,251,68.4,60.7,0,41.993885,245,177,73,60.7,0,44.31526,175,248,71.3,60.8,0,46.445614,245,440,74.3,60.5,0,40.636913,441.83978,161,72.5,61.4,0,26.830462,160,341,70.6,61,0,36.51898,335,309,72.8,61.4,0,31.970713,300,405,71.8,60.7,0,27.981876,400,198,70,61.4,0,36.306904,195,410,70.6,60.5,0,33.39479,380,348,69,61,0,30.12122,335,179,72.9,60.2,0,58.582367,175,253,71.9,60.8,0,44.876827,245,362,73,60.4,0,37.46631,350,165,73.5,60.8,0,34.992767,160,364,73.8,60.6,0,41.05716,365.29984,237,72.9,61.8,0,39.257164,230,293,72.4,60.7,0,36.004417,285,209,69.1,61.3,0,43.321564,195,391,73.2,60.8,0,38.499508,380,342,70.5,60.3,0,40.065983,335,183,72.6,60.5,0,56.74783,175,249,72.9,60.5,0,44.8048,245,429,73.3,60.6,0,46.495327,420,162,73.5,60.7,0,31.142544,160,345,72.1,60.6,0,33.451305,335,105,71.5,61.4,0,33.36192,100,341,71.6,61.2,0,38.865,335,199,70.2,262.8,0,32.35689,195,387,72.8,60.8,0,36.675655,380,343,70.2,60.6,0,41.59951,335,205,73.7,60.6,0,37.916065,200,266,73.8,60.8,0,49.303116,272.3,355,73.7,60.4,0,38.299683,350,168,72.1,60.9,0,42.7395,160,354,68.5,60.4,0,50.821667,335,232,73.7,61.4,0,43.123814,230,174,71.3,61,0,35.25312,150,200,69.7,61.8,0,44.009388,195,386,73.5,60.8,0,40.695633,380,587,68.2,60.2,0,66.866394,575,337,73.9,61.6,0,45.2571,335,259,72.2,61.5,0,43.126022,250,178,72.3,61.5,0,57.935287,175,193,73.7,61.4,0,29.732645,190,190,70.3,61.1,0,45.075024,185,309,68.4,60.7,0,40.487144,300,304,72.7,60.4,0,35.742256,300,212,68.3,60.4,0,56.047375,210,890,66.5,60.1,0,90.85896,880,86.9,87,87.7,142.1,103.5,114.8,1.2,0,29.97
