20170702,1755,91.3,48.2,38.65244444,48.80020833,261,49.6,44,5.55,81.1,76.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.2,74.4,56,100,15,100,54.4,100,0,73.4,1.4,55.4,1.8125,59.4,0,0,51.8,13.9,0,0,0,73.1,75.6,59.6,68.2,15,51.5,58.2,57.2,0,76.2,1.02,55.4,1.8125,60.9,0,0,98.4,73.6,15.6,3.9,1,15,15,90.8,63.1,81,100,42.7,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,206,59.3,0,23.289522,200,72,68,2611.5657,68.6,57.1,32.2,2200,264,70.2,57,0,42.383125,260,128,68.6,57.7,0,47.903282,125,1026,72,57.3,0,28.927958,1000,605,74.9,58.2,0,26.417604,650,607,69.9,57.9,0,43.255527,600,204,69.6,58,0,35.320194,200,127,70,58.1,0,51.62557,125,341,69.9,58.7,0,29.6414,330,253,70.8,59.3,0,100,650,631,68.7,59.4,0,100,950,514,0,57.9,0,31.717196,500,510,70.2,57.9,0,33.018288,500,178,72.6,60.6,0,46.34057,175,250,69.5,61.1,0,42.36459,245,224,71.4,61,0,40.69312,220,359,76.3,60.7,0,32.51466,350,163,73.5,61.1,0,30.831198,160,343,72.1,60.9,0,31.156147,335,343,72.4,60.8,0,28.134558,335,198,70.4,61.7,0,36.29131,195,391,73,61.1,0,26.339725,380,252,68.3,60.6,0,41.993885,245,177,73,60.6,0,44.31526,175,249,71.4,60.7,0,46.445614,245,440,74.1,60.5,0,40.636913,441.83978,162,72.5,61.3,0,26.830462,160,342,70.6,60.9,0,36.51898,335,309,72.8,61.3,0,31.970713,300,407,71.8,60.7,0,27.981876,400,198,70,61.4,0,36.306904,195,417,70.6,60.5,0,33.39479,380,353,69,61,0,30.12122,335,181,72.9,60.2,0,59.039272,175,254,71.9,60.8,0,44.876827,245,364,73,60.3,0,37.46631,350,165,73.5,60.8,0,34.992767,160,366,73.8,60.5,0,41.05716,365.29984,238,72.9,61.7,0,39.257164,230,294,72.4,60.6,0,36.004417,285,209,69.1,61.2,0,43.321564,195,390,73.2,60.8,0,38.499508,380,341,70.4,60.3,0,39.894917,335,184,72.6,60.4,0,56.74783,175,252,72.9,60.4,0,44.8048,245,432,73.3,60.6,0,46.495327,420,163,73.5,60.6,0,31.142544,160,348,72.1,60.6,0,33.451305,335,105,71.5,61.3,0,33.36192,100,342,71.6,61.2,0,38.865,335,199,70.2,262.6,0,32.35689,195,390,72.8,60.7,0,36.675655,380,344,70.2,60.6,0,41.59951,335,204,73.7,60.5,0,37.916065,200,271,73.8,60.8,0,49.303116,272.3,355,73.7,60.4,0,38.299683,350,168,72.1,60.9,0,42.7395,160,356,68.1,60.4,0,50.821667,335,233,73.8,61.3,0,43.123814,230,169,71.3,60.9,0,35.25312,150,201,69.7,61.8,0,44.009388,195,392,73.5,60.8,0,40.695633,380,586,68.2,60.1,0,66.866394,575,337,73.9,61.5,0,45.2571,335,258,72.2,61.4,0,43.126022,250,178,72.3,61.5,0,57.935287,175,194,73.7,61.3,0,29.732645,190,190,70.3,61,0,45.075024,185,307,69.1,60.7,0,40.487144,300,304,72.7,60.4,0,35.742256,300,213,68.2,60.4,0,56.047375,210,892,66.5,60.1,0,90.41784,880,86.8,87,87.7,142.1,103.4,114.8,1.2,0,29.95
20170702,1800,91.2,47.6,38.36163636,48.80020833,263,49.5,44,5.55,81,76.2,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.2,74.5,56.1,100,15,100,54.4,100,0,73.6,1.4,55.4,1.8125,59.2,0,0,51.5,13.6,0,0,0,73.1,75.7,59.5,67.7,15,51.1,58.2,53.6,0,76.1,0.98,55.4,1.8125,60.9,0,0,98.2,73,14.6,3.8,1.5,15,15,90.8,63.1,81,100,41.1,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,207,59.3,0,23.289522,200,72,68,2123.706,68.6,57.1,36.2,2200,264,70.2,56.9,0,42.383125,260,128,68.6,57.7,0,47.903282,125,1017,72,57.3,0,28.927958,1000,604,74.9,58.2,0,26.417604,650,608,69.8,57.8,0,43.255527,600,204,69.7,58,0,35.320194,200,127,70,58.1,0,51.62557,125,341,69.9,58.6,0,29.6414,330,253,70.8,59.3,0,100,650,630,68.7,59.4,0,100,950,514,0,57.9,0,31.717196,500,510,70.2,57.9,0,33.018288,500,176,72.5,60.6,0,46.34057,175,249,69.5,61,0,42.36459,245,223,71.4,60.9,0,40.69312,220,353,76.3,60.6,0,32.51466,350,162,73.5,61.1,0,30.831198,160,340,72.1,60.9,0,31.156147,335,339,72.4,60.7,0,28.134558,335,197,70.4,61.6,0,36.29131,195,390,73,61,0,26.339725,380,250,68.3,60.6,0,41.993885,245,176,73,60.6,0,44.31526,175,245,71.3,60.7,0,46.445614,245,479,74.3,60.4,0,41.964836,470.4004,161,72.5,61.2,0,26.830462,160,338,70.5,60.9,0,36.51898,335,309,72.7,61.3,0,31.970713,300,403,71.8,60.6,0,27.981876,400,196,69.9,61.3,0,36.306904,195,419,70.6,60.4,0,33.39479,380,346,69,60.9,0,30.12122,335,176,72.9,60.1,0,59.039272,175,250,71.9,60.7,0,44.876827,245,358,73,60.3,0,37.46631,350,165,73.5,60.7,0,34.992767,160,336,73.7,60.5,0,39.938538,335,235,72.9,61.7,0,39.257164,230,292,72.4,60.6,0,36.004417,285,206,69.1,61.2,0,43.321564,195,407,73.2,60.7,0,38.499508,380,349,70.4,60.2,0,38.391983,335,181,72.6,60.4,0,56.74783,175,247,72.9,60.4,0,44.8048,245,426,73.3,60.5,0,46.495327,420,161,73.5,60.6,0,31.142544,160,342,72.1,60.5,0,33.451305,335,106,71.5,61.3,0,33.36192,100,337,71.6,61.1,0,38.865,335,197,70.2,262.7,0,32.35689,195,385,72.8,60.6,0,36.675655,380,342,70.2,60.6,0,41.59951,335,204,73.7,60.5,0,37.916065,200,268,73.8,60.7,0,49.303116,272.3,353,73.7,60.4,0,38.299683,350,168,72.1,60.8,0,42.7395,160,341,68.7,60.3,0,50.821667,335,231,73.8,61.3,0,43.123814,230,164,71.3,60.9,0,35.25312,150,199,69.6,61.7,0,44.009388,195,384,73.4,60.7,0,40.695633,380,585,68.2,60.1,0,66.866394,575,336,73.8,61.5,0,45.2571,335,257,72.2,61.4,0,43.126022,250,176,72.3,61.4,0,57.935287,175,191,73.6,61.3,0,29.732645,190,189,70.2,61,0,45.075024,185,305,69,60.6,0,40.487144,300,303,72.6,60.3,0,35.742256,300,211,68.2,60.4,0,56.047375,210,884,66.5,60,0,90.83446,880,86.8,86.9,87.7,143.1,103.4,114.6,1.2,-0.1,29.95
20170702,1805,91,47.4,38.13690594,43.78450833,263,49,43.9,5.55,80.5,76,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.2,74.4,55.8,100,15,100,54.4,100,0,73.5,1.4,55.4,1.8125,59.2,0,0,51.3,13.9,0,0,0,73,75.5,60.3,68,15,51.1,58.2,57.9,0,76,1.01,55.4,1.8125,60.9,0,0,98.8,73.3,16.1,3.7,1.2,15,15,90.8,63.1,81,100,40,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,205,59.1,0,23.289522,200,72,68,2611.5657,68.6,56.9,32.5,2200,262,70.2,56.7,0,42.383125,260,128,68.6,57.6,0,47.903282,125,1033,72,57.1,0,28.927958,1000,608,74.9,58,0,26.417604,650,607,69.8,57.7,0,43.255527,600,204,69.7,57.8,0,35.320194,200,127,69.9,57.9,0,51.62557,125,341,69.9,58.5,0,29.6414,330,253,70.8,59.1,0,100,650,628,68.6,59.3,0,100,950,514,0,57.8,0,31.717196,500,510,70.2,57.7,0,33.018288,500,176,72.5,61.1,0,46.34057,175,248,69.5,61.5,0,42.36459,245,222,71.4,61.4,0,40.69312,220,353,76.3,61.1,0,32.51466,350,162,73.5,61.4,0,30.831198,160,340,72,61.2,0,31.156147,335,339,72.4,61.1,0,28.134558,335,197,70.4,62,0,36.29131,195,389,73,61.4,0,26.339725,380,249,68.3,61.1,0,41.993885,245,176,72.9,61.2,0,44.31526,175,245,71.3,61.2,0,46.445614,245,472,74.2,61,0,41.104145,470.4004,161,72.5,61.6,0,26.830462,160,339,70.5,61.3,0,36.51898,335,309,72.7,61.6,0,31.970713,300,401,71.8,61,0,27.981876,400,197,69.9,61.6,0,36.306904,195,429,70.6,60.9,0,33.39479,380,354,69,61.4,0,30.12122,335,177,72.9,60.9,0,59.039272,175,254,71.9,61.3,0,44.876827,245,358,73,60.9,0,37.46631,350,165,73.5,61.2,0,34.992767,160,339,73.7,61.1,0,39.926247,335,236,72.9,62,0,39.257164,230,290,72.4,61,0,36.004417,285,205,69.1,61.6,0,43.321564,195,409,73.2,61.1,0,38.499508,380,346,70.4,60.7,0,38.831867,335,182,72.6,61,0,56.74783,175,247,72.9,61.1,0,44.8048,245,428,73.3,61.1,0,46.495327,420,162,73.5,61,0,31.142544,160,342,72.1,60.9,0,33.451305,335,105,71.5,61.6,0,33.36192,100,339,71.6,61.5,0,38.865,335,198,70.2,262.8,0,32.35689,195,386,72.8,61,0,36.675655,380,342,70.2,61.1,0,41.59951,335,205,73.7,61,0,37.916065,200,268,73.8,61.4,0,49.303116,272.3,354,73.7,60.9,0,38.299683,350,168,72.1,61.2,0,42.7395,160,340,68.7,60.9,0,50.821667,335,231,73.8,61.5,0,43.123814,230,166,71.2,61.2,0,35.25312,150,199,69.6,62.1,0,44.009388,195,383,73.4,61.2,0,40.695633,380,582,68.2,60.8,0,66.866394,575,336,73.8,61.7,0,45.2571,335,256,72.2,61.7,0,43.126022,250,177,72.3,61.7,0,57.935287,175,192,73.6,61.6,0,29.732645,190,189,70.2,61.4,0,45.075024,185,308,69.1,61.1,0,40.487144,300,302,72.6,60.8,0,35.742256,300,212,68.2,60.9,0,56.047375,210,887,66.5,60.8,0,90.83446,880,86.8,86.9,87.8,140.1,103.4,114.8,1.2,0,29.95
20170702,1810,90.6,47.9,38.00475179,43.78450833,263,49.1,44,5.55,80.1,75.6,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.2,74.4,55.8,100,15,100,54.4,100,0,73.5,1.4,55.4,1.8125,59.1,0,0,51.8,13.8,0,0,0,73,75.3,60.6,68,15,51.4,58.2,55.9,0,75.9,0.98,55.4,1.8125,60.9,0,0,98,73.6,15.2,4,1.8,15,15,90.3,63.1,81,100,40.1,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59.1,0,23.289522,200,72,68,2611.5657,68.6,56.9,37.5,2200,263,70.2,56.7,0,42.383125,260,128,68.6,57.6,0,47.903282,125,1012,72,57.1,0,28.927958,1000,605,74.9,58.1,0,26.417604,650,611,69.8,57.7,0,43.255527,600,205,69.8,57.9,0,35.320194,200,128,69.9,57.9,0,51.62557,125,341,69.8,58.6,0,29.6414,330,254,70.8,59.1,0,100,650,629,68.6,59.3,0,100,950,514,0,57.8,0,31.717196,500,510,70.1,57.7,0,33.018288,500,176,72.5,61.4,0,46.34057,175,248,69.5,61.8,0,42.36459,245,223,71.5,61.7,0,40.69312,220,356,76.2,61.4,0,32.51466,350,162,73.5,61.6,0,30.831198,160,342,72.1,61.5,0,31.156147,335,341,72.4,61.4,0,28.134558,335,197,70.4,62.2,0,36.29131,195,388,73,61.7,0,26.339725,380,250,68.4,61.3,0,41.993885,245,176,73,61.4,0,44.31526,175,246,71.4,61.5,0,46.445614,245,473,74,61.2,0,41.104145,470.4004,161,72.5,61.9,0,26.830462,160,340,70.5,61.6,0,36.51898,335,308,72.7,61.9,0,31.970713,300,403,71.8,61.3,0,27.981876,400,197,69.9,61.9,0,36.306904,195,407,70.6,61.1,0,33.39479,380,352,69,61.6,0,30.12122,335,177,72.9,61,0,59.039272,175,251,71.9,61.5,0,44.876827,245,359,73,61.1,0,37.46631,350,165,73.5,61.4,0,34.992767,160,335,73.7,61.3,0,39.668102,335,235,72.9,62.2,0,39.257164,230,290,72.4,61.2,0,36.004417,285,206,69.1,61.8,0,43.321564,195,410,73.2,61.4,0,38.499508,380,348,70.4,61,0,39.28397,335,183,72.6,61.2,0,56.74783,175,249,72.9,61.3,0,44.8048,245,428,73.3,61.4,0,46.495327,420,162,73.5,61.3,0,31.142544,160,345,72,61.2,0,33.451305,335,106,71.5,61.8,0,33.36192,100,342,71.6,61.8,0,38.865,335,197,70.2,262.7,0,32.35689,195,386,72.8,61.3,0,36.675655,380,343,70.2,61.3,0,41.59951,335,206,73.7,61.3,0,37.916065,200,269,73.8,61.6,0,49.303116,272.3,353,73.7,61.2,0,38.299683,350,168,72.1,61.5,0,42.7395,160,342,68.7,61.1,0,50.821667,335,232,73.8,61.8,0,43.123814,230,164,71.2,61.5,0,35.25312,150,199,69.6,62.3,0,44.009388,195,388,73.4,61.4,0,40.695633,380,583,68.2,61,0,66.866394,575,337,73.8,62,0,45.2571,335,256,72.1,61.9,0,43.126022,250,176,72.3,61.9,0,57.935287,175,193,73.7,61.8,0,29.732645,190,189,70.2,61.6,0,45.075024,185,306,69.1,61.4,0,40.487144,300,303,72.6,61.1,0,35.742256,300,212,68.2,61.2,0,56.047375,210,888,66.5,60.9,0,90.822205,880,86.8,86.9,87.7,142.1,103.3,114.4,1.2,0,29.95
20170702,1815,90.4,48.1,37.92062899,43.78450833,263,49.1,43.9,5.55,79.9,75.4,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.2,74.3,55.8,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59.1,0,0,51.5,13.7,0,0,0,73.1,75.5,60.6,68.3,15,51.4,58.2,56.4,0,76.1,0.98,55.4,1.8125,61,0,0,97.8,73.6,17.1,4.1,0.8,15,15,90.5,63.1,81,100,38.8,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.5,56.8,34.7,2200,263,70.1,56.6,0,42.383125,260,129,68.6,57.5,0,47.903282,125,1028,72,57,0,28.927958,1000,603,74.9,58,0,26.417604,650,609,69.8,57.6,0,43.255527,600,206,69.7,57.8,0,35.320194,200,128,69.8,57.8,0,51.62557,125,341,69.8,58.4,0,29.6414,330,254,70.8,59,0,100,650,630,68.5,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,70.1,57.6,0,33.018288,500,177,72.5,61.5,0,46.34057,175,251,69.5,61.9,0,42.36459,245,223,71.4,61.7,0,40.69312,220,355,76,61.5,0,32.51466,350,162,73.5,61.8,0,30.831198,160,342,72,61.7,0,31.156147,335,341,72.4,61.5,0,28.134558,335,197,70.4,62.3,0,36.29131,195,391,72.9,61.8,0,26.339725,380,251,68.3,61.4,0,41.993885,245,177,73,61.5,0,44.31526,175,247,71.3,61.5,0,46.445614,245,473,73.9,61.3,0,41.104145,470.4004,162,72.5,62,0,26.830462,160,342,70.5,61.7,0,36.51898,335,309,72.7,61.9,0,31.970713,300,406,71.7,61.4,0,27.981876,400,197,70,62,0,36.306904,195,421,70.6,61.2,0,33.39479,380,351,69,61.7,0,30.12122,335,180,72.9,61.1,0,59.039272,175,253,71.9,61.6,0,44.876827,245,362,73,61.2,0,37.46631,350,165,73.5,61.5,0,34.992767,160,344,73.7,61.4,0,39.91395,335,237,72.9,62.4,0,39.257164,230,294,72.4,61.4,0,36.004417,285,209,69.1,61.9,0,43.321564,195,399,73.2,61.5,0,38.499508,380,337,70.4,61.1,0,39.28397,335,184,72.7,61.3,0,56.74783,175,248,72.9,61.3,0,44.8048,245,431,73.2,61.5,0,46.495327,420,162,73.5,61.4,0,31.142544,160,343,72,61.3,0,33.451305,335,108,71.5,61.9,0,33.36192,100,341,71.6,61.9,0,38.865,335,198,70.2,262.7,0,32.35689,195,389,72.8,61.4,0,36.675655,380,344,70.2,61.4,0,41.59951,335,206,73.7,61.4,0,37.916065,200,247,73.7,61.7,0,47.62209,245,355,73.7,61.3,0,38.299683,350,169,72.1,61.6,0,42.7395,160,351,68.7,61.2,0,50.821667,335,232,73.8,61.9,0,43.123814,230,168,71.2,61.7,0,35.25312,150,200,69.6,62.4,0,44.009388,195,388,73.4,61.6,0,40.695633,380,582,68.2,61,0,66.866394,575,337,73.9,62.1,0,45.2571,335,257,72.2,62.1,0,43.126022,250,178,72.3,62.1,0,57.935287,175,194,73.7,62,0,29.732645,190,190,70.2,61.8,0,45.075024,185,307,69.1,61.5,0,40.487144,300,303,72.6,61.2,0,35.742256,300,213,68.2,61.3,0,56.047375,210,891,66.5,61,0,90.809944,880,86.8,86.9,87.7,141.1,103.3,114.5,1.2,-0.1,29.95
20170702,1820,90,48.1,37.61519281,43.78450833,263,49,44.2,5.55,79.4,75.1,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.2,55.7,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59,0,0,51.1,13.9,0,0,0,73.1,75.3,60.6,68,15,51.7,58.2,52.4,0,75.9,1.01,55.4,1.8125,61.1,0,0,97.8,73.5,14.3,4.1,0.7,15,15,90.3,63.1,81,100,39.1,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,209,59,0,23.289522,200,72,68,2123.706,68.5,56.7,35.8,2200,263,70.1,56.5,0,42.383125,260,129,68.5,57.4,0,47.903282,125,1030,72,56.9,0,28.927958,1000,603,74.8,57.9,0,26.417604,650,610,69.7,57.6,0,43.255527,600,206,69.6,57.7,0,35.320194,200,128,69.7,57.8,0,51.62557,125,341,69.8,58.4,0,29.6414,330,253,70.7,59,0,100,650,631,68.5,59.1,0,100,950,515,0,57.6,0,31.717196,500,510,70,57.5,0,33.018288,500,177,72.5,61.5,0,46.34057,175,250,69.5,62,0,42.36459,245,224,71.4,61.8,0,40.69312,220,357,75.9,61.6,0,32.51466,350,163,73.5,61.9,0,30.831198,160,342,72,61.7,0,31.156147,335,342,72.4,61.6,0,28.134558,335,199,70.4,62.4,0,36.29131,195,390,72.9,61.9,0,26.339725,380,251,68.4,61.5,0,41.993885,245,177,73,61.6,0,44.31526,175,249,71.3,61.6,0,46.445614,245,441,73.7,61.4,0,40.268044,445.20044,162,72.5,62.1,0,26.830462,160,340,70.5,61.8,0,36.51898,335,309,72.7,62,0,31.970713,300,405,71.7,61.5,0,27.981876,400,199,70,62.1,0,36.306904,195,429,70.6,61.3,0,33.39479,380,355,69,61.8,0,30.12122,335,178,72.9,61.2,0,59.039272,175,254,71.9,61.7,0,44.876827,245,362,72.9,61.3,0,37.46631,350,165,73.5,61.6,0,34.992767,160,341,73.7,61.5,0,39.91395,335,236,72.9,62.4,0,39.257164,230,293,72.4,61.4,0,36.004417,285,207,69.1,62,0,43.321564,195,412,73.2,61.6,0,38.499508,380,351,70.4,61.1,0,39.27175,335,183,72.7,61.4,0,56.74783,175,250,72.9,61.4,0,44.8048,245,429,73.2,61.5,0,46.495327,420,163,73.5,61.5,0,31.142544,160,343,72,61.4,0,33.451305,335,106,71.5,62.1,0,33.36192,100,343,71.6,61.9,0,38.865,335,199,70.2,262.4,0,32.35689,195,389,72.7,61.5,0,36.675655,380,345,70.2,61.5,0,41.59951,335,205,73.7,61.5,0,37.916065,200,252,73.7,61.8,0,48.015747,245,355,73.6,61.3,0,38.299683,350,168,72.1,61.7,0,42.7395,160,351,68.7,61.3,0,50.821667,335,232,73.8,62,0,43.123814,230,170,71.2,61.7,0,35.25312,150,199,69.7,62.5,0,44.009388,195,392,73.3,61.6,0,40.695633,380,587,68.2,61.1,0,66.866394,575,337,73.9,62.3,0,45.2571,335,258,72.2,62.2,0,43.126022,250,177,72.3,62.2,0,57.935287,175,191,73.7,62.1,0,30.008394,190,190,70.2,61.8,0,45.075024,185,308,69.1,61.5,0,40.487144,300,304,72.6,61.3,0,35.742256,300,213,68.2,61.3,0,56.047375,210,891,66.5,61,0,90.7977,880,86.8,86.9,87.5,140.1,103.3,114.4,1.2,0,29.95
20170702,1825,89.9,49.2,37.91298687,43.78450833,259,49.4,44.5,5.55,79.4,75,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.1,55.9,100,15,100,54.4,100,0,73.2,1.4,55.4,1.8125,59.1,0,0,51.2,13.9,0,0,0,73.1,75.4,60.6,67.7,15,51.9,58.2,55.8,0,75.8,0.99,55.4,1.8125,61.1,0,0,97.8,73,15.2,4.2,1.5,15,15,89.9,63.1,81,100,38.9,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59.1,0,23.289522,200,72,68,2123.706,68.6,57,35.9,2200,263,70.1,56.7,0,42.383125,260,128,68.5,57.5,0,47.903282,125,1018,72,57.1,0,28.927958,1000,605,74.8,58,0,26.417604,650,607,69.7,57.6,0,43.255527,600,205,69.6,57.8,0,35.320194,200,127,69.7,57.9,0,51.62557,125,341,69.8,58.5,0,29.6414,330,253,70.7,59,0,100,650,630,68.4,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.5,0,46.34057,175,249,69.5,62,0,42.36459,245,224,71.4,61.8,0,40.69312,220,355,75.8,61.6,0,32.51466,350,163,73.5,61.9,0,30.831198,160,343,72,61.8,0,31.156147,335,342,72.4,61.6,0,28.134558,335,199,70.4,62.5,0,36.29131,195,395,72.9,61.9,0,26.339725,380,252,68.4,61.5,0,41.993885,245,178,73,61.6,0,44.31526,175,248,71.3,61.6,0,46.445614,245,426,73.5,61.4,0,38.989304,420,162,72.5,62.1,0,26.830462,160,341,70.5,61.8,0,36.51898,335,309,72.7,62.1,0,31.970713,300,405,71.7,61.5,0,27.981876,400,198,69.9,62.1,0,36.306904,195,416,70.6,61.3,0,33.39479,380,353,69,61.8,0,30.12122,335,181,72.9,61.2,0,59.039272,175,255,71.9,61.7,0,44.876827,245,364,72.9,61.3,0,37.46631,350,165,73.5,61.7,0,34.992767,160,344,73.7,61.5,0,39.91395,335,237,72.8,62.5,0,39.257164,230,295,72.4,61.5,0,36.004417,285,210,69.1,62.1,0,43.321564,195,397,73.2,61.6,0,38.499508,380,339,70.4,61.2,0,38.379765,335,184,72.7,61.4,0,56.74783,175,251,72.9,61.4,0,44.8048,245,433,73.2,61.5,0,46.495327,420,162,73.5,61.5,0,31.142544,160,347,72,61.4,0,33.451305,335,108,71.5,62.1,0,33.36192,100,339,71.5,62,0,38.865,335,199,70.2,262.6,0,32.35689,195,384,72.7,61.6,0,36.675655,380,343,70.2,61.5,0,41.59951,335,206,73.7,61.5,0,37.916065,200,254,73.7,61.7,0,48.015747,245,356,73.6,61.4,0,38.299683,350,168,72.1,61.8,0,42.7395,160,351,68.7,61.3,0,50.821667,335,232,73.8,62.1,0,43.123814,230,168,71.3,61.8,0,35.25312,150,201,69.6,62.5,0,44.009388,195,395,73.3,61.7,0,40.695633,380,584,68.2,61.1,0,66.866394,575,337,73.9,62.3,0,45.2571,335,259,72.2,62.2,0,43.126022,250,178,72.3,62.3,0,57.935287,175,193,73.7,62.1,0,30.523916,190,190,70.2,61.9,0,45.075024,185,311,69.1,61.6,0,40.487144,300,304,72.6,61.3,0,35.742256,300,213,68.2,61.4,0,56.047375,210,892,66.5,61.1,0,90.33207,880,86.7,86.8,87.6,142.1,103.2,114.5,1.1,-0.1,29.95
20170702,1830,89.9,49.5,38.01499416,43.78450833,261,49.3,44.1,5.55,79.8,75.3,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.1,55.9,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59,0,0,51.7,13.9,0,0,0,73.1,75.4,60.6,68,15,52.1,58.2,52.9,0,75.8,1.02,55.4,1.8125,61.2,0,0,97.8,73.5,14.5,4.2,1,15,15,90.2,63.1,81,100,40.6,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.1,0,23.289522,200,72,68,2123.706,68.6,57,36,2200,264,70,56.8,0,42.383125,260,129,68.5,57.6,0,47.903282,125,1041,72,57.1,0,28.927958,1000,603,74.8,58.1,0,26.417604,650,611,69.6,57.7,0,43.255527,600,205,69.5,57.9,0,35.320194,200,127,69.7,57.9,0,51.62557,125,342,69.8,58.6,0,29.6414,330,254,70.7,59.1,0,100,650,630,68.5,59.3,0,100,950,514,0,57.8,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.7,0,46.34057,175,249,69.5,62.1,0,42.36459,245,223,71.4,61.9,0,40.69312,220,356,75.8,61.7,0,32.51466,350,163,73.5,62,0,30.831198,160,342,72,61.8,0,31.156147,335,341,72.4,61.7,0,28.134558,335,197,70.4,62.5,0,36.29131,195,391,72.9,62,0,26.339725,380,251,68.4,61.6,0,41.993885,245,177,73,61.7,0,44.31526,175,249,71.3,61.7,0,46.445614,245,425,73.7,61.5,0,38.989304,420,162,72.5,62.2,0,26.830462,160,341,70.4,61.9,0,36.51898,335,309,72.7,62.2,0,31.970713,300,405,71.7,61.6,0,27.981876,400,198,70,62.2,0,36.306904,195,416,70.5,61.4,0,33.39479,380,357,69.1,61.9,0,30.12122,335,180,72.9,61.3,0,59.039272,175,253,71.9,61.8,0,44.876827,245,364,72.9,61.4,0,37.46631,350,165,73.5,61.7,0,34.992767,160,342,73.7,61.6,0,39.385372,335,238,72.8,62.5,0,39.257164,230,294,72.4,61.5,0,36.004417,285,209,69.1,62.1,0,43.321564,195,393,73.2,61.7,0,38.499508,380,338,70.4,61.3,0,39.198437,335,183,72.6,61.5,0,56.74783,175,250,72.9,61.5,0,44.8048,245,427,73.1,61.6,0,46.495327,420,162,73.5,61.5,0,31.142544,160,346,72,61.5,0,33.451305,335,107,71.5,62.2,0,33.36192,100,340,71.6,62.1,0,38.865,335,198,70.2,262.7,0,32.35689,195,388,72.7,61.6,0,36.675655,380,344,70.2,61.6,0,41.59951,335,205,73.7,61.5,0,37.916065,200,251,73.8,61.8,0,48.015747,245,354,73.6,61.4,0,38.299683,350,168,72.1,61.8,0,42.7395,160,350,68.7,61.4,0,50.821667,335,233,73.8,62.1,0,43.123814,230,162,71.3,61.9,0,35.25312,150,199,69.7,62.6,0,44.009388,195,394,73.3,61.8,0,40.695633,380,589,68.3,61.2,0,66.866394,575,337,73.8,62.4,0,45.2571,335,258,72.2,62.3,0,43.126022,250,178,72.3,62.3,0,57.935287,175,191,73.6,62.2,0,30.523916,190,190,70.2,61.9,0,45.075024,185,307,69.1,61.6,0,40.487144,300,304,72.6,61.4,0,35.742256,300,212,68.3,61.5,0,56.047375,210,890,66.6,61.2,0,90.773186,880,86.7,86.8,87.6,142.1,103.2,114.6,1.2,-0.1,29.95
20170702,1835,90,49.3,38.02432338,43.78450833,262,49.2,44.1,5.55,79.9,75.4,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.2,55.9,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59.1,0,0,51.8,13.9,0,0,0,73,75.4,60.7,67.9,15,52.3,58.2,54.7,0,76,1.01,55.4,1.8125,61.4,0,0,97.6,73.3,14.9,4,1,15,15,90.2,63.1,81,100,40.7,0,88.5,1.25,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59.1,0,23.289522,200,72,68,2123.706,68.5,56.9,37.1,2200,263,70,56.7,0,42.383125,260,129,68.5,57.5,0,47.903282,125,1026,72,57,0,28.927958,1000,605,74.8,58,0,26.417604,650,606,69.6,57.6,0,43.255527,600,204,69.4,57.8,0,35.320194,200,128,69.7,57.9,0,51.62557,125,340,69.7,58.5,0,29.6414,330,253,70.7,59.1,0,100,650,630,68.5,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.7,0,46.34057,175,249,69.5,62.2,0,42.36459,245,224,71.4,62,0,40.69312,220,355,76,61.8,0,32.51466,350,163,73.5,62.1,0,30.831198,160,342,72,61.9,0,31.156147,335,342,72.4,61.8,0,28.134558,335,198,70.4,62.6,0,36.29131,195,390,72.9,62.1,0,26.339725,380,250,68.4,61.7,0,41.993885,245,177,73,61.8,0,44.31526,175,249,71.3,61.8,0,46.445614,245,425,73.9,61.6,0,38.989304,420,162,72.5,62.3,0,26.830462,160,341,70.4,62,0,36.51898,335,309,72.7,62.3,0,31.970713,300,405,71.7,61.7,0,27.981876,400,198,70,62.3,0,36.306904,195,427,70.6,61.5,0,33.39479,380,354,69.1,62,0,30.12122,335,180,72.9,61.4,0,59.039272,175,253,71.9,61.9,0,44.876827,245,364,72.9,61.5,0,37.46631,350,165,73.5,61.8,0,34.992767,160,343,73.7,61.7,0,39.385372,335,238,72.8,62.7,0,39.257164,230,294,72.4,61.6,0,36.004417,285,209,69.1,62.2,0,43.321564,195,392,73.2,61.8,0,38.499508,380,338,70.4,61.4,0,39.63832,335,184,72.7,61.5,0,56.74783,175,249,72.9,61.6,0,44.8048,245,431,73.2,61.7,0,46.495327,420,162,73.5,61.6,0,31.142544,160,345,72,61.6,0,33.451305,335,107,71.5,62.3,0,33.36192,100,342,71.6,62.2,0,38.865,335,199,70.2,261.9,0,32.35689,195,384,72.7,61.7,0,36.675655,380,344,70.2,61.7,0,41.59951,335,204,73.7,61.6,0,37.916065,200,252,73.8,61.9,0,48.015747,245,356,73.6,61.5,0,38.299683,350,168,72.1,61.9,0,42.7395,160,355,68.7,61.5,0,50.821667,335,232,73.8,62.2,0,43.123814,230,166,71.3,61.9,0,35.25312,150,200,69.7,62.7,0,44.009388,195,393,73.3,61.9,0,40.695633,380,587,68.3,61.3,0,66.866394,575,337,73.9,62.5,0,45.2571,335,258,72.2,62.4,0,43.126022,250,177,72.3,62.4,0,57.935287,175,192,73.6,62.3,0,30.523916,190,191,70.2,62.1,0,45.075024,185,306,69.1,61.8,0,40.487144,300,304,72.6,61.5,0,35.742256,300,213,68.3,61.6,0,56.047375,210,888,66.6,61.3,0,90.773186,880,86.7,86.8,87.5,144.1,103.2,114.6,2.6,-0.3,29.95
20170702,1840,90.2,49.8,38.35121731,43.78450833,260,49.2,44.1,5.55,80,75.5,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.3,55.9,100,15,100,54.4,100,0,73.4,1.4,55.4,1.8125,59.1,0,0,51.3,13.7,0,0,0,73.1,75.4,60.7,67.9,15,52.6,58.2,55.6,0,75.9,0.99,55.4,1.8125,61.4,0,0,97.7,73.3,15.2,4.1,1.4,15,15,90.4,63.1,81,100,41.5,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59.1,0,23.289522,200,72,68,2123.706,68.5,57,31.4,2200,264,70,56.7,0,42.383125,260,129,68.5,57.5,0,47.903282,125,1011,72,57.1,0,28.927958,1000,602,74.8,58,0,26.417604,650,611,69.7,57.6,0,43.255527,600,207,69.3,57.8,0,35.320194,200,128,69.6,57.9,0,51.62557,125,341,69.7,58.5,0,29.6414,330,254,70.7,59.1,0,100,650,633,68.5,59.2,0,100,950,515,0,57.7,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.7,0,46.34057,175,249,69.6,62.2,0,42.36459,245,224,71.5,62,0,40.69312,220,356,76.2,61.8,0,32.51466,350,162,73.5,62.2,0,30.831198,160,340,72,62,0,31.156147,335,340,72.5,61.8,0,28.134558,335,198,70.4,62.6,0,36.29131,195,392,72.9,62.1,0,26.339725,380,252,68.4,61.7,0,41.993885,245,177,72.9,61.8,0,44.31526,175,248,71.4,61.8,0,46.445614,245,425,74.1,61.6,0,38.989304,420,162,72.5,62.3,0,26.830462,160,341,70.5,62,0,36.51898,335,309,72.7,62.3,0,31.970713,300,405,71.8,61.7,0,27.981876,400,197,70,62.3,0,36.306904,195,434,70.6,61.5,0,33.39479,380,357,69.1,62,0,30.12122,335,180,72.9,61.4,0,59.039272,175,253,71.9,61.9,0,44.876827,245,362,73,61.5,0,37.46631,350,165,73.5,61.8,0,34.992767,160,343,73.7,61.7,0,39.385372,335,237,72.9,62.7,0,39.257164,230,293,72.4,61.7,0,36.004417,285,208,69.2,62.2,0,43.321564,195,398,73.2,61.8,0,38.499508,380,343,70.4,61.4,0,39.626102,335,183,72.7,61.5,0,56.74783,175,248,72.9,61.6,0,44.8048,245,431,73.3,61.7,0,46.495327,420,163,73.5,61.7,0,31.142544,160,345,72,61.6,0,33.451305,335,107,71.5,62.3,0,33.36192,100,339,71.6,62.2,0,38.865,335,198,70.2,262.5,0,32.35689,195,388,72.7,61.7,0,36.675655,380,344,70.2,61.7,0,41.59951,335,206,73.7,61.7,0,37.916065,200,253,73.8,61.9,0,48.015747,245,355,73.7,61.5,0,38.299683,350,168,72.1,61.9,0,42.7395,160,354,68.7,61.5,0,50.821667,335,232,73.8,62.2,0,43.123814,230,167,71.3,62,0,35.25312,150,201,69.7,62.7,0,44.009388,195,390,73.3,61.9,0,40.695633,380,585,68.3,61.3,0,66.866394,575,337,73.9,62.5,0,45.2571,335,258,72.2,62.4,0,43.126022,250,178,72.3,62.5,0,57.935287,175,192,73.7,62.3,0,30.523916,190,190,70.3,62.1,0,45.075024,185,307,69.1,61.7,0,40.487144,300,302,72.6,61.5,0,35.742256,300,212,68.3,61.6,0,56.047375,210,890,66.6,61.3,0,90.773186,880,86.7,86.8,87.5,141.1,103.1,114.5,1.2,0,29.95
20170702,1845,90.2,50,38.41994136,43.78450833,261,49.2,44,5.55,80.2,75.7,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,74.2,55.9,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59.1,0,0,51.7,13.7,0,0,0,73.1,75.5,60.7,67.9,15,52.9,58.2,57.2,0,76,0.99,55.4,1.8125,61.4,0,0,97.8,73.1,15.8,4,1.1,15,15,90.8,63.1,81,100,41,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,209,59.1,0,23.289522,200,72,68,2123.706,68.5,56.9,37.4,2200,263,70,56.7,0,42.383125,260,129,68.5,57.5,0,47.903282,125,1040,72,57.1,0,28.927958,1000,604,74.8,58,0,26.417604,650,608,69.7,57.6,0,43.255527,600,206,69.2,57.8,0,35.320194,200,127,69.6,57.9,0,51.62557,125,341,69.7,58.5,0,29.6414,330,254,70.7,59.1,0,100,650,631,68.4,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.8,0,46.34057,175,250,69.6,62.2,0,42.36459,245,224,71.5,62,0,40.69312,220,357,76.2,61.8,0,32.51466,350,162,73.5,62.2,0,30.831198,160,342,72,62,0,31.156147,335,341,72.5,61.9,0,28.134558,335,199,70.4,62.7,0,36.29131,195,393,72.9,62.1,0,26.339725,380,252,68.4,61.7,0,41.993885,245,177,73,61.8,0,44.31526,175,248,71.4,61.9,0,46.445614,245,441,74.2,61.6,0,40.636913,441.8399,162,72.5,62.3,0,26.830462,160,342,70.4,62,0,36.51898,335,309,72.7,62.4,0,31.970713,300,405,71.8,61.7,0,27.981876,400,198,70,62.4,0,36.306904,195,417,70.6,61.5,0,33.39479,380,358,69.1,62,0,30.12122,335,180,72.9,61.4,0,59.039272,175,256,71.9,61.9,0,44.876827,245,364,73,61.5,0,37.46631,350,165,73.5,61.9,0,34.992767,160,342,73.7,61.7,0,39.385372,335,238,72.8,62.7,0,39.257164,230,294,72.4,61.7,0,36.004417,285,209,69.2,62.3,0,43.321564,195,399,73.1,61.9,0,38.499508,380,340,70.4,61.4,0,38.734116,335,184,72.7,61.6,0,56.74783,175,249,72.9,61.6,0,44.8048,245,432,73.3,61.7,0,46.495327,420,162,73.5,61.7,0,31.142544,160,345,72,61.6,0,33.451305,335,107,71.5,62.4,0,33.36192,100,340,71.7,62.2,0,38.865,335,199,70.2,262.6,0,32.35689,195,386,72.7,61.8,0,36.675655,380,344,70.3,61.7,0,41.59951,335,206,73.7,61.7,0,37.916065,200,253,73.8,62,0,48.015747,245,356,73.7,61.6,0,38.299683,350,168,72.1,62,0,42.7395,160,351,68.7,61.5,0,50.821667,335,233,73.8,62.3,0,43.123814,230,171,71.3,62,0,35.25312,150,200,69.7,62.8,0,44.009388,195,389,73.3,61.9,0,40.695633,380,585,68.3,61.4,0,66.866394,575,337,73.9,62.5,0,45.2571,335,258,72.3,62.5,0,43.126022,250,176,72.3,62.5,0,57.935287,175,192,73.7,62.4,0,30.523916,190,190,70.3,62.1,0,45.075024,185,310,69.1,61.8,0,40.487144,300,304,72.6,61.5,0,35.742256,300,213,68.3,61.6,0,56.047375,210,892,66.6,61.3,0,90.4791,880,86.7,86.8,87.6,143.1,103.1,114.6,0.7,0,29.95
20170702,1850,90.2,48.7,37.97347553,43.78450833,262,49.2,44,5.55,80.4,75.9,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.2,55.8,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59,0,0,51.7,13.9,0,0,0,73.1,75.4,60.8,67.8,15,53.2,58.2,56,0,76.1,0.98,55.4,1.8125,61.4,0,0,97.7,73.1,15.5,4.1,0.8,15,15,89.9,63.1,81,100,41.4,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.4,56.9,35.5,2200,264,70,56.7,0,42.383125,260,129,68.5,57.5,0,47.903282,125,1031,72,57,0,28.927958,1000,603,74.8,58,0,26.417604,650,610,69.7,57.6,0,43.255527,600,206,69.1,57.8,0,35.320194,200,128,69.5,57.8,0,51.62557,125,342,69.7,58.5,0,29.6414,330,254,70.7,59.1,0,100,650,632,68.4,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.8,0,46.34057,175,249,69.6,62.3,0,42.36459,245,223,71.5,62.1,0,40.69312,220,354,76.3,61.9,0,32.51466,350,162,73.5,62.2,0,30.831198,160,341,72,62.1,0,31.156147,335,340,72.5,61.9,0,28.134558,335,197,70.4,62.7,0,36.29131,195,384,72.9,62.2,0,26.339725,380,250,68.4,61.8,0,41.993885,245,176,73,61.8,0,44.31526,175,246,71.4,61.9,0,46.445614,245,465,74.3,61.7,0,41.091846,463.68045,161,72.5,62.4,0,26.830462,160,339,70.4,62.1,0,36.51898,335,309,72.7,62.4,0,31.970713,300,403,71.8,61.8,0,27.981876,400,197,70,62.4,0,36.306904,195,414,70.5,61.6,0,33.39479,380,356,69.1,62.1,0,30.12122,335,177,72.9,61.5,0,59.039272,175,250,71.9,62,0,44.876827,245,360,73.1,61.6,0,37.46631,350,165,73.5,61.9,0,34.992767,160,339,73.7,61.8,0,39.385372,335,235,72.8,62.8,0,39.257164,230,289,72.4,61.8,0,36.004417,285,205,69.2,62.4,0,43.321564,195,408,73.1,61.9,0,38.499508,380,348,70.4,61.5,0,38.734116,335,182,72.7,61.7,0,56.74783,175,249,72.9,61.7,0,44.8048,245,429,73.3,61.8,0,46.495327,420,162,73.5,61.8,0,31.142544,160,342,72,61.7,0,33.451305,335,106,71.5,62.4,0,33.36192,100,340,71.7,62.3,0,38.865,335,198,70.2,262.5,0,32.35689,195,393,72.7,61.8,0,36.675655,380,342,70.3,61.8,0,41.59951,335,207,73.7,61.7,0,37.916065,200,251,73.8,62,0,48.015747,245,355,73.8,61.6,0,38.299683,350,168,72.1,62.1,0,42.7395,160,343,68.7,61.6,0,50.821667,335,232,73.8,62.4,0,43.123814,230,161,71.3,62.1,0,35.25312,150,200,69.7,62.8,0,44.009388,195,386,73.3,61.9,0,40.695633,380,581,68.3,61.4,0,66.866394,575,337,73.9,62.6,0,45.2571,335,257,72.2,62.5,0,43.126022,250,177,72.3,62.5,0,57.935287,175,192,73.7,62.4,0,30.523916,190,189,70.3,62.2,0,45.075024,185,306,69.1,61.8,0,40.487144,300,303,72.5,61.6,0,35.742256,300,212,68.3,61.6,0,56.047375,210,887,66.6,61.3,0,90.76093,880,86.7,86.8,87.5,141.1,103,114.5,1.3,-0.1,29.95
20170702,1855,89.9,50.1,38.21340773,43.78450833,262,49.2,44,5.55,80.3,75.8,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,74.2,55.8,100,15,100,54.4,100,0,73.3,1.4,55.4,1.8125,59,0,0,51.6,13.9,0,0,0,73.1,75.4,60.6,67.8,15,53.5,58.2,57.9,0,76,0.98,55.4,1.8125,61.5,0,0,97.3,73.3,15.9,4.1,1.1,15,15,90.7,63.1,81,100,41.1,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.4,56.9,35.6,2200,263,70,56.7,0,42.383125,260,129,68.4,57.5,0,47.903282,125,1027,72,57,0,28.927958,1000,603,74.7,58,0,26.417604,650,609,69.6,57.6,0,43.255527,600,205,69.1,57.8,0,35.320194,200,128,69.5,57.8,0,51.62557,125,341,69.6,58.4,0,29.6414,330,254,70.7,59,0,100,650,630,68.4,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.9,57.6,0,33.018288,500,177,72.5,61.8,0,46.34057,175,249,69.6,62.2,0,42.36459,245,224,71.5,62,0,40.69312,220,356,76.3,61.8,0,32.51466,350,163,73.6,62.2,0,30.831198,160,342,72,62,0,31.156147,335,341,72.5,61.9,0,28.134558,335,198,70.4,62.7,0,36.29131,195,389,72.9,62.2,0,26.339725,380,251,68.4,61.7,0,41.993885,245,177,73,61.8,0,44.31526,175,248,71.4,61.8,0,46.445614,245,467,74.4,61.6,0,41.091846,463.68045,162,72.5,62.4,0,26.830462,160,342,70.4,62,0,36.51898,335,309,72.7,62.4,0,31.970713,300,404,71.8,61.7,0,27.981876,400,198,70,62.4,0,36.306904,195,430,70.5,61.6,0,33.39479,380,355,69.1,62.1,0,30.12122,335,181,72.9,61.3,0,59.039272,175,254,71.9,61.9,0,44.876827,245,364,73.1,61.5,0,37.46631,350,165,73.5,61.9,0,34.992767,160,342,73.7,61.7,0,39.385372,335,238,72.8,62.7,0,39.257164,230,296,72.4,61.7,0,36.004417,285,209,69.2,62.3,0,43.321564,195,394,73.1,61.9,0,38.499508,380,337,70.4,61.4,0,39.18622,335,183,72.7,61.6,0,56.74783,175,251,72.9,61.6,0,44.8048,245,428,73.4,61.7,0,46.495327,420,162,73.5,61.7,0,31.142544,160,345,72,61.6,0,33.451305,335,107,71.5,62.4,0,33.36192,100,339,71.7,62.2,0,38.865,335,198,70.2,262.3,0,32.35689,195,388,72.7,61.8,0,36.675655,380,345,70.3,61.7,0,41.59951,335,206,73.7,61.7,0,37.916065,200,253,73.8,61.9,0,48.015747,245,355,73.8,61.5,0,38.299683,350,168,72.1,62,0,42.7395,160,351,68.7,61.5,0,50.821667,335,232,73.8,62.4,0,43.123814,230,171,71.3,62,0,35.25312,150,199,69.7,62.8,0,44.009388,195,388,73.3,61.9,0,40.695633,380,587,68.3,61.3,0,66.866394,575,337,73.8,62.6,0,45.2571,335,258,72.2,62.5,0,43.126022,250,177,72.3,62.5,0,57.935287,175,194,73.7,62.4,0,30.679775,190,189,70.3,62.1,0,45.075024,185,307,69.1,61.8,0,40.487144,300,304,72.6,61.5,0,35.742256,300,212,68.3,61.6,0,56.047375,210,891,66.6,61.2,0,90.76093,880,86.6,86.7,87.3,142.1,103,114.4,1.3,-0.1,29.96
20170702,1900,89.8,49.4,37.89810533,43.78450833,263,49.5,44,5.55,80.6,75.7,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,74.1,55.9,100,15,100,54.4,100,0,73.2,1.4,55.4,1.8125,59.1,0,0,51.8,13.9,0,0,0,73.1,75.6,59.8,67.6,15,53.1,58.2,54.6,0,76,1,55.4,1.8125,61.4,0,0,97.6,72.8,15,3.9,1.5,15,15,90.2,63.1,81,100,41.6,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,208,59.1,0,23.289522,200,72,68,2123.706,68.4,56.9,36.7,2200,264,70,56.7,0,42.383125,260,129,68.5,57.5,0,47.903282,125,1025,72,57.1,0,28.927958,1000,603,74.7,58,0,26.417604,650,607,69.6,57.7,0,43.255527,600,204,69.1,57.9,0,35.320194,200,127,69.4,57.9,0,51.62557,125,340,69.6,58.5,0,29.6414,330,253,70.6,59.1,0,100,650,630,68.4,59.3,0,100,950,514,0,57.7,0,31.717196,500,510,70,57.7,0,33.018288,500,177,72.5,61.1,0,46.34057,175,248,69.6,61.5,0,42.36459,245,224,71.5,61.4,0,40.69312,220,355,76.3,61.2,0,32.51466,350,162,73.6,61.8,0,30.831198,160,343,72,61.5,0,31.156147,335,341,72.5,61.4,0,28.134558,335,197,70.4,62.3,0,36.29131,195,388,72.9,61.6,0,26.339725,380,250,68.4,61.1,0,41.993885,245,177,73,61,0,44.31526,175,247,71.4,61.2,0,46.445614,245,493,74.3,60.8,0,42.28452,485.52036,161,72.5,61.9,0,26.830462,160,338,70.4,61.4,0,36.51898,335,309,72.7,62,0,31.970713,300,402,71.8,61.2,0,27.981876,400,197,70.1,61.9,0,36.306904,195,424,70.5,60.9,0,33.39479,380,345,69.1,61.5,0,30.12122,335,178,72.9,60.5,0,59.039272,175,252,71.9,61.2,0,44.876827,245,361,73.1,60.8,0,37.46631,350,165,73.5,61.3,0,34.992767,160,342,73.7,61.1,0,39.385372,335,235,72.8,62.3,0,39.257164,230,291,72.4,61.2,0,36.004417,285,206,69.2,61.8,0,43.321564,195,407,73.1,61.4,0,38.499508,380,349,70.4,60.7,0,39.626102,335,183,72.7,60.9,0,56.74783,175,249,72.9,60.8,0,44.8048,245,429,73.4,61.1,0,46.495327,420,162,73.5,61.2,0,31.142544,160,346,72,61.1,0,33.451305,335,106,71.5,62,0,33.36192,100,341,71.7,61.7,0,38.865,335,198,70.2,262.9,0,32.35689,195,384,72.7,61.2,0,36.675655,380,342,70.3,61.1,0,41.59951,335,205,73.7,61,0,37.916065,200,251,73.8,61.2,0,48.015747,245,354,73.8,60.8,0,38.299683,350,168,72.1,61.5,0,42.7395,160,349,68.7,60.8,0,50.821667,335,232,73.8,62,0,43.123814,230,165,71.3,61.6,0,35.25312,150,200,69.7,62.3,0,44.009388,195,390,73.3,61.3,0,40.695633,380,584,68.3,60.5,0,66.866394,575,337,73.8,62.2,0,45.2571,335,258,72.2,62.1,0,43.126022,250,177,72.3,62.1,0,57.935287,175,193,73.6,62,0,30.679775,190,189,70.3,61.6,0,45.075024,185,307,69.2,61.1,0,40.487144,300,303,72.6,60.9,0,35.742256,300,212,68.3,60.9,0,56.047375,210,887,66.6,60.4,0,90.76093,880,86.6,86.7,87.3,143.1,103,114.6,1.5,-0.1,29.96
20170702,1905,89.5,50.5,38.03636687,42.76945833,263,49.4,44,5.55,80.4,75.6,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,73.9,55.8,100,15,100,54.4,100,0,73.1,1.4,55.4,1.8125,59,0,0,51.4,14.1,0,0,0,73.1,75.4,59.6,68,15,52.9,58.2,54.5,0,75.9,1,55.4,1.8125,61.3,0,0,98.3,73.2,14.8,4.1,1.2,15,15,90.8,63.1,81,100,40.8,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2123.706,68.4,56.9,35.9,2200,264,70,56.7,0,42.383125,260,129,68.5,57.5,0,47.903282,125,1025,72,57,0,28.927958,1000,601,74.7,58,0,26.417604,650,609,69.5,57.6,0,43.255527,600,206,69,57.8,0,35.320194,200,128,69.4,57.9,0,51.62557,125,341,69.6,58.4,0,29.6414,330,254,70.7,59,0,100,650,630,68.4,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,70,57.6,0,33.018288,500,178,72.5,60.9,0,46.34057,175,252,69.5,61.3,0,42.36459,245,224,71.4,61.2,0,40.69312,220,358,76.4,60.9,0,32.51466,350,163,73.5,61.5,0,30.831198,160,342,71.9,61.2,0,31.156147,335,341,72.5,61.1,0,28.134558,335,199,70.4,62,0,36.29131,195,389,72.9,61.4,0,26.339725,380,252,68.3,60.9,0,41.993885,245,177,73,60.8,0,44.31526,175,249,71.3,60.9,0,46.445614,245,487,74.1,60.6,0,41.669743,485.52036,161,72.5,61.6,0,26.830462,160,341,70.3,61.2,0,36.51898,335,309,72.6,61.7,0,31.970713,300,407,71.8,61,0,27.981876,400,199,70,61.7,0,36.306904,195,427,70.5,60.7,0,33.39479,380,358,69,61.2,0,30.12122,335,180,72.9,60.4,0,59.039272,175,254,71.9,61,0,44.876827,245,362,73.1,60.5,0,37.46631,350,165,73.5,61.1,0,34.992767,160,344,73.7,60.9,0,39.385372,335,236,72.8,62.1,0,39.257164,230,295,72.4,61,0,36.004417,285,209,69.2,61.5,0,43.321564,195,408,73.1,61,0,38.499508,380,347,70.4,60.5,0,39.18622,335,184,72.6,60.6,0,56.74783,175,251,72.9,60.6,0,44.8048,245,430,73.3,60.8,0,46.495327,420,163,73.5,60.9,0,31.142544,160,346,71.9,60.8,0,33.451305,335,109,71.5,61.7,0,33.36192,100,342,71.7,61.5,0,38.865,335,200,70.2,262.7,0,32.35689,195,392,72.7,61,0,36.675655,380,344,70.2,60.8,0,41.59951,335,208,73.7,60.8,0,37.916065,200,253,73.8,61,0,48.015747,245,355,73.8,60.6,0,38.299683,350,168,72.1,61.2,0,42.7395,160,357,68.6,60.6,0,50.821667,335,232,73.8,61.7,0,43.123814,230,168,71.3,61.3,0,35.25312,150,201,69.7,62.1,0,44.009388,195,388,73.3,61,0,40.695633,380,589,68.3,60.3,0,66.866394,575,337,73.8,62,0,45.2571,335,258,72.2,61.8,0,43.126022,250,178,72.3,61.9,0,57.935287,175,195,73.6,61.6,0,30.679775,190,191,70.2,61.3,0,45.075024,185,310,69.1,60.9,0,40.487144,300,305,72.5,60.6,0,35.742256,300,213,68.2,60.6,0,56.047375,210,890,66.5,60.2,0,90.92023,880,86.6,86.7,87.4,143.1,102.9,114.4,1.2,-1.2,29.96
20170702,1910,89.4,51.6,38.32679859,42.76945833,263,49.4,44,5.55,80.4,75.7,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,74,55.8,100,15,100,54.4,100,0,73.1,1.4,55.4,1.8125,59,0,0,51.9,13.8,0,0,0,73.1,75.2,59.6,67.8,15,52.5,58.2,56.6,0,75.8,1,55.4,1.8125,61.1,0,0,98.3,73.2,15.3,4.2,0.6,15,15,90.5,63.1,81,100,40.8,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.4,56.9,37,2200,262,69.9,56.6,0,42.383125,260,128,68.5,57.5,0,47.903282,125,1013,72,57,0,28.927958,1000,604,74.7,58,0,26.417604,650,609,69.5,57.6,0,43.255527,600,205,68.9,57.8,0,35.320194,200,127,69.4,57.8,0,51.62557,125,341,69.6,58.4,0,29.6414,330,252,70.6,59,0,100,650,629,68.3,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.9,57.6,0,33.018288,500,177,72.5,60.8,0,46.34057,175,250,69.5,61.2,0,42.36459,245,223,71.4,61.1,0,40.69312,220,357,76.8,60.8,0,32.51466,350,162,73.5,61.3,0,30.831198,160,341,71.9,61.1,0,31.156147,335,340,72.5,61,0,28.134558,335,197,70.4,61.9,0,36.29131,195,388,72.8,61.2,0,26.339725,380,251,68.3,60.7,0,41.993885,245,176,72.9,60.8,0,44.31526,175,248,71.3,60.8,0,46.445614,245,458,73.9,60.5,0,40.218864,456.96042,162,72.5,61.5,0,26.830462,160,341,70.3,61.1,0,36.51898,335,309,72.6,61.5,0,31.970713,300,405,71.7,60.9,0,27.981876,400,197,70,61.5,0,36.306904,195,429,70.5,60.5,0,33.39479,380,354,69,61.1,0,30.12122,335,177,72.9,60.3,0,59.039272,175,253,71.9,60.9,0,44.876827,245,359,73.1,60.5,0,37.46631,350,165,73.4,60.9,0,34.992767,160,340,73.6,60.7,0,39.385372,335,236,72.7,61.9,0,39.257164,230,293,72.4,60.8,0,36.004417,285,206,69.2,61.4,0,43.321564,195,411,73.1,60.9,0,38.499508,380,350,70.4,60.3,0,39.18622,335,183,72.6,60.5,0,56.74783,175,248,72.8,60.5,0,44.8048,245,430,73.3,60.7,0,46.495327,420,162,73.5,60.8,0,31.142544,160,344,71.9,60.7,0,33.451305,335,108,71.4,61.6,0,33.36192,100,340,71.7,61.3,0,38.865,335,198,70.2,262.8,0,32.35689,195,387,72.7,60.8,0,36.675655,380,343,70.2,60.7,0,41.59951,335,204,73.6,60.7,0,37.916065,200,252,73.7,60.9,0,48.015747,245,355,73.8,60.5,0,38.299683,350,168,72.1,61.1,0,42.7395,160,347,68.6,60.5,0,50.821667,335,232,73.8,61.5,0,43.123814,230,169,71.3,61.1,0,35.25312,150,200,69.7,61.9,0,44.009388,195,391,73.2,60.9,0,40.695633,380,585,68.2,60.2,0,66.866394,575,337,73.8,61.8,0,45.2571,335,257,72.3,61.6,0,43.126022,250,178,72.3,61.7,0,57.935287,175,194,73.6,61.5,0,30.679775,190,190,70.2,61.1,0,45.075024,185,309,69.1,60.7,0,40.487144,300,303,72.5,60.5,0,35.742256,300,212,68.2,60.5,0,56.047375,210,888,66.5,60.1,0,90.90798,880,86.6,86.7,87.4,140.1,102.9,114,1.7,-0.7,29.96
20170702,1915,89.2,51.7,38.20232582,42.76945833,264,49.4,44,5.55,80.5,75.8,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,74,55.9,100,15,100,54.4,100,0,73.1,1.4,55.4,1.8125,59,0,0,51.4,13.8,0,0,0,73.1,75.3,59.4,67.9,15,52.1,58.2,56.2,0,75.7,1.01,55.4,1.8125,61.1,0,0,98.5,73.2,15.3,3.8,1.5,15,15,90.6,63.1,81,100,40.4,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.4,56.9,36.1,2200,263,69.9,56.7,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1031,72,57.1,0,28.927958,1000,602,74.7,58,0,26.417604,650,608,69.5,57.7,0,43.255527,600,205,68.9,57.8,0,35.320194,200,127,69.4,57.9,0,51.62557,125,342,69.6,58.5,0,29.6414,330,253,70.6,59,0,100,650,631,68.4,59.2,0,100,950,515,0,57.7,0,31.717196,500,510,69.9,57.7,0,33.018288,500,177,72.4,60.7,0,46.34057,175,249,69.5,61.1,0,42.36459,245,224,71.3,61,0,40.69312,220,356,77,60.7,0,32.51466,350,162,73.5,61.2,0,30.831198,160,342,71.9,61,0,31.156147,335,341,72.4,60.9,0,28.134558,335,198,70.4,61.8,0,36.29131,195,390,72.8,61.1,0,26.339725,380,251,68.3,60.6,0,41.993885,245,177,72.9,60.6,0,44.31526,175,248,71.3,60.7,0,46.445614,245,458,73.8,60.4,0,40.218864,456.96042,162,72.5,61.4,0,26.830462,160,341,70.3,60.9,0,36.51898,335,309,72.6,61.4,0,31.970713,300,405,71.7,60.7,0,27.981876,400,198,70,61.4,0,36.306904,195,408,70.5,60.4,0,33.39479,380,344,69,61,0,30.12122,335,178,72.9,60.2,0,59.039272,175,251,71.8,60.8,0,44.876827,245,361,73,60.4,0,37.46631,350,165,73.4,60.8,0,34.992767,160,340,73.6,60.6,0,39.385372,335,235,72.7,61.8,0,39.257164,230,292,72.4,60.7,0,36.004417,285,207,69.1,61.3,0,43.321564,195,406,73.1,60.7,0,38.499508,380,348,70.4,60.2,0,39.18622,335,184,72.6,60.5,0,56.74783,175,249,72.8,60.4,0,44.8048,245,428,73.2,60.6,0,46.495327,420,163,73.5,60.6,0,31.142544,160,344,71.9,60.6,0,33.451305,335,106,71.4,61.4,0,33.36192,100,342,71.6,61.2,0,38.865,335,198,70.2,262.8,0,32.35689,195,388,72.7,60.7,0,36.675655,380,343,70.2,60.6,0,41.59951,335,203,73.6,60.5,0,37.916065,200,252,73.7,60.8,0,48.015747,245,355,73.7,60.4,0,38.299683,350,168,72.1,60.9,0,42.7395,160,350,68.6,60.4,0,50.821667,335,232,73.8,61.4,0,43.123814,230,166,71.2,61,0,35.25312,150,200,69.6,61.8,0,44.009388,195,391,73.2,60.8,0,40.695633,380,585,68.2,60.1,0,66.866394,575,337,73.7,61.6,0,45.2571,335,258,72.2,61.5,0,43.126022,250,177,72.3,61.6,0,57.935287,175,194,73.5,61.4,0,30.679775,190,190,70.2,61,0,45.075024,185,308,69.1,60.6,0,40.487144,300,304,72.4,60.4,0,35.742256,300,213,68.1,60.4,0,56.047375,210,890,66.5,60.1,0,90.90798,880,86.6,86.7,87.3,142.1,102.8,114.2,1.4,-0.1,29.96
20170702,1920,89,50.8,37.74758503,42.76945833,264,49.4,44,5.55,80.5,75.7,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,73.9,55.8,100,15,100,54.4,100,0,73.1,1.4,55.4,1.8125,59,0,0,51.3,13.9,0,0,0,73,75.1,59.5,67.7,15,51.7,58.2,55.2,0,75.6,0.99,55.4,1.8125,61,0,0,98.5,73.1,15,4.1,0.7,15,15,90.5,63.1,81,100,40.8,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,209,59.1,0,23.289522,200,72,68,2123.706,68.4,56.9,36.3,2200,264,69.9,56.7,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1034,72,57.1,0,28.927958,1000,604,74.6,58,0,26.417604,650,609,69.5,57.7,0,43.255527,600,205,68.8,57.8,0,35.320194,200,128,69.4,57.9,0,51.62557,125,341,69.5,58.5,0,29.6414,330,255,70.6,59,0,100,650,628,68.4,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.9,57.6,0,33.018288,500,177,72.4,60.6,0,46.34057,175,250,69.4,61,0,42.36459,245,223,71.3,60.9,0,40.69312,220,355,76.8,60.7,0,32.51466,350,162,73.5,61.1,0,30.831198,160,342,71.9,60.9,0,31.156147,335,343,72.4,60.8,0,28.134558,335,198,70.4,61.7,0,36.29131,195,391,72.8,61,0,26.339725,380,252,68.2,60.6,0,41.993885,245,177,72.9,60.6,0,44.31526,175,248,71.2,60.7,0,46.445614,245,432,73.7,60.4,0,39.198326,435.12003,162,72.5,61.3,0,26.830462,160,343,70.2,60.9,0,36.51898,335,309,72.6,61.3,0,31.970713,300,405,71.6,60.7,0,27.981876,400,198,70,61.3,0,36.306904,195,409,70.4,60.4,0,33.39479,380,351,68.9,60.9,0,30.12122,335,180,72.9,60.2,0,59.039272,175,254,71.8,60.8,0,44.876827,245,362,73,60.3,0,37.46631,350,165,73.4,60.8,0,34.992767,160,342,73.6,60.6,0,39.385372,335,237,72.7,61.7,0,39.257164,230,293,72.3,60.6,0,36.004417,285,208,69.1,61.2,0,43.321564,195,396,73.1,60.7,0,38.499508,380,342,70.4,60.2,0,39.18622,335,184,72.6,60.4,0,56.74783,175,249,72.8,60.4,0,44.8048,245,431,73.2,60.6,0,46.495327,420,163,73.5,60.6,0,31.142544,160,346,71.8,60.5,0,33.451305,335,108,71.4,61.3,0,33.36192,100,343,71.6,61.1,0,38.865,335,198,70.2,262.5,0,32.35689,195,389,72.6,60.7,0,36.675655,380,344,70.2,60.6,0,41.59951,335,208,73.6,60.5,0,37.916065,200,252,73.7,60.8,0,48.015747,245,355,73.6,60.3,0,38.299683,350,168,72.1,60.9,0,42.7395,160,355,68.5,60.3,0,50.821667,335,233,73.7,61.3,0,43.123814,230,168,71.2,60.9,0,35.25312,150,200,69.6,61.7,0,44.009388,195,389,73.2,60.7,0,40.695633,380,588,68.2,60.1,0,66.866394,575,337,73.7,61.6,0,45.2571,335,258,72.1,61.4,0,43.126022,250,178,72.3,61.5,0,57.935287,175,193,73.5,61.3,0,30.679775,190,190,70.2,61,0,45.075024,185,309,69,60.6,0,40.487144,300,304,72.4,60.3,0,35.742256,300,212,68,60.4,0,56.047375,210,890,66.4,60,0,90.89572,880,86.6,86.7,87.1,142.1,102.8,114.1,1.3,-0.1,29.96
