20170702,1925,88.8,51.6,37.8554626,42.76945833,263,49.3,43.9,5.55,80.3,75.6,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,74,55.8,100,15,100,54.4,100,0,73.2,1.4,55.4,1.8125,58.9,0,0,51.8,13.7,0,0,0,73,75.1,59.4,67.6,15,51.4,58.2,54.7,0,75.6,1,55.4,1.8125,60.9,0,0,98.3,72.9,14.9,4.1,1.4,15,15,90.8,63.1,81,100,40.6,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.4,56.8,36.4,2200,264,69.9,56.6,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1013,72.1,57,0,28.927958,1000,601,74.6,57.9,0,26.417604,650,610,69.5,57.6,0,43.255527,600,206,68.8,57.7,0,35.320194,200,128,69.3,57.8,0,51.62557,125,342,69.5,58.4,0,29.6414,330,254,70.6,59,0,100,650,631,68.3,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.9,57.6,0,33.018288,500,176,72.4,60.5,0,46.34057,175,249,69.4,61,0,42.36459,245,223,71.2,60.8,0,40.69312,220,354,76.5,60.6,0,32.51466,350,162,73.4,61.1,0,30.831198,160,342,71.8,60.9,0,31.156147,335,340,72.4,60.7,0,28.134558,335,197,70.3,61.6,0,36.29131,195,384,72.8,61,0,26.339725,380,250,68.2,60.6,0,41.993885,245,176,72.9,60.5,0,44.31526,175,247,71.2,60.6,0,46.445614,245,427,73.5,60.4,0,39.75163,420,161,72.5,61.2,0,26.830462,160,340,70.2,60.8,0,36.51898,335,309,72.5,61.3,0,31.970713,300,404,71.6,60.6,0,27.981876,400,196,69.9,61.3,0,36.306904,195,429,70.4,60.3,0,33.39479,380,352,68.9,60.9,0,30.12122,335,179,72.9,60.1,0,59.039272,175,254,71.8,60.7,0,44.876827,245,362,73,60.2,0,37.46631,350,165,73.4,60.7,0,34.992767,160,342,73.6,60.5,0,39.385372,335,237,72.6,61.6,0,39.257164,230,294,72.3,60.6,0,36.004417,285,208,69.1,61.1,0,43.321564,195,394,73.1,60.7,0,38.499508,380,337,70.4,60.1,0,39.626102,335,182,72.5,60.3,0,56.74783,175,247,72.8,60.3,0,44.8048,245,428,73.1,60.5,0,46.495327,420,162,73.5,60.5,0,31.142544,160,343,71.8,60.5,0,33.451305,335,106,71.4,61.3,0,33.36192,100,338,71.6,61.1,0,38.865,335,198,70.1,262.6,0,32.35689,195,386,72.6,60.6,0,36.675655,380,342,70.1,60.5,0,41.59951,335,208,73.6,60.4,0,37.916065,200,252,73.7,60.7,0,48.015747,245,354,73.6,60.3,0,38.299683,350,168,72,60.8,0,42.7395,160,342,68.4,60.2,0,50.821667,335,231,73.7,61.2,0,43.123814,230,161,71.2,60.9,0,35.25312,150,200,69.6,61.7,0,44.009388,195,390,73.1,60.6,0,40.695633,380,583,68.1,60,0,66.866394,575,337,73.6,61.5,0,45.2571,335,257,72.1,61.4,0,43.126022,250,177,72.2,61.4,0,57.935287,175,193,73.5,61.2,0,30.679775,190,189,70.1,60.9,0,45.075024,185,308,69,60.6,0,40.487144,300,303,72.4,60.3,0,35.742256,300,212,68,60.3,0,56.047375,210,888,66.4,60,0,90.84671,880,86.5,86.7,87.1,142.1,102.8,113.9,1.2,0,29.96
20170702,1930,88.7,52.1,37.94113383,42.76945833,257,49.2,43.9,5.55,80.2,75.5,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,73.7,55.7,100,15,100,54.4,100,0,72.9,1.4,55.4,1.8125,59,0,0,51.4,14.1,0,0,0,73,75.1,59.6,67.7,15,51,58.2,54.8,0,75.6,1,55.4,1.8125,60.9,0,0,98.9,73,15,4.2,1,15,15,90.8,63.1,81,100,40.1,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2123.706,68.3,56.8,35.5,2200,263,69.9,56.6,0,42.383125,260,129,68.4,57.4,0,47.903282,125,1023,72.1,57,0,28.927958,1000,601,74.7,57.9,0,26.417604,650,608,69.5,57.5,0,43.255527,600,205,68.7,57.7,0,35.320194,200,128,69.3,57.8,0,51.62557,125,341,69.4,58.4,0,29.6414,330,254,70.6,59,0,100,650,632,68.3,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.8,57.6,0,33.018288,500,177,72.4,60.6,0,46.34057,175,249,69.4,61,0,42.36459,245,223,71.2,60.9,0,40.69312,220,354,76,60.6,0,32.51466,350,162,73.4,61.1,0,30.831198,160,341,71.8,60.8,0,31.156147,335,339,72.4,60.7,0,28.134558,335,197,70.3,61.6,0,36.29131,195,386,72.7,61,0,26.339725,380,249,68.3,60.5,0,41.993885,245,176,72.9,60.6,0,44.31526,175,247,71.2,60.6,0,46.445614,245,429,73.3,60.4,0,39.75163,420,161,72.5,61.2,0,26.830462,160,342,70.2,60.8,0,36.51898,335,309,72.5,61.2,0,31.970713,300,403,71.6,60.5,0,27.981876,400,196,69.9,61.3,0,36.306904,195,426,70.4,60.3,0,33.39479,380,355,68.9,60.9,0,30.12122,335,177,72.9,60.2,0,59.039272,175,255,71.8,60.7,0,44.876827,245,360,72.9,60.3,0,37.46631,350,165,73.4,60.7,0,34.992767,160,339,73.6,60.5,0,39.385372,335,235,72.6,61.6,0,39.257164,230,291,72.3,60.6,0,36.004417,285,207,69.1,61.1,0,43.321564,195,402,73.1,60.7,0,38.499508,380,347,70.4,60.2,0,39.467255,335,182,72.5,60.4,0,56.74783,175,248,72.7,60.4,0,44.8048,245,429,73,60.5,0,46.495327,420,162,73.5,60.6,0,31.142544,160,343,71.8,60.4,0,33.451305,335,107,71.4,61.2,0,33.36192,100,341,71.6,61.1,0,38.865,335,197,70.1,262.4,0,32.35689,195,384,72.6,60.6,0,36.675655,380,343,70.2,60.5,0,41.59951,335,203,73.6,60.5,0,37.916065,200,250,73.7,60.8,0,48.015747,245,354,73.5,60.4,0,38.299683,350,168,72,60.8,0,42.7395,160,343,68.4,60.3,0,50.821667,335,232,73.7,61.2,0,43.123814,230,163,71.2,60.8,0,35.25312,150,200,69.6,61.6,0,44.009388,195,393,73.1,60.7,0,40.695633,380,586,68.1,60.2,0,66.866394,575,337,73.6,61.4,0,45.2571,335,256,72.1,61.3,0,43.126022,250,176,72.2,61.4,0,57.935287,175,193,73.5,61.2,0,30.679775,190,189,70.1,60.9,0,45.075024,185,306,69,60.6,0,40.487144,300,303,72.4,60.3,0,35.742256,300,212,68,60.4,0,56.047375,210,885,66.4,60.1,0,90.84671,880,86.5,86.6,87.3,142.1,102.7,113.9,1.2,0,29.96
20170702,1935,88.5,53.5,38.2401377,42.76945833,262,49,44,5.55,80,75.5,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69,73.7,55.7,100,15,100,54.4,100,0,72.9,1.4,55.4,1.8125,58.9,0,0,51.8,14,0,0,0,73,75.1,60.3,67.8,15,51.2,58.2,54.6,0,75.6,1.01,55.4,1.8125,60.9,0,0,98.9,73,14.9,3.8,1.2,15,15,90.4,63.1,81,100,40.8,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,210,58.9,0,23.289522,200,72,68,2123.706,68.3,56.7,37.6,2200,263,69.8,56.6,0,42.383125,260,128,68.4,57.4,0,47.903282,125,1067,72,56.9,0,30.513891,1059.4998,605,74.6,57.8,0,26.417604,650,606,69.5,57.5,0,43.255527,600,203,68.7,57.7,0,35.320194,200,127,69.2,57.7,0,51.62557,125,341,69.5,58.4,0,29.6414,330,253,70.6,58.9,0,100,650,628,68.3,59.1,0,100,950,513,0,57.6,0,31.717196,500,510,69.8,57.5,0,33.018288,500,177,72.3,61.2,0,46.34057,175,249,69.4,61.5,0,42.36459,245,222,71.2,61.4,0,40.69312,220,355,75.7,61.1,0,32.51466,350,163,73.4,61.4,0,30.831198,160,343,71.8,61.3,0,31.156147,335,341,72.4,61.2,0,28.134558,335,198,70.3,61.9,0,36.29131,195,386,72.7,61.4,0,26.806784,380,251,68.2,61.1,0,41.993885,245,177,72.9,61.2,0,44.31526,175,247,71.2,61.2,0,46.445614,245,429,73.3,61,0,39.75163,420,162,72.5,61.6,0,26.830462,160,340,70.2,61.3,0,36.51898,335,309,72.5,61.6,0,31.970713,300,404,71.5,61,0,27.981876,400,198,69.9,61.7,0,36.306904,195,428,70.4,60.9,0,33.39479,380,358,68.9,61.4,0,30.12122,335,177,72.8,60.9,0,59.039272,175,251,71.8,61.3,0,44.876827,245,361,72.9,60.9,0,37.46631,350,165,73.3,61.2,0,34.992767,160,338,73.5,61.1,0,39.385372,335,236,72.6,62,0,39.257164,230,290,72.3,61,0,36.004417,285,206,69.1,61.6,0,43.321564,195,409,73,61.1,0,38.499508,380,350,70.4,60.8,0,39.467255,335,183,72.5,61,0,56.74783,175,249,72.7,61,0,44.8048,245,430,73,61.1,0,46.495327,420,162,73.5,61,0,31.142544,160,346,71.7,60.9,0,33.451305,335,107,71.4,61.6,0,33.36192,100,340,71.6,61.5,0,38.865,335,199,70.1,262.3,0,32.35689,195,383,72.6,61.1,0,36.675655,380,342,70.1,61.1,0,41.59951,335,207,73.5,61,0,37.916065,200,252,73.7,61.4,0,48.015747,245,356,73.5,61,0,38.299683,350,168,72,61.2,0,42.7395,160,348,68.4,60.9,0,50.821667,335,232,73.7,61.5,0,43.123814,230,166,71.2,61.3,0,35.25312,150,200,69.5,62.1,0,44.009388,195,387,73.1,61.2,0,40.695633,380,585,68.1,60.8,0,66.866394,575,337,73.6,61.7,0,45.2571,335,257,72.2,61.7,0,43.126022,250,178,72.2,61.7,0,57.935287,175,193,73.5,61.6,0,30.679775,190,189,70.1,61.4,0,45.075024,185,307,69,61.1,0,40.487144,300,304,72.4,60.8,0,35.742256,300,212,67.9,61,0,56.047375,210,889,66.4,60.8,0,90.84671,880,86.5,86.6,87.3,140.1,102.7,113.9,1.9,0.9,29.96
20170702,1940,88.5,53.5,38.2401377,42.76945833,262,49.1,44.1,5.55,80.1,75.6,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.8,55.8,100,15,100,54.4,100,0,72.9,1.4,55.4,1.8125,58.9,0,0,51.7,13.8,0,0,0,73,75.1,60.6,68.3,15,51.3,58.2,53.6,0,75.7,0.99,55.4,1.8125,60.9,0,0,98.3,73.7,14.7,4,1.3,15,15,90.5,63.1,81,100,40.2,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,207,58.9,0,23.289522,200,72,68,2123.706,68.4,56.8,36.8,2200,263,69.8,56.6,0,42.383125,260,128,68.4,57.4,0,47.903282,125,1066,72,57,0,30.489305,1059.4998,605,74.6,57.9,0,26.417604,650,607,69.5,57.5,0,43.255527,600,206,68.7,57.7,0,35.320194,200,127,69.2,57.7,0,51.62557,125,341,69.4,58.4,0,29.6414,330,252,70.6,58.9,0,100,650,629,68.3,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.7,57.6,0,33.018288,500,176,72.3,61.4,0,46.34057,175,250,69.4,61.8,0,42.36459,245,223,71.2,61.6,0,40.69312,220,357,75.5,61.4,0,32.51466,350,162,73.3,61.7,0,30.831198,160,343,71.8,61.5,0,31.156147,335,342,72.4,61.4,0,28.134558,335,198,70.3,62.2,0,36.29131,195,388,72.7,61.7,0,26.806784,380,251,68.2,61.3,0,41.993885,245,177,72.9,61.5,0,44.31526,175,246,71.2,61.5,0,46.445614,245,430,73.1,61.2,0,39.75163,420,162,72.5,61.9,0,26.830462,160,342,70.2,61.6,0,36.51898,335,309,72.5,61.8,0,31.970713,300,405,71.5,61.2,0,27.981876,400,197,69.9,61.9,0,36.306904,195,411,70.4,61.1,0,33.39479,380,355,68.9,61.7,0,30.12122,335,177,72.9,61.1,0,59.039272,175,251,71.8,61.5,0,44.876827,245,360,72.8,61.1,0,37.46631,350,165,73.3,61.4,0,34.992767,160,338,73.5,61.3,0,39.385372,335,236,72.6,62.2,0,39.257164,230,291,72.3,61.2,0,36.004417,285,207,69.1,61.8,0,43.321564,195,411,73,61.4,0,38.499508,380,350,70.4,61,0,38.575268,335,183,72.5,61.2,0,56.74783,175,249,72.7,61.3,0,44.8048,245,430,72.9,61.3,0,46.495327,420,162,73.5,61.3,0,31.142544,160,348,71.7,61.2,0,33.451305,335,107,71.3,61.8,0,33.36192,100,341,71.6,61.7,0,38.865,335,198,70.1,262.5,0,32.35689,195,385,72.6,61.3,0,36.675655,380,343,70.1,61.3,0,41.59951,335,206,73.5,61.3,0,37.916065,200,251,73.7,61.6,0,48.015747,245,355,73.4,61.2,0,38.299683,350,168,72,61.5,0,42.7395,160,349,68.4,61.1,0,50.821667,335,232,73.6,61.8,0,43.123814,230,162,71.2,61.5,0,35.25312,150,200,69.6,62.3,0,44.009388,195,392,73,61.4,0,40.695633,380,586,68.1,61,0,66.866394,575,337,73.6,61.9,0,45.2571,335,257,72.1,61.9,0,43.126022,250,178,72.2,61.9,0,57.935287,175,195,73.4,61.8,0,30.679775,190,189,70.1,61.6,0,45.075024,185,309,69,61.4,0,40.487144,300,303,72.4,61.1,0,35.742256,300,212,68,61.2,0,56.047375,210,891,66.4,60.9,0,90.83446,880,86.5,86.6,87.2,142.1,102.7,114.1,2.7,0.6,29.96
20170702,1945,88.4,54.2,38.38781242,42.76945833,260,49.2,44.1,5.55,80.1,75.7,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.7,55.8,100,15,100,54.4,100,0,72.9,1.4,55.4,1.8125,59,0,0,51.7,13.8,0,0,0,73,75,60.6,67.8,15,51.5,58.2,53.4,0,75.6,0.99,55.4,1.8125,61.1,0,0,98.1,73.1,14.5,4.1,0.8,15,15,90.8,63.1,81,100,42.5,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2123.706,68.4,56.8,31,2200,264,69.8,56.6,0,42.383125,260,128,68.4,57.4,0,47.903282,125,1046,72,57,0,30.464714,1059.4998,602,74.6,57.9,0,26.417604,650,609,69.5,57.6,0,43.255527,600,205,68.6,57.7,0,35.320194,200,127,69.1,57.8,0,51.62557,125,341,69.4,58.4,0,29.6414,330,254,70.6,58.9,0,100,650,630,68.3,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.7,57.6,0,33.018288,500,176,72.3,61.5,0,46.34057,175,248,69.4,61.9,0,42.36459,245,223,71.2,61.7,0,40.69312,220,355,75.3,61.5,0,32.51466,350,162,73.3,61.8,0,30.831198,160,341,71.8,61.6,0,31.156147,335,340,72.3,61.5,0,28.134558,335,197,70.3,62.3,0,36.29131,195,391,72.7,61.8,0,26.806784,380,251,68.2,61.4,0,41.993885,245,176,72.9,61.5,0,44.31526,175,246,71.1,61.6,0,46.445614,245,425,73.1,61.3,0,39.136852,420,162,72.5,62,0,26.830462,160,340,70.2,61.7,0,36.51898,335,309,72.5,62,0,31.970713,300,403,71.5,61.4,0,27.981876,400,197,69.9,62,0,36.306904,195,416,70.4,61.3,0,33.39479,380,360,68.9,61.8,0,30.12122,335,176,72.8,61.1,0,59.039272,175,254,71.8,61.7,0,44.876827,245,357,72.8,61.2,0,37.46631,350,165,73.3,61.6,0,34.992767,160,339,73.5,61.4,0,39.385372,335,235,72.6,62.3,0,39.257164,230,289,72.3,61.4,0,36.004417,285,205,69.1,62,0,43.321564,195,407,73,61.5,0,38.499508,380,350,70.4,61.1,0,38.575268,335,182,72.6,61.3,0,56.74783,175,248,72.7,61.4,0,44.8048,245,426,72.9,61.5,0,46.495327,420,162,73.5,61.4,0,31.142544,160,344,71.7,61.3,0,33.451305,335,107,71.4,62,0,33.36192,100,338,71.5,61.9,0,38.865,335,197,70.1,262.5,0,32.35689,195,386,72.6,61.4,0,36.675655,380,343,70.1,61.5,0,41.59951,335,206,73.5,61.4,0,37.916065,200,250,73.6,61.7,0,48.015747,245,355,73.4,61.3,0,38.299683,350,168,72,61.7,0,42.7395,160,348,68.4,61.2,0,50.821667,335,232,73.6,61.9,0,43.123814,230,162,71.2,61.6,0,35.25312,150,200,69.6,62.4,0,44.009388,195,387,73,61.6,0,40.695633,380,582,68.1,61.1,0,66.866394,575,336,73.6,62.1,0,45.2571,335,257,72.1,62.1,0,43.126022,250,177,72.2,62.1,0,57.935287,175,194,73.4,62,0,30.679775,190,189,70.1,61.8,0,45.075024,185,307,69,61.5,0,40.487144,300,304,72.3,61.2,0,35.742256,300,212,68,61.3,0,56.047375,210,887,66.4,61.1,0,90.822205,880,86.5,86.6,87.1,140.1,102.6,114.1,1.2,0,29.96
20170702,1950,88.2,54.5,38.32438944,42.76945833,259,49.2,44.2,5.55,80.1,75.6,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.8,55.9,100,15,100,54.4,100,0,73,1.4,55.4,1.8125,59,0,0,51.3,13.7,0,0,0,73,74.9,60.5,67.6,15,51.7,58.2,55,0,75.3,1,55.4,1.8125,61.2,0,0,97.9,73.2,15,4.2,1,15,15,90.8,63.1,81,100,41.6,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.3,56.9,36,2200,263,69.8,56.6,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1066,72,57,0,30.009836,1059.4998,601,74.4,57.9,0,26.417604,650,610,69.5,57.6,0,43.255527,600,206,68.6,57.8,0,35.320194,200,128,69.1,57.9,0,51.62557,125,342,69.4,58.4,0,29.6414,330,254,70.6,59,0,100,650,630,68.3,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.7,57.6,0,33.018288,500,177,72.3,61.6,0,46.34057,175,249,69.4,62,0,42.36459,245,224,71.2,61.8,0,40.69312,220,357,75.2,61.6,0,32.51466,350,163,73.3,61.9,0,30.831198,160,344,71.8,61.7,0,31.156147,335,342,72.3,61.6,0,28.134558,335,199,70.2,62.4,0,36.29131,195,392,72.6,61.9,0,26.806784,380,252,68.3,61.5,0,41.993885,245,177,72.8,61.6,0,44.31526,175,249,71.1,61.6,0,46.445614,245,425,73,61.4,0,39.136852,420,162,72.5,62.1,0,26.830462,160,342,70.1,61.8,0,36.51898,335,309,72.5,62.1,0,31.970713,300,404,71.5,61.5,0,27.981876,400,198,69.9,62.1,0,36.306904,195,409,70.4,61.3,0,33.39479,380,358,69,61.8,0,30.12122,335,180,72.9,61.2,0,59.039272,175,253,71.8,61.7,0,44.876827,245,364,72.8,61.3,0,37.46631,350,165,73.3,61.6,0,34.992767,160,342,73.5,61.5,0,39.385372,335,237,72.6,62.4,0,39.257164,230,295,72.3,61.4,0,36.004417,285,209,69.1,62,0,43.321564,195,394,73,61.6,0,38.499508,380,339,70.4,61.1,0,39.455036,335,183,72.6,61.4,0,56.74783,175,251,72.7,61.4,0,44.8048,245,431,72.8,61.5,0,46.495327,420,162,73.5,61.4,0,31.142544,160,346,71.7,61.4,0,33.451305,335,107,71.3,62.1,0,33.36192,100,342,71.5,62,0,38.865,335,200,70.1,262.7,0,32.35689,195,387,72.5,61.5,0,36.675655,380,343,70.1,61.5,0,41.59951,335,205,73.5,61.5,0,37.916065,200,251,73.6,61.7,0,48.015747,245,356,73.3,61.3,0,38.299683,350,168,72,61.7,0,42.7395,160,352,68.4,61.2,0,50.821667,335,233,73.6,62,0,43.123814,230,168,71.2,61.7,0,35.25312,150,201,69.6,62.5,0,44.009388,195,392,73,61.6,0,40.695633,380,586,68.2,61.1,0,66.866394,575,337,73.5,62.2,0,45.2571,335,258,72.1,62.2,0,43.126022,250,177,72.2,62.2,0,57.935287,175,194,73.4,62.1,0,30.679775,190,190,70.1,61.9,0,45.075024,185,307,69,61.6,0,40.487144,300,304,72.4,61.3,0,35.742256,300,212,68,61.4,0,56.047375,210,888,66.4,61,0,90.7977,880,86.5,86.6,87.1,141.1,102.6,114.1,2.7,-0.2,29.96
20170702,1955,88.2,54.6,38.35078049,42.76945833,260,49.2,44.2,5.55,80.2,75.7,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.7,55.9,100,15,100,54.4,100,0,73,1.4,55.4,1.8125,59.1,0,0,51.7,14,0,0,0,73,74.9,60.6,67.8,15,51.9,58.2,55.9,0,75.5,0.99,55.4,1.8125,61.3,0,0,98.1,73,15.5,4.1,1.4,15,15,90.8,63.1,81,100,42.3,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2123.706,68.3,56.9,36.2,2200,263,69.7,56.7,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1043,72,57.1,0,30.009836,1059.4998,604,74.5,58,0,26.417604,650,606,69.5,57.6,0,43.255527,600,206,68.5,57.8,0,35.320194,200,128,69.1,57.8,0,51.62557,125,341,69.4,58.5,0,29.6414,330,253,70.6,59,0,100,650,629,68.2,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.7,57.6,0,33.018288,500,176,72.2,61.6,0,46.34057,175,248,69.4,62,0,42.36459,245,223,71.2,61.9,0,40.69312,220,354,75,61.7,0,32.51466,350,162,73.3,62,0,30.831198,160,342,71.8,61.8,0,31.156147,335,340,72.3,61.6,0,28.134558,335,197,70.3,62.5,0,36.29131,195,390,72.6,62,0,26.806784,380,251,68.2,61.5,0,41.993885,245,176,72.8,61.6,0,44.31526,175,246,71.1,61.7,0,46.445614,245,426,73,61.4,0,39.136852,420,161,72.5,62.1,0,26.830462,160,340,70.1,61.8,0,36.51898,335,309,72.4,62.1,0,31.970713,300,402,71.5,61.5,0,27.981876,400,197,69.9,62.2,0,36.306904,195,418,70.4,61.4,0,33.39479,380,354,69,61.9,0,30.12122,335,177,72.8,61.2,0,59.039272,175,252,71.8,61.8,0,44.876827,245,358,72.7,61.3,0,37.46631,350,165,73.3,61.7,0,34.992767,160,338,73.5,61.6,0,39.385372,335,235,72.5,62.5,0,39.257164,230,289,72.3,61.5,0,36.004417,285,205,69.1,62.1,0,43.321564,195,407,73,61.7,0,38.499508,380,351,70.4,61.2,0,39.00293,335,182,72.5,61.4,0,56.74783,175,248,72.7,61.5,0,44.8048,245,427,72.8,61.5,0,46.495327,420,162,73.5,61.5,0,31.142544,160,345,71.7,61.4,0,33.451305,335,108,71.4,62.2,0,33.36192,100,339,71.5,62,0,38.865,335,198,70.1,262.9,0,32.35689,195,388,72.5,61.6,0,36.675655,380,342,70.2,61.6,0,41.59951,335,206,73.5,61.5,0,37.916065,200,251,73.6,61.8,0,48.015747,245,354,73.3,61.4,0,38.299683,350,168,72,61.8,0,42.7395,160,346,68.4,61.3,0,50.821667,335,232,73.6,62.1,0,43.123814,230,170,71.2,61.8,0,35.25312,150,200,69.6,62.6,0,44.009388,195,387,73,61.7,0,40.695633,380,580,68.2,61.2,0,66.866394,575,337,73.5,62.3,0,45.2571,335,257,72.1,62.3,0,43.126022,250,176,72.2,62.3,0,57.935287,175,195,73.4,62.2,0,30.679775,190,189,70.1,61.9,0,45.075024,185,307,69,61.6,0,40.487144,300,303,72.4,61.4,0,35.742256,300,212,68,61.4,0,56.047375,210,886,66.5,61.1,0,90.7977,880,86.4,86.6,87,144.1,102.5,114.2,1.2,-0.2,29.97
20170702,2000,88,54.9,38.28654532,42.76945833,260,49.2,44.2,5.55,80.2,75.8,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.8,55.9,100,15,100,54.4,100,0,73,1.4,55.4,1.8125,59.1,0,0,51.7,14,0,0,0,73,75,60.7,68,15,52.1,58.2,56.6,0,75.4,1,55.4,1.8125,61.4,0,0,98,73.4,15.5,4,0.6,15,15,90.8,63.1,81,100,43.7,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2611.5657,68.3,56.9,32.4,2200,262,69.7,56.7,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1037,72,57.1,0,30.009836,1059.4998,606,74.6,58,0,26.417604,650,606,69.5,57.6,0,43.255527,600,204,68.4,57.8,0,35.320194,200,127,69.1,57.8,0,51.62557,125,340,69.3,58.5,0,29.6414,330,253,70.6,59,0,100,650,627,68.2,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.7,57.7,0,33.018288,500,178,72.2,61.7,0,46.34057,175,251,69.4,62.1,0,42.36459,245,224,71.2,61.9,0,40.69312,220,357,74.9,61.7,0,32.51466,350,162,73.3,62,0,30.831198,160,342,71.8,61.9,0,31.156147,335,342,72.3,61.7,0,28.134558,335,199,70.3,62.5,0,36.29131,195,390,72.6,62,0,26.806784,380,252,68.3,61.6,0,41.993885,245,177,72.8,61.7,0,44.31526,175,249,71.2,61.8,0,46.445614,245,426,72.8,61.5,0,39.136852,420,162,72.5,62.2,0,26.830462,160,343,70.1,61.9,0,36.51898,335,309,72.4,62.1,0,31.970713,300,407,71.5,61.6,0,27.981876,400,198,69.9,62.2,0,36.306904,195,428,70.4,61.4,0,33.39479,380,358,69,61.9,0,30.12122,335,179,72.8,61.3,0,59.039272,175,253,71.7,61.8,0,44.876827,245,361,72.7,61.4,0,37.46631,350,165,73.3,61.8,0,34.992767,160,342,73.5,61.6,0,39.385372,335,237,72.5,62.6,0,39.257164,230,292,72.3,61.6,0,36.004417,285,208,69.1,62.2,0,43.321564,195,411,73,61.7,0,38.499508,380,352,70.4,61.3,0,38.391983,335,185,72.5,61.5,0,56.74783,175,251,72.7,61.5,0,44.8048,245,433,72.8,61.6,0,46.495327,420,163,73.5,61.6,0,31.142544,160,346,71.7,61.5,0,33.451305,335,108,71.3,62.2,0,33.36192,100,342,71.5,62.1,0,38.865,335,199,70.1,263.1,0,32.35689,195,391,72.5,61.6,0,36.675655,380,344,70.2,61.6,0,41.59951,335,205,73.5,61.6,0,37.916065,200,253,73.6,61.9,0,48.015747,245,356,73.3,61.5,0,38.299683,350,168,72,61.8,0,42.7395,160,358,68.4,61.4,0,50.821667,335,233,73.6,62.2,0,43.123814,230,171,71.2,61.9,0,35.25312,150,201,69.6,62.6,0,44.009388,195,395,72.9,61.8,0,40.695633,380,587,68.2,61.2,0,66.866394,575,337,73.5,62.4,0,45.2571,335,259,72.1,62.4,0,43.126022,250,178,72.2,62.3,0,57.935287,175,195,73.4,62.2,0,30.679775,190,191,70.1,62,0,45.075024,185,309,69,61.7,0,40.487144,300,305,72.4,61.4,0,35.742256,300,213,68.1,61.5,0,56.047375,210,891,66.5,61.2,0,90.92023,880,86.4,86.5,87.1,143.1,102.5,114.2,1.2,-0.1,29.97
20170702,2005,87.9,55.4,38.36604456,40.39384167,258,49.1,43.9,5.55,80.3,75.7,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.7,55.8,100,15,100,54.4,100,0,73,1.4,55.4,1.8125,59.1,0,0,51.8,13.7,0,0,0,73,74.9,60.7,67.8,15,52.3,58.2,55.6,0,75.4,1.01,55.4,1.8125,61.4,0,0,97.9,73.2,15.5,3.7,1.3,15,15,90.8,63.1,81,100,43.3,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2123.706,68.3,56.8,35.4,2200,263,69.7,56.7,0,42.383125,260,128,68.4,57.5,0,47.903282,125,1056,72,57,0,30.009836,1059.4998,603,74.6,57.9,0,26.417604,650,610,69.4,57.6,0,43.255527,600,205,68.4,57.8,0,35.320194,200,128,69,57.8,0,51.62557,125,340,69.3,58.4,0,29.6414,330,253,70.6,59,0,100,650,630,68.2,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.7,57.6,0,33.018288,500,176,72.2,61.7,0,46.34057,175,249,69.4,62.1,0,42.36459,245,222,71.2,61.9,0,40.69312,220,356,74.8,61.7,0,32.51466,350,162,73.3,62,0,30.831198,160,341,71.8,61.9,0,31.156147,335,339,72.4,61.7,0,28.134558,335,197,70.3,62.6,0,36.29131,195,389,72.6,62,0,26.806784,380,249,68.3,61.6,0,41.993885,245,176,72.8,61.7,0,44.31526,175,247,71.2,61.7,0,46.445614,245,424,72.7,61.5,0,39.136852,420,161,72.5,62.2,0,26.830462,160,340,70.1,61.9,0,36.51898,335,309,72.4,62.2,0,31.970713,300,403,71.5,61.6,0,27.981876,400,197,69.9,62.2,0,36.306904,195,415,70.4,61.5,0,33.39479,380,356,69,62,0,30.12122,335,177,72.8,61.3,0,59.039272,175,252,71.7,61.8,0,44.876827,245,357,72.7,61.4,0,37.46631,350,165,73.3,61.8,0,34.992767,160,340,73.5,61.6,0,39.385372,335,235,72.5,62.6,0,39.257164,230,289,72.3,61.6,0,36.004417,285,205,69.1,62.2,0,43.321564,195,412,73,61.7,0,38.499508,380,353,70.4,61.3,0,39.54057,335,182,72.5,61.5,0,56.74783,175,248,72.7,61.5,0,44.8048,245,428,72.7,61.6,0,46.495327,420,162,73.5,61.6,0,31.142544,160,344,71.7,61.5,0,33.451305,335,107,71.4,62.2,0,33.36192,100,338,71.5,62.1,0,38.865,335,197,70.1,263,0,32.35689,195,383,72.5,61.7,0,36.675655,380,343,70.2,61.6,0,41.59951,335,203,73.5,61.6,0,37.916065,200,251,73.6,61.8,0,48.015747,245,354,73.2,61.5,0,38.299683,350,168,72,61.9,0,42.7395,160,342,68.4,61.4,0,50.821667,335,230,73.6,62.2,0,43.123814,230,168,71.2,61.9,0,35.25312,150,199,69.6,62.6,0,44.009388,195,390,72.9,61.8,0,40.695633,380,585,68.2,61.2,0,66.866394,575,336,73.5,62.4,0,45.2571,335,256,72.1,62.4,0,43.126022,250,177,72.2,62.4,0,57.935287,175,194,73.4,62.2,0,30.679775,190,189,70.1,62,0,45.075024,185,303,69,61.7,0,40.487144,300,303,72.4,61.4,0,35.742256,300,212,68,61.5,0,56.047375,210,887,66.5,61.2,0,90.90798,880,86.4,86.5,87,141.1,102.5,114.2,3.1,0,29.97
20170702,2010,87.9,55.2,38.30212994,40.39384167,259,49.1,43.9,5.55,80.3,75.7,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.7,55.7,100,15,100,54.4,100,0,72.9,1.4,55.4,1.8125,59.1,0,0,51.5,13.9,0,0,0,73,74.9,60.7,67.8,15,52.6,58.2,55.9,0,75.3,1.01,55.4,1.8125,61.5,0,0,97.9,73.2,15.2,3.7,1.4,15,15,90.8,63.1,81,100,42.3,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,208,58.9,0,23.289522,200,72,68,2123.706,68.3,56.7,36.5,2200,263,69.7,56.6,0,42.383125,260,129,68.4,57.4,0,47.903282,125,1044,72,56.9,0,30.009836,1059.4998,604,74.5,57.9,0,26.417604,650,610,69.4,57.6,0,43.255527,600,206,68.3,57.7,0,35.320194,200,128,69,57.8,0,51.62557,125,341,69.3,58.4,0,29.6414,330,254,70.6,58.9,0,100,650,630,68.2,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.7,57.6,0,33.018288,500,177,72.2,61.7,0,46.34057,175,250,69.4,62.1,0,42.36459,245,224,71.2,61.9,0,40.69312,220,356,74.7,61.7,0,32.51466,350,163,73.2,62,0,30.831198,160,341,71.8,61.9,0,31.156147,335,340,72.4,61.7,0,28.134558,335,199,70.3,62.6,0,36.29131,195,388,72.6,62.1,0,26.806784,380,250,68.3,61.6,0,41.993885,245,177,72.8,61.7,0,44.31526,175,249,71.1,61.7,0,46.445614,245,426,72.6,61.5,0,39.136852,420,162,72.5,62.3,0,26.830462,160,340,70.1,61.9,0,36.51898,335,309,72.4,62.3,0,31.970713,300,405,71.5,61.6,0,27.981876,400,199,69.9,62.3,0,36.306904,195,415,70.4,61.4,0,33.39479,380,350,69,62,0,30.12122,335,180,72.8,61.3,0,59.039272,175,254,71.7,61.8,0,44.876827,245,363,72.6,61.4,0,37.46631,350,165,73.3,61.8,0,34.992767,160,343,73.4,61.6,0,39.385372,335,237,72.5,62.6,0,39.257164,230,295,72.3,61.6,0,36.004417,285,208,69.1,62.2,0,43.321564,195,394,73,61.8,0,38.499508,380,340,70.4,61.3,0,38.92962,335,183,72.5,61.5,0,56.74783,175,250,72.7,61.5,0,44.8048,245,433,72.7,61.6,0,46.495327,420,162,73.5,61.6,0,31.142544,160,344,71.7,61.5,0,33.451305,335,107,71.4,62.3,0,33.36192,100,343,71.5,62.1,0,38.865,335,199,70.1,262.7,0,32.35689,195,388,72.5,61.7,0,36.675655,380,343,70.2,61.6,0,41.59951,335,205,73.5,61.6,0,37.916065,200,252,73.6,61.8,0,48.015747,245,356,73.1,61.5,0,38.299683,350,168,72,61.9,0,42.7395,160,355,68.4,61.4,0,50.821667,335,232,73.6,62.2,0,43.123814,230,168,71.2,61.9,0,35.25312,150,201,69.6,62.7,0,44.009388,195,387,72.9,61.8,0,40.695633,380,585,68.2,61.2,0,66.866394,575,337,73.5,62.4,0,45.2571,335,257,72.1,62.4,0,43.126022,250,177,72.2,62.4,0,57.935287,175,194,73.4,62.3,0,30.679775,190,190,70.1,62,0,45.075024,185,307,69.1,61.7,0,40.487144,300,303,72.3,61.4,0,35.742256,300,213,68,61.5,0,56.047375,210,890,66.5,61.2,0,90.90798,880,86.4,86.5,87.1,142.1,102.4,114.2,1.2,0,29.97
20170702,2015,87.8,56,38.47657768,40.39384167,263,49,43.9,5.55,80.3,75.8,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.6,55.7,100,15,100,54.4,100,0,72.8,1.4,55.4,1.8125,59.1,0,0,51.4,14.1,0,0,0,72.9,75,60.7,67.7,15,52.8,58.2,55.3,0,75.4,1.01,55.4,1.8125,61.6,0,0,98.1,72.9,15.2,3.7,1.2,15,15,90.8,63.1,81,100,42.7,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,209,58.9,0,23.289522,200,72,68,2123.706,68.3,56.7,35.7,2200,264,69.7,56.5,0,42.383125,260,128,68.3,57.4,0,47.903282,125,1044,72,56.9,0,30.009836,1059.4998,601,74.5,57.9,0,26.417604,650,610,69.5,57.5,0,43.255527,600,206,68.3,57.7,0,35.320194,200,128,68.9,57.8,0,51.62557,125,340,69.3,58.3,0,29.6414,330,254,70.6,58.9,0,100,650,632,68.2,59,0,100,950,514,0,57.6,0,31.717196,500,510,69.6,57.5,0,33.018288,500,177,72.2,61.7,0,46.34057,175,249,69.4,62.1,0,42.36459,245,224,71.2,61.9,0,40.69312,220,356,74.6,61.7,0,32.51466,350,163,73.2,62.1,0,30.831198,160,343,71.7,61.9,0,31.156147,335,340,72.4,61.8,0,28.134558,335,198,70.3,62.6,0,36.29131,195,391,72.6,62,0,26.806784,380,252,68.3,61.7,0,41.993885,245,176,72.8,61.7,0,44.31526,175,248,71.1,61.8,0,46.445614,245,426,72.5,61.5,0,39.136852,420,161,72.5,62.2,0,26.830462,160,342,70.1,61.9,0,36.51898,335,309,72.4,62.3,0,31.970713,300,404,71.4,61.6,0,27.981876,400,198,69.9,62.3,0,36.306904,195,429,70.4,61.5,0,33.39479,380,356,69,62,0,30.12122,335,180,72.8,61.3,0,59.039272,175,254,71.7,61.8,0,44.876827,245,364,72.6,61.4,0,37.46631,350,165,73.2,61.8,0,34.992767,160,344,73.4,61.6,0,39.385372,335,238,72.5,62.6,0,39.257164,230,294,72.3,61.6,0,36.004417,285,209,69.1,62.2,0,43.321564,195,391,73,61.8,0,38.499508,380,332,70.4,61.3,0,38.92962,335,184,72.5,61.5,0,56.74783,175,249,72.7,61.5,0,44.8048,245,429,72.6,61.6,0,46.495327,420,162,73.4,61.6,0,31.142544,160,344,71.7,61.6,0,33.451305,335,107,71.5,62.3,0,33.36192,100,341,71.5,62.1,0,38.865,335,198,70.1,262.3,0,32.35689,195,389,72.5,61.7,0,36.675655,380,343,70.2,61.6,0,41.59951,335,206,73.4,61.6,0,37.916065,200,248,73.6,61.9,0,47.62209,245,355,73.1,61.5,0,38.299683,350,168,72,61.9,0,42.7395,160,350,68.4,61.4,0,50.821667,335,232,73.6,62.2,0,43.123814,230,163,71.2,61.9,0,35.25312,150,197,69.6,62.7,0,44.009388,195,393,72.9,61.8,0,40.695633,380,582,68.2,61.3,0,66.866394,575,337,73.5,62.5,0,45.2571,335,257,72.1,62.4,0,43.126022,250,177,72.2,62.4,0,57.935287,175,193,73.3,62.3,0,30.679775,190,189,70.1,62,0,45.075024,185,307,69,61.7,0,40.487144,300,303,72.3,61.4,0,35.742256,300,212,68,61.5,0,56.047375,210,888,66.5,61.2,0,90.89572,880,86.4,86.5,86.9,141.1,102.4,114.2,1.2,-0.2,29.97
20170702,2020,87.7,57.2,38.77683052,40.39384167,262,49,43.9,5.55,80.4,75.9,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.6,55.7,100,15,100,54.4,100,0,72.8,1.4,55.4,1.8125,59.1,0,0,51.7,13.9,0,0,0,72.9,74.7,60.7,67.7,15,53,58.2,55.3,0,75.2,0.99,55.4,1.8125,61.6,0,0,97.9,73,15,4.2,1.5,15,15,90.8,63.1,81,100,42.6,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,210,58.9,0,23.289522,200,72,68,2123.706,68.3,56.8,35.8,2200,262,69.6,56.5,0,42.383125,260,128,68.3,57.4,0,47.903282,125,1108,72.1,56.9,0,30.89501,1110.4998,604,74.5,57.8,0,26.417604,650,607,69.5,57.5,0,43.255527,600,206,68.2,57.7,0,35.320194,200,128,68.9,57.7,0,51.62557,125,341,69.3,58.3,0,29.6414,330,254,70.6,58.9,0,100,650,629,68.1,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.6,57.5,0,33.018288,500,176,72.2,61.7,0,46.34057,175,248,69.4,62.1,0,42.36459,245,223,71.1,61.9,0,40.69312,220,355,74.5,61.7,0,32.51466,350,162,73.2,62,0,30.831198,160,341,71.7,61.9,0,31.156147,335,339,72.4,61.8,0,28.134558,335,198,70.3,62.6,0,36.29131,195,390,72.6,62,0,26.806784,380,249,68.3,61.6,0,41.993885,245,176,72.8,61.7,0,44.31526,175,247,71.2,61.7,0,46.445614,245,424,72.4,61.5,0,39.136852,420,161,72.4,62.3,0,26.830462,160,342,70.1,61.9,0,36.51898,335,309,72.4,62.3,0,31.970713,300,404,71.4,61.6,0,27.981876,400,197,69.9,62.3,0,36.306904,195,431,70.4,61.5,0,33.39479,380,352,69,62,0,30.12122,335,177,72.8,61.3,0,59.039272,175,252,71.7,61.8,0,44.876827,245,360,72.5,61.4,0,37.46631,350,165,73.2,61.8,0,34.992767,160,337,73.4,61.6,0,38.856792,335,235,72.5,62.7,0,39.257164,230,291,72.3,61.6,0,36.004417,285,207,69.1,62.2,0,43.321564,195,409,73,61.8,0,38.499508,380,349,70.4,61.3,0,38.31867,335,183,72.5,61.5,0,56.74783,175,248,72.7,61.5,0,44.8048,245,430,72.5,61.6,0,46.495327,420,162,73.4,61.6,0,31.142544,160,343,71.7,61.5,0,33.451305,335,105,71.4,62.3,0,33.36192,100,342,71.5,62.1,0,38.865,335,198,70.1,262.5,0,32.35689,195,384,72.5,61.7,0,36.675655,380,343,70.2,61.6,0,41.59951,335,207,73.4,61.6,0,37.916065,200,248,73.6,61.9,0,47.62209,245,354,73,61.5,0,38.299683,350,168,72,61.9,0,42.7395,160,345,68.4,61.4,0,50.821667,335,231,73.5,62.2,0,43.123814,230,163,71.2,61.9,0,35.25312,150,200,69.6,62.7,0,44.009388,195,387,72.9,61.8,0,40.695633,380,583,68.2,61.3,0,66.866394,575,337,73.4,62.5,0,45.2571,335,257,72.2,62.4,0,43.126022,250,177,72.2,62.4,0,57.935287,175,194,73.3,62.3,0,30.679775,190,189,70.2,62,0,45.075024,185,308,69.1,61.7,0,40.487144,300,303,72.3,61.4,0,35.742256,300,211,68,61.5,0,56.047375,210,885,66.5,61.2,0,90.89572,880,86.4,86.5,86.9,141.1,102.4,114,2.8,-0.2,29.97
20170702,2025,87.4,57.5,38.62511362,40.39384167,260,49,43.9,5.55,80.5,76,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.5,55.7,100,15,100,54.4,100,0,72.7,1.4,55.4,1.8125,59.1,0,0,51.5,13.9,0,0,0,72.9,74.8,60.6,67.8,15,53.3,58.2,52.7,0,75.3,1,55.4,1.8125,61.7,0,0,98.4,73,14.4,3.8,1.4,15,15,91.2,63.1,81,100,42.3,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,207,58.9,0,23.289522,200,72,68,2611.5657,68.2,56.7,32,2200,261,69.6,56.6,0,42.383125,260,127,68.3,57.3,0,47.903282,125,1159,72,56.9,0,31.59577,1161.4998,609,74.5,57.8,0,26.417604,650,606,69.4,57.5,0,43.255527,600,204,68.2,57.7,0,35.320194,200,127,68.8,57.7,0,51.62557,125,339,69.2,58.4,0,29.6414,330,252,70.6,58.9,0,100,650,627,68.1,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.6,57.5,0,33.018288,500,177,72.2,61.7,0,46.34057,175,248,69.4,62.1,0,42.36459,245,223,71.1,61.9,0,40.69312,220,356,74.4,61.7,0,32.51466,350,162,73.2,62.1,0,30.831198,160,341,71.7,61.9,0,31.156147,335,340,72.4,61.8,0,28.134558,335,198,70.3,62.6,0,36.29131,195,389,72.6,62.1,0,26.806784,380,250,68.3,61.7,0,41.993885,245,176,72.8,61.7,0,44.31526,175,248,71.1,61.8,0,46.445614,245,425,72.4,61.5,0,39.136852,420,162,72.4,62.2,0,26.830462,160,342,70.1,61.9,0,36.51898,335,309,72.4,62.3,0,31.970713,300,408,71.4,61.7,0,28.434975,400,197,69.9,62.3,0,36.306904,195,407,70.4,61.5,0,33.39479,380,348,69,62,0,30.12122,335,178,72.8,61.3,0,59.039272,175,253,71.7,61.8,0,44.876827,245,360,72.5,61.4,0,37.46631,350,165,73.2,61.8,0,34.992767,160,338,73.4,61.6,0,39.139523,335,237,72.5,62.6,0,39.257164,230,291,72.3,61.6,0,36.004417,285,206,69.1,62.2,0,43.321564,195,406,73,61.7,0,38.499508,380,346,70.4,61.3,0,38.31867,335,183,72.5,61.5,0,56.74783,175,249,72.7,61.5,0,44.8048,245,429,72.5,61.6,0,46.495327,420,162,73.4,61.6,0,31.142544,160,345,71.6,61.5,0,33.451305,335,106,71.4,62.3,0,33.36192,100,340,71.5,62.2,0,38.865,335,198,70.1,262.6,0,32.35689,195,388,72.5,61.7,0,36.675655,380,344,70.2,61.6,0,41.59951,335,204,73.4,61.6,0,37.916065,200,248,73.6,61.9,0,47.62209,245,356,73,61.5,0,38.299683,350,168,72,61.9,0,42.7395,160,349,68.4,61.4,0,50.821667,335,231,73.5,62.2,0,43.123814,230,159,70.5,61.9,0,35.25312,150,200,69.6,62.7,0,44.009388,195,390,72.8,61.8,0,40.695633,380,586,68.3,61.3,0,66.866394,575,337,73.4,62.5,0,45.2571,335,257,72.2,62.4,0,43.126022,250,178,72.2,62.4,0,57.935287,175,194,73.3,62.3,0,30.679775,190,190,70.1,62,0,45.075024,185,305,69.1,61.7,0,40.487144,300,304,72.2,61.4,0,35.742256,300,212,68.1,61.5,0,56.047375,210,889,66.5,61.2,0,90.88347,880,86.4,86.5,86.9,141.1,102.3,114,2.8,0,29.97
20170702,2030,87.1,58.4,38.66017153,40.39384167,262,49.2,44,5.55,80.5,76,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.5,55.8,100,15,100,54.4,100,0,72.7,1.4,55.4,1.8125,59.1,0,0,51.3,13.9,0,0,0,72.9,74.8,60.2,67.8,15,53.4,58.2,55.8,0,75.2,1.01,55.4,1.8125,61.7,0,0,97,73.3,15.3,3.6,1.5,15,15,91.3,63.1,81,100,42.2,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,207,58.9,0,23.289522,200,72,68,2611.5657,68.2,56.8,31.2,2200,263,69.6,56.6,0,42.383125,260,127,68.3,57.4,0,47.903282,125,1159,72,56.9,0,32.28424,1161.4998,607,74.5,57.8,0,26.417604,650,605,69.4,57.5,0,43.255527,600,204,68.1,57.7,0,35.320194,200,127,68.8,57.8,0,51.62557,125,340,69.2,58.3,0,29.6414,330,252,70.6,58.9,0,100,650,627,68.1,59,0,100,950,514,0,57.6,0,31.717196,500,510,69.6,57.5,0,33.018288,500,178,72.1,61.5,0,46.34057,175,249,69.4,61.9,0,42.36459,245,224,71.1,61.7,0,40.69312,220,358,74.3,61.6,0,32.51466,350,162,73.2,62,0,30.831198,160,343,71.7,61.8,0,31.156147,335,341,72.4,61.6,0,28.134558,335,198,70.3,62.5,0,36.29131,195,392,72.6,61.9,0,26.806784,380,252,68.3,61.5,0,41.993885,245,177,72.8,61.4,0,44.31526,175,248,71.1,61.5,0,46.445614,245,425,72.3,61.3,0,39.136852,420,162,72.4,62.1,0,26.830462,160,343,70.1,61.8,0,36.51898,335,309,72.4,62.2,0,31.970713,300,408,71.4,61.5,0,28.434975,400,198,69.9,62.1,0,36.306904,195,430,70.4,61.3,0,33.39479,380,357,69,61.8,0,30.12122,335,181,72.8,61,0,59.039272,175,254,71.7,61.6,0,44.876827,245,366,72.5,61.2,0,37.46631,350,165,73.2,61.6,0,34.992767,160,340,73.4,61.4,0,39.139523,335,238,72.5,62.5,0,39.257164,230,295,72.3,61.5,0,36.004417,285,208,69.1,62,0,43.321564,195,396,72.9,61.6,0,38.499508,380,340,70.4,61.1,0,38.31867,335,183,72.5,61.3,0,56.74783,175,250,72.6,61.2,0,44.8048,245,431,72.5,61.4,0,46.495327,420,163,73.4,61.5,0,31.142544,160,347,71.6,61.4,0,33.451305,335,108,71.4,62.2,0,33.36192,100,341,71.5,62,0,38.865,335,199,70.1,263,0,32.35689,195,388,72.5,61.5,0,36.675655,380,343,70.2,61.4,0,41.59951,335,207,73.4,61.4,0,37.916065,200,249,73.6,61.6,0,47.62209,245,355,72.9,61.3,0,38.299683,350,168,72,61.7,0,42.7395,160,354,68.4,61.2,0,50.821667,335,233,73.5,62.1,0,43.123814,230,166,71.2,61.8,0,35.25312,150,201,69.6,62.6,0,44.009388,195,392,72.8,61.6,0,40.695633,380,588,68.3,60.9,0,66.866394,575,337,73.4,62.4,0,45.2571,335,258,72.1,62.3,0,43.126022,250,177,72.2,62.3,0,57.935287,175,194,73.3,62.2,0,30.679775,190,190,70.1,61.9,0,45.075024,185,307,69.1,61.5,0,40.487144,300,303,72.2,61.3,0,35.742256,300,213,68,61.3,0,56.047375,210,890,66.5,60.7,0,90.871216,880,86.3,86.5,86.9,141.1,102.3,114,1.2,0.4,29.97
20170702,2035,87,58.6,38.63989175,40.39384167,265,49.6,44.2,5.55,80.7,76,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.6,56,100,15,100,54.4,100,0,72.8,1.4,55.4,1.8125,59.1,0,0,51.8,14,0,0,0,72.9,74.7,59.6,67.7,15,53,58.2,55.9,0,75.1,0.99,55.4,1.8125,61.7,0,0,98.2,73.1,15.3,4.1,0.4,15,15,90.8,63.1,81,100,42.7,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,206,59,0,23.289522,200,72,68,2611.5657,68.2,57,32.3,2200,263,69.6,56.8,0,42.383125,260,128,68.3,57.5,0,47.903282,125,1179,72,57.1,0,32.28424,1161.4998,607,74.5,58,0,26.417604,650,605,69.3,57.6,0,43.255527,600,205,68.1,57.8,0,35.320194,200,127,68.8,57.9,0,51.62557,125,339,69.1,58.5,0,29.6414,330,252,70.6,59,0,100,650,629,68.1,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.6,57.7,0,33.018288,500,177,72.1,61,0,46.34057,175,249,69.3,61.4,0,42.36459,245,223,71.1,61.2,0,40.69312,220,356,74.2,61,0,32.51466,350,162,73.1,61.6,0,30.831198,160,342,71.7,61.4,0,31.156147,335,340,72.4,61.2,0,28.134558,335,197,70.3,62.1,0,36.29131,195,387,72.5,61.5,0,27.273846,380,250,68.3,61,0,41.993885,245,177,72.8,60.9,0,44.31526,175,247,71.1,61,0,46.445614,245,428,72.2,60.7,0,39.136852,420,161,72.4,61.7,0,26.830462,160,341,70,61.3,0,36.51898,335,309,72.4,61.8,0,31.970713,300,407,71.4,61.1,0,28.434975,400,197,69.9,61.8,0,36.306904,195,423,70.4,60.8,0,33.39479,380,352,69,61.3,0,30.12122,335,177,72.8,60.4,0,59.039272,175,254,71.7,61.1,0,44.876827,245,360,72.4,60.6,0,37.46631,350,165,73.2,61.1,0,34.992767,160,337,73.4,60.9,0,39.139523,335,235,72.5,62.2,0,39.257164,230,292,72.3,61.1,0,36.004417,285,206,69.1,61.6,0,43.321564,195,409,72.9,61.1,0,38.499508,380,349,70.4,60.6,0,38.31867,335,182,72.5,60.8,0,56.74783,175,248,72.6,60.7,0,44.8048,245,429,72.4,60.9,0,46.495327,420,161,73.4,61,0,31.142544,160,345,71.6,60.9,0,33.451305,335,108,71.4,61.8,0,33.36192,100,338,71.5,61.6,0,38.865,335,197,70.1,262.6,0,32.35689,195,394,72.5,61.1,0,36.675655,380,343,70.1,60.9,0,41.59951,335,205,73.4,60.9,0,37.916065,200,249,73.6,61.1,0,47.62209,245,354,72.9,60.7,0,38.299683,350,168,72,61.3,0,42.7395,160,346,68.4,60.7,0,50.821667,335,232,73.5,61.8,0,43.123814,230,159,71.2,61.4,0,35.25312,150,200,69.5,62.2,0,44.009388,195,392,72.8,61.1,0,40.695633,380,585,68.3,60.4,0,66.866394,575,337,73.4,62.1,0,45.2571,335,257,72.1,61.9,0,43.126022,250,177,72.2,62,0,57.935287,175,193,73.3,61.8,0,30.679775,190,190,70.1,61.5,0,45.075024,185,308,69.1,61,0,40.487144,300,303,72.2,60.7,0,35.742256,300,212,68,60.7,0,56.047375,210,886,66.5,60.3,0,90.871216,880,86.3,86.4,86.9,139.1,102.3,113.9,1.2,0,29.97
20170702,2040,86.8,58.7,38.50595332,40.39384167,263,49.4,44,5.55,80.7,76,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.5,55.9,100,15,100,54.4,100,0,72.7,1.4,55.4,1.8125,59.2,0,0,51.3,13.7,0,0,0,72.9,74.6,59.7,67.7,15,52.7,58.2,52.8,0,75,1.01,55.4,1.8125,61.6,0,0,98.7,73,14.5,4,1.1,15,15,91.1,63.1,81,100,43.6,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100,1,72,208,59,0,23.289522,200,72,68,2123.706,68.3,56.9,36.3,2200,262,69.6,56.7,0,42.383125,260,128,68.3,57.5,0,47.903282,125,1150,72,57.1,0,32.28424,1161.4998,607,74.5,58,0,26.417604,650,607,69.4,57.7,0,43.255527,600,204,68.1,57.8,0,35.320194,200,127,68.8,57.9,0,51.62557,125,341,69.2,58.5,0,29.6414,330,254,70.6,59,0,100,650,627,68.1,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.6,57.7,0,33.018288,500,177,72.2,60.8,0,46.34057,175,249,69.3,61.2,0,42.36459,245,224,71,61,0,40.69312,220,357,74.1,60.8,0,32.51466,350,163,73.1,61.3,0,30.831198,160,341,71.7,61.1,0,31.156147,335,340,72.4,61,0,28.134558,335,198,70.2,61.9,0,36.29131,195,390,72.5,61.3,0,27.273846,380,250,68.2,60.8,0,41.993885,245,177,72.8,60.8,0,44.31526,175,249,71,60.8,0,46.445614,245,425,72.1,60.6,0,39.136852,420,161,72.4,61.5,0,26.830462,160,341,70,61.1,0,36.51898,335,309,72.4,61.6,0,31.970713,300,409,71.4,60.9,0,28.434975,400,198,69.9,61.6,0,36.306904,195,429,70.3,60.6,0,33.39479,380,355,68.9,61.1,0,30.12122,335,180,72.8,60.3,0,59.039272,175,255,71.7,60.9,0,44.876827,245,364,72.4,60.4,0,37.46631,350,165,73.1,60.9,0,34.992767,160,340,73.3,60.7,0,39.139523,335,236,72.5,61.9,0,39.257164,230,294,72.3,60.8,0,36.004417,285,209,69.1,61.4,0,43.321564,195,398,72.9,60.9,0,38.499508,380,342,70.4,60.4,0,38.31867,335,182,72.5,60.5,0,56.74783,175,249,72.6,60.6,0,44.8048,245,428,72.4,60.7,0,46.495327,420,162,73.4,60.8,0,31.142544,160,345,71.6,60.7,0,33.451305,335,107,71.3,61.5,0,33.36192,100,339,71.5,61.3,0,38.865,335,198,70.1,262.9,0,32.35689,195,384,72.4,60.9,0,36.675655,380,342,70.1,60.8,0,41.59951,335,204,73.4,60.7,0,37.916065,200,248,73.5,60.9,0,47.62209,245,355,72.8,60.5,0,38.299683,350,168,72,61.1,0,42.7395,160,349,68.3,60.5,0,50.821667,335,232,73.5,61.6,0,43.123814,230,166,71.2,61.2,0,35.25312,150,200,69.5,62,0,44.009388,195,391,72.8,60.9,0,40.695633,380,588,68.2,60.3,0,66.866394,575,337,73.4,61.8,0,45.2571,335,257,72.1,61.7,0,43.126022,250,177,72.1,61.8,0,57.935287,175,194,73.3,61.6,0,30.679775,190,189,70.1,61.2,0,45.075024,185,307,69,60.8,0,40.487144,300,304,72.2,60.5,0,35.742256,300,212,67.9,60.5,0,56.047375,210,889,66.4,60.2,0,90.85896,880,86.3,86.4,86.7,141.1,102.2,113.8,1.2,-0.2,29.97
20170702,2045,86.7,58.6,38.39291529,40.39384167,262,49.4,44,5.55,80.6,76,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.5,55.9,100,15,100,54.4,100,0,72.7,1.4,55.4,1.8125,59.2,0,0,51.3,13.7,0,0,0,72.8,74.6,59.5,68,15,52.3,58.2,54.9,0,74.9,1.01,55.4,1.8125,61.5,0,0,98.6,73.6,14.9,3.9,1.1,15,15,90.8,63.1,81,100,42.5,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,209,59,0,23.289522,200,72,68,2123.706,68.2,56.9,37.4,2200,262,69.6,56.7,0,42.383125,260,128,68.3,57.5,0,47.903282,125,1154,72,57,0,32.28424,1161.4998,609,74.5,57.9,0,26.417604,650,605,69.4,57.6,0,43.255527,600,204,68,57.8,0,35.320194,200,126,68.7,57.9,0,51.62557,125,340,69.1,58.4,0,29.6414,330,252,70.6,59,0,100,650,627,68.1,59.2,0,100,950,513,0,57.7,0,31.717196,500,510,69.5,57.7,0,33.018288,500,178,72.1,60.7,0,46.34057,175,250,69.2,61.1,0,42.36459,245,224,71,60.9,0,40.69312,220,357,74,60.8,0,32.51466,350,163,73,61.2,0,30.831198,160,343,71.7,61,0,31.156147,335,342,72.3,60.9,0,28.134558,335,199,70.2,61.7,0,36.29131,195,394,72.5,61.1,0,27.273846,380,250,68.2,60.7,0,41.993885,245,177,72.8,60.7,0,44.31526,175,248,71,60.8,0,46.445614,245,424,72,60.5,0,39.136852,420,162,72.4,61.3,0,26.830462,160,340,69.9,61,0,36.51898,335,309,72.3,61.4,0,31.970713,300,409,71.4,60.7,0,28.434975,400,198,69.8,61.4,0,36.306904,195,419,70.3,60.4,0,33.39479,380,356,68.9,61,0,30.12122,335,181,72.8,60.2,0,59.039272,175,255,71.7,60.7,0,44.876827,245,365,72.3,60.4,0,37.46631,350,165,73.1,60.8,0,34.992767,160,340,73.3,60.6,0,39.139523,335,238,72.5,61.8,0,39.257164,230,295,72.3,60.7,0,36.004417,285,209,69,61.3,0,43.321564,195,394,72.9,60.8,0,38.499508,380,338,70.3,60.3,0,39.65054,335,184,72.5,60.4,0,56.74783,175,250,72.5,60.4,0,44.8048,245,431,72.3,60.6,0,46.495327,420,163,73.4,60.6,0,31.142544,160,346,71.5,60.6,0,33.451305,335,108,71.4,61.4,0,33.36192,100,341,71.5,61.2,0,38.865,335,198,70.1,262.8,0,32.35689,195,388,72.4,60.7,0,36.675655,380,345,70.1,60.6,0,41.59951,335,205,73.4,60.6,0,37.916065,200,249,73.5,60.8,0,47.62209,245,355,72.7,60.4,0,38.299683,350,169,71.9,60.9,0,42.7395,160,351,68.3,60.3,0,50.821667,335,233,73.5,61.4,0,43.123814,230,168,71.2,61,0,35.25312,150,201,69.5,61.8,0,44.009388,195,389,72.7,60.8,0,40.695633,380,591,68.2,60.1,0,66.866394,575,337,73.3,61.7,0,45.2571,335,258,72.1,61.5,0,43.126022,250,177,72.1,61.6,0,57.935287,175,194,73.3,61.4,0,30.679775,190,189,70.1,61.1,0,45.075024,185,310,69,60.7,0,40.487144,300,304,72.1,60.4,0,35.742256,300,212,67.8,60.4,0,56.047375,210,891,66.4,60.1,0,90.84671,880,86.3,86.4,86.8,142.1,102.2,113.8,3.1,0,29.97
20170702,2050,86.6,58.9,38.40297568,40.39384167,262,49.4,44.1,5.55,80.7,76,-0.2,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.5,55.9,100,15,100,54.8,100,0,72.7,1.4,55.8,1.8125,59.2,0,0,51.3,13.9,0,0,0,72.8,74.5,59.5,67.9,15,51.8,58.4,55.4,0,74.9,1,55.8,1.8125,61.4,0,0,98.7,73.3,15.1,4.1,0.8,15,15,91.2,63.1,81,100,41.4,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,206,59,0,23.289522,200,72,68,2611.5657,68.2,56.9,35.6,2200,262,69.6,56.8,0,42.383125,260,128,68.3,57.5,0,47.903282,125,1147,72,57.1,0,32.28424,1161.4998,607,74.5,58,0,26.417604,650,607,69.4,57.6,0,43.255527,600,205,68,57.9,0,35.320194,200,127,68.7,57.9,0,51.62557,125,341,69.1,58.5,0,29.6414,330,253,70.6,59.1,0,100,650,629,68.1,59.2,0,100,950,514,0,57.8,0,31.717196,500,510,69.6,57.7,0,33.018288,500,177,72.1,60.6,0,46.34057,175,248,69.2,61,0,42.36459,245,224,70.9,60.8,0,40.69312,220,357,73.9,60.6,0,32.51466,350,163,73,61.1,0,30.831198,160,343,71.6,60.9,0,31.156147,335,341,72.3,60.8,0,28.134558,335,198,70.2,61.7,0,36.29131,195,391,72.5,61,0,27.273846,380,251,68.2,60.6,0,41.993885,245,177,72.7,60.6,0,44.31526,175,249,71,60.6,0,46.445614,245,427,71.9,60.4,0,39.136852,420,162,72.4,61.2,0,26.830462,160,341,69.9,60.9,0,36.51898,335,309,72.3,61.3,0,31.970713,300,407,71.3,60.6,0,28.434975,400,198,69.8,61.3,0,36.306904,195,417,70.3,60.4,0,33.39479,380,353,68.9,60.9,0,30.12122,335,178,72.8,60.1,0,59.039272,175,253,71.6,60.7,0,44.876827,245,361,72.3,60.2,0,37.46631,350,165,73.1,60.7,0,34.992767,160,337,73.3,60.5,0,39.139523,335,236,72.4,61.7,0,39.257164,230,292,72.2,60.6,0,36.004417,285,207,69,61.2,0,43.321564,195,409,72.9,60.7,0,38.499508,380,348,70.3,60.2,0,38.758553,335,183,72.5,60.4,0,56.74783,175,250,72.5,60.4,0,44.8048,245,429,72.2,60.5,0,46.495327,420,163,73.4,60.5,0,31.142544,160,344,71.4,60.5,0,33.451305,335,108,71.3,61.2,0,33.36192,100,341,71.5,61.1,0,38.865,335,199,70.1,262.9,0,32.35689,195,390,72.4,60.6,0,36.675655,380,343,70.1,60.5,0,41.59951,335,206,73.3,60.5,0,37.916065,200,248,73.5,60.7,0,47.62209,245,356,72.7,60.3,0,38.299683,350,168,71.9,60.8,0,42.7395,160,350,68.2,60.3,0,50.821667,335,232,73.4,61.3,0,43.123814,230,165,71.2,60.9,0,35.25312,150,201,69.5,61.7,0,44.009388,195,395,72.7,60.6,0,40.695633,380,585,68.1,60.1,0,66.866394,575,337,73.3,61.5,0,45.2571,335,257,72.1,61.4,0,43.126022,250,177,72.1,61.5,0,57.935287,175,194,73.2,61.3,0,30.679775,190,190,70,61,0,45.075024,185,306,67.7,60.6,0,40.487144,300,304,72.2,60.3,0,35.742256,300,212,67.8,60.4,0,56.047375,210,885,66.4,60,0,90.90798,880,86.3,86.4,86.9,140.1,102.2,113.6,1.2,-0.8,29.97
