20170702,2055,86.5,58.8,38.28428067,40.39384167,260,49.4,44,5.55,80.6,75.9,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.5,55.9,100,15,100,54.8,100,0,72.7,1.4,55.8,1.8125,59.2,0,0,51.7,13.8,0,0,0,72.8,74.5,59.6,68,15,51.4,58.4,53.7,0,74.8,0.98,55.8,1.8125,61.4,0,0,98.6,73.4,14.7,3.7,1.1,15,15,90.9,63.1,81,100,41.7,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,207,59,0,23.289522,200,72,68,2611.5657,68.3,56.9,32.8,2200,263,69.6,56.7,0,42.383125,260,128,68.3,57.5,0,47.903282,125,1171,72,57.1,0,32.28424,1161.4998,608,74.5,58,0,26.417604,650,606,69.4,57.6,0,43.255527,600,204,67.9,57.8,0,35.320194,200,126,68.7,57.9,0,51.62557,125,340,69.1,58.5,0,29.6414,330,252,70.6,59,0,100,650,626,68.1,59.2,0,100,950,513,0,57.7,0,31.717196,500,510,69.5,57.7,0,33.018288,500,177,72.1,60.5,0,46.34057,175,250,69.2,60.9,0,42.36459,245,223,70.9,60.8,0,40.69312,220,358,73.8,60.6,0,32.51466,350,163,73,61,0,30.831198,160,341,71.6,60.8,0,31.156147,335,342,72.3,60.7,0,28.134558,335,197,70.2,61.6,0,36.29131,195,392,72.4,60.9,0,27.273846,380,252,68.1,60.5,0,41.993885,245,177,72.7,60.5,0,44.31526,175,248,71,60.6,0,46.445614,245,427,71.8,60.3,0,39.136852,420,161,72.3,61.2,0,26.830462,160,340,69.9,60.8,0,36.51898,335,309,72.3,61.2,0,31.970713,300,408,71.3,60.5,0,28.434975,400,197,69.8,61.2,0,36.306904,195,425,70.2,60.3,0,33.39479,380,349,68.8,60.9,0,30.12122,335,178,72.8,60.1,0,59.039272,175,252,71.6,60.6,0,44.876827,245,359,72.2,60.2,0,37.46631,350,165,73.1,60.6,0,34.992767,160,337,73.3,60.5,0,39.139523,335,236,72.4,61.6,0,39.257164,230,290,72.2,60.5,0,36.004417,285,206,69,61.1,0,43.321564,195,407,72.9,60.6,0,38.499508,380,351,70.3,60.1,0,38.758553,335,183,72.4,60.3,0,56.74783,175,248,72.4,60.3,0,44.8048,245,429,72.2,60.4,0,46.495327,420,162,73.3,60.5,0,31.142544,160,346,71.4,60.4,0,33.451305,335,108,71.3,61.2,0,33.36192,100,341,71.5,61.1,0,38.865,335,198,70.1,262.5,0,32.35689,195,388,72.4,60.6,0,36.675655,380,344,70,60.5,0,41.59951,335,205,73.3,60.4,0,37.916065,200,250,73.5,60.7,0,47.62209,245,354,72.6,60.2,0,38.299683,350,168,71.9,60.8,0,42.7395,160,351,68.1,60.2,0,50.821667,335,232,73.4,61.2,0,43.123814,230,161,71.2,60.8,0,35.25312,150,200,69.5,61.6,0,44.009388,195,390,72.7,60.6,0,40.695633,380,582,68.1,60,0,66.866394,575,337,73.3,61.4,0,45.2571,335,258,72,61.3,0,43.126022,250,177,72.1,61.4,0,57.935287,175,193,73.2,61.2,0,30.679775,190,190,70,60.9,0,45.075024,185,306,68.9,60.5,0,40.487144,300,303,72.1,60.2,0,35.742256,300,212,67.7,60.3,0,56.047375,210,891,66.4,60,0,90.7977,880,86.3,86.4,86.7,142.1,102.1,113.4,1.4,0,29.98
20170702,2100,86.4,59.2,38.32433384,40.39384167,259,49,43.8,5.55,80.5,75.8,-0.2,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.9,73.4,55.8,100,15,100,54.8,100,0,72.7,1.4,55.8,1.8125,59.3,0,0,51.8,13.9,0,0,0,72.8,74.6,60,67.6,15,51,58.4,56,0,74.9,0.97,55.8,1.8125,61.3,0,0,99.8,72.7,15.4,3.8,1.5,15,15,91.1,63.1,81,100,40.4,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,206,59,0,23.289522,200,72,68,2123.706,68.2,56.8,35.8,2200,263,69.5,56.6,0,42.383125,260,127,68.3,57.4,0,47.903282,125,1141,72,57,0,32.28424,1161.4998,607,74.5,57.9,0,26.417604,650,606,69.3,57.6,0,43.255527,600,204,67.9,57.8,0,35.320194,200,127,68.7,57.8,0,51.62557,125,340,69.1,58.4,0,29.6414,330,252,70.6,59,0,100,650,631,68,59.2,0,100,950,514,0,57.7,0,31.717196,500,510,69.5,57.6,0,33.018288,500,177,72,60.8,0,46.34057,175,249,69.1,61.1,0,42.36459,245,223,70.8,61,0,40.69312,220,354,73.7,60.8,0,32.51466,350,163,72.9,61.1,0,30.831198,160,342,71.6,60.9,0,31.156147,335,340,72.2,60.8,0,28.134558,335,198,70.1,61.7,0,36.29131,195,391,72.4,61.1,0,27.273846,380,251,68.1,60.7,0,41.993885,245,176,72.7,60.8,0,44.31526,175,247,70.9,60.8,0,46.445614,245,424,71.7,60.6,0,39.136852,420,161,72.3,61.3,0,26.830462,160,341,69.9,60.9,0,36.51898,335,309,72.2,61.3,0,31.970713,300,408,71.3,60.7,0,28.434975,400,198,69.8,61.3,0,36.306904,195,414,70.2,60.5,0,33.39479,380,349,68.9,61,0,30.12122,335,178,72.8,60.4,0,59.039272,175,253,71.6,60.9,0,44.876827,245,360,72.2,60.4,0,37.46631,350,165,73,60.8,0,34.992767,160,337,73.3,60.7,0,39.139523,335,236,72.4,61.7,0,39.257164,230,291,72.2,60.6,0,36.004417,285,207,68.9,61.2,0,43.321564,195,406,72.9,60.7,0,38.499508,380,348,70.3,60.3,0,38.758553,335,182,72.4,60.5,0,56.74783,175,249,72.4,60.6,0,44.8048,245,425,72.1,60.6,0,46.495327,420,163,73.3,60.7,0,31.142544,160,345,71.4,60.6,0,33.451305,335,110,71.2,61.2,0,33.36192,100,343,71.4,61.2,0,38.865,335,198,70,262.7,0,32.35689,195,387,72.4,60.7,0,36.675655,380,343,70,60.7,0,41.59951,335,207,73.3,60.6,0,37.916065,200,248,73.5,61,0,47.62209,245,354,72.6,60.5,0,38.299683,350,168,71.9,60.9,0,42.7395,160,349,68.1,60.5,0,50.821667,335,232,73.4,61.3,0,43.123814,230,166,71.2,60.9,0,35.25312,150,200,69.4,61.7,0,44.009388,195,393,72.6,60.8,0,40.695633,380,590,68,60.4,0,66.866394,575,337,73.2,61.5,0,45.2571,335,257,72,61.4,0,43.126022,250,177,72.1,61.4,0,57.935287,175,194,73.2,61.3,0,30.679775,190,189,69.9,61,0,45.075024,185,305,68.9,60.8,0,40.487144,300,303,72,60.4,0,35.742256,300,212,67.7,60.6,0,56.047375,210,888,66.3,60.4,0,90.785446,880,86.3,86.4,86.6,140.1,102.1,113.5,-0.1,1.5,29.98
20170702,2105,86.3,59.4,38.30301835,40.16089167,262,48.9,44,5.55,80.1,75.8,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.4,55.7,100,15,99.7,54.8,100,0,72.6,1.4,55.8,1.8125,59.2,0,0,51.8,14.1,0,0,0,72.8,74.5,60.3,68,15,51.1,58.4,57.5,0,74.9,1,55.8,1.8125,61.3,0,0,99.1,73.4,15.9,4.2,0.7,15,15,91,63.1,81,100,40.8,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,207,58.9,0,23.289522,200,72,68,2123.706,68.2,56.7,36.9,2200,262,69.5,56.5,0,42.383125,260,128,68.3,57.3,0,47.903282,125,1180,72,56.9,0,32.28424,1161.4998,606,74.5,57.8,0,26.417604,650,606,69.3,57.4,0,43.255527,600,205,67.9,57.6,0,35.320194,200,127,68.6,57.7,0,51.62557,125,341,69.1,58.3,0,29.6414,330,252,70.5,58.9,0,100,650,627,68,59,0,100,950,514,0,57.5,0,31.717196,500,510,69.5,57.5,0,33.018288,500,177,72,61.2,0,46.34057,175,250,69.1,61.6,0,42.36459,245,224,70.8,61.4,0,40.69312,220,357,73.7,61.2,0,32.51466,350,163,72.9,61.4,0,30.831198,160,344,71.6,61.3,0,31.156147,335,343,72.2,61.2,0,28.134558,335,198,70.1,61.9,0,36.29131,195,393,72.4,61.4,0,27.273846,380,251,68.2,61.1,0,41.993885,245,177,72.7,61.3,0,44.31526,175,248,70.9,61.3,0,46.445614,245,428,71.6,61,0,39.136852,420,162,72.3,61.6,0,26.830462,160,342,69.9,61.3,0,36.51898,335,309,72.2,61.6,0,31.970713,300,410,71.3,61,0,28.434975,400,198,69.7,61.7,0,36.306904,195,408,70.2,60.9,0,33.39479,380,354,68.8,61.4,0,30.12122,335,178,72.7,60.9,0,59.039272,175,254,71.6,61.3,0,44.876827,245,361,72.1,60.9,0,37.46631,350,165,73,61.2,0,34.992767,160,338,73.2,61.1,0,39.139523,335,236,72.4,62,0,39.257164,230,293,72.2,61,0,36.004417,285,207,69,61.6,0,43.321564,195,411,72.8,61.2,0,38.499508,380,348,70.3,60.8,0,39.210655,335,184,72.4,61,0,56.74783,175,250,72.4,61.1,0,44.8048,245,430,72.1,61.1,0,46.495327,420,163,73.3,61,0,31.142544,160,345,71.3,61,0,33.451305,335,107,71.3,61.6,0,33.36192,100,342,71.4,61.5,0,38.865,335,199,70,262.7,0,32.35689,195,385,72.4,61.1,0,36.675655,380,344,70,61.1,0,41.59951,335,207,73.3,61.1,0,37.916065,200,250,73.4,61.4,0,47.62209,245,355,72.5,61,0,38.299683,350,168,71.9,61.3,0,42.7395,160,354,68.1,60.9,0,50.821667,335,233,73.4,61.5,0,43.123814,230,168,71.1,61.3,0,35.25312,150,200,69.4,62.1,0,44.009388,195,393,72.6,61.2,0,40.695633,380,586,68,60.8,0,66.866394,575,337,73.2,61.7,0,45.2571,335,258,72,61.7,0,43.126022,250,178,72,61.7,0,57.935287,175,194,73.1,61.6,0,30.679775,190,190,70,61.4,0,45.075024,185,309,68.9,61.2,0,40.487144,300,305,72,60.9,0,35.742256,300,212,67.7,61,0,56.047375,210,889,66.3,60.8,0,90.785446,880,86.2,86.4,86.7,141.1,102.1,113.6,1.2,0,29.98
20170702,2110,86.3,59.5,38.33339607,40.16089167,263,49.2,44.2,5.55,80,75.6,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.5,55.9,100,15,99.9,54.8,100,0,72.7,1.4,55.8,1.8125,59.2,0,0,51.8,13.8,0,0,0,72.7,74.5,60.4,67.7,15,51.1,58.4,53.2,0,74.9,1.01,55.8,1.8125,61.4,0,0,98.5,73.1,14.5,3.7,1.4,15,15,90.8,63.1,81,100,40.2,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,206,59,0,23.289522,200,72,68,2123.706,68.3,56.9,33.2,2200,261,69.5,56.6,0,42.383125,260,127,68.3,57.4,0,47.903282,125,1171,71.9,57,0,32.28424,1161.4998,610,74.4,57.9,0,26.417604,650,604,69.3,57.6,0,43.255527,600,204,67.8,57.8,0,35.320194,200,126,68.6,57.8,0,51.62557,125,340,69.1,58.4,0,29.6414,330,252,70.5,58.9,0,100,650,627,68.1,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.5,57.6,0,33.018288,500,177,72,61.3,0,46.34057,175,249,69.1,61.7,0,42.36459,245,223,70.8,61.5,0,40.69312,220,356,73.6,61.3,0,32.51466,350,162,72.9,61.6,0,30.831198,160,343,71.6,61.5,0,31.156147,335,341,72.2,61.3,0,28.134558,335,198,70.1,62.1,0,36.29131,195,390,72.4,61.6,0,27.273846,380,250,68.1,61.3,0,41.993885,245,176,72.7,61.4,0,44.31526,175,248,70.9,61.4,0,46.445614,245,426,71.6,61.2,0,39.136852,420,161,72.3,61.8,0,26.830462,160,341,69.8,61.5,0,36.51898,335,309,72.2,61.8,0,31.970713,300,407,71.3,61.2,0,28.434975,400,197,69.7,61.8,0,36.306904,195,427,70.2,61.1,0,33.39479,380,352,68.9,61.6,0,30.12122,335,178,72.7,61,0,59.039272,175,251,71.6,61.5,0,44.876827,245,359,72.1,61.1,0,37.46631,350,165,73,61.4,0,34.992767,160,337,73.2,61.2,0,39.139523,335,235,72.4,62.2,0,39.257164,230,292,72.2,61.2,0,36.004417,285,206,68.9,61.7,0,43.321564,195,409,72.8,61.4,0,38.499508,380,353,70.3,60.9,0,39.198437,335,183,72.4,61.2,0,56.74783,175,249,72.4,61.2,0,44.8048,245,428,72,61.3,0,46.495327,420,162,73.3,61.2,0,31.142544,160,345,71.4,61.1,0,33.451305,335,108,71.3,61.7,0,33.36192,100,341,71.4,61.7,0,38.865,335,198,70,262.6,0,32.35689,195,385,72.4,61.3,0,36.675655,380,343,70,61.3,0,41.59951,335,206,73.3,61.2,0,37.916065,200,249,73.4,61.5,0,47.62209,245,355,72.5,61.1,0,38.299683,350,168,71.9,61.5,0,42.7395,160,351,68.1,61,0,50.821667,335,231,73.3,61.7,0,43.123814,230,170,71.2,61.4,0,35.25312,150,200,69.5,62.2,0,44.009388,195,392,72.6,61.4,0,40.695633,380,586,68.1,60.9,0,66.866394,575,337,73.2,62,0,45.2571,335,258,72,61.9,0,43.126022,250,177,72,61.9,0,57.935287,175,194,73.1,61.8,0,30.679775,190,190,70,61.6,0,45.075024,185,308,68.9,61.3,0,40.487144,300,304,72.1,61.1,0,35.742256,300,212,67.7,61.1,0,56.047375,210,888,66.3,60.9,0,90.773186,880,86.2,86.3,86.7,141.1,102,113.5,1.2,0.1,29.98
20170702,2115,86.2,59.4,38.22092229,40.16089167,262,49,43.9,5.55,80.1,75.7,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.5,55.8,100,15,99.7,54.8,100,0,72.7,1.4,55.8,1.8125,59.2,0,0,51.7,13.7,0,0,0,72.7,74.4,60.4,67.9,15,51.2,58.4,56.9,0,74.9,1,55.8,1.8125,61.5,0,0,98.6,73.2,15.8,4,0.6,15,15,91.6,63.1,81,100,39.9,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,206,58.9,0,23.289522,200,72,68,2123.706,68.2,56.8,36.2,2200,261,69.5,56.6,0,42.383125,260,128,68.2,57.4,0,47.903282,125,1180,71.9,56.9,0,32.28424,1161.4998,606,74.4,57.8,0,26.417604,650,605,69.3,57.5,0,43.255527,600,204,67.8,57.7,0,35.320194,200,127,68.6,57.8,0,51.62557,125,340,69.1,58.3,0,29.6414,330,253,70.5,58.9,0,100,650,630,68.1,59.1,0,100,950,514,0,57.6,0,31.717196,500,510,69.5,57.6,0,33.018288,500,177,72,61.4,0,46.34057,175,250,69.1,61.8,0,42.36459,245,224,70.8,61.6,0,40.69312,220,356,73.6,61.4,0,32.51466,350,163,72.9,61.7,0,30.831198,160,341,71.6,61.6,0,31.156147,335,341,72.2,61.4,0,28.134558,335,198,70.1,62.2,0,36.29131,195,387,72.4,61.8,0,27.273846,380,251,68.1,61.4,0,41.993885,245,177,72.7,61.5,0,44.31526,175,248,70.9,61.5,0,46.445614,245,426,71.5,61.2,0,39.136852,420,162,72.2,61.9,0,26.830462,160,341,69.8,61.6,0,36.51898,335,309,72.2,61.9,0,31.970713,300,409,71.2,61.3,0,28.434975,400,197,69.7,61.9,0,36.306904,195,415,70.2,61.2,0,33.39479,380,350,68.9,61.7,0,30.12122,335,179,72.7,61.1,0,59.039272,175,254,71.6,61.6,0,44.876827,245,361,72,61.2,0,37.46631,350,165,73,61.5,0,34.992767,160,338,73.2,61.3,0,39.139523,335,236,72.4,62.3,0,39.257164,230,292,72.2,61.3,0,36.004417,285,207,68.9,61.9,0,43.321564,195,402,72.8,61.5,0,38.499508,380,346,70.3,61.1,0,39.198437,335,184,72.4,61.3,0,56.74783,175,250,72.4,61.3,0,44.8048,245,428,72,61.4,0,46.495327,420,163,73.3,61.3,0,31.142544,160,345,71.3,61.2,0,33.451305,335,107,71.2,61.9,0,33.36192,100,340,71.4,61.8,0,38.865,335,198,70,262.6,0,32.35689,195,388,72.4,61.4,0,36.675655,380,344,70,61.4,0,41.59951,335,204,73.3,61.4,0,37.916065,200,250,73.4,61.6,0,47.62209,245,355,72.5,61.2,0,38.299683,350,168,71.9,61.6,0,42.7395,160,351,68.1,61.1,0,50.821667,335,232,73.3,61.9,0,43.123814,230,168,71.2,61.5,0,35.25312,150,200,69.4,62.4,0,44.009388,195,387,72.6,61.5,0,40.695633,380,586,68.1,61,0,66.866394,575,337,73.2,62.1,0,45.2571,335,258,72,62.1,0,43.126022,250,178,72,62.1,0,57.935287,175,195,73.1,61.9,0,30.679775,190,190,70,61.7,0,45.075024,185,307,68.9,61.4,0,40.487144,300,304,72,61.2,0,35.742256,300,213,67.8,61.2,0,56.047375,210,889,66.4,61,0,90.773186,880,86.2,86.3,86.7,140.1,102,113.6,1.2,0.1,29.98
20170702,2120,86.1,59.4,38.13899896,40.16089167,263,48.9,43.9,5.55,80,75.5,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.3,55.7,100,15,99.6,54.8,100,0,72.6,1.4,55.8,1.8125,59.2,0,0,51.6,13.6,0,0,0,72.7,74.4,60.4,67.9,15,51.2,58.4,58.4,0,74.8,0.98,55.8,1.8125,61.6,0,0,98.3,73.2,16,3.9,1.1,15,15,90.8,63.1,81.2,100,39.3,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,206,58.8,0,23.289522,200,72,68,2123.706,68.1,56.7,32.4,2200,261,69.5,56.5,0,42.383125,260,127,68.2,57.3,0,47.903282,125,1147,71.9,56.9,0,32.28424,1161.4998,609,74.4,57.8,0,26.417604,650,606,69.2,57.5,0,43.255527,600,204,67.8,57.7,0,35.320194,200,127,68.6,57.7,0,51.62557,125,340,69,58.3,0,29.6414,330,252,70.5,58.9,0,100,650,626,68,59,0,100,950,513,0,57.6,0,31.717196,500,510,69.5,57.5,0,33.018288,500,177,72,61.5,0,46.34057,175,249,69.1,61.8,0,42.36459,245,223,70.8,61.7,0,40.69312,220,357,73.5,61.5,0,32.51466,350,162,72.9,61.8,0,30.831198,160,340,71.6,61.6,0,31.156147,335,340,72.2,61.5,0,28.134558,335,197,70.1,62.3,0,36.29131,195,392,72.4,61.8,0,27.273846,380,250,68.1,61.4,0,41.993885,245,177,72.7,61.5,0,44.31526,175,248,70.9,61.5,0,46.445614,245,427,71.5,61.3,0,39.136852,420,161,72.2,62,0,26.830462,160,340,69.8,61.6,0,36.51898,335,309,72.2,62,0,31.970713,300,409,71.3,61.4,0,28.434975,400,198,69.7,62,0,36.306904,195,430,70.2,61.2,0,33.39479,380,357,68.9,61.7,0,30.12122,335,177,72.7,61.1,0,59.039272,175,253,71.6,61.6,0,44.876827,245,359,72,61.2,0,37.46631,350,165,73,61.5,0,34.992767,160,339,73.2,61.4,0,39.139523,335,236,72.4,62.3,0,39.257164,230,290,72.2,61.3,0,36.004417,285,207,69,61.9,0,43.321564,195,409,72.8,61.5,0,38.499508,380,352,70.3,61.1,0,39.198437,335,183,72.4,61.3,0,56.74783,175,249,72.3,61.3,0,44.8048,245,430,72,61.4,0,46.495327,420,162,73.3,61.3,0,31.142544,160,348,71.3,61.3,0,33.451305,335,109,71.2,61.9,0,33.36192,100,341,71.4,61.8,0,38.865,335,198,70,262.9,0,32.35689,195,386,72.4,61.4,0,36.675655,380,343,70,61.4,0,41.59951,335,203,73.3,61.4,0,37.916065,200,249,73.4,61.6,0,47.62209,245,354,72.4,61.2,0,38.299683,350,168,71.9,61.6,0,42.7395,160,347,68.1,61.2,0,50.821667,335,232,73.3,61.9,0,43.123814,230,166,71.2,61.6,0,35.25312,150,200,69.4,62.4,0,44.009388,195,393,72.6,61.5,0,40.695633,380,584,68.1,61,0,66.866394,575,337,73.2,62.2,0,45.2571,335,258,72,62.1,0,43.126022,250,177,72,62.2,0,57.935287,175,195,73.1,62,0,30.679775,190,189,70,61.8,0,45.075024,185,307,68.9,61.5,0,40.487144,300,304,72.1,61.2,0,35.742256,300,212,67.8,61.3,0,56.047375,210,888,66.4,61,0,90.76093,880,86.2,86.3,86.8,142.1,101.9,113.4,1.2,-0.1,29.98
20170702,2125,86.1,59.2,38.07866189,40.16089167,263,49,43.9,5.55,79.9,75.4,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.3,55.7,100,15,99.4,54.8,100,0,72.6,1.4,55.8,1.8125,59.2,0,0,51.7,14.1,0,0,0,72.7,74.4,60.6,68.1,15,51.2,58.4,56.2,0,74.8,1,55.8,1.8125,61.7,0,0,98.3,73.6,15.3,3.8,1,15,15,90.8,63.1,81.2,100,39.3,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,208,58.8,0,23.289522,200,72,68,2123.706,68.1,56.7,35.5,2200,262,69.4,56.5,0,42.383125,260,128,68.2,57.3,0,47.903282,125,1149,71.9,56.8,0,32.28424,1161.4998,605,74.4,57.8,0,26.417604,650,607,69.2,57.4,0,43.255527,600,205,67.8,57.6,0,35.320194,200,127,68.5,57.7,0,51.62557,125,340,69,58.3,0,29.6414,330,253,70.5,58.8,0,100,650,630,68,59,0,100,950,514,0,57.5,0,31.717196,500,510,69.4,57.5,0,33.018288,500,177,72,61.5,0,46.34057,175,249,69.1,61.9,0,42.36459,245,223,70.8,61.6,0,40.69312,220,357,73.5,61.5,0,32.51466,350,162,72.9,61.8,0,30.831198,160,341,71.6,61.7,0,31.156147,335,340,72.2,61.5,0,28.134558,335,197,70.1,62.3,0,36.29131,195,392,72.3,61.8,0,27.273846,380,251,68.2,61.4,0,41.993885,245,177,72.7,61.5,0,44.31526,175,248,70.9,61.5,0,46.445614,245,426,71.4,61.3,0,39.136852,420,162,72.2,62,0,26.830462,160,343,69.8,61.7,0,36.51898,335,309,72.2,62,0,31.970713,300,409,71.3,61.4,0,28.434975,400,199,69.7,62,0,36.306904,195,419,70.2,61.2,0,33.39479,380,356,68.9,61.8,0,30.12122,335,177,72.7,61.1,0,59.039272,175,254,71.6,61.6,0,44.876827,245,359,72,61.2,0,37.46631,350,165,73,61.5,0,34.992767,160,339,73.2,61.4,0,39.139523,335,236,72.4,62.4,0,39.257164,230,292,72.2,61.4,0,36.004417,285,206,68.9,61.9,0,43.321564,195,408,72.8,61.6,0,38.499508,380,350,70.3,61.1,0,39.198437,335,183,72.4,61.3,0,56.74783,175,249,72.3,61.3,0,44.8048,245,429,71.9,61.4,0,46.495327,420,162,73.3,61.4,0,31.142544,160,344,71.3,61.3,0,33.451305,335,108,71.2,62,0,33.36192,100,341,71.4,61.9,0,38.865,335,199,70,262.9,0,32.35689,195,387,72.4,61.5,0,36.675655,380,344,70,61.4,0,41.59951,335,205,73.3,61.4,0,37.916065,200,248,73.4,61.7,0,47.62209,245,355,72.4,61.3,0,38.299683,350,168,71.9,61.7,0,42.7395,160,349,68.1,61.2,0,50.821667,335,232,73.3,62,0,43.123814,230,164,71.2,61.7,0,35.25312,150,200,69.4,62.4,0,44.009388,195,391,72.6,61.5,0,40.695633,380,586,68.1,61,0,66.866394,575,337,73.2,62.2,0,45.2571,335,258,72,62.2,0,43.126022,250,177,72,62.2,0,57.935287,175,195,73.1,62,0,30.679775,190,189,70,61.8,0,45.075024,185,307,68.9,61.5,0,40.487144,300,303,72.1,61.2,0,35.742256,300,212,67.8,61.3,0,56.047375,210,893,66.4,61,0,90.31981,880,86.2,86.3,86.6,142.1,101.9,113.3,1.2,-0.1,29.98
20170702,2130,86.1,59.7,38.22952404,40.16089167,259,49,43.9,5.55,79.8,75.4,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.2,55.7,100,15,99.2,54.8,100,0,72.5,1.4,55.8,1.8125,59.2,0,0,51.8,13.8,0,0,0,72.7,74.4,60.5,68,15,51.3,58.4,54.5,0,74.8,1,55.8,1.8125,61.7,0,0,98.3,73.3,14.8,4.1,0.7,15,15,90.8,63.1,81.2,100,40.6,0,84.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,208,58.8,0,23.289522,200,72,68,2123.706,68.1,56.7,35.6,2200,263,69.4,56.5,0,42.383125,260,128,68.2,57.3,0,47.903282,125,1176,71.9,56.8,0,32.28424,1161.4998,607,74.4,57.7,0,26.417604,650,608,69.2,57.4,0,43.255527,600,205,67.7,57.6,0,35.320194,200,128,68.5,57.7,0,51.62557,125,341,69,58.2,0,29.6414,330,253,70.5,58.8,0,100,650,630,68,59,0,100,950,514,0,57.5,0,31.717196,500,510,69.4,57.4,0,33.018288,500,177,72,61.5,0,46.34057,175,249,69.2,61.9,0,42.36459,245,223,70.8,61.7,0,40.69312,220,356,73.5,61.5,0,32.51466,350,162,72.8,61.8,0,30.831198,160,342,71.5,61.7,0,31.156147,335,339,72.2,61.5,0,28.134558,335,197,70.1,62.3,0,36.29131,195,387,72.3,61.8,0,27.273846,380,251,68.2,61.4,0,41.993885,245,177,72.7,61.5,0,44.31526,175,248,70.9,61.6,0,46.445614,245,425,71.4,61.3,0,39.136852,420,161,72.2,62,0,26.830462,160,340,69.8,61.7,0,36.51898,335,309,72.2,62,0,31.970713,300,407,71.3,61.4,0,28.434975,400,197,69.8,62,0,36.306904,195,431,70.2,61.2,0,33.39479,380,353,68.9,61.8,0,30.12122,335,180,72.7,61.1,0,59.039272,175,254,71.6,61.6,0,44.876827,245,364,72,61.2,0,37.46631,350,165,72.9,61.5,0,34.992767,160,342,73.2,61.4,0,39.139523,335,238,72.4,62.4,0,39.257164,230,294,72.2,61.4,0,36.004417,285,209,69,62,0,43.321564,195,394,72.8,61.5,0,38.499508,380,336,70.3,61.1,0,39.198437,335,184,72.4,61.3,0,56.74783,175,249,72.3,61.3,0,44.8048,245,426,71.9,61.4,0,46.495327,420,162,73.2,61.4,0,31.142544,160,345,71.3,61.3,0,33.451305,335,109,71.2,62,0,33.36192,100,342,71.4,61.9,0,38.865,335,199,70,262.5,0,32.35689,195,385,72.4,61.5,0,36.675655,380,344,70,61.4,0,41.59951,335,207,73.3,61.4,0,37.916065,200,248,73.4,61.7,0,47.62209,245,355,72.4,61.2,0,38.299683,350,168,71.8,61.6,0,42.7395,160,347,68.1,61.2,0,50.821667,335,232,73.3,62,0,43.123814,230,164,71.2,61.7,0,35.25312,150,199,69.4,62.4,0,44.009388,195,385,72.6,61.6,0,40.695633,380,584,68.1,61.1,0,66.866394,575,336,73.2,62.3,0,45.2571,335,257,72,62.2,0,43.126022,250,177,72,62.2,0,57.935287,175,195,73.1,62.1,0,30.679775,190,190,70,61.8,0,45.075024,185,306,68.9,61.5,0,40.487144,300,303,72,61.2,0,35.742256,300,212,67.8,61.2,0,56.047375,210,888,66.4,61,0,90.773186,880,86.2,86.3,86.6,141.1,101.9,113.4,1.2,-0.1,29.98
20170702,2135,86,59.5,38.08731816,40.16089167,262,49,43.9,5.55,79.9,75.4,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.8,73.2,55.7,100,15,99,54.8,100,0,72.5,1.4,55.8,1.8125,59.1,0,0,51.7,13.9,0,0,0,72.8,74.4,60.6,67.6,15,51.4,58.4,56,0,74.7,0.98,55.8,1.8125,61.7,0,0,98.2,73.1,15.3,3.9,1.5,15,15,90.8,63.1,81.2,100,40.2,0,84.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,207,58.8,0,23.289522,200,72,68,2123.706,68.1,56.7,36.7,2200,262,69.4,56.5,0,42.383125,260,128,68.2,57.3,0,47.903282,125,1171,71.9,56.8,0,32.28424,1161.4998,605,74.4,57.7,0,26.417604,650,608,69.2,57.4,0,43.255527,600,205,67.7,57.6,0,35.320194,200,128,68.5,57.6,0,51.62557,125,341,69,58.2,0,29.6414,330,253,70.5,58.8,0,100,650,627,67.9,59,0,100,950,514,0,57.5,0,31.717196,500,510,69.4,57.4,0,33.018288,500,176,72,61.5,0,46.34057,175,249,69.1,61.9,0,42.36459,245,223,70.8,61.6,0,40.69312,220,356,73.4,61.5,0,32.51466,350,162,72.8,61.8,0,30.831198,160,341,71.6,61.7,0,31.156147,335,341,72.2,61.5,0,28.134558,335,197,70.1,62.3,0,36.29131,195,393,72.3,61.8,0,27.273846,380,250,68.1,61.4,0,41.993885,245,176,72.6,61.5,0,44.31526,175,247,70.9,61.6,0,46.445614,245,424,71.3,61.3,0,39.136852,420,162,72.2,62,0,26.830462,160,341,69.8,61.7,0,36.51898,335,309,72.2,62,0,31.970713,300,408,71.2,61.4,0,28.434975,400,197,69.7,62,0,36.306904,195,402,70.2,61.2,0,33.39479,380,348,68.9,61.8,0,30.12122,335,179,72.7,61,0,59.039272,175,253,71.6,61.6,0,44.876827,245,361,71.9,61.2,0,37.46631,350,165,72.9,61.6,0,34.992767,160,341,73.2,61.4,0,39.139523,335,237,72.3,62.4,0,39.257164,230,295,72.2,61.4,0,36.004417,285,209,68.9,62,0,43.321564,195,394,72.8,61.6,0,38.499508,380,338,70.3,61.1,0,39.198437,335,182,72.4,61.3,0,56.74783,175,248,72.3,61.3,0,44.8048,245,431,71.9,61.4,0,46.495327,420,162,73.2,61.4,0,31.142544,160,343,71.2,61.3,0,33.451305,335,109,71.2,62,0,33.36192,100,342,71.4,61.9,0,38.865,335,197,70,262.8,0,32.35689,195,385,72.4,61.5,0,36.675655,380,343,70,61.4,0,41.59951,335,204,73.3,61.4,0,37.916065,200,248,73.4,61.7,0,47.62209,245,355,72.3,61.3,0,38.299683,350,168,71.8,61.7,0,42.7395,160,344,68.1,61.2,0,50.821667,335,232,73.3,62,0,43.123814,230,167,71.2,61.7,0,35.25312,150,200,69.4,62.4,0,44.009388,195,384,72.5,61.6,0,40.695633,380,582,68.1,61,0,66.866394,575,336,73.1,62.2,0,45.2571,335,258,72,62.2,0,43.126022,250,176,72,62.2,0,57.935287,175,194,73.2,62.1,0,30.679775,190,189,70,61.8,0,45.075024,185,307,68.9,61.5,0,40.487144,300,303,72,61.2,0,35.742256,300,212,67.8,61.3,0,56.047375,210,886,66.4,61,0,90.871216,880,86.2,86.3,86.5,141.1,101.9,113.2,1.2,-0.1,29.98
20170702,2140,86,59.3,38.02718021,40.16089167,264,49,43.9,5.55,79.9,75.5,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.3,55.6,100,15,98.7,54.8,100,0,72.5,1.4,55.8,1.8125,59.2,0,0,51.3,13.8,0,0,0,72.8,74.4,60.4,67.8,15,51.4,58.4,54.7,0,74.7,1,55.8,1.8125,61.7,0,0,98.3,73.1,15,3.9,1.7,15,15,90.8,63.1,81.2,100,40.7,0,84.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,208,58.8,0,23.289522,200,72,68,2611.5657,68.1,56.6,35.9,2200,262,69.4,56.4,0,42.383125,260,128,68.2,57.2,0,47.903282,125,1171,71.9,56.8,0,32.28424,1161.4998,606,74.4,57.7,0,26.417604,650,608,69.2,57.4,0,43.255527,600,206,67.6,57.6,0,35.320194,200,127,68.4,57.6,0,51.62557,125,340,69,58.2,0,29.6414,330,252,70.5,58.8,0,100,650,627,67.9,58.9,0,100,950,514,0,57.5,0,31.717196,500,510,69.4,57.4,0,33.018288,500,177,71.9,61.5,0,46.34057,175,248,69.1,61.9,0,42.36459,245,223,70.8,61.6,0,40.69312,220,356,73.4,61.5,0,32.51466,350,163,72.8,61.8,0,30.831198,160,341,71.5,61.7,0,31.156147,335,341,72.2,61.5,0,28.134558,335,198,70.1,62.4,0,36.29131,195,394,72.3,61.8,0,27.273846,380,249,68.2,61.4,0,41.993885,245,176,72.6,61.5,0,44.31526,175,247,70.9,61.5,0,46.445614,245,426,71.3,61.3,0,39.136852,420,162,72.2,62,0,26.830462,160,342,69.8,61.7,0,36.51898,335,309,72.2,62,0,31.970713,300,407,71.2,61.4,0,28.434975,400,198,69.8,62.1,0,36.306904,195,416,70.2,61.2,0,33.39479,380,353,68.9,61.8,0,30.12122,335,177,72.7,61,0,59.039272,175,252,71.5,61.5,0,44.876827,245,360,71.9,61.2,0,37.46631,350,165,73,61.5,0,34.992767,160,337,73.1,61.4,0,39.139523,335,236,72.3,62.4,0,39.257164,230,292,72.2,61.4,0,36.004417,285,207,68.9,62,0,43.321564,195,408,72.8,61.5,0,38.499508,380,349,70.3,61.1,0,39.03959,335,182,72.4,61.3,0,56.74783,175,249,72.3,61.3,0,44.8048,245,431,71.8,61.4,0,46.495327,420,162,73.2,61.4,0,31.142544,160,345,71.2,61.3,0,33.451305,335,108,71.3,62,0,33.36192,100,340,71.4,61.9,0,38.865,335,198,70,262.6,0,32.35689,195,388,72.4,61.5,0,36.675655,380,343,70.1,61.4,0,41.59951,335,206,73.3,61.4,0,37.916065,200,248,73.4,61.7,0,47.62209,245,354,72.3,61.2,0,38.299683,350,168,71.8,61.7,0,42.7395,160,349,68.1,61.2,0,50.821667,335,231,73.3,62,0,43.123814,230,167,71.2,61.7,0,35.25312,150,200,69.5,62.5,0,44.009388,195,393,72.5,61.5,0,40.695633,380,585,68.1,61,0,66.866394,575,337,73.1,62.2,0,45.2571,335,257,72,62.2,0,43.126022,250,177,72,62.2,0,57.935287,175,195,73.1,62.1,0,30.679775,190,189,70,61.8,0,45.075024,185,309,68.9,61.5,0,40.487144,300,304,72,61.2,0,35.742256,300,212,67.8,61.3,0,56.047375,210,888,66.4,61,0,90.85896,880,86.2,86.3,86.5,140.1,101.8,113.3,1.1,1.7,29.98
20170702,2145,85.9,59.5,38.00563703,40.16089167,264,49,43.9,5.55,79.9,75.4,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.3,55.6,100,15,98.4,54.8,100,0,72.5,1.4,55.8,1.8125,59.1,0,0,51.5,13.9,0,0,0,72.7,74.4,60.4,67.6,15,51.5,58.4,53.8,0,74.7,1.02,55.8,1.8125,61.7,0,0,98.3,72.8,14.7,3.7,1,15,15,90.8,63.1,81.2,100,40.2,0,84.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,209,58.8,0,23.289522,200,72,68,2123.706,68.1,56.6,37,2200,262,69.4,56.4,0,42.383125,260,127,68.2,57.2,0,47.903282,125,1152,71.9,56.7,0,31.7433,1161.4998,607,74.4,57.7,0,26.417604,650,606,69.1,57.4,0,43.255527,600,205,67.6,57.6,0,35.320194,200,127,68.4,57.6,0,51.62557,125,341,68.9,58.2,0,29.6414,330,252,70.5,58.8,0,100,650,627,67.9,58.9,0,100,950,514,0,57.5,0,31.717196,500,509,69.4,57.4,0,33.018288,500,177,72,61.5,0,46.34057,175,248,69.1,61.9,0,42.36459,245,224,70.8,61.7,0,40.69312,220,356,73.3,61.5,0,32.51466,350,163,72.8,61.9,0,30.831198,160,343,71.5,61.7,0,31.156147,335,342,72.2,61.6,0,28.134558,335,199,70.1,62.4,0,36.29131,195,395,72.3,61.8,0,27.273846,380,251,68.2,61.5,0,41.993885,245,178,72.6,61.5,0,44.31526,175,249,70.9,61.6,0,46.445614,245,426,71.2,61.3,0,39.136852,420,162,72.2,62,0,26.830462,160,343,69.8,61.7,0,36.51898,335,309,72.2,62.1,0,31.970713,300,408,71.2,61.4,0,28.434975,400,198,69.8,62.1,0,36.306904,195,418,70.2,61.3,0,33.39479,380,350,68.9,61.8,0,30.12122,335,178,72.7,61.1,0,59.039272,175,252,71.5,61.6,0,44.876827,245,361,71.9,61.2,0,37.46631,350,165,73,61.6,0,34.992767,160,339,73.1,61.4,0,39.139523,335,236,72.3,62.4,0,39.257164,230,291,72.2,61.4,0,36.004417,285,207,68.9,62,0,43.321564,195,409,72.8,61.6,0,38.499508,380,349,70.3,61.1,0,38.062073,335,183,72.4,61.3,0,56.74783,175,250,72.3,61.4,0,44.8048,245,430,71.8,61.4,0,46.495327,420,162,73.2,61.4,0,31.142544,160,345,71.2,61.3,0,33.451305,335,110,71.2,62,0,33.36192,100,342,71.4,61.9,0,38.865,335,199,70,262.8,0,32.35689,195,387,72.4,61.5,0,36.675655,380,342,70,61.4,0,41.59951,335,206,73.2,61.4,0,37.916065,200,251,73.4,61.7,0,47.62209,245,356,72.3,61.3,0,38.299683,350,169,71.8,61.7,0,42.7395,160,354,68.1,61.2,0,50.821667,335,233,73.3,62,0,43.123814,230,170,71.2,61.7,0,35.25312,150,201,69.5,62.5,0,44.009388,195,392,72.5,61.6,0,40.695633,380,588,68.1,61.1,0,66.866394,575,337,73.2,62.2,0,45.2571,335,259,72,62.2,0,43.126022,250,178,72,62.2,0,57.935287,175,193,73.2,62.1,0,30.679775,190,190,70,61.8,0,45.075024,185,310,68.9,61.5,0,40.487144,300,305,72,61.2,0,35.742256,300,213,67.8,61.3,0,56.047375,210,889,66.4,61,0,90.84671,880,86.1,86.2,86.5,141.1,101.8,113.2,1.1,0,29.98
20170702,2150,85.8,60.3,38.16315438,40.16089167,264,48.9,43.9,5.55,79.8,75.4,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.1,55.6,100,15,95.7,56,100,0,72.4,1.4,57,1.8125,59.1,0,0,51.6,14,0,0,0,72.8,74.3,60.6,67.9,15,51.1,59,56.9,0,74.6,1,57,1.8125,61.7,0,0,98.3,73.4,15.4,4.2,1.5,15,15,91.7,63.1,81,100,39.6,0,84.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,206,58.7,0,23.289522,200,72,68,2611.5657,68.1,56.6,32.2,2200,263,69.3,56.4,0,42.383125,260,128,68.2,57.2,0,47.903282,125,1174,71.9,56.8,0,32.19818,1161.4998,607,74.4,57.7,0,26.417604,650,607,69.1,57.4,0,43.255527,600,204,67.6,57.5,0,35.320194,200,127,68.4,57.6,0,51.62557,125,340,68.9,58.2,0,29.6414,330,252,70.5,58.7,0,100,650,627,67.9,58.9,0,100,950,514,0,57.4,0,31.717196,500,510,69.3,57.4,0,33.018288,500,177,71.9,61.5,0,46.34057,175,250,69.1,61.9,0,42.36459,245,224,70.8,61.7,0,40.69312,220,357,73.3,61.5,0,32.51466,350,162,72.8,61.9,0,30.831198,160,344,71.5,61.7,0,31.156147,335,341,72.2,61.6,0,28.134558,335,198,70.1,62.4,0,36.29131,195,389,72.3,61.8,0,27.273846,380,251,68.2,61.5,0,41.993885,245,177,72.6,61.5,0,44.31526,175,248,70.9,61.6,0,46.445614,245,425,71.2,61.3,0,39.136852,420,162,72.1,62,0,26.830462,160,341,69.8,61.7,0,36.51898,335,309,72.2,62.1,0,31.970713,300,410,71.2,61.4,0,28.434975,400,198,69.8,62,0,36.306904,195,423,70.2,61.3,0,33.39479,380,362,68.9,61.8,0,30.12122,335,181,72.7,61.1,0,59.039272,175,253,71.5,61.6,0,44.876827,245,364,71.9,61.2,0,37.46631,350,165,72.9,61.6,0,34.992767,160,343,73.1,61.4,0,39.139523,335,238,72.3,62.4,0,39.257164,230,294,72.2,61.4,0,36.004417,285,209,68.9,62,0,43.321564,195,392,72.8,61.5,0,38.499508,380,336,70.3,61.1,0,38.954056,335,184,72.4,61.3,0,56.74783,175,250,72.3,61.3,0,44.8048,245,430,71.8,61.4,0,46.495327,420,163,73.2,61.4,0,31.142544,160,347,71.2,61.4,0,33.451305,335,108,71.2,62,0,33.36192,100,343,71.4,61.9,0,38.865,335,198,70,263,0,32.35689,195,387,72.4,61.5,0,36.675655,380,344,70.1,61.4,0,41.59951,335,205,73.3,61.4,0,37.916065,200,251,73.4,61.7,0,47.62209,245,356,72.3,61.3,0,38.299683,350,168,71.8,61.7,0,42.7395,160,353,68.1,61.2,0,50.821667,335,232,73.3,62,0,43.123814,230,166,71.2,61.7,0,35.25312,150,201,69.5,62.5,0,44.009388,195,391,72.5,61.6,0,40.695633,380,588,68.1,61.1,0,66.866394,575,337,73.1,62.3,0,45.2571,335,258,72,62.2,0,43.126022,250,178,72,62.2,0,57.935287,175,196,73.1,62.1,0,30.679775,190,190,70,61.8,0,45.075024,185,310,68.9,61.5,0,40.487144,300,302,72,61.2,0,35.742256,300,213,67.8,61.3,0,56.047375,210,891,66.4,61,0,90.822205,880,86.1,86.2,86.6,142.1,101.8,113.2,1.2,0.1,29.98
20170702,2155,85.7,60.8,38.22393202,40.16089167,262,48.8,43.8,5.55,79.8,75.4,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.1,55.6,100,15,93.5,56,100,0,72.4,1.4,57,1.8125,59.1,0,0,51.5,14,0,0,0,72.8,74.3,60.4,67.8,15,50.9,59,55.8,0,74.6,1,57,1.8125,61.8,0,0,98.4,73.1,15.2,3.9,1.9,15,15,91,63.1,81,100,39.1,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,210,58.7,0,23.289522,200,72,68,2123.706,68.1,56.5,37.2,2200,262,69.3,56.4,0,42.383125,260,127,68.2,57.2,0,47.903282,125,1161,71.9,56.7,0,32.19818,1161.4998,609,74.4,57.7,0,26.417604,650,606,69.1,57.3,0,43.255527,600,204,67.5,57.5,0,35.320194,200,127,68.3,57.6,0,51.62557,125,339,68.9,58.1,0,29.6414,330,251,70.5,58.8,0,100,650,627,67.9,58.9,0,100,950,514,0,57.4,0,31.717196,500,510,69.3,57.4,0,33.018288,500,177,71.9,61.5,0,46.34057,175,249,69.1,61.9,0,42.36459,245,223,70.8,61.6,0,40.69312,220,357,73.3,61.5,0,32.51466,350,163,72.8,61.9,0,30.831198,160,344,71.5,61.7,0,31.156147,335,340,72.2,61.5,0,28.134558,335,198,70.1,62.4,0,36.29131,195,391,72.3,61.8,0,27.273846,380,251,68.2,61.4,0,41.993885,245,177,72.6,61.5,0,44.31526,175,249,70.9,61.6,0,46.445614,245,427,71.2,61.3,0,39.136852,420,162,72.1,62,0,26.830462,160,342,69.8,61.7,0,36.51898,335,309,72.2,62.1,0,31.970713,300,409,71.2,61.5,0,28.434975,400,198,69.7,62.1,0,36.306904,195,430,70.2,61.3,0,33.39479,380,357,68.9,61.8,0,30.12122,335,178,72.7,61.1,0,59.039272,175,253,71.5,61.6,0,44.876827,245,359,71.8,61.2,0,37.46631,350,165,72.9,61.6,0,34.992767,160,339,73.1,61.4,0,39.139523,335,236,72.3,62.4,0,39.257164,230,292,72.2,61.4,0,36.004417,285,208,69,62,0,43.321564,195,409,72.8,61.6,0,38.499508,380,347,70.3,61.1,0,38.954056,335,183,72.4,61.3,0,56.74783,175,251,72.3,61.3,0,44.8048,245,431,71.7,61.4,0,46.495327,420,163,73.2,61.4,0,31.142544,160,345,71.2,61.3,0,33.451305,335,107,71.2,62,0,33.36192,100,340,71.3,61.9,0,38.865,335,198,70,263,0,32.35689,195,383,72.4,61.5,0,36.675655,380,343,70.1,61.4,0,41.59951,335,205,73.3,61.4,0,37.916065,200,250,73.4,61.7,0,47.62209,245,357,72.2,61.3,0,38.299683,350,168,71.8,61.7,0,42.7395,160,353,68.1,61.2,0,50.821667,335,233,73.3,62,0,43.123814,230,164,71.2,61.7,0,35.25312,150,200,69.4,62.5,0,44.009388,195,389,72.5,61.6,0,40.695633,380,590,68.1,61.1,0,66.866394,575,337,73.1,62.3,0,45.2571,335,258,72,62.2,0,43.126022,250,178,72,62.2,0,57.935287,175,193,73.1,62.1,0,30.679775,190,190,70,61.8,0,45.075024,185,308,68.9,61.5,0,40.487144,300,303,72,61.2,0,35.742256,300,213,67.8,61.3,0,56.047375,210,891,66.4,61,0,90.89572,880,86.1,86.2,86.6,140.1,101.7,113,2.9,-0.3,29.99
20170702,2200,85.6,60.9,38.17116142,40.16089167,262,48.9,43.8,5.55,79.8,75.4,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.1,55.6,100,15,91.4,56,100,0,72.3,1.4,57,1.8125,59.1,0,0,51.9,13.8,0,0,0,72.7,74.3,60.6,67.8,15,50.6,59,57,0,74.6,1,57,1.8125,61.8,0,0,98.3,73.4,16.8,3.8,1.4,15,15,90.8,63.1,81,100,40.1,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,207,58.7,0,23.289522,200,72,68,2123.706,68.1,56.6,36.4,2200,262,69.3,56.4,0,42.383125,260,128,68.2,57.2,0,47.903282,125,1168,71.9,56.7,0,32.19818,1161.4998,606,74.3,57.6,0,26.417604,650,607,69.1,57.3,0,43.255527,600,206,67.5,57.5,0,35.320194,200,127,68.3,57.6,0,51.62557,125,339,68.8,58.2,0,29.6414,330,253,70.4,58.7,0,100,650,629,67.9,58.9,0,100,950,513,0,57.4,0,31.717196,500,510,69.3,57.4,0,33.018288,500,178,71.9,61.5,0,46.34057,175,250,69.1,61.9,0,42.36459,245,225,70.8,61.7,0,40.69312,220,358,73.3,61.5,0,32.51466,350,162,72.7,61.9,0,30.831198,160,343,71.5,61.7,0,31.156147,335,342,72.2,61.6,0,28.134558,335,199,70.1,62.3,0,36.29131,195,393,72.3,61.8,0,27.273846,380,252,68.1,61.5,0,41.993885,245,177,72.6,61.5,0,44.31526,175,249,70.8,61.6,0,46.445614,245,426,71.1,61.3,0,39.136852,420,162,72.1,62,0,26.830462,160,342,69.7,61.7,0,36.51898,335,309,72.2,62.1,0,31.970713,300,410,71.2,61.4,0,28.434975,400,198,69.8,62.1,0,36.306904,195,433,70.2,61.2,0,33.39479,380,359,68.9,61.8,0,30.12122,335,179,72.7,61.1,0,59.039272,175,255,71.5,61.6,0,44.876827,245,362,71.8,61.2,0,37.46631,350,165,72.9,61.6,0,34.992767,160,340,73.1,61.4,0,39.139523,335,236,72.3,62.4,0,39.257164,230,293,72.2,61.4,0,36.004417,285,208,69,61.9,0,43.321564,195,409,72.8,61.6,0,38.499508,380,348,70.3,61.1,0,38.954056,335,183,72.4,61.3,0,56.74783,175,250,72.3,61.3,0,44.8048,245,430,71.7,61.4,0,46.495327,420,163,73.2,61.4,0,31.142544,160,344,71.2,61.3,0,33.451305,335,110,71.2,62,0,33.36192,100,341,71.4,61.9,0,38.865,335,199,70,262.7,0,32.35689,195,386,72.3,61.5,0,36.675655,380,346,70.1,61.4,0,41.59951,335,202,73.3,61.4,0,37.916065,200,250,73.4,61.7,0,47.62209,245,357,72.2,61.3,0,38.299683,350,168,71.8,61.7,0,42.7395,160,354,68.1,61.2,0,50.821667,335,233,73.3,62,0,43.123814,230,171,71.2,61.7,0,35.25312,150,201,69.4,62.5,0,44.009388,195,390,72.5,61.6,0,40.695633,380,587,68.1,61,0,66.866394,575,337,73.1,62.2,0,45.2571,335,258,72,62.2,0,43.126022,250,179,72,62.2,0,57.935287,175,194,73.1,62.1,0,30.679775,190,191,70,61.8,0,45.075024,185,307,68.9,61.5,0,40.487144,300,305,72.1,61.2,0,35.742256,300,212,67.8,61.3,0,56.047375,210,892,66.4,60.9,0,90.43009,880,86.1,86.2,86.4,142.1,101.7,113.3,0.4,0,29.99
20170702,2205,85.4,60.9,38.00656229,39.798325,262,48.9,43.8,5.55,79.8,75.4,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.1,55.6,100,15,89.3,56,100,0,72.4,1.4,57,1.8125,59.1,0,0,51.8,13.9,0,0,0,72.7,74.2,60.5,67.7,15,50.4,59,53.9,0,74.5,1,57,1.8125,61.9,0,0,98.4,73.1,14.7,4.1,1.1,15,15,90.8,63.1,81,100,39.8,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,207,58.7,0,23.289522,200,72,68,2611.5657,68.1,56.6,31.6,2200,262,69.3,56.4,0,42.383125,260,127,68.1,57.2,0,47.903282,125,1149,71.9,56.7,0,32.19818,1161.4998,607,74.3,57.6,0,26.417604,650,606,69.1,57.4,0,43.255527,600,205,67.5,57.5,0,35.320194,200,127,68.3,57.6,0,51.62557,125,340,68.9,58.2,0,29.6414,330,252,70.4,58.7,0,100,650,626,67.9,58.9,0,100,950,514,0,57.4,0,31.717196,500,510,69.3,57.4,0,33.018288,500,177,71.9,61.5,0,46.34057,175,250,69.1,61.9,0,42.36459,245,223,70.7,61.6,0,40.69312,220,356,73.2,61.5,0,32.51466,350,163,72.7,61.8,0,30.831198,160,342,71.5,61.7,0,31.156147,335,340,72.2,61.5,0,28.134558,335,198,70.1,62.4,0,36.29131,195,390,72.3,61.8,0,27.273846,380,251,68.1,61.4,0,41.993885,245,177,72.6,61.5,0,44.31526,175,248,70.9,61.5,0,46.445614,245,424,71.1,61.3,0,39.136852,420,161,72.1,62,0,26.830462,160,340,69.7,61.7,0,36.51898,335,309,72.1,62,0,31.970713,300,409,71.2,61.4,0,28.434975,400,198,69.7,62,0,36.306904,195,430,70.1,61.2,0,33.39479,380,357,68.9,61.7,0,30.12122,335,178,72.7,61.1,0,59.039272,175,255,71.5,61.6,0,44.876827,245,360,71.8,61.2,0,37.46631,350,165,72.9,61.5,0,34.992767,160,340,73.1,61.4,0,39.139523,335,235,72.3,62.4,0,39.257164,230,293,72.2,61.4,0,36.004417,285,207,68.9,61.9,0,43.321564,195,408,72.8,61.5,0,38.499508,380,349,70.3,61.1,0,38.954056,335,183,72.4,61.3,0,56.74783,175,249,72.2,61.3,0,44.8048,245,430,71.7,61.4,0,46.495327,420,162,73.1,61.4,0,31.142544,160,342,71.2,61.3,0,33.451305,335,108,71.2,62,0,33.36192,100,338,71.4,61.9,0,38.865,335,199,70,262.8,0,32.35689,195,385,72.3,61.5,0,36.675655,380,343,70,61.4,0,41.59951,335,207,73.3,61.4,0,37.916065,200,249,73.4,61.7,0,47.62209,245,356,72.2,61.2,0,38.299683,350,168,71.8,61.7,0,42.7395,160,348,68.1,61.2,0,50.821667,335,232,73.3,62,0,43.123814,230,165,71.2,61.7,0,35.25312,150,200,69.4,62.5,0,44.009388,195,386,72.5,61.6,0,40.695633,380,585,68.1,61,0,66.866394,575,337,73.1,62.2,0,45.2571,335,258,72,62.2,0,43.126022,250,178,72,62.2,0,57.935287,175,194,73.1,62.1,0,30.679775,190,190,70,61.8,0,45.075024,185,308,68.9,61.5,0,40.487144,300,304,72,61.2,0,35.742256,300,212,67.8,61.3,0,56.047375,210,889,66.4,61,0,90.871216,880,86.1,86.2,86.5,140.1,101.7,113.4,1.2,0,29.99
20170702,2210,85.2,61.7,38.07705316,39.798325,262,48.8,43.8,5.55,79.8,75.3,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.1,55.5,100,15,87.2,56,100,0,72.4,1.4,57,1.8125,59.1,0,0,51.8,13.8,0,0,0,72.7,74.2,60.4,67.9,15,50.1,59,56.1,0,74.5,1.01,57,1.8125,62,0,0,98.2,73.2,15.3,3.8,1.3,15,15,91,63.1,81,100,39.6,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,209,58.7,0,23.289522,200,72,68,2611.5657,68.1,56.6,32.7,2200,262,69.3,56.4,0,42.383125,260,128,68.1,57.2,0,47.903282,125,1138,71.9,56.7,0,32.19818,1161.4998,609,74.3,57.7,0,26.417604,650,604,69.1,57.3,0,43.255527,600,205,67.5,57.5,0,35.320194,200,127,68.3,57.6,0,51.62557,125,338,68.8,58.2,0,29.6414,330,251,70.4,58.7,0,100,650,625,67.8,58.9,0,100,950,513,0,57.4,0,31.717196,500,509,69.2,57.4,0,33.018288,500,177,71.9,61.5,0,46.34057,175,249,69.1,61.8,0,42.36459,245,224,70.7,61.6,0,40.69312,220,357,73.2,61.5,0,32.51466,350,162,72.7,61.8,0,30.831198,160,343,71.5,61.7,0,31.156147,335,339,72.2,61.5,0,28.134558,335,197,70,62.3,0,36.29131,195,392,72.2,61.8,0,27.273846,380,250,68.1,61.4,0,41.993885,245,176,72.6,61.4,0,44.31526,175,248,70.8,61.5,0,46.445614,245,427,71.1,61.3,0,39.136852,420,162,72.1,62,0,26.830462,160,343,69.7,61.7,0,36.51898,335,309,72.1,62,0,31.970713,300,408,71.2,61.4,0,28.434975,400,197,69.7,62,0,36.306904,195,416,70.1,61.2,0,33.39479,380,360,68.9,61.8,0,30.12122,335,178,72.7,61.1,0,59.039272,175,254,71.5,61.6,0,44.876827,245,359,71.8,61.2,0,37.46631,350,165,72.9,61.5,0,34.992767,160,338,73,61.4,0,39.139523,335,237,72.3,62.4,0,39.257164,230,291,72.2,61.4,0,36.004417,285,206,68.9,61.9,0,43.321564,195,410,72.7,61.5,0,38.499508,380,349,70.3,61.1,0,38.78299,335,183,72.4,61.3,0,56.74783,175,249,72.2,61.3,0,44.8048,245,431,71.7,61.4,0,46.495327,420,163,73.1,61.3,0,31.142544,160,345,71.1,61.3,0,33.451305,335,107,71.2,62,0,33.36192,100,341,71.4,61.9,0,38.865,335,198,70,261.4,0,32.35689,195,385,72.3,61.4,0,36.675655,380,344,70,61.4,0,41.59951,335,205,73.2,61.4,0,37.916065,200,250,73.4,61.6,0,47.62209,245,355,72.2,61.2,0,38.299683,350,168,71.8,61.6,0,42.7395,160,348,68.1,61.1,0,50.821667,335,232,73.3,62,0,43.123814,230,168,71.2,61.6,0,35.25312,150,200,69.4,62.4,0,44.009388,195,386,72.5,61.5,0,40.695633,380,586,68.1,61,0,66.866394,575,337,73,62.2,0,45.2571,335,258,72,62.2,0,43.126022,250,177,72,62.2,0,57.935287,175,195,73.1,62.1,0,30.679775,190,190,70,61.8,0,45.075024,185,308,68.9,61.5,0,40.487144,300,303,72,61.2,0,35.742256,300,212,67.8,61.2,0,56.047375,210,890,66.4,60.9,0,90.85896,880,86.1,86.2,86.5,142.1,101.6,113.2,1.2,0,29.99
20170702,2215,85.1,61.7,37.99456363,39.798325,260,48.7,43.7,5.55,79.6,75.2,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73.1,55.5,100,15,85.1,56,100,0,72.4,1.4,57,1.8125,59.1,0,0,51.4,13.9,0,0,0,72.6,74.1,60.7,67.8,15,49.9,59,54.2,0,74.4,0.99,57,1.8125,62,0,0,98.9,73.1,14.8,4.1,1,15,15,90.8,63.1,81,100,40.3,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,206,58.7,0,23.289522,200,72,68,2123.706,68.1,56.6,35.8,2200,262,69.3,56.4,0,42.383125,260,128,68.1,57.2,0,47.903282,125,1157,71.9,56.7,0,32.19818,1161.4998,605,74.3,57.7,0,26.417604,650,608,69,57.3,0,43.255527,600,205,67.5,57.5,0,35.320194,200,128,68.3,57.6,0,51.62557,125,341,68.8,58.2,0,29.6414,330,253,70.4,58.8,0,100,650,628,67.9,58.9,0,100,950,514,0,57.4,0,31.717196,500,510,69.2,57.4,0,33.018288,500,177,71.9,61.6,0,46.34057,175,249,69.1,61.9,0,42.36459,245,223,70.7,61.7,0,40.69312,220,356,73.1,61.6,0,32.51466,350,163,72.7,61.9,0,30.831198,160,341,71.5,61.7,0,31.156147,335,341,72.2,61.6,0,28.134558,335,197,70.1,62.4,0,36.29131,195,390,72.2,61.9,0,27.273846,380,250,68.1,61.5,0,41.993885,245,176,72.6,61.6,0,44.31526,175,248,70.9,61.6,0,46.445614,245,426,71,61.4,0,39.136852,420,161,72.1,62.1,0,26.830462,160,340,69.7,61.7,0,36.51898,335,309,72.1,62.1,0,31.970713,300,407,71.2,61.5,0,28.434975,400,197,69.7,62.1,0,36.306904,195,418,70.1,61.3,0,33.39479,380,347,68.9,61.8,0,30.12122,335,178,72.7,61.2,0,59.039272,175,252,71.5,61.7,0,44.876827,245,360,71.7,61.2,0,37.46631,350,165,72.9,61.6,0,34.992767,160,337,73,61.5,0,39.139523,335,236,72.2,62.4,0,39.257164,230,293,72.2,61.4,0,36.004417,285,207,68.9,62,0,43.321564,195,407,72.7,61.6,0,38.499508,380,347,70.3,61.2,0,39.308407,335,182,72.4,61.4,0,56.74783,175,249,72.2,61.4,0,44.8048,245,429,71.7,61.5,0,46.495327,420,163,73.1,61.4,0,31.142544,160,343,71.2,61.4,0,33.451305,335,108,71.2,62,0,33.36192,100,339,71.4,61.9,0,38.865,335,198,70,262.4,0,32.35689,195,392,72.3,61.5,0,36.675655,380,343,70,61.5,0,41.59951,335,206,73.2,61.4,0,37.916065,200,249,73.4,61.7,0,47.62209,245,356,72.1,61.3,0,38.299683,350,168,71.8,61.8,0,42.7395,160,348,68.1,61.3,0,50.821667,335,232,73.2,62.1,0,43.123814,230,168,71.2,61.7,0,35.25312,150,200,69.4,62.5,0,44.009388,195,387,72.4,61.6,0,40.695633,380,585,68.1,61.2,0,66.866394,575,337,73,62.3,0,45.2571,335,258,72,62.2,0,43.126022,250,176,72,62.2,0,57.935287,175,194,73.1,62.1,0,30.679775,190,189,70,61.9,0,45.075024,185,309,68.9,61.6,0,40.487144,300,304,72,61.2,0,35.742256,300,212,67.7,61.3,0,56.047375,210,889,66.4,61.1,0,90.85896,880,86.1,86.2,86.4,142.1,101.6,113.1,3.2,-1.4,29.99
20170702,2220,84.9,63.4,38.32364612,39.798325,260,48.6,43.6,5.55,79.7,75.3,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.7,73,55.5,100,15,82.8,56,100,0,72.3,1.4,57,1.8125,59.1,0,0,51.6,13.7,0,0,0,72.7,74.2,61,67.9,15,49.8,59,57.6,0,74.5,0.98,57,1.8125,62.1,0,0,98.5,73.1,17.1,3.8,0.4,15,15,91.4,63.1,81,100,39.7,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,207,58.7,0,23.289522,200,72,68,2123.706,68,56.5,36.9,2200,262,69.2,56.3,0,42.383125,260,128,68.1,57.2,0,47.903282,125,1140,71.9,56.7,0,32.19818,1161.4998,606,74.3,57.6,0,26.417604,650,607,69.1,57.3,0,43.255527,600,205,67.4,57.5,0,35.320194,200,127,68.2,57.5,0,51.62557,125,339,68.8,58.1,0,29.6414,330,253,70.4,58.7,0,100,650,628,67.8,58.9,0,100,950,514,0,57.3,0,31.717196,500,510,69.2,57.3,0,33.018288,500,177,71.9,61.8,0,46.34057,175,248,69.1,62.2,0,42.36459,245,223,70.7,62,0,40.69312,220,356,73.1,61.8,0,32.51466,350,162,72.7,62.1,0,30.831198,160,341,71.5,61.9,0,31.156147,335,340,72.2,61.8,0,28.134558,335,197,70.1,62.6,0,36.29131,195,392,72.2,62.1,0,27.273846,380,250,68.1,61.7,0,41.993885,245,176,72.6,61.9,0,44.31526,175,247,70.8,61.9,0,46.445614,245,426,71,61.7,0,39.136852,420,161,72.1,62.2,0,26.830462,160,340,69.7,62,0,36.51898,335,309,72.1,62.2,0,31.970713,300,409,71.2,61.7,0,28.434975,400,197,69.7,62.3,0,36.306904,195,409,70.1,61.5,0,33.39479,380,352,68.9,62.1,0,30.12122,335,177,72.7,61.5,0,59.039272,175,253,71.5,62,0,44.876827,245,358,71.7,61.5,0,37.46631,350,165,72.9,61.9,0,34.992767,160,337,73,61.7,0,39.139523,335,236,72.3,62.6,0,39.257164,230,291,72.2,61.6,0,36.004417,285,205,68.9,62.2,0,43.321564,195,409,72.7,61.8,0,38.499508,380,352,70.3,61.4,0,38.868523,335,182,72.4,61.6,0,56.74783,175,248,72.2,61.7,0,44.8048,245,427,71.7,61.7,0,46.495327,420,162,73.1,61.7,0,31.142544,160,345,71.2,61.6,0,33.451305,335,108,71.2,62.2,0,33.36192,100,342,71.4,62.2,0,38.865,335,198,70,262.9,0,32.35689,195,387,72.3,61.7,0,36.675655,380,344,70.1,61.7,0,41.59951,335,204,73.3,61.7,0,37.916065,200,250,73.4,62,0,47.62209,245,355,72.1,61.6,0,38.299683,350,169,71.8,61.9,0,42.7395,160,346,68.1,61.5,0,50.821667,335,232,73.2,62.2,0,43.123814,230,166,71.2,61.9,0,35.25312,150,200,69.4,62.7,0,44.009388,195,391,72.4,61.9,0,40.695633,380,582,68.2,61.5,0,66.866394,575,336,73,62.4,0,45.2571,335,257,72,62.4,0,43.126022,250,177,72,62.4,0,57.935287,175,195,73.1,62.3,0,30.679775,190,189,70,62.1,0,45.075024,185,310,68.9,61.8,0,40.487144,300,303,71.9,61.5,0,35.742256,300,212,67.8,61.6,0,56.047375,210,888,66.5,61.4,0,90.85896,880,86.1,86.2,86.4,141.1,101.6,112.9,1.1,0.6,29.99
