20170702,2225,84.7,64.1,38.35856981,39.798325,261,48.6,43.7,5.55,79.7,75.3,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.6,73,55.5,100,15,80.5,56,100,0,72.2,1.4,57,1.8125,59.1,0,0,51.4,13.7,0,0,0,72.7,74,60.7,67.9,15,49.8,59,55.9,0,74.4,1.01,57,1.8125,62.1,0,0,98,73.1,15.2,4.1,1,15,15,91.3,63.1,81,100,39.2,0,84.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,206,58.7,0,23.289522,200,72,68,2123.706,68,56.5,36,2200,262,69.2,56.3,0,42.383125,260,128,68.1,57.1,0,47.903282,125,1169,71.9,56.7,0,32.19818,1161.4998,605,74.3,57.6,0,26.417604,650,607,69,57.3,0,43.255527,600,206,67.4,57.5,0,35.320194,200,127,68.2,57.5,0,51.62557,125,341,68.8,58.1,0,29.6414,330,253,70.4,58.7,0,100,650,628,67.8,58.8,0,100,950,514,0,57.4,0,31.717196,500,509,69.2,57.3,0,33.018288,500,176,71.9,61.9,0,46.34057,175,249,69.1,62.3,0,42.36459,245,223,70.8,62.1,0,40.69312,220,355,73.1,61.9,0,32.51466,350,162,72.7,62.2,0,30.831198,160,340,71.5,62,0,31.156147,335,338,72.2,61.9,0,28.134558,335,197,70.1,62.7,0,36.29131,195,392,72.2,62.2,0,27.273846,380,250,68.2,61.8,0,41.993885,245,176,72.6,61.9,0,44.31526,175,248,70.8,62,0,46.445614,245,426,71,61.7,0,39.136852,420,162,72,62.4,0,26.830462,160,341,69.7,62.1,0,36.51898,335,309,72.1,62.3,0,31.970713,300,408,71.2,61.8,0,28.434975,400,197,69.8,62.4,0,36.306904,195,419,70.1,61.7,0,33.39479,380,363,68.9,62.2,0,30.12122,335,179,72.7,61.5,0,59.039272,175,254,71.5,62,0,44.876827,245,360,71.7,61.6,0,37.46631,350,165,72.9,61.9,0,34.992767,160,340,73,61.8,0,39.139523,335,237,72.3,62.7,0,39.257164,230,291,72.2,61.8,0,36.004417,285,206,68.9,62.3,0,43.321564,195,402,72.7,61.9,0,38.499508,380,342,70.3,61.5,0,38.868523,335,182,72.4,61.7,0,56.74783,175,249,72.2,61.8,0,44.8048,245,427,71.6,61.8,0,46.495327,420,162,73.1,61.8,0,31.142544,160,345,71.2,61.7,0,33.451305,335,108,71.2,62.3,0,33.36192,100,341,71.4,62.3,0,38.865,335,198,70,262.9,0,32.35689,195,391,72.3,61.8,0,36.675655,380,342,70.1,61.8,0,41.59951,335,202,73.3,61.8,0,37.916065,200,248,73.4,62.1,0,47.62209,245,354,72.1,61.7,0,38.299683,350,168,71.8,62.1,0,42.7395,160,342,68.1,61.6,0,50.821667,335,231,73.2,62.3,0,43.123814,230,166,71.2,62,0,35.25312,150,199,69.4,62.8,0,44.009388,195,390,72.4,62,0,40.695633,380,588,68.2,61.5,0,66.866394,575,337,73,62.5,0,45.2571,335,257,72,62.5,0,43.126022,250,177,72,62.5,0,57.935287,175,195,73.1,62.4,0,30.679775,190,189,70,62.2,0,45.075024,185,307,68.9,61.9,0,40.487144,300,302,72,61.6,0,35.742256,300,212,67.8,61.7,0,56.047375,210,886,66.5,61.4,0,90.84671,880,86,86.2,86.4,141.1,101.6,113,1.2,0,29.99
20170702,2230,84.6,65.4,38.64883381,39.798325,260,48.6,43.7,5.55,79.7,75.3,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,68.6,73,55.5,100,15,78.3,56,100,0,72.2,1.4,57,1.8125,59.1,0,0,51.4,13.7,0,0,0,72.7,74.1,61,67.8,15,49.7,59,55.7,0,74.4,1,57,1.8125,62.2,0,0,98.3,73.2,15.4,3.8,1.4,15,15,91.6,63.1,81,100,39.5,0,82.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,207,58.7,0,23.289522,200,72,68,2123.706,68.1,56.5,36.1,2200,261,69.2,56.3,0,42.383125,260,128,68.1,57.1,0,47.903282,0,1169,71.9,56.7,0,32.19818,1161.4998,607,74.3,57.6,0,26.417604,650,604,69,57.3,0,43.255527,600,205,67.4,57.5,0,35.320194,200,127,68.2,57.5,0,51.62557,125,340,68.8,58.1,0,29.6414,330,252,70.4,58.7,0,100,650,627,67.8,58.8,0,100,950,514,0,57.4,0,31.717196,500,510,69.2,57.3,0,33.018288,500,176,71.9,61.9,0,46.34057,175,248,69.1,62.3,0,42.36459,245,223,70.7,62.1,0,40.69312,220,356,73.1,61.9,0,32.51466,350,162,72.7,62.2,0,30.831198,160,340,71.5,62.1,0,31.156147,335,339,72.2,62,0,28.134558,335,197,70.1,62.8,0,36.29131,195,391,72.2,62.2,0,27.273846,380,250,68.2,61.9,0,41.993885,245,176,72.6,62,0,44.31526,175,247,70.8,62,0,46.445614,245,425,71,61.8,0,39.136852,420,162,72,62.4,0,26.830462,160,341,69.8,62.1,0,36.51898,200,309,72.2,62.4,0,31.970713,300,408,71.2,61.8,0,28.434975,400,197,69.8,62.4,0,36.306904,195,426,70.1,61.7,0,33.39479,380,361,68.9,62.2,0,30.12122,335,177,72.7,61.6,0,59.039272,175,251,71.5,62,0,44.876827,245,358,71.7,61.7,0,37.46631,350,165,72.9,62,0,34.992767,160,339,73,61.9,0,39.139523,335,235,72.3,62.8,0,39.257164,230,290,72.2,61.8,0,36.004417,285,205,68.9,62.4,0,43.321564,195,409,72.7,62,0,38.499508,380,346,70.3,61.6,0,38.257576,335,182,72.4,61.8,0,56.74783,175,247,72.2,61.8,0,44.8048,245,426,71.6,61.9,0,46.495327,420,162,73.1,61.8,0,31.142544,160,344,71.2,61.8,0,33.451305,335,107,71.3,62.4,0,33.36192,100,341,71.4,62.3,0,38.865,100,197,70,262.1,0,32.35689,195,386,72.3,61.9,0,36.675655,380,342,70.1,61.9,0,41.59951,335,206,73.2,61.9,0,37.916065,200,249,73.4,62.2,0,47.62209,100,353,72.1,61.7,0,38.299683,350,168,71.7,62.1,0,42.7395,100,342,68.1,61.6,0,50.821667,335,231,73.2,62.4,0,43.123814,230,166,71.2,62.1,0,35.25312,150,199,69.4,62.9,0,44.009388,195,389,72.4,62.1,0,40.695633,200,583,68.2,61.6,0,66.866394,575,336,73,62.6,0,45.2571,200,256,72,62.6,0,43.126022,250,176,72,62.6,0,57.935287,175,193,73,62.5,0,30.679775,190,189,70,62.3,0,45.075024,185,308,69,62,0,40.487144,300,302,71.9,61.7,0,35.742256,200,212,67.8,61.8,0,56.047375,100,887,66.5,61.5,0,90.83446,880,86,86.1,86.2,140.1,101.5,112.9,1.2,0,29.99
20170702,2235,84.2,67.2,38.82140923,39.798325,245,46.5,43.8,5.55,78,75.5,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,71.2,54.1,0,0,0,56,0,0,65.7,0,57,0.8125,58.7,0,0,-0.1,1.5,0,0,0,73.1,74.3,58,55.7,15,48.3,59,20,0,74.4,1.03,57,0.8125,62.4,0,0,94.1,55.4,10,3.8,1.2,15,15,90.3,63.1,81,100,39.2,0,82.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,107,61.6,0,0.012298611,0,85,55,0,68.1,57.3,1,2200,21,69.7,59,0,100,260,6,68.2,57.8,0,0.034965035,0,-19,72,57.3,0,0,0,1269,74.5,58.3,0,0,650,121,69.6,58.2,0,0,0,49,67.7,58.7,0,0,0,-1,68.7,58.8,0,0,0,46,69.2,61.4,0,0,0,42,70.5,59.2,0,0.036850512,0,13,68.2,61.6,0,100,950,0,0,59.4,0,0.0245459,0,-2,69.5,60.3,0,0.024524832,0,100,72.2,60.6,0,38.776512,100,199,69.2,60.9,0,38.097565,200,200,70.8,60.5,0,39.921627,200,200,73.2,61.1,0,24.560118,200,99,72.8,62.2,0,24.996948,100,203,71.5,61.4,0,24.331583,200,203,72.2,61.3,0,20.318043,200,105,70.3,62.3,0,28.188494,100,195,72.4,61.6,0,22.30826,200,99,68.6,61.1,0,30.373087,100,101,72.6,60.4,0,35.148697,100,97,70.9,60.7,0,35.69069,100,199,71.1,60.3,0,30.247139,200,98,72,61.8,0,21.794401,100,195,69.8,61.3,0,29.171244,200,193,72.2,62,0,28.078096,200,211,71.3,61.1,0,23.169239,200,99,69.7,61.9,0,30.041605,100,196,70.2,60.4,0,27.888397,200,198,68.9,61.3,0,25.762215,200,103,72.7,59.7,0,48.32057,100,197,71.4,60.3,0,39.164585,200,199,71.7,60.4,0,27.677042,200,0,72.9,63.8,0,0.012048192,0,191,73,60.7,0,29.366934,200,195,72.3,62.1,0,35.76436,200,197,72.1,61,0,27.610748,200,146,69,61.4,0,36.795322,150,198,72.7,61.1,0,33.03718,200,204,70.3,60.4,0,27.456013,200,100,72.6,60.2,0,49.33317,100,193,72.2,59.8,0,41.03537,200,208,71.7,61,0,35.46483,200,97,73,61.1,0,24.631142,100,200,71.2,61.1,0,25.897,200,99,71.2,61.6,0,31.034061,100,97,71.4,61.9,0,27.195677,100,99,70,262.3,0,25.48517,100,188,72.4,61.2,0,32.054424,200,194,70.2,60.6,0,33.028084,200,101,73.3,61.2,0,32.12735,100,95,73.4,61.6,0,35.63145,100,200,72.1,60.9,0,32.400875,200,91,71.8,61.5,0,37.944336,100,204,68.1,60,0,48.557518,200,95,73.3,62,0,35.604305,100,111,71.2,61,0,34.262657,100,98,69.5,62.3,0,37.159927,100,209,72.4,61,0,36.603027,200,190,68.2,59.8,0,52.67529,200,192,73.3,62.5,0,40.721287,200,196,72,62.1,0,38.017303,200,97,72.2,62.3,0,49.56343,100,99,73.2,62.2,0,25.704351,100,99,70.4,61.8,0,37.55231,100,198,69.4,61.3,0,33.77587,200,195,72.1,60.6,0,28.95455,200,97,68.3,60.7,0,42.457233,100,195,67.2,60,0,34.10121,200,86,86.1,86.2,142.1,101.5,113.1,1.3,0,29.99
20170702,2240,84.1,67.2,38.73531237,39.798325,245,46.2,43.5,5.55,77.1,74.5,-0.2,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,71.3,57.2,0,0,0,56,0,0,62.5,0,57,0.8125,57.2,0,0,-0.1,1.5,0,0,0,73.3,74.4,57.6,55.1,15,46.5,59,20,0,74.6,0.99,57,0.8125,61.8,0,0,98.5,55.5,10,4,1.3,15,15,92.5,63.1,81,100,37.3,0,82.5,1.3,64.10345,63.603447,0,12.6,0,0,1,100,1,72,102,65.2,0,0.012298611,0,85,55,0,68.2,59.3,1,2200,20,69.7,63.2,0,100,260,6,68.5,58.8,0,0.034965035,0,-18,72.3,58.9,0,0,0,1268,74.8,59.4,0,0,650,121,70.3,59.8,0,0,0,49,68,60.2,0,0,0,-1,69.4,60.3,0,0,0,52,69.7,64.4,0,0,0,41,70.8,60.4,0,0.036850512,0,10,68.9,64.8,0,100,950,0,0,61,0,0.0245459,0,-2,69.9,61.8,0,0.024524832,0,99,72.4,59.8,0,38.776512,100,197,69.2,60.1,0,38.097565,200,199,70.8,59.8,0,39.921627,200,199,73.3,60.2,0,24.560118,200,98,72.8,61.8,0,24.996948,100,201,71.6,60.7,0,24.331583,200,201,72.2,60.5,0,20.318043,200,103,70.4,61.8,0,28.188494,100,195,72.5,61,0,22.30826,200,98,68.8,60.5,0,30.373087,100,100,72.6,59.6,0,35.148697,100,105,70.8,59.9,0,35.67845,100,196,71.2,59.5,0,30.247139,200,97,72,61.1,0,21.794401,100,206,69.9,60.5,0,29.329916,200,207,72.3,61.4,0,28.163513,200,211,71.4,60.4,0,23.169239,200,98,69.6,61.5,0,30.041605,100,180,70.2,59.5,0,28.343164,200,202,68.9,60.5,0,26.386679,200,101,72.7,58.9,0,48.32057,100,204,71.4,59.5,0,39.831013,200,195,71.3,59.6,0,27.677042,200,0,72.9,65.8,0,0.012048192,0,204,73,59.9,0,29.366934,200,194,72.2,61.4,0,35.76436,200,206,72.1,60.2,0,27.770277,200,151,68.9,60.7,0,37.233654,150,195,72.8,60.2,0,33.03718,200,201,70.4,59.5,0,27.456013,200,99,72.8,59.3,0,49.33317,100,199,72.2,59.1,0,41.64729,200,195,71.8,60.1,0,35.46483,200,101,73.1,60.3,0,25.070112,100,198,71.3,60.3,0,25.897,200,97,71.1,60.9,0,31.034061,100,96,71.5,61.4,0,27.195677,100,95,69.9,262.6,0,25.48517,100,198,72.5,60.4,0,32.054424,200,193,70.4,59.8,0,33.553116,200,100,73.5,60.4,0,32.12735,100,101,73.5,61,0,36.16342,100,198,72.2,60.1,0,32.400875,200,94,71.8,60.8,0,38.403,100,194,68,59.3,0,48.557518,200,105,73.5,61.5,0,36.13162,100,106,71.2,60.2,0,34.262657,100,96,69.4,61.9,0,37.159927,100,205,72.5,60.2,0,36.603027,200,208,68.3,59,0,52.811943,200,190,73.4,62.1,0,40.721287,200,194,72,61.5,0,38.017303,200,101,72.3,61.8,0,50.15922,100,99,73.3,61.5,0,25.704351,100,98,70.6,61.2,0,37.55231,100,198,69.6,60.7,0,33.77587,200,194,72.4,59.8,0,28.95455,200,97,68.5,59.8,0,42.899868,100,202,67.6,59.4,0,34.62811,200,86,86.1,86.2,141.1,101.5,113.3,1.2,0.2,29.99
20170702,2245,83.9,68.3,38.87359683,39.798325,242,45.8,43.9,5.55,75.9,74,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.6,70.8,59.9,0,0,0,56,0,0,61.6,0,57,0.8125,56.1,0,0,-0.1,1.5,0,0,0,73.5,74.5,58.6,55.3,15,45.1,59,20,0,74.7,0.99,57,0.8125,61.8,0,0,99.8,55.3,10,4.2,1.4,15,15,91.8,63.1,81,100,36.8,0,82.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,98,67.6,0,0.012298611,0,85,55,0,68.3,60.7,1,2200,19,70.3,65.7,0,100,260,6,68.7,59.8,0,0.034965035,0,-18,72.6,60.5,0,0,0,1268,75,60.4,0,0,650,121,70.8,61.1,0,0,0,49,68.3,61.5,0,0,0,-1,69.9,61.6,0,0,0,51,70,66.2,0,0,0,40,71.1,61.5,0,0.036850512,0,13,69.4,66.8,0,100,950,0,0,62.5,0,0.0245459,0,-3,70.2,62.7,0,0.024524832,0,98,72.4,59.9,0,38.776512,100,195,69.2,60.2,0,38.097565,200,196,70.7,60.1,0,39.921627,200,198,73.3,60.2,0,24.560118,200,98,72.8,61.6,0,24.996948,100,198,71.6,60.6,0,24.331583,200,201,72.2,60.4,0,20.318043,200,102,70.4,61.7,0,28.188494,100,193,72.6,60.9,0,22.30826,200,99,68.9,60.5,0,30.373087,100,99,72.6,59.8,0,35.148697,100,104,70.8,60,0,35.23798,100,195,71.3,59.7,0,30.247139,200,96,72,61,0,21.794401,100,203,69.9,60.5,0,29.329916,200,206,72.3,61.2,0,28.163513,200,206,71.4,60.3,0,23.169239,200,97,69.7,61.5,0,30.041605,100,209,70.3,59.5,0,28.810226,200,193,68.9,60.4,0,26.386679,200,98,72.7,59.3,0,48.32057,100,201,71.4,59.7,0,39.831013,200,205,71.8,59.6,0,26.611126,200,0,72.9,67.1,0,0.012048192,0,201,73,60,0,29.366934,200,194,72.2,61.3,0,35.76436,200,203,72.1,60.1,0,27.770277,200,149,68.8,60.7,0,37.233654,150,196,72.8,60.1,0,33.03718,200,202,70.4,59.6,0,27.456013,200,99,72.9,59.5,0,49.33317,100,197,72.2,59.5,0,41.64729,200,201,71.9,60.1,0,35.46483,200,101,73.1,60.3,0,25.070112,100,197,71.4,60.2,0,25.897,200,97,71.1,60.7,0,31.034061,100,97,71.5,61.3,0,27.195677,100,94,69.9,262.7,0,25.48517,100,196,72.5,60.3,0,32.054424,200,196,70.4,59.9,0,34.078144,200,100,73.5,60.3,0,32.12735,100,100,73.6,61.1,0,36.16342,100,197,72.2,60,0,32.400875,200,94,71.8,60.6,0,38.403,100,179,67.9,59.5,0,48.557518,200,103,73.6,61.3,0,36.13162,100,96,71.2,60.1,0,34.262657,100,96,69.4,61.9,0,37.159927,100,200,72.5,60.1,0,36.603027,200,204,68.4,59.4,0,52.811943,200,188,73.4,61.9,0,40.721287,200,193,72.1,61.4,0,38.017303,200,101,72.4,61.6,0,50.15922,100,98,73.4,61.4,0,25.704351,100,98,70.7,61,0,37.55231,100,197,69.7,60.8,0,33.77587,200,193,72.4,59.8,0,28.95455,200,97,68.7,59.9,0,42.899868,100,199,67.8,59.6,0,34.62811,200,86.1,86.2,86.2,140.1,101.5,113,-0.5,0.3,29.99
20170702,2250,83.8,68.9,38.95557853,39.798325,243,46.2,46.1,4.6,73.3,73.7,-0.1,2.6,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.6,7.5,200,72.4,70.8,62.2,0,0,0,56.8,0,0,61.3,0,57.8,0.8125,55,0,0,-0.1,1.5,0,0,0,73.6,74.5,59.1,55.3,15,44,59.4,20,0,74.7,1,57.8,0.8125,61.9,0,0,99.8,55.5,10,4,0.5,15,15,91.6,63.1,81,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,0,0,0,72,95,69.4,0,0.012298611,0,85,55,0,68.5,61.7,1,2200,18,70.6,67.3,0,100,260,6,68.9,60.8,0,0.034965035,0,-19,72.9,61.8,0,0,0,1268,75.1,61.2,0,0,650,122,71.2,62.2,0,0,0,49,68.6,62.6,0,0,0,-1,70.2,62.7,0,0,0,51,70.3,67.5,0,0,0,42,71.3,62.6,0,0.036850512,0,12,69.8,68.1,0,100,950,-1,0,63.7,0,0.0245459,0,-3,70.4,63.9,0,0.024524832,0,99,72.5,60.3,0,38.776512,100,195,69.2,60.6,0,38.097565,200,197,70.7,60.4,0,39.921627,200,198,73.4,60.5,0,24.560118,200,98,72.8,61.7,0,24.996948,100,199,71.7,60.8,0,24.331583,200,200,72.2,60.6,0,20.318043,200,103,70.5,61.8,0,28.188494,100,193,72.6,61.1,0,22.30826,200,100,69,60.7,0,30.373087,100,100,72.7,60.3,0,35.148697,100,103,70.8,60.4,0,35.23798,100,195,71.3,60.1,0,30.247139,200,97,72,61.2,0,21.794401,100,205,69.9,60.7,0,29.329916,200,208,72.3,61.3,0,28.163513,200,208,71.4,60.5,0,23.169239,200,98,69.7,61.6,0,30.041605,100,209,70.2,59.9,0,28.810226,200,196,68.9,60.8,0,26.386679,200,100,72.7,59.8,0,48.32057,100,203,71.4,60.2,0,39.831013,200,201,71.9,60,0,25.99853,200,0,73,68.1,0,0.012048192,0,203,73,60.2,0,29.366934,200,194,72.2,61.4,0,35.76436,200,204,72.2,60.3,0,27.770277,200,150,68.8,60.9,0,37.233654,150,193,72.8,60.3,0,33.03718,200,202,70.4,59.9,0,27.456013,200,99,73,60,0,49.33317,100,198,72.2,59.9,0,41.64729,200,195,72,60.4,0,35.46483,200,101,73.1,60.5,0,25.070112,100,200,71.4,60.4,0,25.897,200,98,71,60.9,0,31.034061,100,97,71.6,61.4,0,27.195677,100,95,69.9,262.3,0,25.48517,100,200,72.5,60.5,0,32.054424,200,198,70.4,60.2,0,34.078144,200,100,73.6,60.5,0,32.12735,100,101,73.7,61.4,0,36.16342,100,198,72.2,60.3,0,32.400875,200,95,71.9,60.8,0,38.403,100,182,67.9,59.8,0,48.557518,200,104,73.7,61.4,0,36.13162,100,103,71.2,60.3,0,34.262657,100,96,69.5,62.1,0,37.159927,100,204,72.5,60.3,0,36.603027,200,205,68.4,59.8,0,52.811943,200,190,73.5,61.9,0,40.721287,200,193,72.1,61.5,0,38.017303,200,101,72.4,61.6,0,50.15922,100,98,73.5,61.5,0,25.704351,100,97,70.8,61.2,0,37.55231,100,199,69.8,61.1,0,33.77587,200,194,72.5,60.1,0,28.95455,200,97,68.8,60.3,0,42.899868,100,201,68,60,0,34.62811,200,86.1,86.2,86.3,141.1,101.5,113.1,1.2,0.2,29.99
20170702,2255,83.7,69.2,38.95262106,39.798325,227,51.7,51.5,4.1,72.1,73.7,-0.2,1.9,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,73.2,71.4,64.1,0,0,0,56.8,0,0,61.4,0,57.8,0.8125,54.3,0,0,-0.1,1.5,0,0,0,73.7,74.7,59.6,55.5,15,43,59.4,20,0,74.8,0.99,57.8,0.8125,61.8,0,0,99.7,55.4,10,3.8,1.3,15,15,92,63.1,81,100,36.8,0,82.5,1.3,64.344826,63.844826,0,12.6,0,0,0,0,0,72,94,70.7,0,0.012298611,0,85,55,0,68.6,62.2,1,2200,19,70.8,68.4,0,100,260,5,69.1,61.6,0,0.034965035,0,-18,73.1,62.8,0,0,0,1269,75.3,62,0,0,650,123,71.5,63.1,0,0,0,48,68.8,63.5,0,0,0,-1,70.4,63.7,0,0,0,46,70.4,68.4,0,0,0,41,71.5,63.6,0,0.036850512,0,10,70.1,69.1,0,100,950,-1,0,64.8,0,0.0245459,0,-3,70.6,64.9,0,0.024524832,0,99,72.6,60.6,0,38.776512,100,197,69.2,60.9,0,38.097565,200,198,70.7,60.8,0,39.921627,200,198,73.4,60.8,0,24.560118,200,97,72.8,61.8,0,24.996948,100,199,71.7,61,0,24.331583,200,202,72.3,60.8,0,20.318043,200,103,70.6,62,0,28.188494,100,194,72.6,61.2,0,22.30826,200,99,69,60.9,0,30.373087,100,99,72.7,60.7,0,35.148697,100,103,70.9,60.8,0,35.23798,100,196,71.3,60.5,0,30.247139,200,97,72,61.4,0,21.794401,100,205,70,61,0,29.329916,200,206,72.4,61.5,0,28.163513,200,207,71.5,60.7,0,23.169239,200,98,69.7,61.8,0,30.041605,100,221,70.2,60.3,0,28.810226,200,197,68.9,61.1,0,26.386679,200,100,72.7,60.2,0,48.32057,100,204,71.4,60.6,0,39.831013,200,201,71.9,60.4,0,25.99853,200,0,73,68.8,0,0.012048192,0,204,73.1,60.6,0,29.366934,200,194,72.2,61.6,0,35.76436,200,204,72.2,60.6,0,27.770277,200,150,68.9,61.2,0,37.233654,150,196,72.8,60.6,0,33.03718,200,202,70.4,60.3,0,27.456013,200,99,73,60.4,0,49.33317,100,198,72.2,60.4,0,41.64729,200,205,72,60.7,0,35.46483,200,101,73.1,60.8,0,25.070112,100,199,71.4,60.7,0,25.897,200,99,71,61.1,0,31.034061,100,97,71.6,61.6,0,27.195677,100,95,69.9,263,0,25.936777,100,199,72.6,60.7,0,32.054424,200,197,70.5,60.5,0,34.078144,200,100,73.6,60.8,0,32.12735,100,100,73.7,61.7,0,36.16342,100,198,72.2,60.6,0,32.400875,200,95,71.9,61,0,38.403,100,185,67.9,60.2,0,48.557518,200,104,73.7,61.5,0,36.13162,100,101,71.2,60.6,0,34.262657,100,96,69.5,62.2,0,37.159927,100,206,72.5,60.7,0,36.603027,200,209,68.5,60.2,0,52.811943,200,189,73.6,62,0,40.721287,200,194,72.1,61.7,0,38.017303,200,101,72.4,61.8,0,50.15922,100,98,73.5,61.7,0,25.704351,100,97,70.8,61.5,0,37.55231,100,198,69.9,61.4,0,33.77587,200,194,72.5,60.4,0,28.95455,200,97,68.9,60.6,0,42.899868,100,200,68.1,60.4,0,34.62811,200,86.2,86.3,86.3,141.1,101.5,113.3,1.2,0,29.99
20170702,2300,83.6,69.7,39.00515017,39.798325,1,54.7,54.6,4.1,72.2,73.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,73.7,71.3,65.8,0,0,0,56.8,0,0,61.4,0,57.8,0.8125,54,0,0,-0.1,1.5,0,0,0,73.7,74.7,60.5,55.5,15,42.5,59.4,20,0,74.8,0.99,57.8,0.8125,62,0,0,99.7,55.5,10,3.7,0.8,15,15,95.5,71.1,81,100,37.9,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,0,0,0,72,97,71.7,0,0.012298611,0,85,55,0,68.7,62.7,1,2200,16,71,69.3,0,100,260,4,69.2,62.4,0,0.034965035,0,-19,73.3,63.8,0,0,0,1268,75.4,62.7,0,0,650,123,71.7,64,0,0,0,49,69,64.3,0,0,0,-1,70.7,64.6,0,0,0,46,70.6,69.1,0,0,0,42,71.6,64.6,0,0.036850512,0,11,70.4,70,0,100,950,-1,0,65.8,0,0.0245459,0,-4,70.7,65.9,0,0.024524832,0,98,72.6,61.1,0,38.776512,100,196,69.2,61.4,0,38.097565,200,197,70.8,61.3,0,39.921627,200,196,73.4,61.1,0,24.560118,200,98,72.9,62,0,24.996948,100,199,71.7,61.3,0,24.331583,200,200,72.3,61.2,0,20.318043,200,102,70.6,62.3,0,28.188494,100,192,72.7,61.6,0,22.30826,200,97,69.1,61.3,0,30.373087,100,99,72.7,61.2,0,35.148697,100,103,70.9,61.3,0,35.23798,100,195,71.4,60.9,0,30.247139,200,95,72,61.8,0,21.794401,100,204,70,61.4,0,29.329916,200,205,72.4,61.8,0,28.163513,200,207,71.5,61.1,0,23.169239,200,97,69.8,62.1,0,30.041605,100,203,70.2,60.7,0,28.810226,200,196,68.9,61.5,0,26.386679,200,99,72.7,60.8,0,48.32057,100,201,71.4,61.1,0,39.831013,200,201,71.9,60.8,0,25.99853,200,0,73,69.3,0,0.012048192,0,201,73.1,61,0,29.366934,200,194,72.2,61.9,0,35.76436,200,204,72.2,60.9,0,27.770277,200,150,68.9,61.5,0,37.233654,150,194,72.8,61.1,0,33.03718,200,200,70.4,60.7,0,27.456013,200,98,73.1,60.9,0,49.33317,100,198,72.2,60.9,0,41.64729,200,200,72.1,61.2,0,35.46483,200,101,73.2,61.1,0,25.070112,100,198,71.5,61.1,0,25.897,200,98,71,61.4,0,31.034061,100,96,71.7,61.9,0,27.195677,100,94,70,261.5,0,25.936777,100,198,72.6,61.1,0,32.054424,200,196,70.5,61,0,34.078144,200,101,73.7,61.2,0,32.12735,100,100,73.8,62.2,0,36.16342,100,198,72.3,61.1,0,32.400875,200,94,71.9,61.4,0,38.403,100,179,67.9,60.7,0,48.557518,200,103,73.8,61.7,0,36.13162,100,105,71.2,61,0,34.262657,100,95,69.5,62.5,0,37.159927,100,208,72.5,61.1,0,36.603027,200,207,68.5,60.7,0,52.811943,200,187,73.6,62.2,0,40.721287,200,192,72.1,62,0,38.438156,200,187,72.5,62.1,0,57.750385,175,98,73.6,62,0,25.704351,100,97,70.9,61.9,0,37.55231,100,196,70,61.8,0,33.77587,200,194,72.5,60.9,0,28.95455,200,97,69,61.1,0,42.899868,100,198,68.3,60.9,0,34.62811,200,86.2,86.3,86.5,141.1,101.5,113.1,1.2,0.4,29.99
20170702,2305,83.5,70,39.00128247,30.82686083,1,54.7,54.9,4.1,72.3,73.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,74.3,71.6,67.1,0,0,0,56.8,0,0,61.9,0,57.8,0.8125,53.7,0,0,-0.1,1.5,0,0,0,73.8,74.6,65.5,55.9,15,44.7,59.4,20,0,74.8,1,57.8,0.8125,62.3,0,0,99.8,55.7,10,4,0.9,15,15,94.8,73.1,81.2,100,63.7,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,0,0,0,72,92,72.5,0,0.012298611,0,85,55,0,68.8,63,1,2200,16,71.1,70,0,100,260,5,69.3,63.1,0,0.034965035,0,-19,73.5,64.5,0,0,0,1269,75.5,63.4,0,0,650,122,71.9,64.8,0,0,0,48,69.2,65,0,0,0,-1,70.9,65.3,0,0,0,47,70.7,69.7,0,0,0,41,71.8,65.5,0,0.036850512,0,13,70.6,70.5,0,100,950,-2,0,66.6,0,0.0245459,0,-3,70.9,66.6,0,0.024524832,0,98,72.6,64.6,0,38.776512,100,195,69.3,64.9,0,38.097565,200,196,70.8,64.9,0,39.921627,200,197,73.5,64.2,0,24.560118,200,97,72.9,63.8,0,24.996948,100,198,71.8,64,0,24.331583,200,200,72.4,63.8,0,20.318043,200,102,70.7,64.4,0,28.188494,100,195,72.7,64.1,0,22.30826,200,98,69.2,64.1,0,30.373087,100,98,72.8,65,0,35.148697,100,104,70.9,64.8,0,35.23798,100,194,71.4,64.6,0,30.247139,200,97,72,64.2,0,21.794401,100,204,70,64.3,0,29.329916,200,206,72.4,63.8,0,28.163513,200,209,71.5,63.7,0,23.169239,200,96,69.8,64.2,0,30.041605,100,197,70.3,64.2,0,28.810226,200,200,69,64.4,0,26.839722,200,98,72.8,64.9,0,48.32057,100,203,71.4,65,0,39.831013,200,200,71.9,64.4,0,25.99853,200,0,73.1,69.7,0,0.012048192,0,201,73.1,64.4,0,29.366934,200,194,72.2,64.1,0,35.76436,200,203,72.2,63.8,0,27.770277,200,149,69,64.6,0,37.233654,150,194,72.8,64.1,0,33.03718,200,200,70.4,64.2,0,27.456013,200,97,73.1,64.7,0,49.33317,100,198,72.3,65.1,0,41.64729,200,200,72.1,64.3,0,35.46483,200,101,73.2,64,0,25.070112,100,196,71.5,63.8,0,25.897,200,99,71.1,63.8,0,31.034061,100,96,71.7,64.2,0,27.195677,100,94,70,262.6,0,25.936777,100,197,72.8,63.9,0,32.054424,200,195,70.6,64.4,0,34.078144,200,99,73.7,64.2,0,32.12735,100,100,73.8,65,0,36.16342,100,196,72.3,64.3,0,32.400875,200,94,71.9,64.3,0,38.403,100,183,68,64.5,0,48.557518,200,103,73.8,63.7,0,36.13162,100,98,71.2,63.9,0,34.262657,100,96,69.6,64.7,0,37.159927,100,207,72.5,64.4,0,36.603027,200,205,68.6,64.9,0,52.811943,200,186,73.7,63.9,0,40.721287,200,197,72.2,64.3,0,38.438156,200,176,72.6,64,0,57.750385,175,98,73.6,64.1,0,25.704351,100,97,71,64.3,0,37.55231,100,201,70,64.7,0,33.702698,200,193,72.5,64.1,0,28.95455,200,97,69.1,64.5,0,42.899868,100,198,68.4,64.7,0,34.62811,200,86.2,86.3,86.2,140.1,101.5,113.2,3.1,-0.3,29.99
20170702,2310,83.4,70.7,39.10807161,30.82686083,1,54.6,54.9,4.1,72.4,73.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,74.7,72,68.3,0,0,0,56.8,0,0,62.3,0,57.8,0.8125,53.2,0,0,-0.1,1.5,0,0,0,73.9,74.6,67.5,56.2,15,47.8,59.4,20,0,74.9,0.99,57.8,0.8125,62.6,0,0,99.8,55.9,10,4.2,0.9,15,15,79.5,75.1,81.6,100,93.9,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,0,0,0,72,95,73.2,0,0.012298611,0,85,55,0,68.9,63.2,1,2200,15,71.3,70.5,0,100,260,4,69.4,63.7,0,0.034965035,0,-18,73.6,65.2,0,0,0,1269,75.6,64,0,0,650,124,72.1,65.5,0,0,0,48,69.4,65.7,0,0,0,-1,71.1,66.1,0,0,0,48,70.9,70.2,0,0,0,40,71.9,66.3,0,0.036850512,0,10,70.8,71.1,0,100,950,-3,0,67.4,0,0.0245459,0,-3,71,67.3,0,0.024524832,0,98,72.7,66,0,38.776512,100,196,69.5,66.3,0,38.097565,200,196,71,66.3,0,39.921627,200,197,73.5,65.7,0,24.560118,200,98,72.9,65.2,0,24.996948,100,198,71.8,65.5,0,24.331583,200,198,72.4,65.3,0,20.318043,200,102,70.8,66,0,28.188494,100,195,72.8,65.6,0,22.30826,200,97,69.3,65.6,0,30.373087,100,98,72.8,66.4,0,35.148697,100,102,71,66.3,0,35.23798,100,193,71.5,66.1,0,30.247139,200,97,72,65.7,0,22.07554,100,205,70.2,65.7,0,29.329916,200,203,72.5,65.4,0,28.163513,200,206,71.5,65.2,0,23.169239,200,96,70,65.8,0,30.041605,100,198,70.4,65.6,0,28.810226,200,200,69.1,65.9,0,26.839722,200,98,72.9,66.2,0,48.32057,100,201,71.4,66.4,0,39.831013,200,199,72,65.6,0,25.99853,200,0,73.1,70.1,0,0.012048192,0,203,73.2,65.8,0,29.366934,200,194,72.3,65.8,0,35.76436,200,202,72.3,65.2,0,27.770277,200,149,69.1,66.1,0,37.233654,150,193,72.8,65.6,0,33.03718,200,200,70.5,65.5,0,27.456013,200,98,73.2,65.9,0,49.33317,100,198,72.4,66.4,0,41.64729,200,203,72.2,65.6,0,35.46483,200,101,73.2,65.5,0,25.070112,100,196,71.6,65.3,0,25.897,200,100,71.2,65.4,0,31.034061,100,94,71.7,65.6,0,27.195677,100,93,70.1,262.4,0,25.936777,100,200,72.9,65.5,0,32.054424,200,195,70.7,65.8,0,34.078144,200,98,73.7,65.6,0,32.12735,100,100,73.9,66.5,0,36.16342,100,196,72.4,65.5,0,32.400875,200,96,71.9,65.7,0,38.403,100,171,68.3,66,0,48.557518,200,103,73.9,65.3,0,36.13162,100,103,71.3,65.4,0,34.262657,100,97,69.8,66.4,0,37.159927,100,205,72.6,65.8,0,36.603027,200,200,68.8,66,0,52.811943,200,187,73.7,65.5,0,40.721287,200,197,72.3,65.9,0,38.438156,200,175,72.6,65.5,0,58.14073,175,99,73.7,65.7,0,25.704351,100,96,71.1,65.9,0,37.55231,100,202,70.2,66.2,0,33.702698,200,193,72.6,65.5,0,28.95455,200,97,69.3,65.7,0,42.899868,100,198,68.5,65.9,0,34.62811,200,86.3,86.4,86.5,141.1,101.5,113.1,1.5,0.1,29.99
20170702,2315,83.3,71.3,39.1861457,30.82686083,1,54.5,54.9,4.1,72.5,73.8,-0.2,0.2,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75,72.7,69.3,0,0,0,56.8,0,0,62.7,0,57.8,0.8125,52.4,0,0,-0.1,1.5,0,0,0,73.9,74.8,70,56,15,52.1,59.4,20,0,74.9,1,57.8,0.8125,63.7,0,0,89.3,55.6,10,3.8,1.4,15,15,74,77.1,81.6,100,100,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,95,73.7,0,0.012298611,0,85,55,0,69,63.5,1,2200,15,71.4,70.9,0,100,260,4,69.5,64.3,0,0.034965035,0,-19,73.7,65.7,0,0,0,1269,75.7,64.6,0,0,650,124,72.3,66.1,0,0,0,47,69.5,66.2,0,0,0,-1,71.3,66.7,0,0,0,48,71,70.6,0,0,0,41,72,67.1,0,0.036850512,0,10,71,71.6,0,100,950,-3,0,67.9,0,0.0245459,0,-4,71.2,67.9,0,0.024524832,0,98,72.8,67.7,0,38.776512,100,195,69.7,68,0,38.097565,200,198,71.2,67.8,0,39.921627,200,197,73.6,66.9,0,24.560118,200,97,72.9,65.9,0,24.996948,100,199,71.9,66.5,0,24.331583,200,198,72.6,66.4,0,20.318043,200,103,70.9,66.8,0,28.188494,100,195,72.8,66.4,0,22.30826,200,98,69.4,66.6,0,30.373087,100,99,72.9,68.3,0,35.148697,100,103,71.1,68,0,35.23798,100,191,71.7,67.8,0,30.247139,200,99,72,66.7,0,22.07554,100,204,70.2,67,0,29.329916,200,203,72.6,66.2,0,28.163513,200,208,71.6,66.2,0,23.169239,200,97,70.2,66.6,0,30.041605,100,203,70.5,67.3,0,28.810226,200,199,69.2,67.5,0,26.839722,200,99,72.9,68.5,0,48.32057,100,202,71.5,68.3,0,39.831013,200,201,72.1,67.4,0,25.99853,200,0,73.1,70.3,0,0.012048192,0,201,73.3,67.1,0,29.366934,200,194,72.4,66.8,0,35.76436,200,201,72.3,66.4,0,27.770277,200,150,69.2,67.2,0,37.233654,150,195,72.9,66.8,0,33.03718,200,201,70.5,67.3,0,27.456013,200,99,73.3,68,0,49.33317,100,198,72.5,68.5,0,41.64729,200,199,72.3,67,0,35.46483,200,102,73.2,66.5,0,25.070112,100,198,71.7,66.4,0,25.897,200,98,71.3,66.3,0,31.034061,100,95,71.8,66.5,0,27.195677,100,95,70.2,262.6,0,25.936777,100,202,73,66.5,0,32.054424,200,199,70.8,67.4,0,34.078144,200,101,73.8,66.5,0,32.12735,100,101,74,67.9,0,36.16342,100,197,72.4,66.9,0,32.400875,200,95,71.9,66,0,38.403,100,184,68.6,67.6,0,48.557518,200,105,74,65.9,0,36.13162,100,100,71.3,66.6,0,34.262657,100,97,70,67.1,0,37.159927,100,208,72.7,66.7,0,36.603027,200,206,69,67.7,0,52.811943,200,187,73.8,66.1,0,40.721287,200,199,72.4,66.6,0,38.438156,200,177,72.7,66.4,0,58.14073,175,98,73.8,66.6,0,25.704351,100,97,71.2,66.8,0,37.55231,100,201,70.3,67.3,0,33.702698,200,194,72.7,66.8,0,28.95455,200,97,69.5,67.3,0,42.899868,100,199,68.7,67.5,0,34.62811,200,86.4,86.5,86.6,140.1,101.5,113.3,3,-0.1,29.99
20170702,2320,83.2,70.5,38.8772364,30.82686083,1,54.5,54.9,4.1,72.6,73.9,-0.1,0.3,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.3,72.5,70.3,0,0,0,56.8,0,0,63,0,57.8,0.8125,52.1,0,0,-0.1,1.5,0,0,0,74,74.9,71.3,56.1,15,57.3,59.4,20,0,75.1,1,57.8,0.8125,64.1,0,0,83.3,55.6,10,4,1.3,15,15,67.4,79.1,81.6,100,100,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,92,74.1,0,0.012298611,0,85,55,0,69,63.6,1,2200,16,71.5,71.3,0,100,260,4,69.6,64.8,0,0.034965035,0,-19,73.8,66.1,0,0,0,1269,75.7,65.1,0,0,650,124,72.4,66.6,0,0,0,47,69.7,66.7,0,0,0,-1,71.5,67.3,0,0,0,49,71,71,0,0,0,40,72.1,67.8,0,0.036850512,0,9,71.1,72,0,100,950,-3,0,68.5,0,0.0245459,0,-3,71.3,68.5,0,0.024524832,0,98,72.8,69.5,0,38.776512,100,194,69.8,69.8,0,38.097565,200,196,71.4,69.4,0,39.921627,200,197,73.6,68.8,0,24.560118,200,97,73,67,0,24.996948,100,196,72,68.1,0,24.331583,200,198,72.7,67.9,0,20.318043,200,102,71.1,67.9,0,28.188494,100,195,72.9,68,0,22.30826,200,96,69.6,68.3,0,30.373087,100,98,72.9,70.1,0,35.148697,100,101,71.2,69.8,0,35.23798,100,194,71.8,69.6,0,30.247139,200,97,72.1,68.2,0,22.07554,100,203,70.3,68.7,0,29.329916,200,204,72.6,67.6,0,28.163513,200,207,71.7,67.8,0,23.169239,200,96,70.4,67.7,0,30.041605,100,203,70.5,69.2,0,28.810226,200,199,69.4,69.2,0,26.839722,200,98,73,70.2,0,48.32057,100,203,71.6,70.1,0,39.831013,200,200,72.2,69.4,0,25.99853,200,0,73.2,70.5,0,0.012048192,0,202,73.3,68.8,0,29.366934,200,194,72.5,68.2,0,35.76436,200,201,72.4,68.1,0,27.770277,200,149,69.3,68.7,0,37.233654,150,197,72.9,68.6,0,33.03718,200,200,70.6,69.1,0,27.456013,200,98,73.4,69.8,0,49.33317,100,197,72.6,70.2,0,41.64729,200,199,72.4,69,0,35.46483,200,100,73.3,68.1,0,25.070112,100,196,71.8,68.1,0,25.897,200,98,71.4,67.8,0,31.034061,100,93,71.8,67.9,0,27.195677,100,93,70.3,262.8,0,25.936777,100,201,73,68.2,0,32.054424,200,196,70.9,69.1,0,34.078144,200,101,73.8,68.4,0,32.12735,100,101,74,69.6,0,36.16342,100,196,72.5,68.8,0,32.400875,200,95,72,67.9,0,38.403,100,176,68.9,69.3,0,48.557518,200,102,74,67.1,0,36.13162,100,95,71.4,68.3,0,34.262657,100,97,70.1,68.1,0,37.159927,100,207,72.7,68.8,0,36.603027,200,196,69.2,69.7,0,52.811943,200,202,73.9,67.5,0,41.226387,200,197,72.5,68.3,0,38.438156,200,177,72.8,68,0,58.14073,175,97,73.9,68.1,0,25.704351,100,96,71.3,68.5,0,37.55231,100,202,70.4,69,0,33.702698,200,193,72.8,68.8,0,28.95455,200,97,69.7,69.3,0,42.899868,100,199,68.9,69.5,0,34.62811,200,86.4,86.5,86.7,142.1,101.5,113.3,1.2,-0.4,29.99
20170702,2325,83,70.1,38.59320208,30.82686083,1,54.5,54.9,4.1,72.7,73.9,-0.2,0.5,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.6,72.6,71.1,0,0,0,56.8,0,0,63.3,0,57.8,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.1,75,72.1,56.2,15,62.7,59.4,20,0,75.2,1,57.8,0.8125,64.6,0,0,80.1,55.7,10,4.1,0.8,15,15,63.2,81.1,81.6,100,99.4,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,93,74.5,0,0.012298611,0,85,55,0,69.1,63.8,1,2200,15,71.6,71.7,0,100,260,4,69.7,65.3,0,0.034965035,0,-18,73.9,66.5,0,0,0,1271,75.8,65.6,0,0,650,123,72.5,67.2,0,0,0,47,69.9,67.2,0,0,0,-1,71.7,67.8,0,0,0,48,71.1,71.3,0,0,0,40,72.1,68.5,0,0.036850512,0,8,71.3,72.4,0,100,950,-3,0,69,0,0.0245459,0,-4,71.4,69,0,0.024524832,0,98,72.9,70.8,0,38.776512,100,195,70,71,0,38.097565,200,196,71.6,70.7,0,39.921627,200,195,73.7,70.2,0,24.560118,200,99,73,68.4,0,25.436348,100,198,72.1,69.5,0,24.331583,200,197,72.8,69.3,0,20.318043,200,101,71.2,69.2,0,28.188494,100,195,72.9,69.4,0,22.30826,200,97,69.7,69.6,0,30.373087,100,99,73,71.3,0,35.148697,100,101,71.3,71,0,35.23798,100,205,71.9,70.9,0,30.689781,200,97,72.1,69.6,0,22.07554,100,203,70.3,70.1,0,29.329916,200,204,72.7,68.9,0,28.163513,200,205,71.8,69.2,0,23.169239,200,96,70.5,68.9,0,30.041605,100,209,70.7,70.5,0,28.810226,200,200,69.5,70.5,0,26.839722,200,98,73.1,71.3,0,48.32057,100,199,71.7,71.2,0,39.831013,200,200,72.2,70.7,0,25.99853,200,0,73.2,70.7,0,0.012048192,0,203,73.4,70.2,0,29.366934,200,194,72.6,69.5,0,35.76436,200,202,72.4,69.4,0,27.770277,200,149,69.5,70.1,0,37.233654,150,196,73,70,0,33.03718,200,198,70.7,70.4,0,27.456013,200,98,73.5,71,0,49.33317,100,198,72.7,71.3,0,41.64729,200,199,72.5,70.4,0,35.46483,200,100,73.3,69.5,0,25.070112,100,196,71.9,69.4,0,25.897,200,97,71.6,69.1,0,31.034061,100,93,71.9,69.2,0,27.195677,100,93,70.4,262.8,0,25.936777,100,200,73.1,69.6,0,32.054424,200,195,71,70.3,0,34.078144,200,99,73.9,69.9,0,32.12735,100,100,74.1,70.8,0,36.16342,100,196,72.6,70.2,0,32.400875,200,95,72,69.6,0,38.403,100,209,69.2,70.6,0,49.09312,200,103,74.1,68.5,0,36.13162,100,98,71.5,69.6,0,34.262657,100,97,70.2,69.4,0,37.159927,100,210,72.8,70.2,0,36.603027,200,204,69.4,71,0,52.811943,200,203,73.9,69,0,41.226387,200,197,72.6,69.8,0,38.438156,200,177,72.9,69.4,0,58.14073,175,97,74,69.6,0,25.704351,100,96,71.4,70,0,37.55231,100,200,70.6,70.3,0,33.702698,200,202,72.9,70.3,0,29.393616,200,97,70,70.6,0,42.899868,100,198,69.1,70.9,0,34.62811,200,86.5,86.6,86.5,142.1,101.5,113.8,2.9,-0.1,29.99
20170702,2330,82.9,70.4,38.58841648,30.82686083,1,54.6,55,4.1,72.8,73.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.8,72.8,71.8,0,0,0,56.8,0,0,63.7,0,57.8,0.8125,52.7,0,0,-0.1,1.5,0,0,0,74.2,75.1,73.1,56.5,15,68.5,59.4,20,0,75.3,1,57.8,0.8125,64.6,0,0,77.3,55.8,10,3.8,1.2,15,15,60.4,81.1,81.6,100,100,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,95,74.9,0,0.012298611,0,85,55,0,69.1,63.9,1,2200,14,71.7,71.9,0,100,260,3,69.7,65.7,0,0.034965035,0,-18,74,66.9,0,0,0,1271,75.9,66.2,0,0,650,123,72.7,67.7,0,0,0,47,70,67.6,0,0,0,-1,71.9,68.4,0,0,0,52,71.2,71.6,0,0,0,39,72.2,69.2,0,0.036850512,0,8,71.4,72.7,0,100,950,-4,0,69.4,0,0.0245459,0,-4,71.5,69.4,0,0.024524832,0,103,73,71.8,0,39.315926,100,195,70.3,72,0,38.097565,200,198,71.8,71.7,0,39.921627,200,198,73.8,71.3,0,24.560118,200,99,73.1,69.6,0,25.436348,100,196,72.2,70.7,0,24.331583,200,200,72.9,70.4,0,20.318043,200,103,71.4,70.3,0,28.188494,100,194,73,70.6,0,22.30826,200,97,69.8,70.7,0,30.373087,100,99,73.1,72.3,0,35.148697,100,102,71.4,72,0,35.23798,100,205,72,71.9,0,30.689781,200,98,72.1,70.7,0,22.07554,100,204,70.4,71.2,0,29.329916,200,203,72.8,70,0,28.163513,200,206,71.9,70.4,0,23.169239,200,97,70.6,69.9,0,30.041605,100,219,70.8,71.5,0,28.810226,200,203,69.7,71.6,0,26.839722,200,100,73.2,72.3,0,48.60459,100,201,71.7,72.2,0,39.831013,200,203,72.3,71.7,0,25.99853,200,0,73.3,70.9,0,0.012048192,0,202,73.4,71.3,0,29.366934,200,194,72.8,70.6,0,35.76436,200,201,72.5,70.6,0,27.770277,200,151,69.6,71.2,0,37.233654,150,195,73,71.1,0,33.03718,200,199,70.8,71.4,0,27.456013,200,99,73.6,71.9,0,49.33317,100,199,72.9,72.3,0,41.64729,200,200,72.6,71.4,0,35.46483,200,101,73.4,70.7,0,25.070112,100,198,72,70.5,0,25.897,200,99,71.7,70.2,0,31.034061,100,100,71.9,70.4,0,27.650166,100,104,70.5,263.8,0,26.620287,100,200,73.2,70.7,0,32.054424,200,195,71.1,71.4,0,34.078144,200,98,73.9,71,0,32.12735,100,100,74.1,71.7,0,36.16342,100,195,72.6,71.3,0,32.400875,200,96,72,70.7,0,38.403,100,221,69.5,71.7,0,49.09312,200,104,74.2,69.6,0,36.13162,100,97,71.6,70.8,0,34.262657,100,97,70.3,70.5,0,37.159927,100,210,72.8,71.3,0,36.603027,200,207,69.6,71.9,0,52.811943,200,206,74,70.2,0,41.226387,200,200,72.7,71,0,38.438156,200,96,73.1,70.6,0,48.52594,100,98,74.1,70.7,0,25.704351,100,97,71.5,71.1,0,37.55231,100,200,70.7,71.4,0,33.702698,200,203,73,71.4,0,29.393616,200,97,70.2,71.7,0,42.899868,100,200,69.2,71.9,0,34.62811,200,86.5,86.6,86.5,141.1,101.5,113.5,2,-0.9,29.99
20170702,2335,82.9,70.2,38.53386353,30.82686083,1,54.6,55,4.1,72.9,73.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76,73.6,72.3,0,0,0,56.8,0,0,64.3,0,57.8,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.3,75.2,74,56.5,15,74.8,59.4,20,0,75.4,1.01,57.8,0.8125,65,0,0,74.4,55.8,10,3.8,1.3,15,15,57.1,83.1,81.8,100,99.3,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,92,75.2,0,0.012298611,0,85,55,0,69.2,64.1,1,2200,14,71.8,72.2,0,100,260,3,69.8,66.2,0,0.034965035,0,-18,74.1,67.2,0,0,0,1271,76,66.6,0,0,650,127,72.8,68.1,0,0,0,47,70.1,68,0,0,0,-1,72,68.8,0,0,0,48,71.3,71.9,0,0,0,41,72.3,69.7,0,0.036850512,0,10,71.5,73,0,100,950,-3,0,69.8,0,0.0245459,0,-3,71.6,69.9,0,0.024524832,0,101,73.1,72.9,0,39.315926,100,194,70.4,73,0,38.097565,200,196,71.9,72.7,0,39.921627,200,195,73.8,72.3,0,24.560118,200,98,73.2,70.7,0,25.436348,100,197,72.3,71.7,0,24.331583,200,197,72.9,71.5,0,20.318043,200,102,71.5,71.3,0,28.188494,100,195,73.1,71.5,0,22.30826,200,104,70,71.7,0,30.899084,100,98,73.2,73.2,0,35.148697,100,101,71.5,73,0,35.23798,100,203,72.1,72.9,0,30.689781,200,98,72.1,71.7,0,22.07554,100,203,70.5,72.2,0,29.329916,200,204,72.9,71.1,0,28.163513,200,203,72,71.4,0,23.169239,200,96,70.7,70.9,0,30.041605,100,211,70.9,72.5,0,28.810226,200,195,69.8,72.5,0,26.839722,200,98,73.3,73.2,0,48.60459,100,198,71.8,73.2,0,39.831013,200,198,72.4,72.6,0,25.99853,200,0,73.3,71,0,0.012048192,0,199,73.5,72.4,0,29.366934,200,194,72.9,71.6,0,35.76436,200,201,72.5,71.7,0,27.770277,200,149,69.8,72.2,0,37.233654,150,191,73.1,72.1,0,33.03718,200,197,70.9,72.5,0,27.456013,200,98,73.7,73,0,49.33317,100,198,73,73.3,0,41.64729,200,198,72.7,72.4,0,35.46483,200,100,73.4,71.7,0,25.070112,100,194,72.1,71.6,0,25.897,200,98,71.9,71.3,0,31.034061,100,99,72,71.4,0,27.650166,100,101,70.6,263.7,0,26.620287,100,201,73.2,71.7,0,32.054424,200,193,71.2,72.4,0,34.078144,200,98,74,72,0,32.12735,100,100,74.2,72.6,0,36.16342,100,195,72.7,72.3,0,32.400875,200,96,72.1,71.7,0,38.403,100,205,69.8,72.7,0,49.09312,200,103,74.2,70.7,0,36.13162,100,94,71.7,71.8,0,34.262657,100,96,70.4,71.5,0,37.159927,100,208,72.9,72.3,0,36.603027,200,196,69.8,73,0,52.811943,200,203,74.1,71.2,0,41.226387,200,197,72.8,72,0,38.438156,200,176,73.2,71.7,0,58.726246,175,97,74.2,71.8,0,25.704351,100,96,71.6,72.1,0,37.55231,100,199,70.9,72.4,0,33.702698,200,201,73.1,72.4,0,29.393616,200,97,70.4,72.7,0,42.899868,100,198,69.4,72.9,0,34.62811,200,86.6,86.7,86.6,143.1,101.5,113.5,-0.7,1.8,29.99
20170702,2340,82.9,70,38.47931906,30.82686083,1,54.7,55.1,4.1,73,74,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76.2,75.4,72.7,0,0,0,56.8,0,0,65.3,0,57.8,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.4,75.2,75,56.4,15,81.6,59.4,20,0,75.4,0.99,57.8,0.8125,65.1,0,0,71.8,55.5,10,3.7,1.3,15,15,55,83.1,82,100,99.9,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,0,0,0,72,95,75.4,0,0.012298611,0,85,55,0,69.2,64.3,1,2200,13,71.9,72.3,0,100,260,3,69.9,66.6,0,0.034965035,0,-17,74.1,67.4,0,0,0,1269,76,67.1,0,0,650,126,72.9,68.5,0,0,0,47,70.3,68.4,0,0,0,-1,72.2,69.3,0,0,0,46,71.3,72.1,0,0,0,42,72.4,70.3,0,0.036850512,0,8,71.6,73.2,0,100,950,-4,0,70.2,0,0.0245459,0,-4,71.7,70.3,0,0.024524832,0,101,73.2,73.8,0,39.315926,100,194,70.6,73.9,0,38.097565,200,195,72.1,73.6,0,39.921627,200,194,73.9,73.3,0,24.560118,200,98,73.3,71.7,0,25.436348,100,199,72.4,72.7,0,24.331583,200,197,73,72.5,0,20.318043,200,102,71.6,72.2,0,28.188494,100,194,73.2,72.5,0,22.30826,200,106,70.1,72.7,0,30.678898,100,98,73.3,74.2,0,35.148697,100,101,71.6,73.9,0,35.23798,100,203,72.2,73.8,0,30.689781,200,97,72.2,72.6,0,22.07554,100,203,70.6,73.2,0,29.329916,200,200,73,72,0,28.163513,200,205,72.1,72.4,0,23.169239,200,96,70.8,71.8,0,30.041605,100,214,71.1,73.5,0,28.810226,200,194,69.9,73.4,0,26.839722,200,98,73.4,74.2,0,48.60459,100,199,71.9,74.1,0,39.831013,200,199,72.5,73.6,0,25.99853,200,0,73.3,71.1,0,0.012048192,0,199,73.6,73.3,0,29.366934,200,194,73,72.6,0,35.76436,200,200,72.6,72.7,0,27.770277,200,148,69.9,73.2,0,37.233654,150,193,73.1,73.1,0,33.03718,200,197,71,73.4,0,27.456013,200,97,73.8,73.9,0,49.33317,100,198,73.1,74.2,0,41.64729,200,198,72.8,73.3,0,35.46483,200,100,73.5,72.7,0,25.070112,100,194,72.2,72.5,0,25.897,200,98,72,72.3,0,31.034061,100,98,72,72.4,0,27.650166,100,101,70.8,263.4,0,26.620287,100,202,73.3,72.7,0,32.054424,200,193,71.4,73.3,0,34.078144,200,99,74,73,0,32.12735,100,101,74.3,73.5,0,36.16342,100,194,72.8,73.2,0,32.400875,200,95,72.1,72.7,0,38.403,100,204,70,73.6,0,49.09312,200,104,74.3,71.7,0,36.13162,100,89,71.8,72.8,0,34.262657,100,96,70.5,72.4,0,37.159927,100,208,73,73.2,0,36.603027,200,203,70,73.9,0,52.811943,200,202,74.2,72.3,0,41.226387,200,197,73,73,0,38.438156,200,178,73.3,72.6,0,58.130455,175,98,74.4,72.8,0,25.704351,100,96,71.7,73.1,0,37.55231,100,199,71,73.3,0,33.702698,200,200,73.2,73.3,0,29.393616,200,97,70.6,73.6,0,42.899868,100,199,69.6,73.9,0,34.62811,200,86.6,86.7,86.5,140.1,101.5,113.7,-0.5,0.1,29.99
20170702,2345,82.9,69.8,38.42478308,30.82686083,1,54.8,55.2,4.1,73.1,74,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.4,77.7,72.8,0,0,0,56.8,0,0,66.8,0,57.8,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.4,75.1,75.8,56.5,15,88.8,59.4,20,0,75.4,1,57.8,0.8125,65.1,0,0,70.3,56.1,10,4.2,2,15,15,55,83.1,82,100,99.6,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,91,75.7,0,0.012298611,0,85,55,0,69.3,64.4,1,2200,14,71.9,72.4,0,100,260,4,69.9,66.9,0,0.034965035,0,-18,74.2,67.7,0,0,0,1268,76.1,67.5,0,0,650,124,73,68.9,0,0,0,46,70.4,68.7,0,0,0,-1,72.4,69.7,0,0,0,45,71.3,72.4,0,0,0,41,72.4,70.8,0,0.036850512,0,7,71.7,73.4,0,100,950,-4,0,70.6,0,0.0245459,0,-4,71.8,70.5,0,0.024524832,0,101,73.2,74.6,0,39.315926,100,200,70.8,74.8,0,38.53772,200,196,72.3,74.4,0,39.921627,200,194,74,74.1,0,24.560118,200,99,73.3,72.6,0,25.436348,100,196,72.4,73.6,0,24.331583,200,196,73.1,73.4,0,20.318043,200,101,71.7,73.1,0,28.188494,100,195,73.3,73.4,0,22.30826,200,104,70.2,73.5,0,30.617737,100,98,73.3,74.9,0,35.148697,100,100,71.7,74.7,0,35.23798,100,202,72.4,74.6,0,30.689781,200,97,72.2,73.5,0,22.07554,100,201,70.7,74,0,29.329916,200,204,73.1,72.9,0,28.163513,200,204,72.2,73.2,0,23.169239,200,105,70.9,72.7,0,30.115026,100,202,71.2,74.3,0,28.810226,200,198,70,74.2,0,26.839722,200,98,73.4,74.9,0,48.60459,100,200,72,74.8,0,39.831013,200,198,72.6,74.4,0,25.99853,200,0,73.3,71.1,0,0.012048192,0,200,73.7,74.2,0,29.366934,200,194,73,73.5,0,35.76436,200,200,72.7,73.5,0,27.770277,200,147,70.1,74,0,37.233654,150,190,73.2,73.9,0,33.03718,200,197,71.1,74.3,0,27.456013,200,102,73.9,74.7,0,49.94494,100,197,73.3,75,0,41.64729,200,199,72.9,74.1,0,35.46483,200,100,73.5,73.5,0,25.070112,100,193,72.3,73.4,0,25.897,200,97,72.2,73.2,0,31.034061,100,99,72.1,73.3,0,27.650166,100,101,70.9,265.4,0,26.620287,100,204,73.4,73.5,0,32.054424,200,195,71.5,74.1,0,34.078144,200,97,74.1,73.8,0,32.12735,100,100,74.3,74.2,0,36.16342,100,194,72.9,74.1,0,32.400875,200,95,72.2,73.6,0,38.403,100,202,70.3,74.4,0,49.09312,200,103,74.4,72.6,0,36.13162,100,96,71.9,73.6,0,34.262657,100,96,70.6,73.2,0,37.159927,100,207,73,74.1,0,36.603027,200,201,70.2,74.7,0,52.811943,200,200,74.2,73.2,0,41.226387,200,194,73.1,74,0,38.438156,200,331,73.5,73.8,0,73.50796,334.25012,98,74.5,73.7,0,25.704351,100,97,71.8,74,0,38.13412,100,199,71.2,74.2,0,33.702698,200,200,73.2,74.2,0,29.393616,200,97,70.8,74.4,0,42.899868,100,195,69.7,74.7,0,34.62811,200,86.7,86.8,86.7,141.1,101.5,114,-0.2,0,29.99
20170702,2350,82.8,70.6,38.55608613,30.82686083,1,54.9,55.3,4.1,73.2,74.1,-0.2,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,77.7,77.6,73.3,0,0,0,58,0,0,67.3,0,59,0.8125,50.3,0,0,-0.1,1.5,0,0,0,74.4,75.2,76.3,56.7,15,95.8,60,20,0,75.5,1,59,0.8125,65.3,0,0,69.2,56.3,10,4,0.8,15,15,55.6,83.1,82,100,99.9,0,82.5,1.3,64.706894,64.206894,0,12.4,0,0,0,0,1,72,91,75.9,0,0.012298611,0,85,55,0,69.3,64.6,1,2200,15,72,72.5,0,100,260,3,70,67.3,0,0.034965035,0,-18,74.3,67.9,0,0,0,1272,76.2,67.9,0,0,650,125,73.2,69.2,0,0,0,47,70.5,69,0,0,0,-1,72.5,70,0,0,0,47,71.5,72.6,0,0,0,41,72.5,71.2,0,0.036850512,0,7,71.8,73.7,0,100,950,-4,0,70.9,0,0.0245459,0,-4,71.9,70.9,0,0.024524832,0,101,73.3,75.2,0,39.315926,100,200,71,75.4,0,38.53772,200,195,72.4,75,0,39.921627,200,193,74.1,74.8,0,24.560118,200,98,73.4,73.3,0,25.436348,100,194,72.5,74.3,0,24.331583,200,197,73.2,74.2,0,20.318043,200,101,71.8,73.8,0,28.188494,100,195,73.3,74.1,0,22.30826,200,102,70.3,74.2,0,30.617737,100,97,73.4,75.5,0,35.148697,100,100,71.8,75.3,0,35.23798,100,204,72.5,75.2,0,30.689781,200,97,72.3,74.2,0,22.07554,100,202,70.8,74.8,0,29.329916,200,200,73.2,73.7,0,28.163513,200,202,72.3,74,0,23.169239,200,104,71,73.4,0,30.115026,100,199,71.4,74.9,0,28.810226,200,193,70.1,74.9,0,26.839722,200,97,73.5,75.5,0,48.60459,100,200,72.1,75.4,0,39.831013,200,197,72.7,75.1,0,25.99853,200,0,73.4,71,0,0.012048192,0,198,73.8,74.9,0,29.366934,200,194,73.1,74.1,0,35.76436,200,198,72.7,74.3,0,27.770277,200,148,70.2,74.7,0,37.233654,150,193,73.3,74.6,0,33.03718,200,197,71.2,74.9,0,27.456013,200,101,74,75.3,0,49.94494,100,197,73.4,75.6,0,41.64729,200,195,73,74.8,0,35.46483,200,100,73.5,74.2,0,25.070112,100,194,72.4,74.1,0,25.897,200,98,72.4,73.9,0,31.034061,100,97,72.2,74,0,27.650166,100,100,71,267.9,0,26.620287,100,203,73.4,74.2,0,32.054424,200,193,71.6,74.8,0,34.078144,200,97,74.1,74.5,0,32.12735,100,100,74.4,74.8,0,36.16342,100,194,73,74.7,0,32.400875,200,95,72.2,74.3,0,38.403,100,196,70.5,75.1,0,49.09312,200,101,74.5,73.4,0,36.13162,100,79,72,74.3,0,34.262657,100,97,70.7,73.9,0,37.159927,100,206,73.1,74.7,0,36.603027,200,198,70.4,75.3,0,52.811943,200,199,74.3,74,0,41.226387,200,193,73.2,74.8,0,38.438156,200,309,73.6,74.6,0,72.01849,314.75,96,74.6,74.5,0,25.704351,100,97,71.9,74.8,0,38.13412,100,198,71.3,74.9,0,33.702698,200,199,73.3,74.9,0,29.393616,200,96,71,75.1,0,43.414284,100,196,69.8,75.4,0,34.62811,200,86.7,86.8,86.6,143.1,101.5,113.8,1.2,-0.1,29.99
20170702,2355,82.8,70.1,38.42016796,30.82686083,264,57.9,51.2,5.5,77.9,73.2,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,78,78.6,73.5,0,0,0,58,0,0,68.1,0,59,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.4,75.2,66.8,55.8,15,99.9,60,20,0,75.4,0.98,59,0.8125,65.2,0,0,74.7,56.1,10,4.1,1.1,15,15,76.2,67.1,81.1,100,99.6,0,82.5,1.35,64.706894,64.206894,0,12.5,0,0,1,22.4,1,72,89,76.1,0,0.012298611,0,85,55,0,69.4,64.7,1,2200,13,72.1,72.6,0,100,260,3,70,67.5,0,0.034965035,0,-18,74.3,68.1,0,0,0,1272,76.2,68.2,0,0,650,126,73.3,69.5,0,0,0,46,70.6,69.3,0,0,0,-1,72.7,70.4,0,0,0,50,71.5,72.8,0,0,0,42,72.5,71.7,0,0.036850512,0,7,71.9,73.8,0,100,950,-4,0,71.1,0,0.0245459,0,-4,71.9,71.1,0,0.024524832,0,102,73.4,72.3,0,39.03396,100,202,71.1,72.2,0,38.53772,200,197,72.5,71.4,0,39.921627,200,195,74.1,73,0,24.560118,200,99,73.5,73.1,0,25.436348,100,201,72.6,73.1,0,24.331583,200,197,73.2,72.9,0,20.318043,200,103,71.9,73,0,28.188494,100,198,73.4,72.9,0,22.30826,200,106,70.4,72.2,0,30.617737,100,99,73.5,71.6,0,35.148697,100,102,71.9,72,0,35.23798,100,206,72.6,71.8,0,30.689781,200,97,72.3,73,0,22.07554,100,204,70.9,73,0,29.329916,200,205,73.3,73,0,28.163513,200,206,72.3,72.7,0,23.169239,200,105,71.1,72.7,0,29.503181,100,207,71.5,72,0,28.810226,200,198,70.2,72.7,0,26.839722,200,100,73.6,70.6,0,48.60459,100,203,72.2,71.3,0,39.831013,200,202,72.8,72.4,0,25.99853,200,0,73.4,71.1,0,0.012048192,0,202,73.9,72.6,0,29.366934,200,194,73.3,73.2,0,35.76436,200,203,72.8,72.8,0,27.770277,200,150,70.4,72.7,0,37.233654,150,196,73.3,73.1,0,33.03718,200,198,71.3,72.3,0,27.456013,200,102,74.1,71.7,0,49.94494,100,198,73.6,70.4,0,41.64729,200,200,73.1,73,0,35.46483,200,101,73.6,72.6,0,25.070112,100,197,72.5,72.8,0,25.897,200,97,72.5,73,0,31.034061,100,101,72.2,73.2,0,27.650166,100,102,71.1,268,0,26.620287,100,202,73.5,72.7,0,32.054424,200,195,71.7,72,0,34.078144,200,99,74.2,73.2,0,32.12735,100,101,74.5,72.6,0,36.16342,100,196,73.1,72.7,0,32.400875,200,96,72.3,73.1,0,38.403,100,202,70.8,70.8,0,48.642727,200,103,74.5,72.9,0,36.13162,100,98,72,72.4,0,34.262657,100,97,70.8,73,0,37.159927,100,208,73.2,72.8,0,36.603027,200,205,70.5,70.8,0,52.811943,200,202,74.5,73.8,0,41.226387,200,195,73.3,73.7,0,38.438156,200,296,73.8,73.3,0,69.79969,295.2499,96,74.7,73.8,0,25.704351,100,97,72,73.6,0,38.13412,100,198,71.4,73,0,33.702698,200,199,73.5,72.9,0,29.393616,200,99,71.1,72.5,0,43.414284,100,197,70,72,0,34.62811,200,86.8,86.9,86.5,141.1,101.6,113.9,1.2,0.3,29.99
