Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170714,0,80.4,86.1,40.41224686,35.67225,1,56.1,56.5,4.2,75.6,76.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.1,78.8,78.6,0,0,0,58.8,0,0,70.8,0,59.8,0.8125,52.2,0,0,-0.2,1.5,0,0,0,74.9,75.2,69.8,56.2,15,77.7,60.4,20,0,75.3,1.01,59.8,0.8125,65.8,0,0,98.5,56,10,4.6,1.3,15,15,74.3,69.8,82,100,99.6,0,75.2,1.3,64.94827,64.44827,0,12.6,0,0,0,0,0,72,110,77.8,0,0,0,85,55,0,72.1,66.6,1,2200,14,73.9,74.8,0,100,260,2,72.2,72.4,0,0.024405126,0,-17,75.6,71.8,0,0,0,1275,78.1,72.8,0,0.03508772,700,129,75.4,73.9,0,0,0,45,72.7,73.6,0,0,0,-1,75.4,74.7,0,0,0,38,73.3,75.9,0,0,0,41,75.4,77.4,0,0.036859564,0,4,74.1,77.6,0,100,950,-5,0,74.7,0,0.024533857,0,-5,74.2,74.8,0,0.024579084,0,101,74.1,68.8,0,39.57719,100,199,70.7,69,0,38.019363,200,200,71.7,68.7,0,39.52976,200,201,74.4,68.2,0,24.731182,200,101,74,67.8,0,26.055136,100,201,73.6,68.1,0,23.915707,200,198,74.1,67.9,0,19.236902,200,101,72.5,68.5,0,28.864082,100,199,75.1,68.1,0,22.594194,200,100,71.5,68.2,0,29.970545,100,100,74.1,69.2,0,35.64417,100,99,73.2,69,0,35.23494,100,198,72.9,68.8,0,30.718956,200,101,73.3,68.3,0,22.588552,100,197,73.7,68.5,0,31.760815,200,200,74,67.9,0,26.917902,200,203,72.9,67.7,0,22.911283,200,102,71.7,68.3,0,30.2454,100,198,72.2,68.3,0,28.599628,200,194,70.7,68.8,0,26.94103,200,97,73.9,69.1,0,48.953827,100,202,73.1,69.1,0,39.5816,200,204,73.4,68.5,0,26.856861,200,0,74.2,72.4,0,0,0,202,74.7,68.4,0,29.56044,200,194,73.5,68.4,0,35.977406,200,199,73.6,67.8,0,27.293888,200,150,70.3,68.5,0,37.483265,150,205,74.4,68.1,0,35.731644,200,198,72.6,68.5,0,29.200241,200,101,74.5,68.9,0,50.177937,100,193,73.6,69.1,0,41.606285,200,197,73.8,68.2,0,35.477127,200,98,74.3,68,0,24.996939,100,200,73.6,67.8,0,26.605392,200,97,72.6,67.9,0,30.89929,100,97,73.3,68.1,0,27.644882,100,97,71.8,284.8,0,25.988977,100,202,74.5,68,0,32.426105,200,197,72.7,68.5,0,34.710644,200,105,74.9,67.8,0,32.519154,100,97,75.8,69.2,0,36.119373,100,199,74.7,68,0,32.08465,200,98,72.8,67.7,0,38.706993,100,200,70.8,68.5,0,49.06991,200,103,75.6,67.7,0,35.804684,100,101,72.9,67.9,0,33.956955,100,103,71.5,68.7,0,37.28453,100,194,74.6,67.9,0,36.34771,200,190,71.2,68.4,0,53.013313,200,195,74.8,68.1,0,40.8472,200,202,73.8,68.4,0,38.73297,200,99,74.2,68.3,0,50.306747,100,96,75.2,68.4,0,25.48855,100,96,73.2,68.6,0,37.802895,100,197,72.3,68.8,0,34.047222,200,202,75,68,0,29.913023,200,98,72.1,68.5,0,43.079315,100,199,71.6,68.5,0,41.968803,200,89,89.1,87.8,145.9,102.7,116.1,1.2,-0.1,30.01
20170714,5,80.3,86.5,40.41722723,31.31746667,1,56.2,56.6,4.2,75.6,76.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.6,79,78.6,0,0,0,58.8,0,0,71.1,0,59.8,0.8125,51.5,0,0,-0.2,1.5,0,0,0,74.9,75.1,71,56.3,15,82,60.4,20,0,75.2,1.01,59.8,0.8125,66.4,0,0,92.7,55.6,10,4.8,1,15,15,73.6,69.8,83,100,100,0,75.2,1.25,64.94827,64.44827,0,13,0,0,0,0,0,72,114,77.9,0,0,0,85,55,0,72.1,66.6,1,2200,14,73.9,74.8,0,100,260,2,72.2,72.4,0,0.024405126,0,-16,75.6,71.9,0,0,0,1276,78.1,73,0,0.03508772,700,127,75.5,74,0,0,0,45,72.8,73.8,0,0,0,-1,75.5,74.8,0,0,0,36,73.4,76,0,0,0,40,75.4,77.5,0,0.036859564,0,5,74.1,77.7,0,100,950,-4,0,74.8,0,0.024533857,0,-5,74.2,74.9,0,0.024579084,0,101,74.2,69.7,0,39.57719,100,200,70.9,69.9,0,38.019363,200,201,71.8,69.5,0,39.52976,200,202,74.4,69,0,24.731182,200,102,74,68.1,0,26.055136,100,200,73.7,68.7,0,23.915707,200,200,74.1,68.5,0,19.236902,200,102,72.6,68.9,0,28.864082,100,198,75.2,68.7,0,22.594194,200,101,71.6,68.8,0,29.970545,100,100,74.1,70.3,0,35.64417,100,99,73.3,70,0,35.23494,100,200,73,69.8,0,30.718956,200,100,73.3,68.9,0,22.588552,100,199,73.8,69.3,0,31.760815,200,198,74.1,68.4,0,26.917902,200,201,73,68.5,0,22.911283,200,102,71.8,68.7,0,30.2454,100,190,72.3,69.3,0,28.599628,200,197,70.8,69.6,0,26.94103,200,97,74,70.2,0,48.953827,100,199,73.2,70.1,0,39.5816,200,202,73.4,69.5,0,26.856861,200,0,74.2,72.4,0,0,0,204,74.7,69.2,0,29.56044,200,194,73.6,69,0,35.977406,200,199,73.7,68.5,0,27.293888,200,150,70.4,69.2,0,37.483265,150,203,74.4,69.2,0,35.731644,200,199,72.6,69.4,0,29.200241,200,102,74.6,69.9,0,50.177937,100,193,73.7,70.1,0,41.606285,200,198,73.9,69.2,0,35.477127,200,99,74.3,68.6,0,24.996939,100,200,73.7,68.6,0,26.605392,200,95,72.7,68.5,0,30.89929,100,97,73.4,68.7,0,27.644882,100,99,71.8,284.9,0,25.988977,100,205,74.6,68.8,0,32.426105,200,197,72.7,69.4,0,34.710644,200,107,75,68.7,0,32.519154,100,97,75.8,69.9,0,36.119373,100,198,74.8,69,0,32.08465,200,99,72.8,68,0,38.706993,100,201,70.9,69.3,0,49.06991,200,104,75.6,68.1,0,35.804684,100,108,73,68.6,0,33.956955,100,102,71.6,69.1,0,37.28453,100,196,74.6,68.8,0,36.34771,200,200,71.3,69.5,0,53.013313,200,196,74.9,68.6,0,40.8472,200,202,73.9,68.9,0,38.73297,200,100,74.3,68.8,0,50.306747,100,95,75.3,69,0,25.48855,100,96,73.3,69.3,0,37.802895,100,197,72.4,69.5,0,34.047222,200,202,75.1,69.1,0,29.913023,200,97,72.3,69.5,0,43.079315,100,198,71.7,69.5,0,41.968803,200,89.1,89.2,87.9,144.9,102.7,116.5,-0.1,1.5,30.01
20170714,10,80.3,87.1,40.56847873,31.31746667,1,56.3,56.7,4.2,75.7,76.5,-0.1,0.55,0,0,0,5,0,0,0,0,1,0,0,200,72,7.5,4.2,7.5,200,80.4,79.1,78.7,0,0,0,58.8,0,0,71.3,0,59.8,0.8125,51.8,0,0,-0.2,1.5,0,0,0,75,75.2,72.2,56.5,15,87.1,60.4,20,0,75.3,0.99,59.8,0.8125,67,0,0,87.4,57.4,10,4.5,0.5,15,15,73.9,81.1,85.7,100,100,0,75.2,1.2,64.94827,64.44827,0,13.2,0,0,0,0,0,72,109,77.9,0,0,0,85,55,0,72.1,66.7,1,2200,14,73.9,74.8,0,100,260,2,72.3,72.5,0,0.024405126,0,-16,75.6,72,0,0,0,1275,78.1,73,0,0.03508772,700,128,75.5,74.1,0,0,0,45,72.9,73.9,0,0,0,-1,75.5,74.9,0,0,0,36,73.4,76,0,0,0,41,75.4,77.6,0,0.036859564,0,5,74.1,77.8,0,100,950,-5,0,74.9,0,0.024533857,0,-5,74.3,74.9,0,0.024579084,0,100,74.3,70.9,0,39.57719,100,199,71,71.1,0,38.019363,200,199,71.9,70.7,0,39.52976,200,200,74.5,70.2,0,24.731182,200,101,74.1,68.9,0,26.055136,100,200,73.7,69.7,0,23.915707,200,198,74.2,69.4,0,19.236902,200,102,72.7,69.5,0,28.864082,100,200,75.2,69.7,0,22.594194,200,99,71.7,69.8,0,29.970545,100,100,74.2,71.5,0,35.64417,100,99,73.3,71.2,0,35.23494,100,199,73.1,71,0,30.718956,200,101,73.3,69.9,0,22.588552,100,197,73.9,70.3,0,31.760815,200,199,74.1,69.2,0,26.917902,200,201,73,69.4,0,22.911283,200,102,71.9,69.4,0,30.2454,100,185,72.4,70.6,0,28.599628,200,191,71,70.7,0,26.94103,200,97,74.1,71.4,0,48.953827,100,199,73.2,71.4,0,39.5816,200,203,73.5,70.7,0,26.856861,200,0,74.3,72.4,0,0,0,202,74.8,70.2,0,29.56044,200,194,73.6,69.8,0,35.977406,200,199,73.7,69.5,0,27.293888,200,150,70.5,70.1,0,37.483265,150,206,74.5,70.3,0,35.731644,200,196,72.6,70.5,0,29.200241,200,102,74.7,71.1,0,50.177937,100,193,73.8,71.4,0,41.606285,200,202,73.9,70.4,0,35.477127,200,98,74.4,69.6,0,24.996939,100,200,73.8,69.6,0,26.605392,200,96,72.8,69.4,0,30.89929,100,96,73.4,69.5,0,27.644882,100,97,71.9,284.7,0,25.988977,100,200,74.6,70,0,32.426105,200,196,72.8,70.5,0,34.710644,200,105,75,70,0,32.519154,100,98,75.9,71,0,36.119373,100,198,74.9,70.2,0,32.08465,200,99,72.9,69.3,0,38.706993,100,198,71.1,70.5,0,49.06991,200,104,75.7,68.7,0,35.804684,100,102,73.1,69.6,0,33.956955,100,103,71.7,69.6,0,37.28453,100,199,74.7,70.2,0,36.34771,200,198,71.4,70.9,0,53.013313,200,195,75,69.5,0,40.8472,200,202,74,69.9,0,38.73297,200,99,74.4,69.6,0,50.306747,100,96,75.4,69.8,0,25.48855,100,95,73.3,70.3,0,37.802895,100,195,72.5,70.5,0,34.047222,200,201,75.2,70.3,0,29.913023,200,98,72.4,70.8,0,43.079315,100,201,71.8,70.9,0,41.968803,200,89.1,89.2,87.9,146.9,102.8,116.4,-0.6,0.1,30.01
20170714,15,80.3,88.6,40.9468923,31.31746667,264,56.1,55.2,5.25,76.9,76.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,80.6,79.5,78.7,0,0,0,58.8,0,0,71.7,0,59.8,0.8125,51.4,0,0,-0.2,1.5,0,0,0,75,75.3,71.1,55.7,15,92.2,60.4,20,0,75.4,1.03,59.8,0.8125,67.4,0,0,80.1,53.9,10,4.3,1.3,15,15,73,71.1,89.9,100,100,0,75.2,1.15,64.94827,64.44827,0,13.9,0,0,1,24.1,1,72,117,78,0,0,0,85,55,0,72.1,66.7,1,2200,13,73.9,74.9,0,100,260,2,72.3,72.6,0,0.024405126,0,-16,75.6,72,0,0,0,1274,78.2,73.1,0,0.03508772,700,128,75.6,74.1,0,0,0,45,72.9,74,0,0,0,-1,75.6,74.9,0,0,0,38,73.4,76.1,0,0,0,42,75.4,77.7,0,0.036859564,0,5,74.1,77.8,0,100,950,-4,0,74.9,0,0.024533857,0,-5,74.3,74.9,0,0.024579084,0,102,74.3,71.7,0,39.57719,100,201,71.2,71.9,0,38.019363,200,201,72.2,71.4,0,39.52976,200,203,74.5,71.3,0,24.731182,200,101,74.1,69.8,0,26.055136,100,201,73.8,70.5,0,23.915707,200,199,74.3,70.3,0,19.236902,200,102,72.7,70.3,0,28.864082,100,202,75.3,70.7,0,22.594194,200,102,71.7,70.7,0,29.970545,100,100,74.2,72,0,35.64417,100,101,73.4,71.8,0,35.23494,100,199,73.1,71.7,0,30.718956,200,101,73.3,70.8,0,22.588552,100,199,73.9,71.2,0,31.760815,200,201,74.2,70,0,26.917902,200,204,73.1,70.2,0,22.911283,200,103,71.9,70.1,0,30.2454,100,197,72.5,71.4,0,28.599628,200,199,71.1,71.5,0,26.94103,200,98,74.2,71.8,0,48.953827,100,202,73.3,71.9,0,39.5816,200,203,73.6,71.6,0,26.856861,200,0,74.3,72.5,0,0,0,205,74.9,71,0,29.56044,200,194,73.7,70.6,0,35.977406,200,200,73.8,70.4,0,27.293888,200,151,70.6,70.9,0,37.483265,150,208,74.5,71.3,0,35.731644,200,197,72.7,71.4,0,29.200241,200,102,74.8,71.7,0,50.177937,100,194,73.9,71.7,0,41.606285,200,200,74,71.4,0,35.477127,200,98,74.4,70.4,0,24.996939,100,200,73.9,70.5,0,26.605392,200,98,72.9,70.3,0,30.89929,100,97,73.4,70.3,0,27.644882,100,99,72,284.8,0,25.988977,100,204,74.7,70.9,0,32.426105,200,197,72.9,71.2,0,34.710644,200,104,75.1,71.1,0,32.519154,100,98,75.9,71.8,0,36.119373,100,198,74.9,71.1,0,32.08465,200,100,72.9,70.6,0,38.706993,100,212,71.3,70.9,0,49.06991,200,106,75.7,69.5,0,35.804684,100,102,73.2,70.4,0,33.956955,100,103,71.7,70.4,0,37.28453,100,201,74.7,71.2,0,36.34771,200,200,71.5,71.3,0,53.013313,200,196,75,70.4,0,40.8472,200,203,74,70.9,0,38.73297,200,100,74.4,70.6,0,50.306747,100,95,75.4,70.8,0,25.48855,100,96,73.4,71.2,0,37.802895,100,198,72.6,71.3,0,34.047222,200,202,75.3,71.3,0,29.913023,200,98,72.5,71.6,0,43.079315,100,201,71.9,71.7,0,41.968803,200,89.2,89.3,88,142.9,102.8,116.5,0.4,0,30.01
20170714,20,80.3,89,41.04787136,31.31746667,262,52.8,46.3,5.65,82.2,76.4,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.7,80.3,78.5,0,0,0,58.8,0,0,72.7,0,59.8,0.8125,51.3,0,0,-0.2,1.5,0,0,0,75.1,75.3,61.7,55.2,15,90.9,60.4,20,0,75.2,1,59.8,0.8125,67.6,0,0,87.1,53.6,10,4.4,1.1,15,15,85.6,67.1,91.6,100,100,0,75.2,1.3,64.94827,64.44827,0,14.3,0,0,1,27.5,1,72,112,78.1,0,0,0,85,55,0,72.1,66.8,1,2200,13,74,74.8,0,100,260,2,72.3,72.7,0,0.024405126,0,-17,75.7,72.1,0,0,0,1275,78.2,73.3,0,0.03508772,700,129,75.6,74.2,0,0,0,44,73,74,0,0,0,-1,75.7,75,0,0,0,39,73.4,76.1,0,0,0,40,75.4,77.8,0,0.036859564,0,5,74.1,77.9,0,100,950,-6,0,75,0,0.024533857,0,-5,74.3,75,0,0.024579084,0,102,74.4,66.9,0,39.57719,100,202,71.3,66.9,0,38.019363,200,201,72.1,66.2,0,39.52976,200,203,74.6,67.6,0,24.731182,200,102,74.1,68.5,0,26.055136,100,204,73.8,67.9,0,23.915707,200,199,74.3,67.5,0,19.236902,200,102,72.8,68.1,0,28.864082,100,201,75.3,68.2,0,22.594194,200,99,71.8,67.3,0,29.970545,100,100,74.3,66.2,0,35.64417,100,102,73.4,66.8,0,35.23494,100,203,73.2,66.3,0,30.718956,200,101,73.4,68,0,22.588552,100,201,74,67.3,0,31.760815,200,201,74.2,68.2,0,26.917902,200,205,73.1,67.4,0,22.911283,200,103,72,67.9,0,30.2454,100,213,72.5,66.7,0,28.599628,200,196,71.1,67.6,0,26.94103,200,98,74.2,65.2,0,48.953827,100,204,73.3,66,0,39.5816,200,205,73.6,66.8,0,26.856861,200,0,74.3,72.6,0,0,0,204,75,66.8,0,29.56044,200,194,73.8,68.2,0,35.977406,200,201,73.9,67.3,0,27.293888,200,152,70.7,67.4,0,37.483265,150,209,74.6,67.9,0,35.731644,200,201,72.7,66.8,0,29.200241,200,101,74.9,66.1,0,50.177937,100,194,73.9,65.2,0,41.606285,200,202,74,67.6,0,35.477127,200,98,74.4,67.4,0,24.996939,100,199,73.9,67.6,0,26.605392,200,98,72.9,68,0,30.89929,100,99,73.5,68.3,0,27.644882,100,100,72.1,284.7,0,25.988977,100,201,74.7,67.7,0,32.426105,200,198,72.9,66.6,0,34.710644,200,104,75.1,68,0,32.519154,100,98,76,67.9,0,36.119373,100,200,75,67.3,0,32.08465,200,99,72.9,68,0,38.706993,100,208,71.4,65.5,0,49.06991,200,106,75.8,68,0,35.804684,100,109,73.2,67.1,0,33.956955,100,103,71.8,68,0,37.28453,100,199,74.8,67.7,0,36.34771,200,205,71.6,65.4,0,53.013313,200,194,75,69.5,0,40.8472,200,202,74.1,69,0,38.73297,200,99,74.5,69.3,0,50.306747,100,96,75.5,69.1,0,25.48855,100,95,73.5,68.8,0,37.802895,100,198,72.7,67.9,0,34.047222,200,201,75.4,67.6,0,29.913023,200,98,72.6,67.4,0,43.079315,100,202,72,66.6,0,41.968803,200,89.2,89.3,88,146.9,102.8,116.8,-0.2,0.5,30.01
20170714,25,80.1,87.6,40.50095416,31.31746667,258,49.4,44,5.65,82.5,77.6,-0.1,2.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.5,79.9,78.9,0,0,0,58.8,0,0,72.3,0,59.8,0.8125,50.2,0,0,-0.2,1.5,0,0,0,75.1,75.3,55.3,55,15,86.9,60.4,20,0,75.2,0.99,59.8,0.8125,67,0,0,87.8,57,9.9,4.4,1.4,15,15,88.5,63.1,91.4,100,100,0,75.2,1.3,64.94827,64.44827,0,14.5,0,0,1,33,1,72,118,78.1,0,0,0,85,55,0,72.1,66.8,1,2200,13,74,74.9,0,100,260,2,72.3,72.7,0,0.024405126,0,-16,75.7,72.2,0,0,0,1275,78.3,73.3,0,0.03508772,700,128,75.7,74.3,0,0,0,45,73.1,74.1,0,0,0,-1,75.8,75.1,0,0,0,39,73.4,76.2,0,0,0,39,75.4,77.8,0,0.036859564,0,4,74.1,78,0,100,950,-4,0,75,0,0.024533857,0,-4,74.3,75,0,0.024579084,0,102,74.4,61.8,0,39.57719,100,202,71.1,61.9,0,38.019363,200,201,71.8,61.3,0,39.52976,200,201,74.6,63.2,0,24.731182,200,102,74.2,65.9,0,26.055136,100,205,73.8,64.3,0,23.915707,200,200,74.3,64,0,19.236902,200,102,72.8,65.3,0,28.864082,100,200,75.3,64.7,0,22.594194,200,99,71.8,63.6,0,29.970545,100,102,74.3,60.8,0,35.64417,100,102,73.4,61.7,0,35.23494,100,204,73.2,61.1,0,30.718956,200,101,73.4,64.5,0,22.588552,100,203,74,63,0,31.760815,200,202,74.2,65.4,0,26.917902,200,204,73.1,63.8,0,22.911283,200,103,71.9,64.9,0,30.2454,100,186,72.5,61.8,0,28.599628,200,200,71,63.1,0,26.94103,200,98,74.2,59.5,0,48.953827,100,203,73.3,60.5,0,39.5816,200,207,73.6,61.6,0,26.856861,200,0,74.3,72.7,0,0,0,205,74.9,62.3,0,29.56044,200,194,73.7,64.9,0,35.977406,200,204,73.9,63.4,0,27.293888,200,152,70.6,63.4,0,37.483265,150,210,74.6,63.4,0,35.731644,200,201,72.7,61.8,0,29.200241,200,101,74.7,60.6,0,50.177937,100,195,73.8,59.6,0,41.606285,200,202,74,63,0,35.477127,200,99,74.5,63.5,0,24.996939,100,201,73.8,63.7,0,26.605392,200,97,72.9,64.7,0,30.89929,100,99,73.5,65.2,0,27.644882,100,100,72.1,284.8,0,25.988977,100,201,74.7,63.7,0,32.426105,200,199,72.8,61.8,0,34.710644,200,106,75.2,63.7,0,32.519154,100,98,76,63.5,0,36.119373,100,201,75,62.8,0,32.08465,200,99,72.9,64.2,0,38.706993,100,209,71.1,60.5,0,49.06991,200,105,75.7,65.5,0,35.804684,100,103,73.2,63.1,0,33.956955,100,104,71.7,65,0,37.28453,100,197,74.8,63.3,0,36.34771,200,205,71.5,60,0,53.013313,200,195,75,67.3,0,40.8472,200,202,74.1,66,0,38.73297,200,99,74.5,66.7,0,50.306747,100,96,75.4,66.2,0,25.48855,100,96,73.5,65.3,0,37.802895,100,201,72.7,63.8,0,34.047222,200,201,75.4,63,0,29.913023,200,97,72.5,62.6,0,43.079315,100,199,72,61.3,0,41.968803,200,89.3,89.4,87.9,144.9,102.8,117,1.3,0,30.01
20170714,30,79.9,87.7,40.33310778,31.31746667,259,48,43.9,5.6,81,77.1,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81,79.6,79.2,0,0,0,58.8,0,0,72.1,0,59.8,0.8125,51,0,0,-0.2,1.5,0,0,0,75,75.2,52.6,55.4,15,81.6,60.4,20,0,75.2,0.99,59.8,0.8125,66.1,0,0,93.5,59.7,9.9,4.3,1.2,15,15,91.3,61.1,91.6,100,93.7,0,75.2,1.3,64.94827,64.44827,0,14.5,0,0,1,38.9,1,72,113,78.2,0,0,0,85,55,0,72.2,66.8,1,2200,14,74,75,0,100,260,2,72.3,72.8,0,0.024405126,0,-15,75.7,72.2,0,0,0,1276,78.3,73.4,0,0.03508772,700,128,75.7,74.4,0,0,0,45,73.1,74.2,0,0,0,-1,75.8,75.1,0,0,0,41,73.5,76.2,0,0,0,41,75.4,77.9,0,0.036859564,0,2,74.1,78,0,100,950,-5,0,75,0,0.024533857,0,-5,74.3,75,0,0.024579084,0,102,74.3,58.1,0,39.57719,100,201,70.7,58.4,0,38.019363,200,202,71.4,58,0,39.52976,200,203,74.6,59.5,0,24.731182,200,102,74.2,63.1,0,26.055136,100,204,73.7,60.9,0,23.915707,200,204,74.3,60.8,0,19.236902,200,102,72.6,62.6,0,28.864082,100,200,75.3,61.5,0,22.594194,200,102,71.7,60.4,0,29.970545,100,101,74.2,57.3,0,35.64417,100,102,73.4,58.1,0,35.23494,100,203,73.1,57.5,0,30.718956,200,101,73.4,61.3,0,22.588552,100,201,73.9,59.6,0,31.760815,200,202,74.1,62.6,0,26.917902,200,209,73,60.5,0,22.911283,200,104,71.7,62.2,0,30.2454,100,208,72.4,58,0,28.599628,200,198,70.9,59.6,0,26.94103,200,98,74.1,56,0,48.953827,100,202,73.3,57,0,39.5816,200,204,73.6,57.8,0,26.856861,200,0,74.3,72.8,0,0,0,205,74.9,58.7,0,29.56044,200,194,73.6,61.8,0,35.977406,200,204,73.9,60.1,0,27.293888,200,151,70.5,60.2,0,37.483265,150,206,74.6,59.6,0,35.731644,200,200,72.7,58.1,0,29.200241,200,101,74.6,56.9,0,50.177937,100,194,73.7,56.3,0,41.606285,200,203,74,59.2,0,35.477127,200,98,74.4,60.2,0,24.996939,100,201,73.8,60.2,0,26.605392,200,96,72.7,61.5,0,30.89929,100,102,73.5,62.2,0,27.644882,100,99,71.9,284.6,0,25.988977,100,198,74.7,60.1,0,32.426105,200,199,72.7,58.3,0,34.710644,200,105,75.1,59.9,0,32.519154,100,98,76,60.1,0,36.119373,100,202,74.9,59,0,32.08465,200,98,72.9,60.7,0,38.706993,100,204,70.7,57.2,0,49.06991,200,105,75.7,62.8,0,35.804684,100,113,73.1,59.8,0,33.956955,100,103,71.5,62.3,0,37.28453,100,196,74.8,59.5,0,36.34771,200,203,71.3,56.5,0,53.013313,200,196,75,64.7,0,40.8472,200,202,74,62.9,0,38.73297,200,99,74.5,63.8,0,50.306747,100,95,75.4,63.2,0,25.48855,100,96,73.5,62,0,37.802895,100,197,72.6,60.4,0,34.047222,200,201,75.3,59.2,0,29.913023,200,98,72.3,58.9,0,43.079315,100,199,71.9,57.6,0,41.968803,200,89.3,89.4,88.1,145.9,102.9,116.9,1.1,1.6,30.01
20170714,35,79.8,87.6,40.21221216,31.31746667,262,47.8,43.8,5.6,80.2,76.5,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.7,79.3,79.4,0,0,0,58.8,0,0,71.9,0,59.8,0.8125,51.1,0,0,-0.2,1.5,0,0,0,74.8,75.2,51.7,55.3,15,76.2,60.4,20,0,75.1,1.01,59.8,0.8125,64.9,0,0,96.5,57,9.9,4.3,1.2,15,15,92.1,61.1,87.3,100,84.3,0,75.2,1.6,64.94827,64.44827,0,13.8,0,0,1,43.4,1,72,110,78.2,0,0,0,85,55,0,72.2,66.9,1,2200,12,74,75,0,100,260,2,72.3,72.9,0,0.024405126,0,-17,75.8,72.3,0,0,0,1275,78.3,73.5,0,0.03508772,700,128,75.8,74.4,0,0,0,44,73.2,74.3,0,0,0,-1,75.9,75.2,0,0,0,39,73.5,76.3,0,0,0,40,75.4,78,0,0.036859564,0,2,74.1,78.1,0,100,950,-5,0,75.1,0,0.024533857,0,-5,74.3,75.1,0,0.024579084,0,103,74.3,56.2,0,39.57719,100,202,70.4,56.5,0,38.019363,200,202,71,56.2,0,39.52976,200,204,74.5,57.3,0,24.731182,200,103,74.1,60.9,0,26.055136,100,205,73.6,58.7,0,23.915707,200,205,74.1,58.7,0,19.236902,200,102,72.5,60.6,0,28.864082,100,200,75.2,59.3,0,22.594194,200,101,71.5,58.3,0,29.970545,100,101,74.1,55.5,0,35.64417,100,104,73.3,56.3,0,35.23494,100,204,72.9,55.6,0,30.718956,200,102,73.4,59.2,0,22.588552,100,204,73.9,57.5,0,31.760815,200,203,74.1,60.5,0,26.917902,200,209,73,58.5,0,22.911283,200,104,71.5,60.3,0,30.2454,100,185,72.2,55.9,0,28.599628,200,203,70.7,57.5,0,26.94103,200,99,74,54.4,0,48.953827,100,201,73.2,55.3,0,39.5816,200,206,73.5,55.8,0,26.856861,200,-1,74.3,72.8,0,0,0,206,74.9,56.7,0,29.56044,200,194,73.5,59.7,0,35.977406,200,205,73.8,58,0,27.293888,200,153,70.2,58.2,0,37.483265,150,207,74.5,57.3,0,35.731644,200,201,72.7,56,0,29.200241,200,102,74.5,55.1,0,50.177937,100,195,73.5,54.7,0,41.606285,200,203,73.9,57.1,0,35.477127,200,99,74.4,58.1,0,24.996939,100,203,73.7,58,0,26.605392,200,96,72.6,59.4,0,30.89929,100,100,73.4,60.1,0,27.644882,100,100,71.8,284.9,0,25.988977,100,199,74.6,57.9,0,32.426105,200,199,72.5,56.4,0,34.710644,200,107,75.1,57.6,0,32.519154,100,99,76,58.3,0,36.119373,100,203,74.9,56.9,0,32.08465,200,98,72.9,58.4,0,38.706993,100,203,70.2,55.3,0,49.06991,200,106,75.7,60.7,0,35.804684,100,109,73,57.7,0,33.956955,100,103,71.3,60.3,0,37.28453,100,195,74.7,57.3,0,36.34771,200,204,71,54.8,0,53.013313,200,195,74.9,62.4,0,40.8472,200,202,73.8,60.6,0,38.73297,200,100,74.4,61.4,0,50.306747,100,96,75.3,60.9,0,25.48855,100,97,73.3,59.7,0,37.802895,100,199,72.4,58.3,0,34.047222,200,202,75.3,56.9,0,29.913023,200,98,72.1,56.8,0,43.079315,100,200,71.8,55.7,0,41.968803,200,89.4,89.5,88,145.9,102.9,116.9,1.1,0.1,30.01
20170714,40,79.7,89.4,40.56123488,31.31746667,261,47.7,44,5.6,79.6,76.1,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.4,78.9,79.6,0,0,0,58.8,0,0,71.8,0,59.8,0.8125,51.7,0,0,-0.2,1.5,0,0,0,74.7,75,51.5,55.2,15,70.7,60.4,20,0,74.9,0.98,59.8,0.8125,63.8,0,0,97.7,56.4,9.9,4.4,1.4,15,15,92.2,61.1,84.6,100,73.3,0,75.2,1.45,64.94827,64.44827,0,13.4,0,0,1,47.7,1,72,114,78.3,0,0,0,85,55,0,72.2,66.9,1,2200,11,74.1,75,0,100,260,1,72.3,72.9,0,0.024405126,0,-16,75.8,72.3,0,0,0,1276,78.4,73.6,0,0.03508772,700,127,75.8,74.5,0,0,0,45,73.3,74.4,0,0,0,-1,76,75.3,0,0,0,36,73.5,76.3,0,0,0,40,75.4,78.1,0,0.036859564,0,2,74.1,78.1,0,100,950,-5,0,75.1,0,0.024533857,0,-5,74.4,75.1,0,0.024579084,0,103,74.2,55.1,0,39.57719,100,202,70,55.4,0,38.019363,200,203,70.7,55.2,0,39.52976,200,204,74.4,56,0,24.731182,200,103,74.1,59.3,0,26.055136,100,205,73.5,57.2,0,23.915707,200,202,74,57.2,0,19.236902,200,103,72.4,59.1,0,28.864082,100,198,75.2,57.8,0,22.594194,200,101,71.4,57,0,29.970545,100,102,74.1,54.6,0,35.64417,100,102,73.3,55.3,0,35.23494,100,205,72.8,54.7,0,30.718956,200,99,73.3,57.8,0,22.588552,100,203,73.8,56.3,0,31.760815,200,203,74.1,59,0,26.917902,200,211,72.9,57.1,0,22.911283,200,105,71.3,59,0,30.2454,100,201,72,54.8,0,28.599628,200,204,70.6,56.4,0,26.94103,200,99,73.9,53.7,0,48.953827,100,202,73,54.5,0,39.5816,200,205,73.5,54.7,0,26.856861,200,-1,74.3,72.8,0,0,0,206,74.8,55.5,0,29.56044,200,194,73.3,58.3,0,35.977406,200,205,73.7,56.6,0,27.293888,200,153,70,56.9,0,37.483265,150,210,74.5,55.9,0,35.731644,200,203,72.6,54.8,0,29.200241,200,102,74.4,54.2,0,50.177937,100,194,73.4,53.9,0,41.606285,200,199,73.9,55.8,0,35.477127,200,99,74.4,56.8,0,24.996939,100,205,73.6,56.7,0,26.605392,200,95,72.3,57.9,0,30.89929,100,101,73.4,58.7,0,27.644882,100,100,71.7,284.7,0,25.988977,100,200,74.6,56.5,0,32.426105,200,200,72.4,55.3,0,34.710644,200,106,75,56.3,0,32.519154,100,99,76,57.3,0,36.119373,100,203,74.8,55.7,0,32.08465,200,98,72.9,57,0,38.706993,100,206,69.9,54.3,0,49.06991,200,106,75.7,59.1,0,35.804684,100,106,72.9,56.3,0,33.956955,100,103,71.2,59,0,37.28453,100,194,74.7,55.9,0,36.34771,200,207,70.8,53.9,0,53.013313,200,196,74.8,60.7,0,40.8472,200,202,73.6,59,0,38.73297,200,99,74.4,59.7,0,50.306747,100,95,75.2,59.2,0,25.48855,100,97,73.2,58.2,0,37.802895,100,199,72.2,57.1,0,34.047222,200,204,75.1,55.6,0,29.913023,200,98,71.8,55.6,0,43.079315,100,199,71.7,54.6,0,41.968803,200,89.4,89.5,88.1,143.9,102.9,116.8,1.2,0,30.01
20170714,45,79.5,90.4,40.61280984,31.31746667,260,47.6,43.9,5.6,79.5,76.1,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.6,79.5,79.5,0,0,0,58.8,0,0,71.9,0,59.8,0.8125,51.4,0,0,-0.2,1.5,0,0,0,74.6,74.8,51.6,55.6,15,65.2,60.4,20,0,74.7,0.99,59.8,0.8125,63,0,0,98.8,58.8,9.9,4.3,1,15,15,93.2,61.1,82.9,100,62.4,0,75.2,1.35,64.94827,64.44827,0,13.1,0,0,1,51.7,1,72,111,78.3,0,0,0,85,55,0,72.2,67,1,2200,12,74.1,75.1,0,100,260,2,72.3,73,0,0.024405126,0,-17,75.8,72.4,0,0,0,1276,78.4,73.6,0,0.03508772,700,127,75.8,74.6,0,0,0,43,73.3,74.4,0,0,0,-1,76,75.3,0,0,0,40,73.5,76.4,0,0,0,41,75.5,78.2,0,0.036859564,0,2,74.1,78.2,0,100,950,-6,0,75.2,0,0.024533857,0,-5,74.4,75.2,0,0.024579084,0,103,74.2,54.5,0,39.57719,100,203,69.8,54.8,0,38.019363,200,203,70.5,54.7,0,39.52976,200,204,74.3,55.2,0,24.731182,200,104,74.1,58.2,0,26.055136,100,205,73.4,56.2,0,23.915707,200,203,73.9,56.2,0,19.236902,200,102,72.2,58.1,0,28.864082,100,201,75.1,56.9,0,22.594194,200,102,71.3,56.1,0,29.970545,100,102,74,54.2,0,35.64417,100,104,73.2,54.8,0,35.23494,100,207,72.7,54.2,0,30.718956,200,101,73.3,57,0,22.588552,100,201,73.7,55.5,0,31.760815,200,203,74,57.9,0,26.917902,200,209,72.8,56.2,0,22.911283,200,105,71.2,58.1,0,30.2454,100,192,71.8,54.2,0,28.599628,200,198,70.4,55.8,0,26.94103,200,99,73.8,53.3,0,48.953827,100,205,72.9,54.1,0,39.5816,200,204,73.4,54.2,0,26.856861,200,-1,74.3,72.8,0,0,0,208,74.7,54.8,0,29.56044,200,194,73.2,57.4,0,35.977406,200,206,73.7,55.6,0,27.293888,200,153,69.9,56.1,0,37.483265,150,209,74.5,55.1,0,35.731644,200,203,72.6,54.2,0,29.200241,200,102,74.3,53.9,0,50.177937,100,194,73.2,53.5,0,41.606285,200,204,73.8,55.1,0,35.477127,200,99,74.3,55.9,0,24.996939,100,205,73.5,55.8,0,26.605392,200,97,72.2,57,0,30.89929,100,100,73.3,57.7,0,27.644882,100,101,71.5,284.9,0,25.988977,100,200,74.5,55.6,0,32.426105,200,201,72.3,54.7,0,34.710644,200,105,75,55.5,0,32.519154,100,98,76,56.7,0,36.119373,100,204,74.7,55,0,32.08465,200,98,72.8,56.1,0,38.706993,100,213,69.5,53.8,0,49.06991,200,106,75.6,58,0,35.804684,100,112,72.8,55.5,0,33.956955,100,103,71.1,58.2,0,37.28453,100,189,74.6,55.1,0,36.34771,200,201,70.5,53.5,0,53.013313,200,198,74.8,59.4,0,40.8472,200,203,73.5,57.8,0,38.73297,200,100,74.3,58.6,0,50.306747,100,97,75.1,58.1,0,25.48855,100,98,73,57.2,0,37.802895,100,199,72.1,56.3,0,34.047222,200,204,75.1,54.8,0,29.913023,200,98,71.6,54.9,0,43.079315,100,201,71.6,54.1,0,41.968803,200,89.4,89.5,88.1,145.9,102.9,117,0.9,1.5,30.01
20170714,50,79.4,91,40.66219912,31.31746667,258,47.3,43.6,5.65,79.4,76,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.8,79.5,79.5,0,0,0,59.6,0,0,71.9,0,60.6,0.8125,51.1,0,0,-0.2,1.5,0,0,0,74.5,74.7,51.4,55.2,15,59.6,60.8,20,0,74.7,1.01,60.6,0.8125,62.2,0,0,99.3,53.2,9.9,4.6,0.9,15,15,94.4,61.1,81.5,100,48.2,0,75.2,1.35,65.18965,64.68965,0,12.7,0,0,1,55.7,1,72,111,78.4,0,0,0,85,55,0,72.3,67,1,2200,12,74.1,75.1,0,100,260,1,72.4,73,0,0.024405126,0,-16,75.8,72.4,0,0,0,1276,78.5,73.7,0,0.03508772,700,129,75.9,74.6,0,0,0,44,73.4,74.5,0,0,0,-1,76.1,75.4,0,0,0,35,73.5,76.4,0,0,0,41,75.5,78.2,0,0.036859564,0,3,74.2,78.3,0,100,950,-5,0,75.2,0,0.024533857,0,-4,74.4,75.2,0,0.024579084,0,103,74.1,54.2,0,39.57719,100,204,69.6,54.6,0,38.019363,200,203,70.3,54.4,0,39.52976,200,205,74.2,54.8,0,24.731182,200,103,74.1,57.4,0,26.055136,100,205,73.3,55.6,0,23.915707,200,204,73.8,55.6,0,19.236902,200,103,72.1,57.5,0,28.864082,100,199,75.1,56.2,0,22.594194,200,102,71.2,55.6,0,29.970545,100,101,74,54.1,0,35.64417,100,103,73.1,54.5,0,35.23494,100,207,72.6,54,0,30.718956,200,100,73.3,56.4,0,22.588552,100,201,73.5,55.1,0,31.760815,200,205,73.9,57.2,0,26.917902,200,210,72.7,55.6,0,22.911283,200,106,71,57.6,0,30.2454,100,188,71.7,53.9,0,28.599628,200,197,70.4,55.4,0,26.94103,200,100,73.8,53.2,0,48.953827,100,203,72.8,53.9,0,39.5816,200,207,73.3,53.9,0,26.856861,200,-1,74.3,72.8,0,0,0,209,74.6,54.4,0,29.56044,200,194,73.1,56.7,0,35.977406,200,204,73.6,55.1,0,27.293888,200,154,69.8,55.6,0,37.483265,150,211,74.4,54.6,0,35.731644,200,204,72.5,53.9,0,29.200241,200,103,74.2,53.7,0,50.177937,100,195,73.1,53.4,0,41.606285,200,202,73.7,54.7,0,35.477127,200,100,74.3,55.5,0,24.996939,100,204,73.4,55.3,0,26.605392,200,96,72,56.3,0,30.89929,100,101,73.3,57.1,0,27.644882,100,100,71.4,284.8,0,25.988977,100,201,74.4,55.2,0,32.426105,200,201,72.2,54.4,0,34.710644,200,106,74.9,55.1,0,32.519154,100,99,76,56.5,0,36.119373,100,201,74.7,54.6,0,32.08465,200,98,72.8,55.5,0,38.706993,100,210,69.1,53.5,0,49.06991,200,105,75.6,57.3,0,35.804684,100,116,72.7,55,0,33.956955,100,103,71,57.6,0,37.28453,100,193,74.5,54.7,0,36.34771,200,206,70.4,53.2,0,53.013313,200,197,74.7,58.4,0,40.8472,200,203,73.4,57.1,0,38.73297,200,100,74.2,57.8,0,50.306747,100,96,75,57.3,0,25.48855,100,97,72.9,56.6,0,37.802895,100,200,71.9,55.9,0,34.047222,200,204,75,54.4,0,29.913023,200,98,71.5,54.6,0,43.079315,100,198,71.6,53.8,0,41.968803,200,89.5,89.6,88,143.9,102.9,116.9,2.3,-0.2,30.01
20170714,55,79.3,90.7,40.49113745,31.31746667,247,49.8,49.4,4.4,74.5,75.8,-0.1,2.25,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.4,7.5,200,81,79.7,79.5,0,0,0,59.6,0,0,71.9,0,60.6,0.8125,50.8,0,0,-0.2,1.5,0,0,0,74.4,74.6,51.6,55.2,15,54,60.8,20,0,74.5,1,60.6,0.8125,61.7,0,0,99.7,54.5,10,4.7,1.1,15,15,95.8,63.1,81.8,100,41.2,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,109,78.4,0,0,0,85,55,0,72.3,67,1,2200,12,74.1,75.1,0,100,260,1,72.4,73.1,0,0.024405126,0,-17,75.9,72.5,0,0,0,1276,78.5,73.8,0,0.03508772,700,130,75.9,74.7,0,0,0,44,73.5,74.6,0,0,0,-1,76.1,75.4,0,0,0,37,73.5,76.4,0,0,0,40,75.5,78.3,0,0.036859564,0,3,74.2,78.3,0,100,950,-5,0,75.2,0,0.024533857,0,-4,74.4,75.2,0,0.024579084,0,103,74.1,54.1,0,39.57719,100,202,69.3,54.4,0,38.019363,200,202,70.2,54.3,0,39.52976,200,205,74.1,54.5,0,24.731182,200,103,74,56.9,0,26.055136,100,203,73.2,55.2,0,23.915707,200,205,73.7,55.2,0,19.236902,200,103,72,57,0,28.864082,100,199,75,55.8,0,22.594194,200,100,71.1,55.2,0,29.970545,100,101,73.9,54,0,35.64417,100,102,73,54.4,0,35.23494,100,205,72.5,53.9,0,30.718956,200,99,73.2,56.1,0,22.588552,100,199,73.5,54.8,0,31.760815,200,205,73.9,56.7,0,26.917902,200,206,72.6,55.2,0,22.911283,200,105,70.9,57.2,0,30.2454,100,186,71.5,53.7,0,28.599628,200,198,70.3,55.3,0,26.94103,200,99,73.7,53.2,0,48.953827,100,199,72.7,53.9,0,39.5816,200,205,73.3,53.8,0,26.856861,200,0,74.3,72.7,0,0,0,207,74.5,54.1,0,29.56044,200,194,73,56.4,0,35.977406,200,204,73.5,54.7,0,27.293888,200,152,69.6,55.3,0,37.483265,150,207,74.4,54.4,0,35.731644,200,201,72.5,53.8,0,29.200241,200,102,74.2,53.6,0,50.177937,100,192,72.9,53.3,0,41.606285,200,204,73.7,54.6,0,35.022133,200,99,74.3,55.1,0,24.996939,100,204,73.3,55,0,26.605392,200,97,71.8,55.8,0,30.89929,100,100,73.3,56.6,0,27.644882,100,99,71.2,284.8,0,25.988977,100,202,74.4,54.9,0,32.426105,200,201,72.1,54.2,0,34.710644,200,106,74.9,54.9,0,32.519154,100,98,76,56.4,0,36.119373,100,203,74.6,54.4,0,32.08465,200,98,72.8,55.2,0,38.706993,100,194,68.8,53.3,0,48.62006,200,105,75.6,56.7,0,35.804684,100,113,72.6,54.7,0,33.956955,100,103,70.9,57.2,0,37.28453,100,195,74.5,54.5,0,36.34771,200,207,70.2,53.2,0,53.013313,200,195,74.6,57.8,0,40.8472,200,203,73.2,56.6,0,38.73297,200,99,74.1,57.2,0,50.306747,100,96,75,56.9,0,25.48855,100,97,72.8,56.2,0,37.802895,100,201,71.8,55.7,0,34.047222,200,204,74.9,54.2,0,29.913023,200,98,71.3,54.5,0,43.079315,100,198,71.5,53.7,0,41.968803,200,89.5,89.6,88,144.9,103,116.9,1.2,0,30.01
