20170714,100,79.2,91.1,40.49106902,31.31746667,236,53.9,53.9,4.2,74.3,75.9,-0.1,0.95,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,80.7,79.3,79.6,0,0,0,59.6,0,0,71.7,0,60.6,0.8125,51.2,0,0,-0.2,1.5,0,0,0,74.4,74.6,55.1,55.9,15,49.7,60.8,20,0,74.5,0.98,60.6,0.8125,61.3,0,0,99.7,59.5,9.9,4.4,1.8,15,15,96.6,65.1,81.8,100,39.4,0,75.2,1.3,65.18965,64.68965,0,12.6,0,0,0,0,0,72,109,78.5,0,0,0,85,55,0,72.3,67.1,1,2200,12,74.2,75.1,0,100,260,2,72.4,73.1,0,0.024405126,0,-16,75.9,72.6,0,0,0,1276,78.5,73.9,0,0.03508772,700,128,76,74.7,0,0,0,44,73.5,74.6,0,0,0,-1,76.2,75.5,0,0,0,36,73.6,76.5,0,0,0,40,75.5,78.4,0,0.036859564,0,4,74.2,78.3,0,100,950,-5,0,75.3,0,0.024533857,0,-5,74.4,75.3,0,0.024579084,0,103,74,55.4,0,39.57719,100,203,69.2,55.9,0,38.019363,200,201,70,55.9,0,39.52976,200,204,74.1,55.5,0,24.731182,200,103,74,57.1,0,26.055136,100,203,73.1,55.8,0,23.915707,200,204,73.6,55.7,0,19.236902,200,102,71.9,57.4,0,28.864082,100,199,75,56.4,0,22.594194,200,100,71,56.1,0,29.970545,100,102,73.9,55.7,0,35.64417,100,103,73,55.8,0,35.23494,100,206,72.4,55.3,0,30.718956,200,100,73.2,56.7,0,22.588552,100,200,73.4,55.8,0,31.760815,200,204,73.8,57,0,26.917902,200,206,72.5,55.8,0,22.911283,200,104,70.7,57.6,0,30.2454,100,182,71.4,55,0,28.599628,200,201,70.2,56.3,0,26.94103,200,98,73.6,55.2,0,48.953827,100,203,72.6,55.6,0,39.5816,200,204,73.2,55.1,0,26.856861,200,-1,74.3,72.7,0,0,0,205,74.5,55.3,0,29.56044,200,194,72.9,56.8,0,35.977406,200,204,73.5,55.5,0,27.293888,200,152,69.4,56.3,0,37.483265,150,208,74.3,55.3,0,35.731644,200,202,72.4,55,0,29.200241,200,102,74.1,55.3,0,50.177937,100,195,72.8,55.4,0,41.606285,200,203,73.6,55.5,0,35.022133,200,99,74.3,55.9,0,24.996939,100,204,73.2,55.6,0,26.605392,200,96,71.7,56.3,0,30.89929,100,100,73.2,57,0,27.644882,100,101,71.1,285,0,25.988977,100,200,74.3,55.7,0,32.426105,200,201,72.1,55.5,0,34.710644,200,106,74.8,55.8,0,32.519154,100,99,76,57.4,0,36.119373,100,204,74.6,55.5,0,32.08465,200,99,72.7,56,0,38.706993,100,201,68.6,55.1,0,48.62006,200,106,75.6,57,0,35.804684,100,111,72.5,55.5,0,33.956955,100,102,70.8,57.7,0,37.28453,100,193,74.4,55.5,0,36.34771,200,207,70,55.2,0,53.013313,200,198,74.6,57.7,0,40.8472,200,202,73.1,56.9,0,38.73297,200,100,74.1,57.3,0,50.306747,100,98,74.9,57.1,0,25.48855,100,98,72.7,56.7,0,37.802895,100,200,71.7,56.6,0,34.047222,200,204,74.8,55.2,0,29.913023,200,98,71.2,55.6,0,43.079315,100,199,71.5,55.3,0,41.968803,200,89.6,89.7,88.1,147.9,103,117.1,2.7,-0.3,30.01
20170714,105,79.2,91.1,40.49106902,26.7774125,1,55.8,55.8,4.2,74.5,76,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.7,79.3,79.7,0,0,0,59.6,0,0,71.7,0,60.6,0.8125,51.1,0,0,-0.2,1.5,0,0,0,74.3,74.6,61.4,56.2,15,48.9,60.8,20,0,74.4,1.01,60.6,0.8125,61,0,0,99.7,57,9.9,4.4,1.4,15,15,99.5,73.1,81.8,100,46.6,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,110,78.5,0,0,0,85,55,0,72.3,67.1,1,2200,12,74.2,75.1,0,100,260,2,72.4,73.2,0,0.024405126,0,-16,75.9,72.6,0,0,0,1276,78.6,73.9,0,0.03508772,700,128,76,74.8,0,0,0,44,73.6,74.7,0,0,0,-1,76.2,75.5,0,0,0,36,73.6,76.5,0,0,0,40,75.5,78.4,0,0.036859564,0,2,74.2,78.4,0,100,950,-5,0,75.3,0,0.024533857,0,-5,74.5,75.3,0,0.024579084,0,102,73.9,59.7,0,39.57719,100,201,69.2,60,0,38.019363,200,200,70.1,60.1,0,39.52976,200,203,74,59.1,0,24.731182,200,103,73.9,58.7,0,26.055136,100,202,73.1,58.6,0,23.915707,200,202,73.5,58.5,0,19.236902,200,101,71.9,59.5,0,28.864082,100,201,74.9,59,0,22.594194,200,100,71,59.1,0,29.970545,100,101,73.9,60.3,0,35.64417,100,101,72.9,60,0,35.23494,100,203,72.3,59.7,0,30.718956,200,100,73.2,59.2,0,22.588552,100,198,73.3,59.2,0,31.760815,200,203,73.7,58.9,0,26.917902,200,204,72.4,58.6,0,22.911283,200,105,70.7,59.6,0,30.2454,100,182,71.4,59.1,0,28.599628,200,195,70.2,59.6,0,26.94103,200,97,73.6,60.4,0,48.953827,100,200,72.6,60.4,0,39.5816,200,204,73.2,59.3,0,26.856861,200,-1,74.3,72.6,0,0,0,204,74.4,59.1,0,29.56044,200,194,72.8,59.1,0,35.977406,200,204,73.4,58.5,0,27.293888,200,152,69.4,59.4,0,37.483265,150,210,74.3,58.7,0,35.731644,200,199,72.3,59.1,0,29.200241,200,101,74.1,60,0,50.177937,100,193,72.8,60.5,0,41.606285,200,200,73.6,59.1,0,35.022133,200,99,74.2,58.9,0,24.996939,100,203,73.2,58.5,0,26.605392,200,95,71.6,58.6,0,30.89929,100,100,73.2,59.2,0,27.644882,100,100,71,285,0,25.988977,100,202,74.2,58.7,0,32.426105,200,199,72.1,59.5,0,34.710644,200,103,74.8,59.1,0,32.519154,100,98,76,60.4,0,36.119373,100,202,74.5,59.1,0,32.08465,200,98,72.7,59,0,38.706993,100,200,68.4,59.7,0,48.62006,200,105,75.5,58.8,0,35.804684,100,107,72.4,58.7,0,33.956955,100,102,70.7,59.9,0,37.28453,100,193,74.3,59.2,0,36.34771,200,204,70,60.1,0,53.013313,200,198,74.5,59,0,40.8472,200,202,73.1,59,0,38.73297,200,100,74,58.9,0,50.306747,100,97,74.9,58.9,0,25.48855,100,97,72.7,59.1,0,37.802895,100,198,71.7,59.6,0,34.047222,200,204,74.8,58.8,0,29.913023,200,97,71.2,59.5,0,43.079315,100,198,71.4,59.6,0,41.968803,200,89.6,89.7,88.2,144.9,103,117,-0.5,0.1,30.01
20170714,110,79.2,91.3,40.53972221,26.7774125,1,55.6,56.1,4.2,74.7,76,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.7,79.5,79.6,0,0,0,59.6,0,0,71.7,0,60.6,0.8125,51.1,0,0,-0.2,1.5,0,0,0,74.3,74.4,66.1,56.2,15,51.5,60.8,20,0,74.5,1.01,60.6,0.8125,61.5,0,0,99.8,54.7,10,4.3,1.4,15,15,98.5,73.1,81.8,100,71.9,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,112,78.6,0,0,0,85,55,0,72.3,67.1,1,2200,12,74.2,75.1,0,100,260,1,72.4,73.2,0,0.024405126,0,-17,75.9,72.6,0,0,0,1276,78.6,74,0,0.03508772,700,128,76,74.8,0,0,0,44,73.6,74.8,0,0,0,-1,76.3,75.6,0,0,0,38,73.6,76.6,0,0,0,41,75.6,78.5,0,0.036859564,0,1,74.2,78.4,0,100,950,-4,0,75.3,0,0.024533857,0,-4,74.5,75.3,0,0.024579084,0,102,73.9,65,0,39.57719,100,201,69.4,65.3,0,38.019363,200,202,70.3,65.2,0,39.52976,200,203,74,64.6,0,24.731182,200,102,73.9,63.1,0,26.055136,100,203,73.1,63.8,0,23.915707,200,205,73.6,63.5,0,19.236902,200,102,71.9,63.8,0,28.864082,100,202,74.9,63.8,0,22.594194,200,101,71.1,64,0,29.970545,100,101,73.8,65.4,0,35.64417,100,102,72.9,65.2,0,35.23494,100,203,72.4,65.1,0,30.718956,200,101,73.2,64.1,0,22.588552,100,198,73.3,64.5,0,31.760815,200,202,73.7,63.3,0,26.917902,200,206,72.5,63.6,0,22.911283,200,105,70.7,63.8,0,30.2454,100,192,71.4,64.7,0,28.599628,200,194,70.2,64.7,0,26.94103,200,98,73.7,65.4,0,48.953827,100,203,72.6,65.5,0,39.5816,200,205,73.1,64.9,0,26.856861,200,0,74.2,72.6,0,0,0,206,74.4,64.6,0,29.56044,200,194,72.8,63.8,0,35.977406,200,202,73.4,63.8,0,27.293888,200,152,69.4,64.5,0,37.483265,150,207,74.3,64.5,0,35.731644,200,201,72.3,64.6,0,29.200241,200,102,74.1,65.2,0,50.177937,100,193,72.8,65.5,0,41.606285,200,199,73.6,64.7,0,35.022133,200,99,74.2,63.9,0,24.996939,100,202,73.1,63.8,0,26.605392,200,98,71.7,63.6,0,30.89929,100,99,73.2,63.7,0,27.644882,100,100,71,284.9,0,25.988977,100,204,74.2,64.1,0,32.426105,200,200,72.1,64.7,0,34.710644,200,103,74.8,64.6,0,32.519154,100,97,76,65.2,0,36.119373,100,202,74.5,64.6,0,32.08465,200,99,72.7,64.3,0,38.706993,100,203,68.6,64.9,0,48.62006,200,105,75.5,63.1,0,35.804684,100,110,72.4,64,0,33.956955,100,103,70.8,64.3,0,37.28453,100,199,74.3,64.7,0,36.34771,200,206,70.1,65.2,0,53.013313,200,197,74.5,62.9,0,40.8472,200,203,73,63.7,0,38.73297,200,100,74,63.3,0,50.306747,100,96,74.8,63.4,0,25.48855,100,97,72.7,64.1,0,37.802895,100,197,71.7,64.8,0,34.047222,200,205,74.8,64.5,0,29.913023,200,98,71.3,64.9,0,43.079315,100,200,71.5,65.1,0,41.968803,200,89.7,89.7,88.3,146.9,103,117.2,-0.5,-1.1,30.01
20170714,115,79.1,91.9,40.58756674,26.7774125,1,55.6,56,4.2,74.9,76.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.8,79.6,79.6,0,0,0,59.6,0,0,71.9,0,60.6,0.8125,51.1,0,0,-0.2,1.5,0,0,0,74.4,74.5,66.7,56.2,15,53.6,60.8,20,0,74.6,1.01,60.6,0.8125,62,0,0,99.8,56.7,10,4.8,0.9,15,15,96.4,73.1,81.8,100,96.7,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,112,78.6,0,0,0,85,55,0,72.4,67.1,1,2200,12,74.2,75.2,0,100,260,1,72.4,73.3,0,0.024405126,0,-17,76,72.7,0,0,0,1277,78.6,74.1,0,0.03508772,700,130,76,74.9,0,0,0,44,73.7,74.8,0,0,0,-1,76.4,75.6,0,0,0,40,73.6,76.6,0,0,0,41,75.6,78.5,0,0.036859564,0,2,74.2,78.4,0,100,950,-5,0,75.4,0,0.024533857,0,-5,74.5,75.3,0,0.024579084,0,101,74,66.2,0,39.57719,100,202,69.7,66.5,0,38.019363,200,201,70.6,66.4,0,39.52976,200,202,74.1,66,0,24.731182,200,102,73.9,65.3,0,26.055136,100,200,73.2,65.7,0,23.915707,200,200,73.7,65.5,0,19.236902,200,101,72,66,0,28.864082,100,202,75,65.8,0,22.594194,200,99,71.2,65.7,0,29.970545,100,101,73.9,66.4,0,35.64417,100,101,72.9,66.3,0,35.23494,100,203,72.4,66.1,0,30.718956,200,101,73.2,65.9,0,22.588552,100,199,73.4,66.1,0,31.760815,200,202,73.8,65.4,0,26.917902,200,205,72.5,65.4,0,22.911283,200,104,70.9,65.8,0,30.2454,100,207,71.5,65.9,0,28.599628,200,195,70.3,66.1,0,26.94103,200,98,73.7,66.2,0,48.953827,100,202,72.6,66.4,0,39.5816,200,204,73.2,66,0,26.856861,200,-1,74.2,72.5,0,0,0,205,74.4,66,0,29.56044,200,194,72.9,65.8,0,35.977406,200,203,73.4,65.5,0,27.293888,200,150,69.5,66.2,0,37.483265,150,208,74.3,66,0,35.731644,200,198,72.3,65.9,0,29.200241,200,102,74.2,66.1,0,50.177937,100,195,72.9,66.4,0,41.606285,200,197,73.6,66,0,35.022133,200,98,74.2,65.6,0,24.996939,100,199,73.1,65.5,0,26.605392,200,99,71.9,65.6,0,30.89929,100,100,73.2,65.7,0,27.644882,100,100,71.1,284.8,0,25.988977,100,203,74.3,65.8,0,32.426105,200,200,72.2,66,0,34.710644,200,104,74.8,66,0,32.519154,100,97,76,66.5,0,36.119373,100,199,74.5,66,0,32.08465,200,99,72.7,66,0,38.706993,100,195,69.1,66.1,0,48.62006,200,105,75.5,65.4,0,35.804684,100,111,72.5,65.6,0,33.956955,100,103,70.9,66.4,0,37.28453,100,197,74.3,66.2,0,36.34771,200,199,70.3,66.3,0,53.013313,200,197,74.5,65.3,0,40.8472,200,202,73.2,65.9,0,38.73297,200,100,74,65.6,0,50.306747,100,95,74.9,65.7,0,25.48855,100,96,72.9,66,0,37.802895,100,201,71.8,66.5,0,34.047222,200,203,74.9,65.9,0,29.913023,200,98,71.6,66.1,0,43.079315,100,201,71.6,66.2,0,41.968803,200,89.7,89.8,88.3,146.9,103,117,1.2,1.4,30.01
20170714,120,79,92.1,40.53797933,26.7774125,1,55.6,56,4.2,75,76.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.2,80.1,79.5,0,0,0,59.6,0,0,72.3,0,60.6,0.8125,50.7,0,0,-0.2,1.5,0,0,0,74.6,74.6,67.2,56.2,15,55.8,60.8,20,0,74.6,1.03,60.6,0.8125,62.7,0,0,99.8,55.3,10,4.7,1.2,15,15,95.4,73.1,81.8,100,99.7,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,116,78.6,0,0,0,85,55,0,72.4,67.1,1,2200,12,74.2,75.2,0,100,260,1,72.4,73.3,0,0.024405126,0,-16,76,72.7,0,0,0,1276,78.6,74.1,0,0.03508772,700,127,76.1,74.9,0,0,0,44,73.7,74.9,0,0,0,-1,76.4,75.6,0,0,0,41,73.6,76.6,0,0,0,41,75.6,78.6,0,0.036859564,0,3,74.2,78.5,0,100,950,-4,0,75.4,0,0.024533857,0,-4,74.5,75.4,0,0.024579084,0,101,74,66.6,0,39.57719,100,200,70,67,0,38.019363,200,201,70.9,66.9,0,39.52976,200,201,74.2,66.5,0,24.731182,200,102,73.9,66.2,0,26.055136,100,201,73.2,66.3,0,23.915707,200,202,73.8,66.3,0,19.236902,200,102,72.1,67,0,28.864082,100,200,75,66.6,0,22.594194,200,101,71.4,66.5,0,29.970545,100,100,73.9,66.8,0,35.64417,100,101,73,66.8,0,35.23494,100,202,72.5,66.6,0,30.718956,200,100,73.2,66.6,0,22.588552,100,200,73.4,66.6,0,31.760815,200,203,73.8,66.2,0,26.917902,200,203,72.6,66.1,0,22.911283,200,103,71.1,66.7,0,30.2454,100,197,71.7,66.3,0,28.599628,200,199,70.4,66.6,0,26.94103,200,97,73.7,66.6,0,48.953827,100,203,72.7,66.8,0,39.5816,200,205,73.2,66.4,0,26.856861,200,0,74.2,72.5,0,0,0,206,74.5,66.6,0,29.56044,200,194,73,66.6,0,35.977406,200,203,73.5,66.2,0,27.293888,200,150,69.7,66.9,0,37.483265,150,206,74.3,66.6,0,35.731644,200,199,72.3,66.3,0,29.200241,200,101,74.3,66.5,0,50.177937,100,193,73.1,66.9,0,41.606285,200,198,73.7,66.5,0,35.022133,200,98,74.2,66.3,0,24.996939,100,199,73.2,66.2,0,26.605392,200,99,72,66.3,0,30.89929,100,99,73.2,66.5,0,27.644882,100,100,71.3,284.7,0,25.988977,100,204,74.3,66.3,0,32.426105,200,199,72.3,66.6,0,34.710644,200,105,74.8,66.5,0,32.519154,100,98,76.1,67.2,0,36.119373,100,200,74.6,66.4,0,32.08465,200,99,72.7,66.6,0,38.706993,100,196,69.5,66.5,0,48.62006,200,104,75.6,66.3,0,35.804684,100,109,72.6,66.2,0,33.956955,100,102,71.1,67.3,0,37.28453,100,195,74.4,66.7,0,36.34771,200,198,70.5,66.7,0,53.013313,200,196,74.6,66.4,0,40.8472,200,202,73.3,66.8,0,38.73297,200,100,74,66.5,0,50.306747,100,96,74.9,66.6,0,25.48855,100,97,73.1,66.8,0,37.802895,100,197,72,67.1,0,34.047222,200,204,75,66.3,0,29.913023,200,98,71.8,66.5,0,43.079315,100,199,71.7,66.6,0,41.968803,200,89.7,89.8,88.4,143.9,103,117.1,0.9,0.9,30.01
20170714,125,78.9,92.2,40.4641998,26.7774125,1,55.7,56.1,4.2,75.2,76.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.7,80.4,79.4,0,0,0,59.6,0,0,72.9,0,60.6,0.8125,50,0,0,-0.2,1.5,0,0,0,74.6,74.6,67.8,56,15,58.3,60.8,20,0,74.7,0.99,60.6,0.8125,63.5,0,0,99.8,53.9,10,4.8,1,15,15,94.6,75.1,81.8,100,98.9,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,110,78.7,0,0,0,85,55,0,72.4,67.1,1,2200,13,74.3,75.1,0,100,260,2,72.4,73.4,0,0.024405126,0,-16,76,72.8,0,0,0,1276,78.6,74.2,0,0.03508772,700,129,76.1,74.9,0,0,0,44,73.8,74.9,0,0,0,-1,76.4,75.7,0,0,0,39,73.6,76.6,0,0,0,41,75.6,78.6,0,0.036859564,0,3,74.2,78.5,0,100,950,-5,0,75.5,0,0.024533857,0,-5,74.5,75.4,0,0.024579084,0,101,74.1,67,0,39.57719,100,200,70.2,67.4,0,38.019363,200,200,71.1,67.3,0,39.52976,200,202,74.2,66.9,0,24.731182,200,102,73.9,66.7,0,26.055136,100,200,73.3,66.8,0,23.915707,200,200,73.9,66.7,0,19.236902,200,102,72.3,67.5,0,28.864082,100,201,75.1,67.1,0,22.594194,200,99,71.5,67,0,29.970545,100,100,74,67.3,0,35.64417,100,100,73,67.3,0,35.23494,100,202,72.7,67.1,0,30.718956,200,102,73.2,67.1,0,22.588552,100,196,73.5,67.1,0,31.760815,200,201,73.9,66.7,0,26.917902,200,205,72.7,66.5,0,22.911283,200,102,71.3,67.2,0,30.2454,100,188,71.8,66.7,0,28.599628,200,192,70.4,67.1,0,26.94103,200,97,73.8,67.1,0,48.953827,100,202,72.8,67.3,0,39.5816,200,204,73.3,66.7,0,26.856861,200,0,74.2,72.5,0,0,0,205,74.5,67,0,29.56044,200,194,73.2,67.2,0,35.977406,200,202,73.5,66.6,0,27.293888,200,150,69.9,67.4,0,37.483265,150,206,74.3,66.9,0,35.731644,200,199,72.4,66.7,0,29.200241,200,102,74.4,66.9,0,50.177937,100,193,73.2,67.3,0,41.606285,200,197,73.8,66.8,0,35.022133,200,99,74.3,66.8,0,24.996939,100,200,73.3,66.6,0,26.605392,200,99,72.2,66.8,0,30.89929,100,97,73.3,67,0,27.644882,100,100,71.4,284.9,0,25.988977,100,205,74.4,66.8,0,32.426105,200,198,72.4,67,0,34.710644,200,105,74.9,66.8,0,32.519154,100,97,76.1,67.8,0,36.119373,100,201,74.7,66.7,0,32.08465,200,99,72.7,66.9,0,38.706993,100,191,69.8,66.9,0,48.62006,200,104,75.6,66.8,0,35.804684,100,105,72.7,66.6,0,33.956955,100,101,71.2,67.8,0,37.28453,100,200,74.4,67,0,36.34771,200,198,70.7,67.1,0,53.013313,200,194,74.7,67,0,40.8472,200,202,73.5,67.3,0,38.73297,200,100,74.1,67.1,0,50.306747,100,96,75,67.2,0,25.48855,100,96,73.1,67.3,0,37.802895,100,199,72.1,67.6,0,34.047222,200,203,75,66.7,0,29.913023,200,97,71.9,66.8,0,43.079315,100,198,71.8,67,0,41.968803,200,89.8,89.9,88.5,145.9,103.1,117.1,1.2,0.1,30.01
20170714,130,78.8,92.9,40.53453219,26.7774125,1,55.7,56.1,4.2,75.3,76.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.3,80.5,79.3,0,0,0,59.6,0,0,73.4,0,60.6,0.8125,49.6,0,0,-0.2,1.5,0,0,0,74.7,74.7,68.4,56,15,61.1,60.8,20,0,74.8,1,60.6,0.8125,64.3,0,0,99.8,55,10,4.7,1,15,15,93.1,75.1,81.8,100,99.2,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,0,0,0,72,115,78.7,0,0,0,85,55,0,72.4,67.2,1,2200,12,74.3,75.1,0,100,260,1,72.4,73.4,0,0.024405126,0,-17,76,72.8,0,0,0,1276,78.7,74.2,0,0.03508772,700,128,76.1,75,0,0,0,45,73.8,75,0,0,0,-1,76.5,75.7,0,0,0,37,73.6,76.7,0,0,0,42,75.6,78.7,0,0.036859564,0,3,74.2,78.6,0,100,950,-6,0,75.5,0,0.024533857,0,-5,74.5,75.4,0,0.024579084,0,101,74.1,67.5,0,39.57719,100,200,70.4,67.9,0,38.019363,200,199,71.3,67.7,0,39.52976,200,202,74.3,67.2,0,24.731182,200,102,73.9,67.1,0,26.055136,100,202,73.4,67.2,0,23.915707,200,202,74,67.1,0,19.236902,200,101,72.4,67.9,0,28.864082,100,200,75.1,67.4,0,22.594194,200,98,71.6,67.4,0,29.970545,100,100,74,67.8,0,35.64417,100,100,73.1,67.8,0,35.23494,100,198,72.8,67.6,0,30.718956,200,100,73.2,67.5,0,22.588552,100,196,73.6,67.5,0,31.760815,200,201,73.9,67.2,0,26.917902,200,204,72.8,66.9,0,22.911283,200,102,71.4,67.6,0,30.2454,100,189,71.9,67.2,0,28.599628,200,198,70.5,67.6,0,26.94103,200,97,73.9,67.6,0,48.953827,100,201,72.9,67.8,0,39.5816,200,202,73.3,67.1,0,26.856861,200,-1,74.2,72.4,0,0,0,203,74.6,67.4,0,29.56044,200,194,73.3,67.6,0,35.977406,200,201,73.6,66.9,0,27.293888,200,150,70,67.7,0,37.483265,150,205,74.4,67.2,0,35.731644,200,198,72.5,67.1,0,29.200241,200,101,74.4,67.5,0,50.177937,100,192,73.3,67.8,0,41.606285,200,197,73.8,67.2,0,35.022133,200,98,74.3,67.2,0,24.996939,100,201,73.4,66.9,0,26.605392,200,98,72.2,67.2,0,30.89929,100,98,73.3,67.5,0,27.644882,100,97,71.5,284.7,0,25.988977,100,204,74.4,67.2,0,32.426105,200,198,72.5,67.4,0,34.710644,200,104,74.9,67.2,0,32.519154,100,98,76.1,68.2,0,36.119373,100,198,74.8,67.1,0,32.08465,200,99,72.8,67.3,0,38.706993,100,186,70,67.4,0,48.62006,200,104,75.6,67.2,0,35.804684,100,95,72.8,67,0,33.956955,100,102,71.3,68.1,0,37.28453,100,199,74.5,67.3,0,36.34771,200,200,70.8,67.4,0,53.013313,200,196,74.8,67.4,0,40.8472,200,201,73.6,67.7,0,38.73297,200,100,74.2,67.5,0,50.306747,100,95,75.1,67.7,0,25.48855,100,95,73.2,67.7,0,37.802895,100,199,72.2,68,0,34.047222,200,202,75.1,67,0,29.913023,200,97,72.1,67.2,0,43.079315,100,198,71.9,67.4,0,41.968803,200,89.8,89.9,88.5,145.9,103.1,117.3,1.2,0,30.01
20170714,135,78.7,92.9,40.43644769,26.7774125,1,55.8,56.2,4.2,75.4,76.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.6,80.6,79.4,0,0,0,59.6,0,0,73.4,0,60.6,0.8125,49.1,0,0,-0.2,1.5,0,0,0,74.8,74.7,68.9,56.4,15,64.3,60.8,20,0,74.7,0.99,60.6,0.8125,65.1,0,0,99.7,58.8,10,4.7,1,15,15,91.6,75.1,81.8,100,99.8,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,106,78.7,0,0,0,85,55,0,72.4,67.3,1,2200,14,74.3,75.2,0,100,260,1,72.4,73.5,0,0.024405126,0,-16,76.1,72.9,0,0,0,1276,78.7,74.2,0,0.03508772,700,128,76.2,75,0,0,0,44,73.9,75,0,0,0,-1,76.5,75.7,0,0,0,39,73.7,76.7,0,0,0,41,75.6,78.7,0,0.036859564,0,3,74.2,78.6,0,100,950,-5,0,75.5,0,0.024533857,0,-5,74.6,75.5,0,0.024579084,0,101,74.2,68.1,0,39.57719,100,200,70.5,68.4,0,38.019363,200,199,71.4,68.2,0,39.52976,200,201,74.3,67.6,0,24.731182,200,101,73.9,67.4,0,26.055136,100,201,73.5,67.6,0,23.915707,200,201,74.1,67.4,0,19.236902,200,101,72.5,68.2,0,28.864082,100,201,75.2,67.8,0,22.594194,200,101,71.7,67.7,0,29.970545,100,100,74.1,68.4,0,35.64417,100,98,73.2,68.3,0,35.23494,100,200,72.9,68.1,0,30.718956,200,100,73.2,67.8,0,22.588552,100,196,73.6,67.9,0,31.760815,200,199,74,67.5,0,26.917902,200,202,72.9,67.2,0,22.911283,200,102,71.6,67.9,0,30.2454,100,188,72.1,67.6,0,28.599628,200,190,70.6,68.1,0,26.94103,200,97,73.9,68.3,0,48.953827,100,199,73,68.4,0,39.5816,200,202,73.4,67.7,0,26.856861,200,0,74.2,72.4,0,0,0,203,74.6,67.9,0,29.56044,200,194,73.3,68,0,35.977406,200,200,73.6,67.3,0,27.293888,200,150,70.1,68.1,0,37.483265,150,206,74.4,67.5,0,35.731644,200,199,72.5,67.7,0,29.200241,200,101,74.5,68.1,0,50.177937,100,193,73.4,68.4,0,41.606285,200,196,73.9,67.5,0,35.022133,200,98,74.3,67.5,0,24.996939,100,199,73.5,67.3,0,26.605392,200,96,72.4,67.5,0,30.89929,100,97,73.3,67.8,0,27.644882,100,98,71.6,284.8,0,25.988977,100,200,74.5,67.6,0,32.426105,200,197,72.6,67.9,0,34.710644,200,106,75,67.4,0,32.519154,100,97,76.2,68.6,0,36.119373,100,200,74.8,67.4,0,32.08465,200,99,72.8,67.5,0,38.706993,100,187,70.3,67.8,0,48.62006,200,104,75.7,67.5,0,35.804684,100,100,72.8,67.4,0,33.956955,100,103,71.4,68.4,0,37.28453,100,196,74.5,67.6,0,36.34771,200,202,71,67.8,0,53.013313,200,194,74.9,67.8,0,40.8472,200,201,73.8,68,0,38.73297,200,99,74.2,67.9,0,50.306747,100,95,75.2,68,0,25.48855,100,96,73.3,68,0,37.802895,100,196,72.4,68.3,0,34.047222,200,201,75.2,67.4,0,29.913023,200,97,72.2,67.6,0,43.079315,100,199,72.1,67.8,0,41.968803,200,89.8,89.9,88.6,146.9,103.1,117.5,2.2,-0.2,30.01
20170714,140,78.7,92.6,40.36466932,26.7774125,1,55.9,56.3,4.2,75.5,76.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.5,80.5,79.5,0,0,0,59.6,0,0,73.5,0,60.6,0.8125,49.1,0,0,-0.2,1.5,0,0,0,74.8,74.7,69.8,56.1,15,67.8,60.8,20,0,74.9,1,60.6,0.8125,66,0,0,98.7,53.7,10,4.7,0.8,15,15,89.4,75.1,81.8,100,100,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,109,78.8,0,0,0,85,55,0,72.5,67.3,1,2200,13,74.3,75.2,0,100,260,1,72.5,73.5,0,0.024405126,0,-16,76.1,72.9,0,0,0,1276,78.7,74.3,0,0.03508772,700,130,76.2,75.1,0,0,0,45,73.9,75,0,0,0,-1,76.6,75.8,0,0,0,34,73.7,76.8,0,0,0,42,75.6,78.7,0,0.036859564,0,4,74.3,78.6,0,100,950,-5,0,75.5,0,0.024533857,0,-5,74.6,75.5,0,0.024579084,0,101,74.2,68.8,0,39.57719,100,200,70.7,69,0,38.019363,200,200,71.6,68.7,0,39.52976,200,202,74.4,68.2,0,24.731182,200,102,74,67.8,0,26.055136,100,204,73.6,68,0,23.915707,200,202,74.2,67.9,0,19.236902,200,102,72.6,68.5,0,28.864082,100,199,75.3,68.1,0,22.594194,200,100,71.7,68.2,0,29.970545,100,100,74.1,69.2,0,35.64417,100,100,73.2,69,0,35.23494,100,201,72.9,68.8,0,30.718956,200,101,73.3,68.2,0,22.588552,100,198,73.7,68.5,0,31.760815,200,198,74,67.9,0,26.917902,200,203,72.9,67.7,0,22.911283,200,103,71.7,68.2,0,30.2454,100,198,72.1,68.3,0,28.599628,200,198,70.7,68.8,0,26.94103,200,98,74,69.1,0,48.953827,100,202,73,69.1,0,39.5816,200,204,73.5,68.5,0,26.856861,200,0,74.3,72.4,0,0,0,207,74.7,68.4,0,29.56044,200,194,73.4,68.4,0,35.977406,200,200,73.7,67.8,0,27.293888,200,151,70.3,68.5,0,37.483265,150,208,74.4,68.1,0,35.731644,200,199,72.6,68.5,0,29.200241,200,101,74.6,68.9,0,50.177937,100,194,73.5,69.2,0,41.606285,200,196,73.9,68.1,0,35.022133,200,99,74.3,68,0,24.996939,100,196,73.5,67.9,0,26.605392,200,95,72.5,67.9,0,30.89929,100,96,73.4,68.1,0,27.644882,100,99,71.7,285.1,0,25.988977,100,204,74.6,68,0,32.426105,200,199,72.6,68.5,0,34.710644,200,105,75,67.9,0,32.519154,100,98,76.2,69.2,0,36.119373,100,200,74.9,68,0,32.08465,200,99,72.8,67.7,0,38.706993,100,197,70.4,68.5,0,48.62006,200,105,75.7,67.7,0,35.804684,100,106,72.9,68,0,33.956955,100,103,71.5,68.7,0,37.28453,100,197,74.5,68,0,36.34771,200,200,71.1,68.5,0,53.013313,200,195,74.9,68.1,0,40.8472,200,203,73.8,68.4,0,38.73297,200,100,74.3,68.2,0,50.306747,100,96,75.3,68.4,0,25.48855,100,96,73.4,68.6,0,37.802895,100,197,72.5,68.8,0,34.047222,200,203,75.2,68,0,29.913023,200,98,72.4,68.5,0,43.079315,100,199,72.1,68.6,0,41.968803,200,89.9,90,88.5,146.9,103.1,117.5,1.2,-0.1,30.01
20170714,145,78.6,93.4,40.45783446,26.7774125,1,56,56.4,4.2,75.6,76.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.7,80.6,79.5,0,0,0,59.6,0,0,73.9,0,60.6,0.8125,48.9,0,0,-0.2,1.5,0,0,0,74.9,74.8,70.9,56.2,15,71.9,60.8,20,0,74.9,1.01,60.6,0.8125,66.8,0,0,93.2,53.5,10,4.7,1.5,15,15,86.6,77.1,82.8,100,99.6,0,76.5,1.25,65.18965,64.68965,0,13,0,0,0,0,0,72,111,78.8,0,0,0,84.715866,55,0,72.5,67.3,1,2200,13,74.3,75.2,0,100,260,1,72.5,73.5,0,0.024405126,0,-17,76.1,73,0,0,0,1276,78.7,74.4,0,0.03508772,700,127,76.2,75.1,0,0,0,44,74,75.1,0,0,0,-1,76.7,75.8,0,0,0,39,73.7,76.8,0,0,0,41,75.6,78.8,0,0.036859564,0,3,74.3,78.7,0,100,950,-4,0,75.6,0,0.024533857,0,-5,74.6,75.5,0,0.024579084,0,101,74.3,69.7,0,39.57719,100,200,70.8,69.9,0,38.019363,200,201,71.7,69.5,0,39.52976,200,203,74.4,69.1,0,24.731182,200,101,74,68.1,0,26.055136,100,200,73.7,68.7,0,23.915707,200,200,74.2,68.5,0,19.236902,200,103,72.7,68.9,0,28.864082,100,199,75.3,68.7,0,22.594194,200,101,71.8,68.8,0,29.970545,100,100,74.2,70.2,0,35.64417,100,100,73.3,70,0,35.23494,100,199,73,69.8,0,30.718956,200,101,73.3,68.9,0,22.588552,100,200,73.8,69.3,0,31.760815,200,202,74.1,68.3,0,26.917902,200,204,73,68.4,0,22.911283,200,103,71.8,68.7,0,30.2454,100,189,72.2,69.3,0,28.599628,200,195,70.8,69.6,0,26.94103,200,97,74,70.2,0,48.953827,100,200,73.1,70.1,0,39.5816,200,204,73.5,69.5,0,26.856861,200,0,74.3,72.4,0,0,0,204,74.7,69.2,0,29.56044,200,194,73.5,69,0,35.977406,200,202,73.8,68.5,0,27.293888,200,151,70.4,69.1,0,37.483265,150,206,74.5,69.1,0,35.731644,200,200,72.6,69.3,0,29.200241,200,101,74.7,69.8,0,50.177937,100,192,73.6,70.1,0,41.606285,200,196,74,69.2,0,35.022133,200,99,74.4,68.6,0,24.996939,100,202,73.6,68.6,0,26.605392,200,98,72.6,68.5,0,30.89929,100,96,73.4,68.7,0,27.644882,100,98,71.8,284.9,0,25.988977,100,204,74.6,68.8,0,32.426105,200,197,72.7,69.4,0,34.710644,200,106,75,68.7,0,32.519154,100,98,76.2,69.9,0,36.119373,100,199,74.9,69,0,32.08465,200,100,72.8,68,0,38.706993,100,195,70.6,69.3,0,48.62006,200,105,75.8,68,0,35.804684,100,105,73,68.6,0,33.956955,100,103,71.6,69.1,0,37.28453,100,200,74.6,68.8,0,36.34771,200,204,71.2,69.5,0,53.013313,200,195,75,68.6,0,40.8472,200,203,73.9,68.9,0,38.73297,200,100,74.4,68.8,0,50.306747,100,95,75.3,69,0,25.48855,100,97,73.5,69.3,0,37.802895,100,197,72.5,69.5,0,34.047222,200,202,75.3,69.1,0,29.913023,200,98,72.5,69.6,0,43.079315,100,199,72.2,69.6,0,41.968803,200,89.9,90,88.6,146.9,103.1,117.1,2.9,0.1,30.01
20170714,150,78.5,93.4,40.35978945,26.7774125,1,56,56.5,4.2,75.7,76.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83,80.5,79.5,0,0,0,59.2,0,0,74.1,0,60.2,0.8125,48.8,0,0,-0.2,1.5,0,0,0,74.9,74.9,72.2,56.5,15,76.8,60.6,20,0,74.9,0.99,60.2,0.8125,67.4,0,0,88.1,58.5,10,4.3,1,15,15,83.3,77.1,85.7,100,100,0,76.5,1.2,65.06896,64.56896,0,13.4,0,0,0,0,0,72,110,78.9,0,0,0,83.165016,55,0,72.5,67.3,1,2200,11,74.4,75.2,0,100,260,1,72.5,73.6,0,0.024405126,0,-16,76.1,73,0,0,0,1276,78.7,74.4,0,0.03508772,700,128,76.2,75.1,0,0,0,44,74,75.1,0,0,0,-1,76.8,75.8,0,0,0,37,73.7,76.8,0,0,0,41,75.6,78.8,0,0.036859564,0,2,74.3,78.7,0,100,950,-5,0,75.6,0,0.024533857,0,-4,74.6,75.5,0,0.024579084,0,100,74.3,70.9,0,39.57719,100,199,70.9,71,0,38.019363,200,199,71.8,70.6,0,39.52976,200,201,74.5,70.2,0,24.731182,200,101,74.1,68.8,0,26.055136,100,201,73.8,69.5,0,23.915707,200,199,74.3,69.3,0,19.236902,200,101,72.8,69.4,0,28.864082,100,200,75.4,69.7,0,22.594194,200,99,71.9,69.7,0,29.970545,100,100,74.2,71.4,0,35.64417,100,99,73.4,71.1,0,35.23494,100,200,73.1,70.9,0,30.718956,200,100,73.3,69.8,0,22.588552,100,198,73.9,70.3,0,31.760815,200,199,74.1,69.1,0,26.917902,200,202,73.1,69.3,0,22.911283,200,102,71.9,69.3,0,30.2454,100,201,72.3,70.5,0,28.599628,200,195,70.9,70.6,0,26.94103,200,97,74.1,71.3,0,48.953827,100,202,73.2,71.3,0,39.5816,200,202,73.6,70.6,0,26.856861,200,0,74.3,72.5,0,0,0,203,74.8,70.1,0,29.56044,200,194,73.6,69.7,0,35.977406,200,198,73.8,69.4,0,27.293888,200,150,70.5,70,0,37.483265,150,205,74.5,70.2,0,35.731644,200,198,72.7,70.4,0,29.200241,200,101,74.7,71,0,50.177937,100,193,73.7,71.3,0,41.606285,200,197,74,70.3,0,35.022133,200,98,74.4,69.5,0,24.996939,100,198,73.7,69.5,0,26.605392,200,96,72.7,69.3,0,30.89929,100,97,73.5,69.4,0,27.644882,100,97,71.9,284.8,0,25.988977,100,203,74.6,69.9,0,32.426105,200,197,72.8,70.4,0,34.710644,200,103,75.1,70,0,32.519154,100,98,76.2,70.9,0,36.119373,100,198,75,70.1,0,32.08465,200,99,72.9,69.2,0,38.706993,100,185,70.8,70.4,0,48.62006,200,104,75.8,68.6,0,35.804684,100,94,73,69.5,0,33.956955,100,102,71.7,69.6,0,37.28453,100,199,74.7,70.1,0,36.34771,200,201,71.3,70.7,0,53.013313,200,195,75,69.4,0,40.8472,200,202,74,69.8,0,38.73297,200,99,74.4,69.6,0,50.306747,100,94,75.4,69.8,0,25.48855,100,96,73.5,70.2,0,37.802895,100,198,72.7,70.4,0,34.047222,200,201,75.4,70.2,0,29.913023,200,98,72.6,70.7,0,43.079315,100,200,72.3,70.8,0,41.968803,200,89.9,90,88.5,143.9,103.2,117.3,1.1,0.6,30.01
20170714,155,78.5,93,40.26473068,26.7774125,71,55.9,56.4,4.3,75.8,76.5,-0.1,0.55,0,0,0,5,34,54,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83,80.4,79.6,0,0,0,59.2,0,0,74.2,0,60.2,0.8125,48.6,0,0,-0.2,1.5,0,0,0,75,74.8,73.3,56.6,15,82.3,60.6,20,0,75,1,60.2,0.8125,68.1,0,0,83.9,58.4,10,4.8,1,15,15,80.4,75.1,88.9,100,99.7,0,76.5,1.2,65.06896,64.56896,0,13.6,0,0,0,5,1,72,110,78.9,0,0,0,82.66328,55,0,72.5,67.3,1,2200,11,74.4,75.2,0,100,260,1,72.5,73.6,0,0.024405126,0,-16,76.2,73,0,0,0,1277,78.8,74.4,0,0.03508772,700,129,76.3,75.2,0,0,0,44,74.1,75.1,0,0,0,-1,76.9,75.9,0,0,0,37,73.7,76.9,0,0,0,40,75.6,78.9,0,0.036859564,0,3,74.3,78.7,0,100,950,-6,0,75.6,0,0.024533857,0,-4,74.6,75.5,0,0.024579084,0,100,74.4,72,0,39.57719,100,199,71.1,72.2,0,38.019363,200,200,72,71.8,0,39.52976,200,202,74.5,71.4,0,24.731182,200,101,74.1,69.8,0,26.055136,100,201,73.8,70.6,0,23.915707,200,197,74.4,70.3,0,19.236902,200,101,72.8,70.2,0,28.864082,100,198,75.4,70.8,0,22.594194,200,101,72,70.9,0,29.970545,100,99,74.3,72.5,0,35.64417,100,99,73.4,72.3,0,35.23494,100,198,73.2,72.1,0,30.718956,200,100,73.3,70.8,0,22.588552,100,196,73.9,71.3,0,31.760815,200,199,74.2,70.1,0,26.917902,200,200,73.1,70.3,0,22.911283,200,101,71.9,70.1,0,30.2454,100,205,72.4,71.7,0,28.599628,200,193,71.1,71.7,0,26.94103,200,96,74.2,72.5,0,48.953827,100,197,73.2,72.4,0,39.5816,200,202,73.7,71.8,0,26.856861,200,0,74.3,72.5,0,0,0,201,74.9,71.2,0,29.56044,200,194,73.7,70.7,0,35.977406,200,199,73.9,70.6,0,27.293888,200,150,70.6,71.1,0,37.483265,150,206,74.6,71.4,0,35.731644,200,197,72.7,71.6,0,29.200241,200,101,74.8,72.1,0,50.177937,100,192,73.8,72.5,0,41.606285,200,196,74.1,71.5,0,35.022133,200,98,74.4,70.6,0,24.996939,100,199,73.8,70.6,0,26.605392,200,97,72.7,70.3,0,30.89929,100,95,73.5,70.3,0,27.644882,100,98,72,284.7,0,25.988977,100,202,74.7,71,0,32.426105,200,196,72.9,71.5,0,34.710644,200,103,75.1,71.2,0,32.519154,100,97,76.3,72,0,36.119373,100,197,75,71.3,0,32.08465,200,99,72.9,70.6,0,38.706993,100,186,71,71.6,0,48.62006,200,104,75.8,69.5,0,35.804684,100,98,73.1,70.6,0,33.956955,100,103,71.8,70.4,0,37.28453,100,196,74.7,71.3,0,36.34771,200,199,71.5,72,0,53.013313,200,196,75.1,70.4,0,40.8472,200,202,74.1,70.9,0,38.73297,200,99,74.5,70.6,0,50.306747,100,96,75.5,70.8,0,25.48855,100,96,73.6,71.3,0,37.802895,100,195,72.8,71.4,0,34.047222,200,202,75.4,71.5,0,29.913023,200,97,72.7,71.8,0,43.079315,100,198,72.4,72,0,41.968803,200,90,90.1,88.5,145.9,103.2,117.4,1.2,-0.1,30.01
20170714,200,78.4,92.9,40.14357549,26.7774125,262,56.4,49.6,5.55,80.9,74.7,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.4,80.4,79.4,0,0,0,59.2,0,0,74.7,0,60.2,0.8125,48.3,0,0,-0.2,1.5,0,0,0,75,75,64.4,55.7,15,82.9,60.6,20,0,74.9,1,60.2,0.8125,67.9,0,0,85.9,58.4,10,4.3,0.8,15,15,86,67.1,90,100,100,0,76.5,1.2,65.06896,64.56896,0,14,0,0,1,26.1,1,72,105,78.9,0,0,0,82.17308,55,0,72.5,67.3,1,2200,13,74.4,75.2,0,100,260,1,72.5,73.7,0,0.024405126,0,-17,76.2,73.1,0,0,0,1276,78.8,74.5,0,0.03508772,700,128,76.3,75.2,0,0,0,44,74.1,75.2,0,0,0,-1,76.9,75.9,0,0,0,37,73.7,76.9,0,0,0,41,75.6,78.9,0,0.036859564,0,4,74.3,78.8,0,100,950,-5,0,75.6,0,0.024533857,0,-4,74.6,75.5,0,0.024579084,0,101,74.5,68.7,0,39.57719,100,200,71.3,68.7,0,38.019363,200,201,72.1,67.9,0,39.52976,200,202,74.6,69.2,0,24.731182,200,101,74.1,69.3,0,26.055136,100,201,73.9,69.2,0,23.915707,200,201,74.4,68.8,0,19.236902,200,101,72.9,69.1,0,28.864082,100,200,75.4,69.3,0,22.594194,200,101,72,68.7,0,29.970545,100,100,74.3,68.1,0,35.64417,100,101,73.5,68.7,0,35.23494,100,203,73.2,68.2,0,30.718956,200,101,73.4,69.3,0,22.588552,100,198,74,68.9,0,31.760815,200,199,74.2,69.1,0,26.917902,200,202,73.2,68.7,0,22.911283,200,102,72,68.8,0,30.2454,100,210,72.5,68.5,0,28.599628,200,196,71.1,69.2,0,26.94103,200,97,74.3,67.3,0,48.953827,100,200,73.3,67.9,0,39.5816,200,203,73.7,68.7,0,26.856861,200,-1,74.3,72.6,0,0,0,205,74.9,68.5,0,29.56044,200,194,73.8,69.4,0,35.977406,200,202,73.9,68.7,0,27.293888,200,151,70.7,68.8,0,37.483265,150,207,74.6,69.4,0,35.731644,200,199,72.8,68.6,0,29.200241,200,101,74.9,68.1,0,50.177937,100,193,73.9,67.2,0,41.606285,200,199,74.1,69.2,0,35.022133,200,98,74.5,68.7,0,24.996939,100,200,73.8,69,0,26.605392,200,97,72.8,69.1,0,30.89929,100,97,73.5,69.3,0,27.644882,100,98,72,285,0,25.988977,100,202,74.7,69.1,0,32.426105,200,198,72.9,68.3,0,34.710644,200,104,75.2,69.5,0,32.519154,100,98,76.3,69.5,0,36.119373,100,198,75.1,69,0,32.08465,200,99,72.9,69.3,0,38.706993,100,193,71.2,67.3,0,48.62006,200,104,75.8,68.9,0,35.804684,100,102,73.2,68.6,0,33.956955,100,103,71.8,69.1,0,37.28453,100,195,74.7,69.2,0,36.34771,200,197,71.6,67.4,0,53.013313,200,195,75.1,70.2,0,40.8472,200,202,74.1,70.1,0,38.73297,200,99,74.6,70.3,0,50.306747,100,95,75.5,70.1,0,25.48855,100,95,73.7,70,0,37.802895,100,196,72.9,69.4,0,34.047222,200,201,75.6,69.3,0,29.913023,200,97,72.8,69.1,0,43.079315,100,201,72.5,68.4,0,41.968803,200,90,90.1,88.6,143.9,103.2,117.3,1.2,0.1,30.01
20170714,205,78.4,93.5,40.28565987,26.961065,263,50.1,44.1,5.65,82.1,76.7,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.3,80.2,79.1,0,0,0,59.2,0,0,74.9,0,60.2,0.8125,49.7,0,0,-0.2,1.5,0,0,0,75,75,57.5,55.1,15,79.9,60.6,20,0,74.8,1.02,60.2,0.8125,67.4,0,0,86.1,52.9,10,4.4,1.5,15,15,87.5,63.1,90.8,100,100,0,76.5,1.3,65.06896,64.56896,0,14.3,0,0,1,30.8,1,72,107,79,0,0,0,81.69599,55,0,72.5,67.4,1,2200,12,74.4,75.1,0,100,260,1,72.5,73.7,0,0.024405126,0,-17,76.2,73.2,0,0,0,1276,78.8,74.5,0,0.03508772,700,128,76.3,75.3,0,0,0,44,74.2,75.2,0,0,0,-1,77,75.9,0,0,0,36,73.7,76.9,0,0,0,41,75.6,78.9,0,0.036859564,0,3,74.3,78.9,0,100,950,-5,0,75.6,0,0.024533857,0,-5,74.6,75.6,0,0.024579084,0,103,74.5,63.7,0,39.57719,100,203,71.1,63.8,0,38.019363,200,203,71.9,63.1,0,39.52976,200,204,74.6,64.9,0,24.731182,200,102,74.2,67.1,0,26.055136,100,204,73.9,65.8,0,23.915707,200,204,74.4,65.6,0,19.236902,200,103,72.9,66.6,0,28.864082,100,204,75.5,66.2,0,22.594194,200,102,72,65.1,0,29.970545,100,102,74.3,62.8,0,35.64417,100,104,73.5,63.6,0,35.23494,100,205,73.2,63,0,30.718956,200,101,73.4,65.9,0,22.588552,100,202,74,64.7,0,31.760815,200,202,74.2,66.6,0,26.917902,200,210,73.2,65.3,0,22.911283,200,104,72,66.2,0,30.2454,100,201,72.5,63.7,0,28.599628,200,201,71.1,64.9,0,26.94103,200,100,74.2,61.5,0,48.953827,100,204,73.3,62.5,0,39.5816,200,207,73.7,63.6,0,26.856861,200,-1,74.3,72.7,0,0,0,208,74.9,64.1,0,29.56044,200,195,73.7,66.4,0,35.977406,200,204,73.9,65.1,0,27.293888,200,154,70.7,65,0,37.483265,150,211,74.6,65.2,0,35.731644,200,200,72.8,63.7,0,29.200241,200,102,74.8,62.6,0,50.177937,100,195,73.8,61.6,0,41.606285,200,198,74.1,64.9,0,35.022133,200,99,74.5,65.1,0,24.996939,100,203,73.8,65.3,0,26.605392,200,97,72.8,66.1,0,30.89929,100,99,73.6,66.6,0,27.644882,100,101,72.1,284.7,0,25.988977,100,203,74.8,65.3,0,32.426105,200,200,72.9,63.6,0,34.710644,200,107,75.2,65.4,0,32.519154,100,99,76.3,65.2,0,36.119373,100,203,75.1,64.6,0,32.08465,200,99,72.9,65.8,0,38.706993,100,206,71,62.4,0,48.62006,200,106,75.8,66.7,0,35.804684,100,109,73.2,64.8,0,33.956955,100,103,71.8,66.4,0,37.28453,100,201,74.8,65,0,36.34771,200,211,71.6,62,0,53.013313,200,196,75.1,68.4,0,40.8472,200,203,74.1,67.4,0,38.73297,200,100,74.6,67.9,0,50.306747,100,96,75.5,67.5,0,25.48855,100,96,73.7,66.8,0,37.802895,100,199,72.9,65.5,0,34.047222,200,203,75.6,64.8,0,29.913023,200,98,72.8,64.4,0,43.079315,100,200,72.5,63.2,0,41.968803,200,90.1,90.2,88.7,146.9,103.2,117.5,0.6,1.7,30.01
20170714,210,78.2,93.1,39.99649279,26.961065,262,48.3,43.8,5.6,81.1,77,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.8,80.2,79.1,0,0,0,59.2,0,0,74.8,0,60.2,0.8125,49.1,0,0,-0.2,1.5,0,0,0,74.9,75,53.4,55.1,15,74.6,60.6,20,0,74.9,1.01,60.2,0.8125,66.7,0,0,91.7,56.1,10,4.3,1.8,15,15,90.8,61.1,92.2,100,93.5,0,76.5,1.3,65.06896,64.56896,0,14.6,0,0,1,36,1,72,105,79,0,0,0,81.22727,55,0,72.6,67.4,1,2200,11,74.4,75.1,0,100,260,2,72.5,73.8,0,0.024405126,0,-17,76.2,73.2,0,0,0,1276,78.8,74.5,0,0.03508772,700,127,76.3,75.3,0,0,0,44,74.2,75.3,0,0,0,-1,77.1,76,0,0,0,37,73.8,77,0,0,0,41,75.7,79,0,0.036859564,0,3,74.3,78.9,0,100,950,-5,0,75.7,0,0.024533857,0,-4,74.7,75.6,0,0.024579084,0,102,74.5,59.2,0,39.57719,100,201,70.8,59.4,0,38.019363,200,202,71.5,58.9,0,39.52976,200,203,74.6,60.7,0,24.731182,200,102,74.2,64.1,0,26.055136,100,204,73.8,62.1,0,23.915707,200,204,74.4,62,0,19.236902,200,103,72.7,63.6,0,28.864082,100,202,75.5,62.6,0,22.594194,200,102,72,61.4,0,29.970545,100,101,74.3,58.2,0,35.64417,100,102,73.4,59.2,0,35.23494,100,204,73.2,58.5,0,30.718956,200,100,73.4,62.3,0,22.588552,100,200,73.9,60.7,0,31.760815,200,201,74.2,63.6,0,26.917902,200,205,73.1,61.6,0,22.911283,200,103,71.8,63.2,0,30.2454,100,192,72.4,59.2,0,28.599628,200,196,70.9,60.6,0,26.94103,200,99,74.2,56.9,0,48.953827,100,203,73.3,57.9,0,39.5816,200,205,73.7,59,0,26.856861,200,-1,74.4,72.8,0,0,0,207,74.9,59.9,0,29.56044,200,194,73.6,62.9,0,35.977406,200,204,74,61.2,0,27.293888,200,152,70.6,61.2,0,37.483265,150,210,74.6,60.8,0,35.731644,200,201,72.8,59.2,0,29.200241,200,101,74.7,58,0,50.177937,100,194,73.7,57.2,0,41.606285,200,202,74.1,60.5,0,35.022133,200,99,74.5,61.4,0,24.996939,100,201,73.7,61.4,0,26.605392,200,97,72.7,62.7,0,30.89929,100,101,73.5,63.3,0,27.644882,100,99,72,284.7,0,25.988977,100,199,74.7,61.3,0,32.426105,200,199,72.8,59.4,0,34.710644,200,105,75.2,61.2,0,32.519154,100,99,76.3,61.2,0,36.119373,100,201,75,60.2,0,32.08465,200,99,72.9,61.9,0,38.706993,100,192,70.7,58.2,0,48.62006,200,105,75.8,63.9,0,35.804684,100,110,73.1,60.9,0,33.956955,100,102,71.6,63.3,0,37.28453,100,195,74.7,60.7,0,36.34771,200,200,71.4,57.5,0,53.013313,200,194,75.1,65.7,0,40.8472,200,203,74.1,64,0,38.73297,200,99,74.6,64.9,0,50.306747,100,95,75.5,64.3,0,25.48855,100,96,73.7,63.2,0,37.802895,100,198,72.8,61.5,0,34.047222,200,202,75.6,60.4,0,29.913023,200,98,72.6,60.1,0,43.079315,100,198,72.5,58.7,0,41.968803,200,90.1,90.2,88.6,146.9,103.3,117.5,1.2,0,30.01
20170714,215,78.2,93.5,40.09055366,26.961065,263,48,44.1,5.6,79.9,76.2,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.7,80.2,79.4,0,0,0,59.2,0,0,74.6,0,60.2,0.8125,48.5,0,0,-0.2,1.5,0,0,0,74.8,74.8,52.1,55.1,15,69.2,60.6,20,0,74.7,1.01,60.2,0.8125,65.3,0,0,95.6,55.8,9.9,4.5,0.7,15,15,92,61.1,91.8,100,84.7,0,76.5,1.45,65.06896,64.56896,0,14.5,0,0,1,40.5,1,72,111,79,0,0,0,80.77169,55,0,72.6,67.4,1,2200,13,74.5,75.2,0,100,260,1,72.5,73.8,0,0.024405126,0,-17,76.3,73.2,0,0,0,1277,78.8,74.6,0,0.03508772,700,130,76.4,75.3,0,0,0,44,74.3,75.3,0,0,0,-1,77.1,76,0,0,0,42,73.8,77,0,0,0,41,75.7,79,0,0.036859564,0,3,74.3,78.9,0,100,950,-6,0,75.7,0,0.024533857,0,-4,74.7,75.6,0,0.024579084,0,102,74.4,56.7,0,39.57719,100,202,70.4,57,0,38.019363,200,202,71.1,56.7,0,39.52976,200,203,74.5,57.9,0,24.731182,200,103,74.2,61.6,0,26.055136,100,204,73.7,59.4,0,23.915707,200,204,74.3,59.4,0,19.236902,200,102,72.6,61.2,0,28.864082,100,202,75.4,60,0,22.594194,200,102,71.8,59,0,29.970545,100,101,74.2,56,0,35.64417,100,103,73.4,56.8,0,35.23494,100,204,73,56.2,0,30.718956,200,101,73.4,59.8,0,22.588552,100,205,73.9,58.2,0,31.760815,200,203,74.2,61.2,0,26.917902,200,208,73,59.1,0,22.911283,200,103,71.6,60.9,0,30.2454,100,204,72.3,56.6,0,28.599628,200,202,70.8,58.1,0,26.94103,200,99,74.1,54.8,0,48.953827,100,201,73.1,55.8,0,39.5816,200,204,73.6,56.4,0,26.856861,200,-1,74.4,72.8,0,0,0,207,74.9,57.3,0,29.56044,200,194,73.5,60.5,0,35.977406,200,205,73.9,58.6,0,27.293888,200,153,70.4,58.8,0,37.483265,150,210,74.6,58,0,35.731644,200,201,72.7,56.6,0,29.200241,200,102,74.6,55.6,0,50.177937,100,195,73.5,55.1,0,41.606285,200,198,74.1,57.7,0,35.022133,200,99,74.4,58.8,0,24.996939,100,201,73.6,58.7,0,26.605392,200,97,72.5,60.1,0,30.89929,100,101,73.5,60.8,0,27.644882,100,100,71.9,284.8,0,25.988977,100,202,74.7,58.6,0,32.426105,200,200,72.7,57,0,34.710644,200,107,75.2,58.4,0,32.519154,100,98,76.4,58.8,0,36.119373,100,201,75,57.5,0,32.08465,200,97,72.9,59.2,0,38.706993,100,191,70.2,55.9,0,48.62006,200,105,75.8,61.4,0,35.804684,100,113,73.1,58.4,0,33.956955,100,103,71.4,61,0,37.28453,100,195,74.7,57.9,0,36.34771,200,203,71.2,55.3,0,53.013313,200,195,75,63.2,0,40.8472,200,202,74,61.4,0,38.73297,200,100,74.6,62.3,0,50.306747,100,94,75.4,61.6,0,25.48855,100,96,73.5,60.4,0,37.802895,100,197,72.6,58.9,0,34.047222,200,201,75.5,57.6,0,29.913023,200,98,72.4,57.5,0,43.079315,100,199,72.4,56.2,0,41.968803,200,90.1,90.2,88.7,147.9,103.3,117.6,2.9,0.9,30.01
20170714,220,78.2,94.2,40.25522078,26.961065,263,47.7,43.8,5.6,79.5,75.9,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.4,80.3,79.5,0,0,0,59.2,0,0,74.5,0,60.2,0.8125,48.1,0,0,-0.2,1.5,0,0,0,74.7,74.7,51.8,55.2,15,63.7,60.6,20,0,74.6,1,60.2,0.8125,64.4,0,0,97.9,54.9,9.9,4.4,1.5,15,15,92.1,61.1,84.9,100,73,0,76.5,1.45,65.06896,64.56896,0,13.4,0,0,1,44.3,1,72,108,79.1,0,0,0,80.32762,55,0,72.6,67.5,1,2200,12,74.5,75.2,0,100,260,1,72.5,73.8,0,0.024405126,0,-17,76.3,73.2,0,0,0,1277,78.9,74.6,0,0.03508772,700,127,76.4,75.4,0,0,0,44,74.3,75.3,0,0,0,-1,77.2,76,0,0,0,37,73.8,77.1,0,0,0,41,75.7,79,0,0.036859564,0,3,74.3,78.9,0,100,950,-4,0,75.7,0,0.024533857,0,-5,74.7,75.6,0,0.024579084,0,103,74.3,55.5,0,39.57719,100,202,70.1,55.8,0,38.019363,200,203,70.8,55.6,0,39.52976,200,204,74.4,56.4,0,24.731182,200,103,74.2,59.8,0,26.055136,100,206,73.6,57.7,0,23.915707,200,204,74.1,57.7,0,19.236902,200,103,72.5,59.6,0,28.864082,100,200,75.3,58.3,0,22.594194,200,100,71.7,57.5,0,29.970545,100,102,74.2,55,0,35.64417,100,103,73.3,55.7,0,35.23494,100,206,72.9,55.1,0,30.718956,200,101,73.3,58.3,0,22.588552,100,203,73.8,56.7,0,31.760815,200,203,74.1,59.5,0,26.917902,200,209,72.9,57.6,0,22.911283,200,104,71.4,59.5,0,30.2454,100,208,72.1,55.2,0,28.599628,200,201,70.6,56.8,0,26.94103,200,99,74,54,0,48.953827,100,200,73,54.8,0,39.5816,200,205,73.6,55.1,0,26.856861,200,0,74.4,72.9,0,0,0,207,74.8,56,0,29.56044,200,194,73.4,58.8,0,35.977406,200,205,73.9,57.1,0,27.293888,200,153,70.2,57.4,0,37.483265,150,212,74.6,56.3,0,35.731644,200,201,72.7,55.3,0,29.200241,200,102,74.5,54.6,0,50.177937,100,195,73.4,54.2,0,41.606285,200,200,74,56.3,0,35.022133,200,100,74.4,57.3,0,24.996939,100,203,73.5,57.1,0,26.605392,200,97,72.3,58.4,0,30.89929,100,101,73.5,59.2,0,27.644882,100,100,71.7,284.8,0,25.988977,100,201,74.6,57,0,32.426105,200,201,72.5,55.7,0,34.710644,200,107,75.1,56.7,0,32.519154,100,99,76.3,57.7,0,36.119373,100,203,74.9,56.1,0,32.08465,200,98,72.9,57.5,0,38.706993,100,196,69.8,54.8,0,48.62006,200,105,75.8,59.7,0,35.804684,100,114,72.9,56.9,0,33.956955,100,103,71.3,59.5,0,37.28453,100,198,74.6,56.3,0,36.34771,200,206,70.9,54.3,0,53.013313,200,195,74.9,61.2,0,40.8472,200,203,73.8,59.5,0,38.73297,200,100,74.5,60.4,0,50.306747,100,96,75.3,59.8,0,25.48855,100,98,73.4,58.7,0,37.802895,100,197,72.5,57.5,0,34.047222,200,203,75.3,56,0,29.913023,200,98,72.1,56,0,43.079315,100,199,72.2,55,0,41.968803,200,90.2,90.3,88.7,146.9,103.3,117.7,0,1.5,30.01
20170714,225,78.1,94.4,40.20432455,26.961065,259,47.4,43.6,5.6,79.2,75.8,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.1,80.3,79.7,0,0,0,59.2,0,0,74.4,0,60.2,0.8125,48.2,0,0,-0.2,1.5,0,0,0,74.6,74.6,51.8,55.4,15,58.3,60.6,20,0,74.5,1,60.2,0.8125,63.7,0,0,98.7,55.5,9.9,4.7,1,15,15,93,61.1,83.1,100,59.3,0,76.5,1.4,65.06896,64.56896,0,13.1,0,0,1,48.4,1,72,110,79.1,0,0,0,79.896515,55,0,72.6,67.5,1,2200,13,74.5,75.2,0,100,260,1,72.5,73.8,0,0.024405126,0,-17,76.3,73.3,0,0,0,1277,78.9,74.7,0,0.03508772,700,128,76.4,75.4,0,0,0,44,74.3,75.4,0,0,0,-1,77.2,76.1,0,0,0,35,73.8,77.1,0,0,0,40,75.7,79.1,0,0.036859564,0,3,74.4,78.9,0,100,950,-5,0,75.7,0,0.024533857,0,-5,74.7,75.6,0,0.024579084,0,103,74.3,54.8,0,39.57719,100,203,69.8,55.1,0,38.019363,200,203,70.5,55,0,39.52976,200,204,74.3,55.5,0,24.731182,200,103,74.2,58.5,0,26.055136,100,203,73.5,56.6,0,23.915707,200,204,74,56.6,0,19.236902,200,104,72.3,58.5,0,28.864082,100,201,75.3,57.3,0,22.594194,200,101,71.6,56.5,0,29.970545,100,102,74.1,54.5,0,35.64417,100,104,73.2,55.1,0,35.23494,100,204,72.8,54.5,0,30.718956,200,101,73.3,57.3,0,22.588552,100,203,73.6,55.8,0,31.760815,200,201,74,58.3,0,26.917902,200,209,72.8,56.6,0,22.911283,200,105,71.2,58.5,0,30.2454,100,192,71.9,54.5,0,28.599628,200,201,70.5,56.1,0,26.94103,200,99,73.9,53.6,0,48.953827,100,201,72.9,54.4,0,39.5816,200,206,73.5,54.5,0,26.856861,200,-1,74.4,72.8,0,0,0,207,74.7,55.1,0,29.56044,200,194,73.3,57.7,0,35.977406,200,205,73.8,56.1,0,27.293888,200,154,69.9,56.4,0,37.483265,150,212,74.5,55.4,0,35.731644,200,202,72.6,54.5,0,29.200241,200,102,74.4,54.1,0,50.177937,100,194,73.2,53.8,0,41.606285,200,201,73.9,55.5,0,35.022133,200,100,74.4,56.3,0,24.996939,100,205,73.4,56.1,0,26.605392,200,96,72.2,57.3,0,30.89929,100,101,73.4,58.1,0,27.644882,100,100,71.6,284.7,0,25.988977,100,200,74.5,56,0,32.426105,200,201,72.4,55,0,34.710644,200,107,75.1,55.8,0,32.519154,100,100,76.4,57,0,36.119373,100,203,74.8,55.3,0,32.08465,200,98,72.9,56.4,0,38.706993,100,198,69.4,54.1,0,48.62006,200,105,75.7,58.5,0,35.804684,100,114,72.8,55.8,0,33.956955,100,103,71.2,58.6,0,37.28453,100,196,74.6,55.4,0,36.34771,200,209,70.6,53.7,0,53.013313,200,199,74.8,59.8,0,40.8472,200,203,73.6,58.3,0,38.73297,200,99,74.4,59,0,50.306747,100,95,75.2,58.5,0,25.48855,100,97,73.2,57.6,0,37.802895,100,200,72.3,56.6,0,34.047222,200,203,75.2,55.1,0,29.913023,200,98,71.9,55.3,0,43.079315,100,197,72.2,54.4,0,41.968803,200,90.2,90.3,88.9,145.9,103.3,117.5,2.2,0.1,30.01
20170714,230,78,94.7,40.1767031,26.961065,252,47.3,43.9,5.65,78.8,75.6,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.8,80.5,79.9,0,0,0,59.2,0,0,74.2,0,60.2,0.8125,48.1,0,0,-0.2,1.4,0,0,0,74.5,74.5,51.8,55.6,15,52.9,60.6,20,0,74.4,1,60.2,0.8125,62.7,0,0,99.5,59.9,10,4.6,0.8,15,15,94.6,61.1,81.7,100,46.6,0,76.5,1.3,65.06896,64.56896,0,12.7,0,0,1,52,1,72,104,79.2,0,0,0,79.474106,55,0,72.7,67.5,1,2200,15,74.5,75.3,0,100,260,1,72.6,73.9,0,0.024405126,0,-17,76.3,73.3,0,0,0,1277,78.9,74.7,0,0.03508772,700,128,76.4,75.5,0,0,0,44,74.4,75.4,0,0,0,-1,77.2,76.1,0,0,0,37,73.8,77.1,0,0,0,40,75.7,79.1,0,0.036859564,0,3,74.4,79,0,100,950,-4,0,75.7,0,0.024533857,0,-5,74.7,75.7,0,0.024579084,0,103,74.2,54.5,0,39.57719,100,203,69.6,54.9,0,38.019363,200,202,70.3,54.7,0,39.52976,200,203,74.2,55,0,24.731182,200,103,74.1,57.8,0,26.055136,100,205,73.4,55.9,0,23.915707,200,203,73.9,55.9,0,19.236902,200,103,72.2,57.8,0,28.864082,100,200,75.2,56.5,0,22.594194,200,100,71.5,55.9,0,29.970545,100,102,74,54.4,0,35.64417,100,103,73.2,54.8,0,35.23494,100,207,72.7,54.2,0,30.718956,200,100,73.3,56.7,0,22.588552,100,202,73.5,55.3,0,31.760815,200,204,74,57.5,0,26.917902,200,207,72.7,55.9,0,22.911283,200,104,71.1,57.8,0,30.2454,100,187,71.7,54.1,0,28.599628,200,200,70.4,55.7,0,26.94103,200,99,73.8,53.5,0,48.953827,100,200,72.8,54.2,0,39.5816,200,204,73.4,54.2,0,26.856861,200,0,74.4,72.8,0,0,0,206,74.6,54.7,0,29.56044,200,194,73.1,57.1,0,35.977406,200,205,73.7,55.4,0,27.293888,200,152,69.8,55.9,0,37.483265,150,208,74.5,54.9,0,35.731644,200,198,72.6,54.2,0,29.200241,200,102,74.3,53.9,0,50.177937,100,195,73.1,53.6,0,41.606285,200,199,73.9,55,0,35.022133,200,99,74.3,55.7,0,24.996939,100,203,73.4,55.5,0,26.605392,200,99,71.9,56.6,0,30.89929,100,101,73.4,57.4,0,27.644882,100,100,71.5,284.7,0,25.988977,100,201,74.5,55.5,0,32.426105,200,202,72.3,54.7,0,34.710644,200,105,75,55.4,0,32.519154,100,99,76.3,56.7,0,36.119373,100,202,74.8,54.9,0,32.08465,200,98,72.8,55.9,0,38.706993,100,197,69,53.8,0,48.62006,200,106,75.7,57.7,0,35.804684,100,114,72.7,55.3,0,33.956955,100,103,71.1,57.9,0,37.28453,100,196,74.5,54.9,0,36.34771,200,205,70.4,53.5,0,53.013313,200,197,74.8,58.7,0,40.8472,200,202,73.4,57.4,0,38.73297,200,99,74.3,58.1,0,50.306747,100,96,75.1,57.7,0,25.48855,100,96,73.1,56.9,0,37.802895,100,200,72.1,56.2,0,34.047222,200,204,75.2,54.7,0,29.913023,200,98,71.7,54.9,0,43.079315,100,199,72.1,54.1,0,41.968803,200,90.2,90.3,88.9,144.9,103.3,118,2.9,0,30.01
