20170714,235,78.1,94.7,40.27467942,26.961065,249,48.9,48.6,4.45,74.3,75.5,-0.1,2.15,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.45,7.5,200,83.9,80.5,79.9,0,0,0,59.2,0,0,74.1,0,60.2,0.8125,48.1,0,0,-0.2,1.4,0,0,0,74.4,74.5,52.5,55.3,15,47.8,60.6,20,0,74.5,1,60.2,0.8125,62.3,0,0,99.7,56.3,10,4.8,1.5,15,15,95.6,63.1,81.6,100,40.3,0,76.5,1.3,65.06896,64.56896,0,12.7,0,0,0,0,0,72,112,79.2,0,0,0,79.064644,55,0,72.7,67.5,1,2200,13,74.6,75.3,0,100,260,1,72.6,73.9,0,0.024405126,0,-17,76.3,73.4,0,0,0,1277,78.9,74.7,0,0.03508772,700,129,76.5,75.5,0,0,0,43,74.4,75.4,0,0,0,-1,77.2,76.1,0,0,0,38,73.8,77.2,0,0,0,40,75.7,79.1,0,0.036859564,0,3,74.4,79,0,100,950,-5,0,75.8,0,0.024533857,0,-5,74.7,75.7,0,0.024579084,0,104,74.2,54.7,0,39.57719,100,204,69.4,55,0,38.019363,200,202,70.2,54.9,0,39.52976,200,203,74.1,55,0,24.731182,200,103,74.1,57.3,0,26.055136,100,208,73.3,55.7,0,23.915707,200,202,73.8,55.6,0,19.236902,200,103,72.1,57.4,0,28.864082,100,202,75.2,56.3,0,22.594194,200,102,71.3,55.7,0,29.970545,100,102,74,54.6,0,35.64417,100,104,73.1,55,0,35.23494,100,206,72.6,54.5,0,30.718956,200,101,73.2,56.5,0,22.588552,100,203,73.4,55.3,0,31.760815,200,203,73.9,57.1,0,26.917902,200,208,72.6,55.7,0,22.911283,200,105,70.9,57.5,0,30.2454,100,211,71.6,54.2,0,28.599628,200,202,70.3,55.8,0,26.94103,200,99,73.8,53.8,0,48.953827,100,203,72.7,54.5,0,39.5816,200,206,73.4,54.4,0,26.856861,200,-1,74.4,72.8,0,0,0,206,74.6,54.7,0,29.56044,200,195,73,56.8,0,35.977406,200,205,73.7,55.3,0,27.293888,200,153,69.6,55.8,0,37.483265,150,207,74.4,54.9,0,35.731644,200,201,72.5,54.3,0,29.200241,200,102,74.2,54.2,0,50.177937,100,196,72.9,54,0,41.606285,200,198,73.8,55.1,0,35.022133,200,100,74.3,55.6,0,24.996939,100,204,73.3,55.4,0,26.605392,200,98,71.8,56.2,0,30.89929,100,101,73.3,57.1,0,27.644882,100,101,71.3,284.8,0,25.988977,100,198,74.4,55.3,0,32.426105,200,202,72.2,54.8,0,34.710644,200,105,75,55.4,0,32.519154,100,100,76.3,56.9,0,36.119373,100,205,74.7,54.9,0,32.08465,200,99,72.8,55.7,0,38.706993,100,209,68.7,54,0,48.62006,200,106,75.7,57.2,0,35.804684,100,113,72.6,55.2,0,33.956955,100,103,70.9,57.7,0,37.28453,100,197,74.4,55,0,36.34771,200,208,70.2,53.8,0,53.013313,200,197,74.7,58.1,0,40.8472,200,202,73.3,57.1,0,38.73297,200,100,74.2,57.6,0,50.306747,100,95,75,57.3,0,25.48855,100,98,72.9,56.6,0,37.802895,100,199,72,56.1,0,34.047222,200,204,75.1,54.7,0,29.913023,200,98,71.5,54.9,0,43.079315,100,200,72.1,54.3,0,41.968803,200,90.3,90.4,88.8,144.9,103.4,117.9,1.2,0.2,30.01
20170714,240,78.1,94.3,40.18087605,26.961065,233,53.7,53.6,4.2,74,75.6,-0.1,0.85,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,83.8,80.5,80,0,0,0,59.2,0,0,73.9,0,60.2,0.8125,48.1,0,0,-0.2,1.4,0,0,0,74.4,74.5,55.5,55.7,15,44.2,60.6,20,0,74.4,1,60.2,0.8125,61.8,0,0,99.8,55.9,10,4.3,1.3,15,15,96.1,65.1,81.6,100,37.8,0,76.5,1.3,65.06896,64.56896,0,12.6,0,0,0,0,0,72,110,79.2,0,0,0,78.66671,55,0,72.7,67.6,1,2200,12,74.6,75.3,0,100,260,1,72.6,74,0,0.024405126,0,-16,76.4,73.4,0,0,0,1277,78.9,74.8,0,0.03508772,700,128,76.5,75.5,0,0,0,44,74.5,75.5,0,0,0,-1,77.3,76.1,0,0,0,41,73.8,77.2,0,0,0,41,75.7,79.2,0,0.036859564,0,3,74.4,79.1,0,100,950,-5,0,75.8,0,0.024533857,0,-5,74.7,75.7,0,0.024579084,0,103,74.1,56.1,0,39.57719,100,202,69.3,56.4,0,38.019363,200,202,70.1,56.5,0,39.52976,200,205,74.1,56.1,0,24.731182,200,103,74,57.5,0,26.055136,100,203,73.2,56.4,0,23.915707,200,203,73.7,56.3,0,19.236902,200,103,72.1,57.9,0,28.864082,100,201,75.1,56.9,0,22.594194,200,101,71.3,56.6,0,29.970545,100,101,73.9,56.3,0,35.64417,100,102,73,56.4,0,35.23494,100,205,72.5,56,0,30.718956,200,100,73.2,57.2,0,22.588552,100,201,73.3,56.3,0,31.760815,200,202,73.8,57.4,0,26.917902,200,208,72.6,56.4,0,22.911283,200,104,70.8,58,0,30.2454,100,194,71.4,55.6,0,28.599628,200,197,70.3,56.8,0,26.94103,200,98,73.7,55.8,0,48.953827,100,199,72.6,56.2,0,39.5816,200,205,73.3,55.7,0,26.856861,200,-1,74.3,72.7,0,0,0,207,74.5,55.9,0,29.56044,200,194,72.9,57.3,0,35.977406,200,203,73.6,56,0,27.293888,200,152,69.5,56.8,0,37.483265,150,206,74.4,55.9,0,35.731644,200,201,72.4,55.6,0,29.200241,200,103,74.2,55.9,0,50.177937,100,193,72.8,56,0,41.606285,200,200,73.8,56.1,0,35.022133,200,99,74.3,56.4,0,24.996939,100,205,73.2,56.1,0,26.605392,200,97,71.7,56.8,0,30.89929,100,98,73.3,57.5,0,27.644882,100,99,71.2,284.9,0,25.988977,100,199,74.3,56.2,0,32.426105,200,201,72.1,56.1,0,34.710644,200,105,74.9,56.3,0,32.519154,100,99,76.3,57.9,0,36.119373,100,202,74.7,56,0,32.08465,200,98,72.8,56.5,0,38.706993,100,194,68.5,55.7,0,48.62006,200,105,75.6,57.4,0,35.804684,100,103,72.5,56,0,33.956955,100,103,70.9,58.2,0,37.28453,100,198,74.4,56.1,0,36.34771,200,205,70.2,55.8,0,53.013313,200,197,74.6,58.1,0,40.8472,200,202,73.2,57.4,0,38.73297,200,100,74.2,57.7,0,50.306747,100,96,75,57.6,0,25.48855,100,98,72.9,57.2,0,37.802895,100,199,71.9,57.1,0,34.047222,200,204,75,55.8,0,29.913023,200,98,71.4,56.1,0,43.079315,100,196,72,55.8,0,41.968803,200,90.3,90.4,88.8,147.9,103.4,117.8,1.2,0.1,30.01
20170714,245,78.2,94.3,40.27875096,26.961065,1,55.6,55.7,4.2,74.2,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.5,80.5,80.2,0,0,0,59.2,0,0,73.4,0,60.2,0.8125,48.4,0,0,-0.2,1.4,0,0,0,74.4,74.4,61,56.1,15,43.5,60.6,20,0,74.4,1,60.2,0.8125,61.8,0,0,99.7,56.3,10,4.7,0.8,15,15,99.2,71.1,81.6,100,42.9,0,76.5,1.3,65.06896,64.56896,0,12.7,0,0,0,0,0,72,107,79.3,0,0,0,78.28032,55,0,72.7,67.6,1,2200,11,74.6,75.3,0,100,260,1,72.6,74,0,0.024405126,0,-17,76.4,73.4,0,0,0,1277,79,74.8,0,0.03508772,700,129,76.5,75.5,0,0,0,43,74.5,75.5,0,0,0,-1,77.3,76.2,0,0,0,40,73.8,77.3,0,0,0,40,75.7,79.2,0,0.036859564,0,3,74.4,79.1,0,100,950,-5,0,75.8,0,0.024533857,0,-5,74.8,75.7,0,0.024579084,0,102,74,59.8,0,39.57719,100,202,69.2,60.1,0,38.019363,200,201,70.1,60.2,0,39.52976,200,203,74.1,59.3,0,24.731182,200,103,74,59.1,0,26.055136,100,204,73.1,58.9,0,23.915707,200,201,73.7,58.8,0,19.236902,200,102,72,59.8,0,28.864082,100,201,75.1,59.3,0,22.594194,200,103,71.3,59.4,0,29.970545,100,101,73.9,60.4,0,35.64417,100,101,73,60.1,0,35.23494,100,204,72.4,59.8,0,30.718956,200,100,73.2,59.6,0,22.588552,100,198,73.3,59.5,0,31.760815,200,201,73.8,59.2,0,26.917902,200,209,72.5,58.9,0,22.911283,200,104,70.7,59.9,0,30.2454,100,207,71.4,59.3,0,28.599628,200,198,70.3,59.8,0,26.94103,200,98,73.7,60.4,0,48.953827,100,201,72.5,60.4,0,39.5816,200,203,73.3,59.5,0,26.856861,200,-1,74.3,72.7,0,0,0,206,74.4,59.3,0,29.56044,200,194,72.8,59.4,0,35.977406,200,202,73.5,58.8,0,27.293888,200,152,69.5,59.6,0,37.483265,150,210,74.3,59,0,35.731644,200,199,72.4,59.3,0,29.200241,200,101,74.1,60,0,50.177937,100,195,72.8,60.5,0,41.606285,200,199,73.7,59.4,0,35.022133,200,99,74.3,59.1,0,24.996939,100,204,73.1,58.8,0,26.605392,200,97,71.6,59,0,30.89929,100,98,73.3,59.5,0,27.644882,100,100,71.1,284.8,0,25.988977,100,202,74.3,59,0,32.426105,200,200,72.1,59.6,0,34.710644,200,106,74.9,59.4,0,32.519154,100,98,76.3,60.7,0,36.119373,100,201,74.7,59.4,0,32.08465,200,98,72.7,59.3,0,38.706993,100,198,68.4,59.8,0,48.62006,200,106,75.6,59.2,0,35.804684,100,112,72.5,59,0,33.956955,100,103,70.8,60.2,0,37.28453,100,198,74.3,59.4,0,36.34771,200,203,70.1,60.1,0,53.013313,200,197,74.6,59.4,0,40.8472,200,202,73.2,59.3,0,38.73297,200,100,74.1,59.3,0,50.306747,100,96,74.9,59.3,0,25.48855,100,97,72.8,59.5,0,37.802895,100,198,71.9,59.9,0,34.047222,200,204,74.9,59.1,0,29.913023,200,98,71.4,59.7,0,43.079315,100,198,72,59.7,0,41.968803,200,90.3,90.4,89,146.9,103.4,118,1.1,0.2,30.01
20170714,250,78.3,93.6,40.21159453,26.961065,1,55.5,55.9,4.2,74.4,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83,80.4,80.3,0,0,0,59.6,0,0,73.2,0,60.6,0.8125,48.7,0,0,-0.2,1.4,0,0,0,74.4,74.5,66.3,56.3,15,46.1,60.8,20,0,74.4,1,60.6,0.8125,62.2,0,0,99.7,58.2,10,4.2,0.5,15,15,98.9,73.1,81.8,100,68.2,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,0,0,0,72,104,79.3,0,0,0,78.43147,55,0,72.7,67.6,1,2200,12,74.7,75.4,0,100,260,1,72.6,74,0,0.024405126,0,-17,76.4,73.5,0,0,0,1277,79,74.9,0,0.03508772,700,126,76.5,75.5,0,0,0,44,74.5,75.5,0,0,0,-1,77.3,76.2,0,0,0,41,73.8,77.2,0,0,0,41,75.7,79.2,0,0.036859564,0,2,74.4,79.1,0,100,950,-5,0,75.8,0,0.024533857,0,-5,74.8,75.7,0,0.024579084,0,101,74,65.2,0,39.57719,100,201,69.5,65.5,0,38.019363,200,201,70.4,65.4,0,39.52976,200,203,74.1,64.7,0,24.731182,200,102,74,63.3,0,26.055136,100,202,73.2,64,0,23.915707,200,199,73.7,63.7,0,19.236902,200,102,72,64,0,28.864082,100,201,75.1,64,0,22.594194,200,100,71.4,64.1,0,29.970545,100,100,73.9,65.6,0,35.64417,100,100,73,65.4,0,35.23494,100,201,72.4,65.3,0,30.718956,200,101,73.2,64.3,0,22.588552,100,199,73.3,64.7,0,31.760815,200,200,73.8,63.4,0,26.917902,200,205,72.5,63.8,0,22.911283,200,103,70.8,64,0,30.2454,100,187,71.4,64.8,0,28.599628,200,189,70.2,64.9,0,26.94103,200,97,73.7,65.6,0,48.953827,100,203,72.5,65.7,0,39.5816,200,202,73.3,65,0,26.856861,200,-1,74.3,72.6,0,0,0,204,74.4,64.7,0,29.56044,200,194,72.8,64,0,35.977406,200,201,73.5,64,0,27.293888,200,151,69.5,64.7,0,37.483265,150,205,74.3,64.6,0,35.731644,200,197,72.3,64.8,0,29.200241,200,101,74.2,65.4,0,50.177937,100,193,72.8,65.6,0,41.606285,200,198,73.7,64.9,0,35.022133,200,99,74.2,64.1,0,24.996939,100,201,73.1,63.9,0,26.605392,200,96,71.7,63.7,0,30.89929,100,98,73.3,63.9,0,27.644882,100,100,71.1,284.8,0,25.988977,100,203,74.3,64.2,0,32.426105,200,201,72.2,64.9,0,34.710644,200,105,74.9,64.8,0,32.519154,100,98,76.3,65.4,0,36.119373,100,199,74.6,64.8,0,32.08465,200,99,72.7,64.4,0,38.706993,100,191,68.5,65.1,0,48.62006,200,105,75.6,63.4,0,35.804684,100,106,72.5,64.2,0,33.956955,100,103,70.9,64.5,0,37.28453,100,198,74.3,64.8,0,36.34771,200,205,70.2,65.4,0,53.013313,200,198,74.6,63,0,40.8472,200,202,73.2,63.9,0,38.73297,200,99,74.1,63.5,0,50.306747,100,96,74.9,63.7,0,25.48855,100,97,72.9,64.3,0,37.802895,100,198,71.9,64.9,0,34.047222,200,204,74.9,64.7,0,29.913023,200,97,71.5,65.1,0,43.079315,100,200,72,65.2,0,41.968803,200,90.4,90.5,88.9,146.9,103.4,118.1,1.1,1.5,30.01
20170714,255,78.4,93.4,40.26197515,26.961065,1,55.4,56,4.2,74.6,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83,80.3,80.2,0,0,0,59.6,0,0,73.4,0,60.6,0.8125,48.8,0,0,-0.2,1.4,0,0,0,74.5,74.5,67,56.5,15,48.3,60.8,20,0,74.5,1,60.6,0.8125,62.4,0,0,99.7,57.9,10,4.6,0.7,15,15,96.8,73.1,81.8,100,92.1,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,104,79.3,0,0,0,78.034546,55,0,72.8,67.6,1,2200,13,74.7,75.4,0,100,260,2,72.6,74.1,0,0.024405126,0,-17,76.4,73.5,0,0,0,1277,79,74.9,0,0.03508772,700,130,76.5,75.5,0,0,0,43,74.6,75.6,0,0,0,-1,77.4,76.2,0,0,0,40,73.9,77.2,0,0,0,41,75.7,79.2,0,0.036859564,0,2,74.4,79.1,0,100,950,-5,0,75.9,0,0.024533857,0,-5,74.8,75.7,0,0.024579084,0,101,74.1,66.4,0,39.57719,100,199,69.8,66.7,0,38.019363,200,202,70.6,66.6,0,39.52976,200,202,74.1,66.2,0,24.731182,200,102,73.9,65.5,0,26.055136,100,200,73.2,65.8,0,23.915707,200,200,73.8,65.7,0,19.236902,200,101,72.1,66.2,0,28.864082,100,199,75.1,66,0,22.594194,200,101,71.5,65.9,0,29.970545,100,100,73.9,66.6,0,35.64417,100,100,73,66.5,0,35.23494,100,201,72.5,66.3,0,30.718956,200,101,73.2,66.1,0,22.588552,100,196,73.4,66.3,0,31.760815,200,199,73.8,65.6,0,26.917902,200,203,72.6,65.5,0,22.911283,200,102,71,66,0,30.2454,100,195,71.5,66.1,0,28.599628,200,194,70.4,66.3,0,26.94103,200,97,73.8,66.4,0,48.953827,100,201,72.6,66.6,0,39.5816,200,203,73.3,66.2,0,26.856861,200,0,74.3,72.6,0,0,0,204,74.4,66.2,0,29.56044,200,194,72.9,66,0,35.977406,200,200,73.6,65.7,0,27.293888,200,150,69.7,66.5,0,37.483265,150,205,74.3,66.2,0,35.731644,200,199,72.3,66.1,0,29.200241,200,102,74.3,66.3,0,50.177937,100,193,72.9,66.6,0,41.606285,200,198,73.8,66.2,0,35.022133,200,98,74.2,65.8,0,24.996939,100,200,73.1,65.7,0,26.605392,200,96,71.8,65.7,0,30.89929,100,99,73.3,65.9,0,27.644882,100,98,71.2,284.7,0,25.988977,100,202,74.3,66,0,32.426105,200,200,72.3,66.2,0,34.710644,200,105,74.9,66.2,0,32.519154,100,98,76.3,66.7,0,36.119373,100,198,74.7,66.1,0,32.08465,200,98,72.7,66.2,0,38.706993,100,190,69,66.2,0,48.62006,200,105,75.6,65.6,0,35.804684,100,104,72.6,65.9,0,33.956955,100,103,71,66.6,0,37.28453,100,197,74.3,66.4,0,36.34771,200,196,70.4,66.5,0,53.013313,200,195,74.6,65.6,0,40.8472,200,202,73.3,66.1,0,38.73297,200,99,74.1,65.8,0,50.306747,100,95,74.9,65.9,0,25.48855,100,96,73,66.2,0,37.802895,100,199,72,66.6,0,34.047222,200,203,75,66.1,0,29.913023,200,98,71.7,66.3,0,43.079315,100,199,72.1,66.4,0,41.968803,200,90.4,90.5,88.8,145.9,103.5,118.2,3,-1.2,30.01
20170714,300,78.4,93.4,40.26197515,26.961065,1,55.5,55.9,4.2,74.7,75.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.9,80.5,80.2,0,0,0,59.6,0,0,73.6,0,60.6,0.8125,48.8,0,0,-0.2,1.4,0,0,0,74.6,74.6,67.4,56,15,50.6,60.8,20,0,74.6,1.01,60.6,0.8125,63.1,0,0,99.7,55.7,10,4.5,0.7,15,15,95.9,73.1,81.8,100,99.1,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,108,79.3,0,0,0,77.65149,55,0,72.8,67.6,1,2200,13,74.7,75.4,0,100,260,1,72.6,74.1,0,0.024405126,0,-16,76.4,73.6,0,0,0,1277,79,75,0,0.03508772,700,129,76.5,75.5,0,0,0,44,74.6,75.6,0,0,0,-1,77.4,76.3,0,0,0,36,73.9,77.3,0,0,0,42,75.7,79.2,0,0.036859564,0,3,74.4,79.1,0,100,950,-5,0,75.9,0,0.024533857,0,-5,74.8,75.7,0,0.024579084,0,101,74.1,66.8,0,39.57719,100,201,70,67.2,0,38.019363,200,200,70.9,67.1,0,39.52976,200,202,74.2,66.7,0,24.731182,200,102,73.9,66.5,0,26.055136,100,201,73.3,66.6,0,23.915707,200,199,73.9,66.5,0,19.236902,200,101,72.3,67.2,0,28.864082,100,200,75.1,66.8,0,22.594194,200,102,71.6,66.7,0,29.970545,100,100,74,67.1,0,35.64417,100,101,73,67,0,35.23494,100,203,72.6,66.8,0,30.718956,200,100,73.2,66.8,0,22.588552,100,200,73.4,66.8,0,31.760815,200,200,73.9,66.5,0,26.917902,200,202,72.7,66.3,0,22.911283,200,103,71.2,66.9,0,30.2454,100,205,71.7,66.6,0,28.599628,200,199,70.4,66.8,0,26.94103,200,97,73.8,66.9,0,48.953827,100,201,72.7,67,0,39.5816,200,203,73.3,66.6,0,26.856861,200,0,74.3,72.5,0,0,0,204,74.5,66.8,0,29.56044,200,194,73.1,66.8,0,35.977406,200,201,73.6,66.4,0,27.293888,200,151,69.8,67.2,0,37.483265,150,204,74.3,66.8,0,35.731644,200,199,72.4,66.6,0,29.200241,200,101,74.4,66.7,0,50.177937,100,193,73.1,67.1,0,41.606285,200,201,73.8,66.7,0,35.022133,200,98,74.3,66.5,0,24.996939,100,201,73.2,66.4,0,26.605392,200,96,72,66.5,0,30.89929,100,100,73.3,66.7,0,27.644882,100,100,71.3,284.8,0,25.988977,100,203,74.3,66.6,0,32.426105,200,200,72.4,66.8,0,34.710644,200,104,74.9,66.7,0,32.519154,100,98,76.3,67.4,0,36.119373,100,199,74.7,66.6,0,32.08465,200,98,72.8,66.8,0,38.706993,100,192,69.4,66.7,0,48.62006,200,105,75.6,66.5,0,35.804684,100,104,72.7,66.5,0,33.956955,100,103,71.1,67.5,0,37.28453,100,200,74.4,66.9,0,36.34771,200,200,70.6,66.9,0,53.013313,200,197,74.6,66.6,0,40.8472,200,202,73.5,67,0,38.73297,200,100,74.2,66.7,0,50.306747,100,95,75,66.8,0,25.48855,100,96,73.1,67,0,37.802895,100,199,72.2,67.4,0,34.047222,200,203,75.1,66.5,0,29.913023,200,98,71.9,66.8,0,43.079315,100,198,72.2,66.9,0,41.968803,200,90.4,90.5,89,143.9,103.5,118.3,1,1.7,30.01
20170714,305,78.5,93.7,40.43110039,25.20598833,1,55.5,56,4.2,74.9,76,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.3,80.3,80,0,0,0,59.6,0,0,74.1,0,60.6,0.8125,48.6,0,0,-0.2,1.4,0,0,0,74.7,74.7,67.9,55.9,15,53.2,60.8,20,0,74.7,0.99,60.6,0.8125,64.1,0,0,99.8,53.9,10,4.3,0.4,15,15,95.4,73.1,81.8,100,100,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,103,79.4,0,0,0,77.281006,55,0,72.8,67.6,1,2200,12,74.7,75.3,0,100,260,2,72.6,74.1,0,0.024405126,0,-17,76.4,73.6,0,0,0,1277,79,75,0,0.03508772,700,129,76.5,75.5,0,0,0,44,74.7,75.6,0,0,0,-1,77.4,76.3,0,0,0,38,73.9,77.3,0,0,0,41,75.8,79.3,0,0.036859564,0,2,74.5,79.2,0,100,950,-4,0,75.9,0,0.024533857,0,-5,74.8,75.7,0,0.024579084,0,101,74.2,67.3,0,39.57719,100,200,70.3,67.6,0,38.019363,200,201,71.1,67.5,0,39.52976,200,201,74.3,67.1,0,24.731182,200,102,73.9,66.9,0,26.055136,100,201,73.4,67,0,23.915707,200,201,74.1,66.9,0,19.236902,200,102,72.4,67.7,0,28.864082,100,202,75.2,67.3,0,22.594194,200,100,71.7,67.2,0,29.970545,100,100,74,67.5,0,35.64417,100,100,73.1,67.5,0,35.23494,100,203,72.7,67.3,0,30.718956,200,100,73.2,67.3,0,22.588552,100,198,73.5,67.3,0,31.760815,200,200,73.9,67,0,26.917902,200,205,72.8,66.7,0,22.911283,200,103,71.4,67.4,0,30.2454,100,187,71.8,66.9,0,28.599628,200,198,70.5,67.3,0,26.94103,200,97,73.9,67.3,0,48.953827,100,201,72.8,67.5,0,39.5816,200,203,73.4,66.9,0,26.856861,200,0,74.3,72.5,0,0,0,204,74.5,67.2,0,29.56044,200,194,73.2,67.4,0,35.977406,200,202,73.7,66.8,0,27.293888,200,151,69.9,67.6,0,37.483265,150,207,74.4,67.1,0,35.731644,200,202,72.5,66.8,0,29.200241,200,102,74.4,67.1,0,50.177937,100,194,73.2,67.5,0,41.606285,200,194,73.9,67,0,35.022133,200,99,74.3,66.9,0,24.996939,100,202,73.3,66.8,0,26.605392,200,96,72.1,67,0,30.89929,100,98,73.3,67.3,0,27.644882,100,98,71.5,284.9,0,25.988977,100,203,74.4,67,0,32.426105,200,201,72.5,67.2,0,34.710644,200,103,74.9,67.1,0,32.519154,100,98,76.4,67.9,0,36.119373,100,201,74.8,66.9,0,32.08465,200,98,72.8,67.1,0,38.706993,100,190,69.8,67.1,0,48.62006,200,104,75.7,67,0,35.804684,100,109,72.7,66.8,0,33.956955,100,103,71.3,68,0,37.28453,100,197,74.4,67.2,0,36.34771,200,204,70.8,67.3,0,53.013313,200,196,74.7,67.2,0,40.8472,200,201,73.6,67.5,0,38.73297,200,100,74.2,67.3,0,50.306747,100,95,75.1,67.4,0,25.48855,100,96,73.3,67.5,0,37.802895,100,200,72.3,67.8,0,34.047222,200,203,75.2,66.9,0,29.913023,200,98,72.1,67.1,0,43.079315,100,199,72.3,67.2,0,41.968803,200,90.5,90.5,89,146.9,103.5,118.1,1.2,0,30.01
20170714,310,78.5,94.9,40.71648888,25.20598833,1,55.6,56.1,4.2,75,76,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.8,80.4,79.8,0,0,0,59.6,0,0,74.4,0,60.6,0.8125,48.4,0,0,-0.2,1.4,0,0,0,74.7,74.7,68.4,56.1,15,56,60.8,20,0,74.8,1,60.6,0.8125,64.9,0,0,99.7,53.1,10,4.8,1.5,15,15,94.7,75.1,81.8,100,100,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,0,0,0,72,102,79.4,0,0,0,76.92425,55,0,72.8,67.7,1,2200,13,74.7,75.3,0,100,260,2,72.6,74.1,0,0.024405126,0,-17,76.5,73.6,0,0,0,1277,79,75,0,0.03508772,700,127,76.6,75.5,0,0,0,44,74.7,75.6,0,0,0,-1,77.5,76.3,0,0,0,37,73.9,77.3,0,0,0,40,75.8,79.3,0,0.036859564,0,3,74.5,79.2,0,100,950,-6,0,75.9,0,0.024533857,0,-5,74.8,75.8,0,0.024579084,0,101,74.2,67.7,0,39.57719,100,200,70.4,68,0,38.019363,200,201,71.3,67.9,0,39.52976,200,202,74.3,67.4,0,24.731182,200,101,74,67.3,0,26.055136,100,200,73.5,67.3,0,23.915707,200,200,74.1,67.3,0,19.236902,200,102,72.5,68,0,28.864082,100,201,75.3,67.6,0,22.594194,200,101,71.8,67.5,0,29.970545,100,100,74.1,68,0,35.64417,100,100,73.2,68,0,35.23494,100,204,72.8,67.8,0,30.718956,200,101,73.2,67.6,0,22.588552,100,197,73.5,67.6,0,31.760815,200,201,74,67.3,0,26.917902,200,204,72.8,67.1,0,22.911283,200,104,71.5,67.8,0,30.2454,100,202,72,67.3,0,28.599628,200,198,70.6,67.8,0,26.94103,200,98,73.9,67.8,0,48.953827,100,203,72.9,68,0,39.5816,200,204,73.4,67.3,0,26.856861,200,0,74.3,72.5,0,0,0,205,74.6,67.6,0,29.56044,200,194,73.3,67.8,0,35.977406,200,201,73.7,67.1,0,27.293888,200,151,70.1,67.9,0,37.483265,150,206,74.4,67.4,0,35.731644,200,201,72.5,67.3,0,29.200241,200,102,74.5,67.6,0,50.177937,100,195,73.3,68,0,41.606285,200,200,73.9,67.3,0,35.022133,200,98,74.3,67.3,0,24.996939,100,198,73.4,67.1,0,26.605392,200,95,72.3,67.3,0,30.89929,100,99,73.4,67.6,0,27.644882,100,98,71.6,285,0,25.988977,100,204,74.5,67.4,0,32.426105,200,200,72.6,67.6,0,34.710644,200,105,75,67.3,0,32.519154,100,99,76.4,68.3,0,36.119373,100,201,74.9,67.2,0,32.08465,200,99,72.8,67.4,0,38.706993,100,196,70,67.5,0,48.62006,200,104,75.7,67.3,0,35.804684,100,110,72.8,67.2,0,33.956955,100,103,71.4,68.3,0,37.28453,100,198,74.4,67.5,0,36.34771,200,205,70.9,67.6,0,53.013313,200,195,74.8,67.6,0,40.8472,200,202,73.7,67.9,0,38.73297,200,100,74.3,67.7,0,50.306747,100,96,75.1,67.8,0,25.48855,100,95,73.3,67.8,0,37.802895,100,199,72.4,68.1,0,34.047222,200,203,75.3,67.2,0,29.913023,200,98,72.3,67.4,0,43.079315,100,198,72.4,67.5,0,41.968803,200,90.5,90.6,89.2,145.9,103.5,118.1,1.2,0,30.01
20170714,315,78.4,95.2,40.68854442,25.20598833,1,55.6,56.1,4.2,75.2,76.1,-0.2,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,84.3,80.4,79.6,0,0,0,59.6,0,0,74.7,0,60.6,0.8125,48.4,0,0,-0.2,1.4,0,0,0,74.8,74.8,69.2,55.9,15,59.2,60.8,20,0,74.8,1.01,60.6,0.8125,65.6,0,0,99.7,54.1,10,4.4,1.5,15,15,93.8,75.1,81.8,100,100,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,0,0,0,72,105,79.4,0,0,0,76.57771,55,0,72.8,67.7,1,2200,13,74.7,75.3,0,100,260,1,72.6,74.2,0,0.024405126,0,-17,76.5,73.6,0,0,0,1277,79.1,75,0,0.03508772,700,129,76.6,75.6,0,0,0,44,74.7,75.7,0,0,0,-1,77.5,76.3,0,0,0,37,73.9,77.3,0,0,0,42,75.8,79.3,0,0.036859564,0,2,74.5,79.2,0,100,950,-5,0,76,0,0.024533857,0,-5,74.8,75.8,0,0.024579084,0,102,74.3,68.2,0,39.57719,100,202,70.6,68.5,0,38.019363,200,201,71.4,68.4,0,39.52976,200,202,74.4,67.8,0,24.731182,200,102,74,67.6,0,26.055136,100,202,73.6,67.8,0,23.915707,200,202,74.2,67.6,0,19.236902,200,103,72.6,68.4,0,28.864082,100,200,75.3,68,0,22.594194,200,102,71.9,67.9,0,29.970545,100,101,74.1,68.6,0,35.64417,100,101,73.2,68.5,0,35.23494,100,204,72.9,68.3,0,30.718956,200,102,73.2,68,0,22.588552,100,198,73.6,68.1,0,31.760815,200,201,74,67.7,0,26.917902,200,206,72.9,67.4,0,22.911283,200,104,71.6,68.1,0,30.2454,100,197,72.1,67.8,0,28.599628,200,195,70.7,68.3,0,26.94103,200,98,74,68.4,0,48.953827,100,204,72.9,68.5,0,39.5816,200,205,73.5,67.9,0,26.856861,200,0,74.3,72.5,0,0,0,207,74.6,68,0,29.56044,200,194,73.4,68.2,0,35.977406,200,203,73.8,67.5,0,27.293888,200,152,70.2,68.2,0,37.483265,150,206,74.4,67.7,0,35.731644,200,198,72.5,67.9,0,29.200241,200,101,74.5,68.3,0,50.177937,100,194,73.4,68.5,0,41.606285,200,196,74,67.7,0,35.022133,200,98,74.3,67.7,0,24.996939,100,201,73.5,67.5,0,26.605392,200,98,72.4,67.6,0,30.89929,100,100,73.4,67.9,0,27.644882,100,100,71.7,284.7,0,25.988977,100,203,74.5,67.7,0,32.426105,200,199,72.6,68,0,34.710644,200,106,75,67.6,0,32.519154,100,98,76.4,68.7,0,36.119373,100,201,74.9,67.5,0,32.08465,200,99,72.8,67.7,0,38.706993,100,204,70.2,68,0,48.62006,200,105,75.8,67.6,0,35.804684,100,111,72.9,67.6,0,33.956955,100,104,71.5,68.6,0,37.28453,100,200,74.5,67.8,0,36.34771,200,206,71,68,0,53.013313,200,198,74.9,67.9,0,40.8472,200,202,73.9,68.2,0,38.73297,200,100,74.3,68,0,50.306747,100,96,75.2,68.2,0,25.48855,100,96,73.4,68.2,0,37.802895,100,200,72.5,68.5,0,34.047222,200,203,75.3,67.6,0,29.913023,200,98,72.4,67.8,0,43.079315,100,200,72.5,68,0,41.968803,200,90.5,90.6,89.1,145.9,103.6,118.3,1.2,0.3,30.01
20170714,320,78.4,95.9,40.8545723,25.20598833,258,55.8,53.7,5.45,77.3,75.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,85,80.5,79.6,0,0,0,59.6,0,0,74.7,0,60.6,0.8125,48.6,0,0,-0.2,1.4,0,0,0,74.8,74.8,66.2,55.5,15,61.7,60.8,20,0,74.8,1.01,60.6,0.8125,66.2,0,0,87.1,55,10,4.6,1.8,15,15,81.6,67.1,81.1,100,100,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,24.2,1,72,116,79.3,0,63.462246,2000,76.2449,55.658115,0,72.9,67.7,1,2200,12,74.8,75.2,0,100,260,1,72.6,74.2,0,0.024405126,0,-19,76.5,73.8,0,100,1850,1276,79.1,75.1,0,0.03508772,700,128,76.6,75.6,0,0,0,44,74.8,75.7,0,0,0,-1,77.6,76.3,0,0,0,36,73.9,77.3,0,0,0,41,75.8,79.3,0,0.036859564,0,2,74.5,79.3,0,100,950,-5,0,75.9,0,0.024533857,0,-5,74.8,75.8,0,0.024579084,0,102,74.3,67.7,0,39.57719,100,201,70.7,67.9,0,38.019363,200,201,71.6,67.3,0,39.52976,200,202,74.4,67.4,0,24.731182,200,102,74.1,67.2,0,26.055136,100,203,73.6,67.4,0,23.915707,200,202,74.3,67.2,0,19.236902,200,103,72.7,68.1,0,28.864082,100,203,75.4,67.4,0,22.594194,200,101,72,67.2,0,29.970545,100,101,74.1,67.9,0,35.64417,100,101,73.3,67.9,0,35.23494,100,204,73,67.6,0,30.718956,200,101,73.3,67.6,0,22.588552,100,201,73.7,67.7,0,31.760815,200,200,74.1,67.3,0,26.917902,200,203,73,66.9,0,22.911283,200,103,71.7,67.7,0,30.2454,100,191,72.2,67.3,0,28.599628,200,197,70.8,68.1,0,26.94103,200,98,74.1,67.5,0,48.953827,100,201,73,67.8,0,39.5816,200,204,73.5,67.6,0,26.856861,200,-1,74.3,72.5,0,0,0,206,74.7,67.5,0,29.56044,200,194,73.5,68,0,35.977406,200,202,73.8,67,0,27.293888,200,152,70.4,67.5,0,37.483265,150,209,74.5,67.4,0,35.731644,200,199,72.6,67.5,0,29.200241,200,102,74.6,67.7,0,50.177937,100,194,73.5,67.3,0,41.606285,200,196,74,67.4,0,35.022133,200,99,74.4,67.1,0,24.996939,100,201,73.5,67.2,0,26.605392,200,97,72.5,67.3,0,30.89929,100,99,73.5,67.5,0,27.644882,100,99,71.8,284.7,0,25.988977,100,203,74.5,67.3,0,32.426105,200,199,72.7,67.4,0,34.710644,200,104,75,66.9,0,32.519154,100,98,76.4,68.4,0,36.119373,100,198,75,67.1,0,32.08465,200,99,72.8,66.1,0,38.706993,100,199,70.4,66.8,0,48.62006,200,105,75.8,67.2,0,35.804684,100,108,72.9,67.1,0,33.956955,100,104,71.6,68.3,0,37.28453,100,198,74.5,66.7,0,36.34771,200,205,71.2,66.4,0,53.013313,200,197,75,67.9,0,40.8472,200,202,73.9,67.8,0,38.73297,200,100,74.4,68,0,50.306747,100,95,75.3,68,0,25.48855,100,95,73.5,68,0,37.802895,100,197,72.6,67.9,0,34.047222,200,202,75.4,67.2,0,29.913023,200,98,72.5,67.6,0,43.079315,100,199,72.6,67.3,0,41.968803,200,90.6,90.7,89,145.9,103.6,118.3,1,1.7,30.01
20170714,325,78.4,96.5,40.9969443,25.20598833,258,50.1,44.4,5.55,81.9,76.8,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,85.6,80.6,80.1,0,0,0,59.6,0,0,74.7,0,60.6,0.8125,49.4,0,0,-0.2,1.4,0,0,0,74.9,74.9,60.4,55.5,15,59.8,60.8,20,0,74.7,1,60.6,0.8125,66.3,0,0,90.3,57.2,10,4.4,1.5,15,15,86.7,63.1,81.6,100,100,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,27.8,1,72,103,78.3,0,99.97541,2000,75.92465,56.589233,0,72.9,67.8,1,2200,11,74.8,75,0,100,260,1,72.7,74.2,0,0.024405126,0,-16,76.5,73.9,0,99.96311,1850,1277,79.1,75.1,0,0.03508772,700,128,76.6,75.6,0,0,0,43,74.8,75.7,0,0,0,-1,77.7,76.3,0,0,0,38,73.9,77.4,0,0,0,41,75.8,79.4,0,0.036859564,0,2,74.5,79.3,0,100,950,-5,0,76,0,0.024533857,0,-5,74.8,75.8,0,0.024579084,0,102,74.3,64.3,0,39.57719,100,202,70.7,64.3,0,38.019363,200,201,71.5,63.6,0,39.52976,200,203,74.4,64.5,0,24.731182,200,102,74.1,65.3,0,26.055136,100,205,73.7,64.8,0,23.915707,200,202,74.3,64.4,0,19.236902,200,102,72.7,65.3,0,28.864082,100,202,75.4,65.1,0,22.594194,200,100,72,64.5,0,29.970545,100,101,74.2,63.9,0,35.64417,100,102,73.3,64.3,0,35.23494,100,204,73,63.8,0,30.718956,200,101,73.3,65.2,0,22.588552,100,199,73.7,64.4,0,31.760815,200,202,74.1,65.2,0,26.917902,200,206,73,64.4,0,22.911283,200,103,71.8,65.2,0,30.2454,100,194,72.2,64,0,28.599628,200,196,70.8,65,0,26.94103,200,99,74.1,63.1,0,48.953827,100,202,73,63.7,0,39.5816,200,205,73.6,64.2,0,26.856861,200,0,74.3,72.5,0,0,0,207,74.7,63.9,0,29.56044,200,194,73.5,65.4,0,35.977406,200,205,73.9,64.3,0,27.293888,200,152,70.4,64.4,0,37.483265,150,209,74.5,64.9,0,35.731644,200,199,72.6,64,0,29.200241,200,101,74.6,63.7,0,50.177937,100,195,73.4,63,0,41.606285,200,198,74.1,64.7,0,35.022133,200,99,74.4,64.4,0,24.996939,100,203,73.5,64.6,0,26.605392,200,98,72.5,65,0,30.89929,100,100,73.5,65.3,0,27.644882,100,101,71.8,285.1,0,25.988977,100,202,74.6,64.8,0,32.426105,200,200,72.7,64,0,34.710644,200,105,75.1,64.9,0,32.519154,100,99,76.4,65.5,0,36.119373,100,200,75,64.3,0,32.08465,200,99,72.8,64.4,0,38.706993,100,199,70.4,62.8,0,48.62006,200,106,75.8,64.8,0,35.804684,100,113,73,64,0,33.956955,100,104,71.6,65.2,0,37.28453,100,199,74.6,64.5,0,36.34771,200,202,71.2,62.8,0,53.013313,200,196,75,66.5,0,40.8472,200,202,74,65.9,0,38.73297,200,100,74.4,66.3,0,50.306747,100,96,75.3,66.1,0,25.48855,100,96,73.5,65.9,0,37.802895,100,200,72.7,65.1,0,34.047222,200,202,75.5,64.6,0,29.913023,200,98,72.5,64.7,0,43.079315,100,200,72.6,63.8,0,41.968803,200,90.6,90.7,89.3,145.9,103.6,118.3,1.2,0,30.01
20170714,330,78.3,96.7,40.94406195,25.20598833,256,48.2,43.8,5.55,81.2,77.1,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,86.1,80.5,80.4,0,0,0,59.6,0,0,74.6,0,60.6,0.8125,50.7,0,0,-0.2,1.4,0,0,0,74.8,74.8,55.8,55.5,15,55.8,60.8,20,0,74.6,0.99,60.6,0.8125,65.9,0,0,92.9,58.4,10,4.4,1.2,15,15,89.7,59.1,81.8,100,90.7,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,33.3,1,72,104,77.8,0,99.97541,2000,75.61695,57.483845,0,72.9,67.8,1,2200,11,74.8,75,0,100,260,1,72.7,74.2,0,0.024405126,0,-17,76.6,74.1,0,99.96311,1850,1277,79.1,75.1,0,0.03508772,700,128,76.7,75.7,0,0,0,44,74.8,75.7,0,0,0,-1,77.7,76.3,0,0,0,39,73.9,77.4,0,0,0,41,75.8,79.4,0,0.036859564,0,2,74.5,79.4,0,100,950,-5,0,76,0,0.024533857,0,-4,74.9,75.8,0,0.024579084,0,102,74.3,60.4,0,39.57719,100,200,70.5,60.6,0,38.019363,200,201,71.2,60.1,0,39.52976,200,202,74.4,61.4,0,24.731182,200,102,74.1,63.6,0,26.055136,100,202,73.6,62.1,0,23.915707,200,200,74.3,61.8,0,19.236902,200,102,72.7,63,0,28.864082,100,202,75.4,62.7,0,22.594194,200,101,72,61.7,0,29.970545,100,100,74.2,59.8,0,35.64417,100,101,73.3,60.5,0,35.23494,100,204,73,59.8,0,30.718956,200,100,73.3,62.5,0,22.588552,100,199,73.7,61.3,0,31.760815,200,203,74.1,63.1,0,26.917902,200,207,72.9,61.7,0,22.911283,200,103,71.6,62.8,0,30.2454,100,205,72.1,60.3,0,28.599628,200,201,70.7,61.6,0,26.94103,200,98,74,58.8,0,48.953827,100,200,73,59.6,0,39.5816,200,204,73.6,60.3,0,26.856861,200,-1,74.3,72.6,0,0,0,203,74.7,60.6,0,29.56044,200,194,73.4,62.9,0,35.977406,200,203,73.9,61.4,0,27.293888,200,151,70.3,61.5,0,37.483265,150,205,74.5,61.6,0,35.731644,200,201,72.6,60.3,0,29.200241,200,101,74.6,59.6,0,50.177937,100,194,73.4,58.8,0,41.606285,200,200,74.1,61.4,0,35.022133,200,99,74.4,61.6,0,24.996939,100,200,73.5,61.7,0,26.605392,200,97,72.4,62.5,0,30.89929,100,100,73.5,63,0,27.644882,100,98,71.8,284.9,0,25.988977,100,203,74.6,61.8,0,32.426105,200,198,72.6,60.4,0,34.710644,200,106,75.1,61.8,0,32.519154,100,98,76.5,62.3,0,36.119373,100,200,75,61.1,0,32.08465,200,98,72.8,62.1,0,38.706993,100,188,70.1,59.2,0,48.62006,200,106,75.8,63.1,0,35.804684,100,104,73,61.2,0,33.956955,100,103,71.4,62.8,0,37.28453,100,195,74.6,61.4,0,36.34771,200,200,71.1,58.9,0,53.013313,200,195,75,64.9,0,40.8472,200,202,73.9,63.7,0,38.73297,200,99,74.4,64.3,0,50.306747,100,94,75.3,63.9,0,25.48855,100,96,73.5,63.3,0,37.802895,100,199,72.6,62,0,34.047222,200,202,75.5,61.2,0,29.913023,200,98,72.4,61.1,0,43.079315,100,197,72.5,60,0,41.968803,200,90.6,90.7,89.2,147.9,103.7,118.3,1.4,0.2,30.01
20170714,335,78.2,97.2,40.96181184,25.20598833,253,47.1,43.6,5.55,79.9,76.7,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,86.3,80.4,80.9,0,0,0,59.6,0,0,74.3,0,60.6,0.8125,50.3,0,0,-0.2,1.4,0,0,0,74.8,74.7,55.4,55.7,15,51.8,60.8,20,0,74.6,1.01,60.6,0.8125,65.1,0,0,98.6,58.2,10,4.4,2,15,15,91.7,59.1,82.6,100,76.5,0,76.5,1.25,65.18965,64.68965,0,13.1,0,0,1,38.4,1,72,104,77.7,0,99.97541,2000,75.322784,58.33913,0,72.9,67.8,1,2200,13,74.8,75.1,0,100,260,1,72.7,74.3,0,0.024405126,0,-17,76.6,74.4,0,99.96311,1850,1276,79.1,75.2,0,0.03508772,700,128,76.7,75.7,0,0,0,43,74.9,75.8,0,0,0,-1,77.8,76.4,0,0,0,40,73.9,77.4,0,0,0,40,75.8,79.4,0,0.036859564,0,2,74.5,79.4,0,100,950,-6,0,76,0,0.024533857,0,-5,74.9,75.8,0,0.024579084,0,103,74.3,58.7,0,39.57719,100,201,70.3,59,0,38.019363,200,202,70.9,58.7,0,39.52976,200,203,74.4,59.5,0,24.731182,200,102,74.1,61.9,0,26.055136,100,205,73.6,60.4,0,23.915707,200,201,74.1,60.2,0,19.236902,200,102,72.5,61.7,0,28.864082,100,201,75.4,60.9,0,22.594194,200,101,71.8,60.1,0,29.970545,100,101,74.1,58.2,0,35.64417,100,103,73.3,58.8,0,35.23494,100,208,72.9,58.2,0,30.718956,200,100,73.3,60.8,0,22.588552,100,199,73.6,59.5,0,31.760815,200,204,74,61.6,0,26.917902,200,207,72.9,60,0,22.911283,200,104,71.4,61.4,0,30.2454,100,188,72,58.4,0,28.599628,200,198,70.6,59.7,0,26.94103,200,98,73.9,57.3,0,48.953827,100,203,73,58,0,39.5816,200,205,73.5,58.4,0,26.856861,200,-1,74.3,72.7,0,0,0,208,74.7,58.8,0,29.56044,200,194,73.3,61.2,0,35.977406,200,205,73.8,59.7,0,27.293888,200,152,70.2,60,0,37.483265,150,212,74.5,59.4,0,35.731644,200,199,72.6,58.4,0,29.200241,200,102,74.5,57.9,0,50.177937,100,195,73.2,57.5,0,41.606285,200,198,74,59.4,0,35.022133,200,98,74.4,59.9,0,24.996939,100,205,73.5,59.8,0,26.605392,200,97,72.3,60.8,0,30.89929,100,99,73.5,61.4,0,27.644882,100,100,71.7,284.9,0,25.988977,100,202,74.6,59.9,0,32.426105,200,201,72.5,58.7,0,34.710644,200,106,75.1,59.8,0,32.519154,100,98,76.5,60.5,0,36.119373,100,201,74.9,59.2,0,32.08465,200,99,72.8,60.3,0,38.706993,100,194,69.8,57.9,0,48.62006,200,106,75.8,61.6,0,35.804684,100,111,72.9,59.5,0,33.956955,100,103,71.3,61.6,0,37.28453,100,194,74.5,59.5,0,36.34771,200,204,70.9,57.6,0,53.013313,200,196,74.9,63.3,0,40.8472,200,202,73.8,61.9,0,38.73297,200,100,74.4,62.5,0,50.306747,100,96,75.3,62.1,0,25.48855,100,96,73.5,61.4,0,37.802895,100,199,72.5,60.3,0,34.047222,200,203,75.4,59.2,0,29.913023,200,98,72.3,59.2,0,43.079315,100,199,72.5,58.3,0,41.968803,200,90.7,90.7,89.2,147.9,103.7,118.3,0.1,0.8,30.01
20170714,340,78.1,97.4,40.90850758,25.20598833,252,46.6,43.4,5.55,79.1,76.2,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,86.2,80.5,81.5,0,0,0,59.6,0,0,73.9,0,60.6,0.8125,49.1,0,0,-0.2,1.4,0,0,0,74.7,74.7,56.6,55.9,15,48.7,60.8,20,0,74.5,1,60.6,0.8125,64.8,0,0,99.8,58.5,10,4.4,1.4,15,15,92.9,59.1,82.2,100,59.3,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,42.8,1,72,100,77.7,0,99.97541,2000,75.04017,59.160824,0,72.9,67.8,1,2200,12,74.8,75.1,0,100,260,1,72.7,74.3,0,0.024405126,0,-16,76.6,74.6,0,99.96311,1850,1277,79.1,75.2,0,0.03508772,700,128,76.7,75.7,0,0,0,43,74.9,75.8,0,0,0,-1,77.8,76.4,0,87.3307,250,36,73.9,77.4,0,0,0,42,75.8,79.4,0,0.036859564,0,2,74.5,79.4,0,100,950,-5,0,76,0,0.024533857,0,-5,74.9,75.8,0,0.024579084,0,102,74.3,58.6,0,39.57719,100,202,70,58.9,0,38.019363,200,200,70.8,58.7,0,39.52976,200,201,74.3,59.1,0,24.731182,200,102,74.1,61.1,0,26.055136,100,204,73.5,59.7,0,23.915707,200,201,74,59.7,0,19.236902,200,102,72.4,61.1,0,28.864082,100,202,75.3,60.3,0,22.594194,200,100,71.8,59.7,0,29.970545,100,101,74.1,58.4,0,35.64417,100,103,73.2,58.8,0,35.23494,100,204,72.8,58.3,0,30.718956,200,100,73.2,60.3,0,22.588552,100,203,73.5,59.2,0,31.760815,200,203,74,60.9,0,26.917902,200,207,72.9,59.5,0,22.911283,200,104,71.3,61,0,30.2454,100,192,71.9,58.3,0,28.599628,200,197,70.5,59.4,0,26.94103,200,98,73.9,57.7,0,48.953827,100,202,72.9,58.3,0,39.5816,200,204,73.5,58.2,0,26.856861,200,-1,74.3,72.8,0,0,0,206,74.6,58.7,0,29.56044,200,194,73.2,60.6,0,35.977406,200,204,73.8,59.2,0,27.293888,200,152,70,59.7,0,37.483265,150,212,74.5,58.9,0,35.731644,200,199,72.6,58.2,0,29.200241,200,102,74.4,58,0,50.177937,100,196,73.2,57.9,0,41.606285,200,197,74,58.9,0,35.022133,200,99,74.3,59.5,0,24.996939,100,202,73.4,59.3,0,26.605392,200,100,72.1,60.1,0,30.89929,100,100,73.4,60.8,0,27.644882,100,101,71.6,284.9,0,25.988977,100,199,74.5,59.3,0,32.426105,200,201,72.4,58.6,0,34.710644,200,107,75.1,59.3,0,32.519154,100,98,76.5,60.2,0,36.119373,100,203,74.9,58.8,0,32.08465,200,98,72.8,59.7,0,38.706993,100,198,69.5,58,0,48.62006,200,107,75.8,60.9,0,35.804684,100,110,72.8,59.1,0,33.956955,100,104,71.2,61.2,0,37.28453,100,197,74.5,59,0,36.34771,200,202,70.8,57.8,0,53.013313,200,196,74.9,62.2,0,40.8472,200,203,73.7,61.1,0,38.73297,200,99,74.4,61.6,0,50.306747,100,96,75.2,61.2,0,25.48855,100,96,73.3,60.6,0,37.802895,100,197,72.4,59.9,0,34.047222,200,202,75.4,58.8,0,29.913023,200,98,72.1,58.9,0,43.079315,100,199,72.4,58.3,0,41.968803,200,90.7,90.8,89.4,148.9,103.7,118.5,1.9,-1,30.01
20170714,345,78.1,95.2,40.39196884,25.20598833,250,46.7,43.9,5.65,78.3,75.6,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.1,80.3,81.6,0,0,0,59.6,0,0,74,0,60.6,0.8125,50.3,0,0,-0.2,1.4,0,0,0,74.6,74.6,57.5,55.5,15,46.2,60.8,20,0,74.6,1,60.6,0.8125,64.2,0,0,99.8,54.1,10,4.8,1.4,15,15,94.9,61.1,82.2,100,45.9,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,46.7,1,72,108,77.7,0,99.97541,2000,74.76923,59.948566,0,72.9,67.9,1,2200,14,74.8,75.2,0,100,260,1,72.7,74.3,0,0.024405126,0,-16,76.7,74.8,0,99.96311,1850,1277,79.2,75.2,0,0.03508772,700,128,76.7,75.7,0,0,0,43,74.9,75.8,0,0,0,-1,77.9,76.4,0,99.95065,250,41,74,77.4,0,0,0,41,75.8,79.5,0,0.036859564,0,2,74.6,79.4,0,100,950,-4,0,76,0,0.024533857,0,-5,74.9,75.9,0,0.024579084,0,102,74.3,59,0,39.57719,100,203,69.9,59.3,0,38.019363,200,202,70.6,59.2,0,39.52976,200,204,74.3,59.3,0,24.731182,200,102,74.1,60.9,0,26.055136,100,206,73.4,59.7,0,23.915707,200,203,74,59.7,0,19.236902,200,103,72.4,61.1,0,28.864082,100,204,75.3,60.2,0,22.594194,200,101,71.7,59.8,0,29.970545,100,101,74.1,59,0,35.64417,100,103,73.2,59.3,0,35.23494,100,205,72.7,58.8,0,30.718956,200,101,73.2,60.3,0,22.588552,100,200,73.5,59.5,0,31.760815,200,203,74,60.7,0,26.917902,200,207,72.8,59.6,0,22.911283,200,104,71.2,60.9,0,30.2454,100,184,71.8,58.7,0,28.599628,200,201,70.4,59.7,0,26.94103,200,99,73.9,58.3,0,48.953827,100,202,72.8,58.8,0,39.5816,200,205,73.5,58.7,0,26.856861,200,-1,74.3,72.8,0,0,0,207,74.6,59,0,29.56044,200,194,73.2,60.6,0,35.977406,200,205,73.7,59.3,0,27.293888,200,153,69.9,59.8,0,37.483265,150,208,74.4,59.1,0,35.731644,200,200,72.5,58.6,0,29.200241,200,102,74.3,58.6,0,50.177937,100,194,73.1,58.5,0,41.606285,200,200,74,59.2,0,35.022133,200,99,74.3,59.5,0,24.996939,100,204,73.3,59.4,0,26.605392,200,97,72,60.1,0,30.89929,100,99,73.4,60.7,0,27.644882,100,100,71.5,284.9,0,25.988977,100,202,74.5,59.4,0,32.426105,200,201,72.4,59,0,34.710644,200,105,75,59.4,0,32.519154,100,99,76.5,60.5,0,36.119373,100,201,74.8,59.1,0,32.08465,200,99,72.8,59.7,0,38.706993,100,201,69.2,58.5,0,48.62006,200,106,75.7,60.7,0,35.804684,100,112,72.7,59.3,0,33.956955,100,103,71.1,61.2,0,37.28453,100,194,74.5,59.2,0,36.34771,200,206,70.6,58.3,0,53.013313,200,197,74.8,61.7,0,40.8472,200,203,73.6,60.9,0,38.73297,200,100,74.3,61.3,0,50.306747,100,96,75.2,61,0,25.48855,100,97,73.3,60.5,0,37.802895,100,199,72.3,60.1,0,34.047222,200,203,75.3,59,0,29.913023,200,98,72,59.2,0,43.079315,100,200,72.3,58.8,0,41.968803,200,90.7,90.8,89.3,146.9,103.8,118.7,1.2,0,30.01
20170714,350,78.1,94.6,40.25122623,25.20598833,248,46,43.5,5.65,77.8,75.3,-0.1,1.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.3,80.1,81.8,0,0,0,59.6,0,0,73.6,0,60.6,0.8125,49.9,0,0,-0.2,1.4,0,0,0,74.6,74.6,58.4,56,15,44,60.8,20,0,74.5,1.01,60.6,0.8125,63.7,0,0,99.8,58.6,10,4.2,0.8,15,15,95.8,63.1,82,100,38.5,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,50,1,72,101,77.7,0,99.97541,2000,74.51261,60.69468,0,73,67.8,1,2200,13,74.9,75.2,0,100,260,2,72.7,74.4,0,0.024405126,0,-16,76.7,74.9,0,99.96311,1850,1277,79.2,75.2,0,0.03508772,700,128,76.8,75.7,0,0,0,43,75,75.8,0,0,0,-1,78,76.4,0,99.95065,250,37,74,77.4,0,0,0,42,75.8,79.5,0,0.036859564,0,2,74.6,79.4,0,100,950,-5,0,76.1,0,0.024533857,0,-5,74.9,75.9,0,0.024579084,0,102,74.3,59.5,0,39.57719,100,202,69.8,59.8,0,38.019363,200,201,70.6,59.7,0,39.52976,200,204,74.2,59.7,0,24.731182,200,102,74.1,60.9,0,26.055136,100,203,73.4,60,0,23.915707,200,203,74,59.9,0,19.236902,200,102,72.3,61.1,0,28.864082,100,200,75.3,60.4,0,22.594194,200,100,71.7,60,0,29.970545,100,101,74,59.6,0,35.64417,100,102,73.1,59.7,0,35.23494,100,204,72.7,59.3,0,30.718956,200,101,73.2,60.5,0,22.588552,100,199,73.5,59.8,0,31.760815,200,202,73.9,60.8,0,26.917902,200,207,72.7,59.8,0,22.911283,200,104,71.1,61.1,0,30.2454,100,206,71.7,59.1,0,28.599628,200,202,70.4,60.1,0,26.94103,200,98,73.8,59,0,48.953827,100,202,72.8,59.4,0,39.5816,200,206,73.4,59.2,0,26.856861,200,-1,74.3,72.7,0,0,0,206,74.6,59.4,0,29.56044,200,194,73.1,60.7,0,35.977406,200,202,73.7,59.5,0,27.293888,200,152,69.8,60.2,0,37.483265,150,209,74.4,59.5,0,35.731644,200,202,72.5,59.1,0,29.200241,200,102,74.3,59.2,0,50.177937,100,193,72.9,59.1,0,41.606285,200,198,73.9,59.6,0,35.022133,200,99,74.3,59.8,0,24.996939,100,202,73.3,59.7,0,26.605392,200,99,71.9,60.2,0,30.89929,100,100,73.4,60.8,0,27.644882,100,99,71.4,285.1,0,25.988977,100,200,74.4,59.7,0,32.426105,200,200,72.3,59.5,0,34.710644,200,104,75,59.8,0,32.519154,100,98,76.5,60.9,0,36.119373,100,202,74.8,59.5,0,32.08465,200,99,72.8,60,0,38.706993,100,196,69,59,0,48.62006,200,105,75.7,60.8,0,35.804684,100,104,72.7,59.5,0,33.956955,100,104,71.1,61.4,0,37.28453,100,197,74.4,59.6,0,36.34771,200,203,70.6,59,0,53.013313,200,196,74.8,61.5,0,40.8472,200,203,73.5,61,0,38.73297,200,100,74.3,61.3,0,50.306747,100,96,75.1,61,0,25.48855,100,97,73.2,60.7,0,37.802895,100,198,72.3,60.4,0,34.047222,200,204,75.2,59.4,0,29.913023,200,98,71.9,59.7,0,43.079315,100,198,72.3,59.3,0,41.968803,200,90.7,90.8,89.3,145.9,103.8,118.9,3.2,0,30.01
20170714,355,78.1,95.2,40.38452867,25.20598833,242,46.3,44.1,5.65,77.2,75,-0.1,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.4,80.2,82.2,0,0,0,59.6,0,0,73,0,60.6,0.8125,48.6,0,0,-0.2,1.4,0,0,0,74.6,74.6,59.4,55.6,15,42.3,60.8,20,0,74.6,1,60.6,0.8125,63.7,0,0,99.8,54.2,10,4.2,1.2,15,15,94.7,63.1,82,100,37.2,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,53.3,1,72,104,77.7,0,18.027546,0,74.26768,61.40683,0,73,67.9,1,2200,13,74.9,75.4,0,100,260,2,72.7,74.4,0,0.024405126,0,-16,76.7,75.1,0,21.77816,0,1278,79.2,75.3,0,0.03508772,700,127,76.8,75.7,0,0,0,43,75,75.9,0,0,0,-1,78.1,76.4,0,99.95065,250,36,74,77.5,0,0,0,41,75.8,79.5,0,0.036859564,0,2,74.6,79.4,0,100,950,-5,0,76,0,0.024533857,0,-5,74.9,75.9,0,0.024579084,0,102,74.2,60.2,0,39.57719,100,202,69.8,60.5,0,38.019363,200,202,70.6,60.4,0,39.52976,200,203,74.2,60.2,0,24.731182,200,102,74.1,61.2,0,26.055136,100,200,73.4,60.5,0,23.915707,200,203,73.9,60.3,0,19.236902,200,103,72.3,61.5,0,28.864082,100,201,75.2,60.9,0,22.594194,200,100,71.7,60.5,0,29.970545,100,101,74,60.3,0,35.64417,100,101,73.1,60.4,0,35.23494,100,204,72.6,60,0,30.718956,200,100,73.2,61,0,22.588552,100,199,73.5,60.4,0,31.760815,200,200,73.9,61.1,0,26.917902,200,206,72.7,60.3,0,22.911283,200,104,71.1,61.5,0,30.2454,100,193,71.7,59.8,0,28.599628,200,195,70.4,60.7,0,26.94103,200,98,73.8,59.8,0,48.953827,100,200,72.7,60.2,0,39.5816,200,205,73.4,59.9,0,26.856861,200,-1,74.3,72.7,0,0,0,206,74.5,60,0,29.56044,200,194,73,61.1,0,35.977406,200,205,73.7,60.1,0,27.293888,200,152,69.7,60.7,0,37.483265,150,209,74.4,60.1,0,35.731644,200,200,72.5,59.8,0,29.200241,200,102,74.3,59.9,0,50.177937,100,194,72.9,60,0,41.606285,200,202,73.9,60.3,0,35.022133,200,99,74.3,60.3,0,24.996939,100,204,73.2,60.2,0,26.605392,200,96,71.9,60.7,0,30.89929,100,99,73.4,61.2,0,27.644882,100,99,71.4,284.9,0,25.988977,100,202,74.4,60.3,0,32.426105,200,200,72.3,60.1,0,34.710644,200,106,75,60.4,0,32.519154,100,98,76.5,61.5,0,36.119373,100,201,74.7,60.1,0,32.08465,200,99,72.8,60.5,0,38.706993,100,198,68.9,59.7,0,48.62006,200,105,75.7,61.1,0,35.804684,100,110,72.6,60.1,0,33.956955,100,103,71,61.8,0,37.28453,100,196,74.4,60.2,0,36.34771,200,199,70.5,59.8,0,53.013313,200,196,74.8,61.7,0,40.8472,200,202,73.5,61.3,0,38.73297,200,99,74.3,61.5,0,50.306747,100,96,75.1,61.4,0,25.48855,100,97,73.2,61.2,0,37.802895,100,199,72.2,61,0,34.047222,200,204,75.2,60.1,0,29.913023,200,98,71.8,60.3,0,43.079315,100,197,72.3,60,0,41.968803,200,90.8,90.9,89.4,146.9,103.8,118.8,1.1,-0.1,30.02
20170714,400,78.2,94.7,40.3654625,25.20598833,244,45.9,43.8,5.65,77.1,75,-0.2,1.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.6,80.3,81.9,0,0,0,59.6,0,0,73.2,0,60.6,0.8125,48.6,0,0,-0.2,1.4,0,0,0,74.6,74.6,60,56.6,15,41,60.8,20,0,74.7,0.99,60.6,0.8125,63.3,0,0,99.8,60,9.9,4.6,1.4,15,15,94,63.1,82,100,37.7,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,56.2,1,72,103,78.4,0,0.036900368,0,74.03454,62.084663,0,73,67.9,1,2200,12,74.9,75.6,0,100,260,1,72.7,74.4,0,0.024405126,0,-16,76.8,75,0,0,0,1278,79.2,75.3,0,0.03508772,700,129,76.8,75.8,0,0,0,43,75,75.9,0,0,0,-1,78.1,76.3,0,99.95065,250,37,74,77.4,0,0,0,41,75.8,79.6,0,0.036859564,0,2,74.6,79.4,0,100,950,-5,0,76.1,0,0.024533857,0,-4,74.9,75.9,0,0.024579084,0,102,74.2,60.9,0,39.57719,100,201,69.8,61.2,0,38.019363,200,202,70.6,61,0,39.52976,200,204,74.2,60.9,0,24.731182,200,103,74.1,61.6,0,26.055136,100,204,73.4,61,0,23.915707,200,203,73.9,60.8,0,19.236902,200,102,72.3,62,0,28.864082,100,201,75.2,61.4,0,22.594194,200,100,71.7,61.1,0,29.970545,100,101,74,61,0,35.64417,100,102,73.1,61.1,0,35.23494,100,204,72.6,60.8,0,30.718956,200,100,73.2,61.5,0,22.588552,100,201,73.4,61,0,31.760815,200,203,73.9,61.5,0,26.917902,200,208,72.7,60.8,0,22.911283,200,104,71.1,61.9,0,30.2454,100,208,71.6,60.5,0,28.599628,200,196,70.4,61.3,0,26.94103,200,99,73.8,60.6,0,48.953827,100,204,72.7,60.9,0,39.5816,200,203,73.4,60.6,0,26.856861,200,0,74.3,72.7,0,0,0,206,74.5,60.7,0,29.56044,200,194,73,61.6,0,35.977406,200,203,73.7,60.6,0,27.293888,200,153,69.8,61.3,0,37.483265,150,210,74.4,60.8,0,35.731644,200,199,72.4,60.5,0,29.200241,200,102,74.3,60.6,0,50.177937,100,195,72.9,60.7,0,41.606285,200,199,73.9,60.9,0,35.022133,200,99,74.3,60.9,0,24.996939,100,203,73.2,60.7,0,26.605392,200,97,71.9,61.2,0,30.89929,100,99,73.4,61.6,0,27.644882,100,101,71.3,284.9,0,25.988977,100,201,74.4,60.9,0,32.426105,200,202,72.3,60.8,0,34.710644,200,101,75,61,0,32.519154,100,777,76.5,61.5,0,67.84197,700,199,74.7,60.8,0,32.08465,200,97,72.8,61,0,38.706993,100,184,68.9,60.4,0,48.62006,200,104,75.7,61.5,0,35.804684,100,110,72.6,60.7,0,33.956955,100,103,71,62.3,0,37.28453,100,194,74.4,60.8,0,36.34771,200,200,70.5,60.4,0,53.013313,200,197,74.7,62.1,0,40.8472,200,203,73.4,61.8,0,38.73297,200,100,74.2,61.9,0,50.306747,100,96,75.1,61.8,0,25.48855,100,97,73.2,61.7,0,37.802895,100,198,72.2,61.6,0,34.047222,200,204,75.2,60.7,0,29.913023,200,98,71.8,61,0,43.079315,100,199,72.3,60.7,0,41.968803,200,90.8,90.9,89.5,147.9,103.9,119.1,1.2,-0.5,30.02
20170714,405,78.4,93.8,40.34932145,27.77185583,243,45.8,43.8,5.65,76.9,74.9,-0.2,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.3,80.3,81.6,0,0,0,59.6,0,0,73.5,0,60.6,0.8125,48.8,0,0,-0.2,1.4,0,0,0,74.5,74.7,61.1,56.8,15,40.1,60.8,20,0,74.6,0.98,60.6,0.8125,63.1,0,0,99.8,57.2,9.9,4.2,0.7,15,15,93.6,65.1,82,100,37.3,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,59.2,1,72,109,78.9,0,0.036900368,0,73.81475,62.723663,0,73,67.9,1,2200,13,74.9,75.7,0,100,260,1,72.7,74.4,0,0.024405126,0,-17,76.8,74.9,0,0,0,1278,79.2,75.4,0,0.03508772,700,128,76.8,75.8,0,0,0,43,75,75.9,0,0,0,-1,78.2,76.3,0,99.95065,250,35,74,77.5,0,0,0,41,75.8,79.5,0,0.036859564,0,2,74.6,79.4,0,100,950,-5,0,76.1,0,0.024533857,0,-5,74.9,75.9,0,0.024579084,0,103,74.2,61.6,0,39.57719,100,203,69.8,61.9,0,38.019363,200,203,70.6,61.7,0,39.52976,200,205,74.2,61.6,0,24.731182,200,103,74.1,62.1,0,26.055136,100,204,73.3,61.6,0,23.915707,200,204,73.9,61.4,0,19.236902,200,104,72.3,62.5,0,28.864082,100,203,75.2,62,0,22.594194,200,101,71.7,61.7,0,29.970545,100,101,74,61.7,0,35.64417,100,103,73,61.8,0,35.23494,100,204,72.6,61.5,0,30.718956,200,101,73.2,62.1,0,22.588552,100,201,73.4,61.7,0,31.760815,200,204,73.9,62,0,26.917902,200,208,72.7,61.4,0,22.911283,200,105,71,62.4,0,30.2454,100,194,71.6,61.2,0,28.599628,200,199,70.4,62,0,26.94103,200,99,73.8,61.3,0,48.953827,100,202,72.7,61.6,0,39.5816,200,206,73.4,61.3,0,26.856861,200,-1,74.3,72.7,0,0,0,208,74.5,61.4,0,29.56044,200,194,73,62.2,0,35.977406,200,205,73.7,61.3,0,27.293888,200,154,69.8,61.9,0,37.483265,150,210,74.4,61.4,0,35.731644,200,202,72.4,61.2,0,29.200241,200,102,74.3,61.4,0,50.177937,100,196,72.9,61.4,0,41.606285,200,199,73.9,61.6,0,35.022133,200,99,74.3,61.5,0,24.996939,100,202,73.2,61.4,0,26.605392,200,99,71.9,61.7,0,30.89929,100,102,73.4,62.2,0,27.644882,100,102,71.3,284.8,0,25.988977,100,203,74.4,61.5,0,32.426105,200,203,72.3,61.5,0,34.710644,200,102,75,61.7,0,32.519154,100,671,75.8,61.6,0,66.39762,669.5532,201,74.7,61.5,0,32.08465,200,99,72.8,61.7,0,38.706993,100,195,68.9,61.1,0,48.62006,200,105,75.7,62,0,35.804684,100,110,72.6,61.4,0,33.956955,100,103,71,62.9,0,37.28453,100,198,74.4,61.5,0,36.34771,200,198,70.5,61.2,0,53.013313,200,198,74.7,62.5,0,40.8472,200,202,73.4,62.3,0,38.302086,200,100,74.2,62.5,0,50.306747,100,97,75,62.4,0,25.48855,100,98,73.2,62.3,0,37.802895,100,199,72.2,62.3,0,34.047222,200,202,75.2,61.4,0,29.478138,200,98,71.9,61.7,0,43.079315,100,198,72.3,61.4,0,41.968803,200,90.8,90.9,89.5,148.9,103.9,118.9,1.2,-0.1,30.02
