20170714,410,78.5,93.9,40.47121223,27.77185583,245,46.2,44,5.65,77,74.9,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.1,80.4,81.4,0,0,0,59.6,0,0,73.3,0,60.6,0.8125,48.8,0,0,-0.2,1.4,0,0,0,74.5,74.7,61.2,57.1,15,39.3,60.8,20,0,74.7,1,60.6,0.8125,63.2,0,0,99.7,60,9.9,4.2,1.2,15,15,92.8,65.1,82,100,38.9,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,62.1,1,72,108,79.2,0,0.036900368,0,73.60754,63.326153,0,73,67.9,1,2200,11,75,75.7,0,100,260,1,72.7,74.5,0,0.024405126,0,-17,76.8,74.8,0,0,0,1278,79.2,75.4,0,0.03508772,700,129,76.8,75.8,0,0,0,43,75.1,76,0,0,0,-1,78.2,76.3,0,99.95065,250,40,74,77.5,0,0,0,41,75.8,79.6,0,0.036859564,0,2,74.6,79.4,0,100,950,-4,0,76.1,0,0.024533857,0,-5,74.9,75.9,0,0.024579084,0,103,74.2,62,0,39.57719,100,204,69.8,62.3,0,38.019363,200,204,70.6,62.1,0,39.52976,200,205,74.2,62,0,24.731182,200,103,74,62.5,0,26.055136,100,203,73.3,62,0,23.915707,200,203,73.9,61.8,0,19.236902,200,103,72.3,62.9,0,28.864082,100,201,75.3,62.4,0,22.594194,200,102,71.7,62.1,0,29.970545,100,102,73.9,62.1,0,35.64417,100,103,73,62.2,0,35.23494,100,207,72.6,61.9,0,30.718956,200,101,73.2,62.5,0,22.588552,100,204,73.4,62.1,0,31.760815,200,205,73.9,62.4,0,26.917902,200,207,72.7,61.8,0,22.911283,200,105,71.1,62.8,0,30.2454,100,196,71.6,61.7,0,28.599628,200,195,70.4,62.4,0,26.94103,200,100,73.8,61.6,0,48.953827,100,204,72.7,62,0,39.5816,200,206,73.4,61.7,0,26.856861,200,-1,74.3,72.6,0,0,0,207,74.5,61.8,0,29.56044,200,195,73,62.6,0,35.977406,200,205,73.7,61.6,0,27.293888,200,154,69.8,62.3,0,37.483265,150,212,74.4,61.9,0,35.731644,200,201,72.4,61.6,0,29.200241,200,102,74.3,61.8,0,50.177937,100,195,72.9,61.7,0,41.606285,200,198,73.9,62,0,35.022133,200,100,74.3,61.9,0,24.996939,100,202,73.2,61.8,0,26.164215,200,101,72,62.2,0,30.89929,100,98,73.4,62.6,0,27.644882,100,103,71.3,284.9,0,25.988977,100,205,74.3,62,0,32.426105,200,202,72.3,61.8,0,34.710644,200,104,75,62.1,0,32.519154,100,607,75.6,61.8,0,64.40102,599.5355,203,74.7,61.9,0,32.08465,200,99,72.8,62.1,0,38.706993,100,202,68.9,61.4,0,48.62006,200,106,75.7,62.4,0,35.804684,100,115,72.6,61.8,0,33.956955,100,104,71,63.2,0,37.28453,100,197,74.3,62,0,36.34771,200,202,70.5,61.5,0,53.013313,200,199,74.7,62.9,0,40.8472,200,201,73.4,62.8,0,38.302086,200,100,74.2,62.9,0,50.306747,100,97,75,62.8,0,25.48855,100,98,73.2,62.7,0,37.802895,100,201,72.2,62.7,0,34.047222,200,203,75.2,61.8,0,29.478138,200,98,71.9,62.1,0,43.079315,100,199,72.3,61.8,0,41.968803,200,90.9,91,89.4,147.9,104,118.8,1.2,-0.1,30.02
20170714,415,78.5,94.7,40.6614038,27.77185583,243,46,43.8,5.6,77.1,75,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,80.4,68.3,56,82,7.2,59.6,65,0,78.2,0.75,60.6,1,55.6,0,0,32.9,10.7,0,0,0,74.5,74.7,61.4,56.9,15,38.6,60.8,20,0,74.7,0.97,60.6,1,63.2,0,0,99.7,57.9,9.9,4.3,1.4,15,15,93.9,65.1,82,100,36.8,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,65,1,72,1173,74.9,0,61.340714,2000,73.41287,63.892124,0,73.1,70.4,1,9000,266,75,72.4,0,52.5761,260,1,72.7,74.5,0,0.024405126,0,1400,76.8,73.1,0,57.738167,1850,865,79.3,75.4,0,0.03508772,700,718,76.7,75.4,0,55.78999,1200,43,75.1,76.1,0,0,0,188,78.2,74.1,0,99.95065,250,34,74,77.5,0,0,0,168,75.8,79,0,55.00676,650,458,74.6,77.8,0,100,950,-4,0,76.1,0,0.024533857,0,-5,75,75.9,0,0.024579084,0,102,74.2,62.2,0,39.57719,100,202,69.9,62.5,0,38.019363,200,202,70.7,62.3,0,39.52976,200,204,74.2,62.3,0,24.731182,200,103,74,62.8,0,26.055136,100,205,73.3,62.4,0,23.915707,200,202,74,62.1,0,19.236902,200,103,72.3,63.2,0,28.864082,100,203,75.2,62.7,0,22.594194,200,101,71.7,62.4,0,29.970545,100,101,73.9,62.4,0,35.64417,100,103,73,62.5,0,35.23494,100,204,72.6,62.1,0,30.718956,200,101,73.2,62.8,0,22.588552,100,201,73.4,62.4,0,31.760815,200,203,73.9,62.7,0,26.917902,200,206,72.7,62.1,0,22.911283,200,104,71.1,63,0,30.2454,100,214,71.7,61.9,0,28.599628,200,201,70.4,62.7,0,26.94103,200,99,73.8,61.9,0,48.953827,100,203,72.7,62.3,0,39.5816,200,206,73.4,62,0,26.856861,200,-1,74.3,72.6,0,0,0,206,74.5,62.1,0,29.56044,200,194,73,62.9,0,35.977406,200,203,73.7,62,0,27.293888,200,153,69.9,62.6,0,37.483265,150,207,74.4,62.2,0,35.731644,200,202,72.4,61.9,0,29.200241,200,102,74.3,62,0,50.177937,100,195,72.9,62,0,41.606285,200,200,73.9,62.3,0,35.022133,200,99,74.3,62.2,0,24.996939,100,201,73.2,62.1,0,26.164215,200,97,71.9,62.5,0,30.89929,100,99,73.4,62.9,0,27.644882,100,101,71.3,285.2,0,25.988977,100,202,74.4,62.3,0,32.426105,200,202,72.3,62.2,0,34.710644,200,103,75,62.4,0,32.519154,100,529,75.3,62,0,62.66992,531.4221,200,74.7,62.2,0,32.08465,200,98,72.8,62.4,0,38.706993,100,177,69,61.7,0,48.62006,200,372,75.7,62.7,0,51.803417,690,113,72.6,62.1,0,33.956955,100,103,71,63.5,0,37.28453,100,196,74.3,62.3,0,36.34771,200,202,70.5,61.7,0,53.013313,200,199,74.7,63.3,0,40.8472,200,201,73.4,63.1,0,38.302086,200,100,74.2,63.2,0,50.306747,100,97,75,63.1,0,25.48855,100,97,73.2,63.1,0,37.802895,100,197,72.2,62.9,0,34.047222,200,202,75.2,62.1,0,29.478138,200,98,71.9,62.4,0,43.079315,100,200,72.3,62.1,0,41.968803,200,90.9,91,89.7,148.9,104,119.1,0,0.1,30.02
20170714,420,78.5,92.1,40.043657,27.77185583,247,46.4,44.1,5.6,76.8,74.6,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.8,80.4,73.1,80,100,27,59.6,80,0,80,1.2,60.6,1.1875,63.5,0,0,42.2,12.1,0,0,0,74.4,74.7,61.6,57.2,15,38,60.8,20,0,74.7,1.01,60.6,1.1875,63.1,0,0,99.8,56.1,9.9,4.7,1.5,15,15,92.5,65.1,82,100,38.3,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,67.9,1,72,1953,75.5,0,100,2000,73.23077,64.421585,0,73.1,74.2,1,9000,261,75,74.9,0,47.563732,260,1,72.7,74.7,0,0.024405126,0,1892,76.7,75.3,0,79.43455,1850,687,79.2,75.6,0,0.77192986,700,1216,75.9,75.4,0,69.94603,1200,44,75.1,76.6,0,0,0,241,77.9,75.9,0,99.95065,250,39,74.1,77.6,0,0,0,224,75.9,76.8,0,100,650,574,74.7,77.7,0,100,950,-4,0,76.1,0,0.024533857,0,-5,75,75.9,0,0.024579084,0,103,74.1,62.5,0,39.122417,100,203,69.9,62.8,0,38.019363,200,205,70.7,62.6,0,39.52976,200,207,74.2,62.6,0,24.731182,200,103,74,63.1,0,26.055136,100,208,73.3,62.7,0,23.915707,200,208,74,62.5,0,19.236902,200,103,72.3,63.5,0,28.410206,100,206,75.2,63,0,22.594194,200,102,71.7,62.7,0,29.970545,100,102,73.9,62.6,0,35.64417,100,105,73,62.8,0,35.23494,100,206,72.6,62.4,0,30.435318,200,104,73.2,63.1,0,22.588552,100,206,73.4,62.7,0,31.760815,200,207,73.9,63,0,26.917902,200,210,72.7,62.4,0,22.911283,200,106,71.1,63.3,0,30.2454,100,195,71.7,62.2,0,28.599628,200,201,70.4,62.9,0,26.94103,200,101,73.8,62.2,0,48.953827,100,207,72.7,62.6,0,39.15369,200,203,73.4,62.3,0,26.155928,200,-1,74.3,72.6,0,0,0,211,74.5,62.4,0,29.56044,200,196,73,63.2,0,35.977406,200,203,73.7,62.3,0,27.293888,200,156,69.9,62.9,0,37.483265,150,215,74.4,62.5,0,35.731644,200,204,72.4,62.2,0,29.200241,200,103,74.3,62.3,0,50.177937,100,197,72.9,62.3,0,41.606285,200,198,73.9,62.6,0,35.022133,200,101,74.3,62.5,0,24.996939,100,205,73.2,62.4,0,26.164215,200,100,71.9,62.8,0,30.89929,100,100,73.4,63.2,0,27.644882,100,104,71.3,284.7,0,25.988977,100,207,74.4,62.6,0,32.426105,200,204,72.3,62.5,0,34.710644,200,103,75,62.7,0,32.519154,100,509,75.2,62.3,0,61.93713,500.50604,202,74.7,62.5,0,32.08465,200,98,72.8,62.8,0,38.706993,100,199,69.1,62,0,49.06991,200,512,74.3,62.4,0,57.762074,511.04123,105,72.6,62.4,0,33.956955,100,102,71.1,63.8,0,37.28453,100,199,74.3,62.6,0,36.34771,200,204,70.6,62.1,0,53.013313,200,201,74.8,63.6,0,40.8472,200,204,73.5,63.4,0,38.302086,200,101,74.2,63.5,0,50.306747,100,97,75.1,63.4,0,25.48855,100,99,73.2,63.4,0,37.802895,100,199,72.2,63.3,0,34.047222,200,205,74.9,62.4,0,29.478138,200,99,72,62.7,0,43.079315,100,202,72.3,62.4,0,41.968803,200,90.9,91,89.6,148.9,104,118.9,1.2,0,30.02
20170714,425,78.5,93.7,40.4236804,27.77185583,252,48.7,44.2,5.6,78.5,74.6,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76,80.1,69.9,86,0,43,59.6,86,0,79.6,1.35,60.6,1.375,66,0,0,45.1,12.7,0,0,0,74.4,74.7,61.7,57,15,37.4,60.8,20,0,74.6,1,60.6,1.375,63.3,0,0,99.7,56.8,9.9,4.8,1.1,15,15,93.4,65.1,82,100,37.9,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,70.4,1,72,2027,72.6,0,84.53697,2000,73.061226,64.91453,0,73.2,73,1,9000,257,75,73,0,45.918037,260,1,72.8,74.8,0,0.024405126,0,1877,76.6,72.7,0,60.84819,1850,660,79.1,74.9,0,29.764128,700,1215,75.7,73,0,66.04514,1200,44,75.1,76.8,0,0,0,251,77.7,73.6,0,85.035774,250,39,74.3,77.7,0,0,0,244,76,75.5,0,100,650,616,74.8,75.8,0,100,950,-5,0,76.2,0,0.024533857,0,-5,75.1,76,0,0.024579084,0,103,74.2,62.8,0,39.122417,100,204,69.9,63,0,38.019363,200,204,70.7,62.8,0,39.52976,200,207,74.2,62.8,0,24.731182,200,103,74,63.4,0,26.055136,100,204,73.3,62.9,0,23.915707,200,205,74,62.7,0,19.236902,200,103,72.3,63.7,0,28.410206,100,204,75.1,63.3,0,22.594194,200,101,71.7,62.9,0,29.970545,100,102,73.9,62.9,0,35.64417,100,104,73,63,0,35.23494,100,206,72.6,62.6,0,30.435318,200,101,73.2,63.3,0,22.588552,100,203,73.4,62.9,0,31.760815,200,204,73.9,63.3,0,26.917902,200,208,72.7,62.6,0,22.911283,200,106,71.1,63.5,0,30.2454,100,210,71.7,62.5,0,28.599628,200,201,70.4,63.2,0,26.94103,200,101,73.9,62.4,0,48.953827,100,200,72.7,62.8,0,38.559372,200,202,73.4,62.5,0,26.155928,200,0,74.3,72.6,0,0,0,207,74.5,62.6,0,29.56044,200,195,73,63.4,0,35.977406,200,205,73.7,62.5,0,27.293888,200,155,69.9,63.1,0,37.483265,150,211,74.4,62.7,0,35.731644,200,203,72.4,62.4,0,29.200241,200,103,74.3,62.5,0,50.177937,100,196,72.9,62.5,0,41.606285,200,202,73.9,62.8,0,35.022133,200,100,74.3,62.7,0,24.996939,100,202,73.2,62.7,0,26.164215,200,98,72,63,0,30.89929,100,100,73.4,63.4,0,27.644882,100,103,71.3,284.6,0,25.988977,100,205,74.4,62.8,0,32.426105,200,203,72.4,62.6,0,34.710644,200,103,75,62.9,0,32.519154,100,507,75.1,62.5,0,61.62914,500.50604,201,74.7,62.7,0,32.08465,200,98,72.8,63,0,38.706993,100,211,69.1,62.2,0,49.06991,200,309,74.2,62.8,0,47.869648,314.54974,120,72.6,62.6,0,33.956955,100,103,71.1,64,0,37.28453,100,198,74.3,62.8,0,36.34771,200,205,70.6,62.3,0,53.013313,200,200,74.8,63.8,0,40.8472,200,203,73.5,63.6,0,38.302086,200,101,74.2,63.7,0,50.306747,100,97,75.1,63.7,0,25.48855,100,98,73.3,63.6,0,37.802895,100,200,72.3,63.5,0,34.047222,200,204,74.8,62.6,0,29.478138,200,98,72.1,62.9,0,43.079315,100,202,72.3,62.6,0,41.968803,200,90.9,91,89.6,148.9,104,118.9,2.5,-0.4,30.02
20170714,430,78.4,94.2,40.44406188,27.77185583,252,47.7,43.7,5.65,79.1,75.6,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,77.6,64.2,96.5,0,47.3,59.6,96.5,0,77.9,1.35,60.6,1.5,66.1,0,0,49.9,13.7,0,0,0,74.5,74.6,62,57.1,15,37.1,60.8,20,0,74.6,0.99,60.6,1.5,63.4,0,0,99.7,61.2,9.9,4.6,0.9,15,15,93.4,65.1,82,100,37.6,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,73.4,1,72,1985,66.5,0,76.97126,2000,72.90424,65.370964,0,73.2,68,1,9000,539,75.1,66.8,0,67.2475,850,2,72.8,74.8,0,0.024405126,0,1855,76.1,66.5,0,57.17271,1850,725,78.6,67.7,0,31.013546,700,1172,75.2,66.8,0,65.395,1200,54,75.1,76.6,0,22.035149,500,246,77.2,67.5,0,84.258575,250,37,74.3,77.6,0,0,0,242,76.1,70.5,0,100,650,605,74.8,70.1,0,100,950,142,0,75.9,0,24.595192,1900,1475,75.2,70.8,0,72.87698,1900,100,74.2,63,0,39.122417,100,200,70,63.2,0,38.019363,200,199,70.8,63,0,39.52976,200,200,74.2,63.1,0,24.731182,200,102,74,63.6,0,26.055136,100,200,73.4,63.2,0,23.915707,200,200,74.1,62.9,0,19.236902,200,100,72.3,64,0,28.410206,100,922,75.1,63.4,0,46.374306,1020,100,71.8,63.1,0,29.970545,100,100,74,63,0,35.64417,100,100,73,63.2,0,35.23494,100,199,72.6,62.8,0,30.435318,200,101,73.2,63.5,0,22.588552,100,197,73.4,63.1,0,31.760815,200,199,73.9,63.5,0,26.917902,200,203,72.7,62.8,0,22.911283,200,103,71.1,63.7,0,30.2454,100,187,71.7,62.6,0,28.599628,200,195,70.4,63.4,0,26.94103,200,97,73.8,62.6,0,48.953827,100,195,72.7,62.9,0,38.559372,200,199,73.4,62.7,0,26.155928,200,0,74.3,72.6,0,0,0,203,74.5,62.8,0,29.56044,200,194,73,63.6,0,35.977406,200,201,73.7,62.7,0,27.293888,200,151,69.9,63.3,0,37.483265,150,209,74.4,63,0,35.731644,200,197,72.4,62.6,0,29.200241,200,102,74.4,62.7,0,50.177937,100,195,73,62.7,0,41.606285,200,195,73.9,63,0,35.022133,200,98,74.3,63,0,24.996939,100,199,73.2,62.9,0,26.164215,200,99,72,63.2,0,30.89929,100,99,73.4,63.6,0,27.644882,100,99,71.4,284.8,0,25.988977,100,203,74.4,63,0,32.426105,200,199,72.4,62.9,0,34.710644,200,101,75,63.1,0,32.519154,100,494,75,62.7,0,61.16185,500.50604,200,74.7,62.9,0,32.08465,200,97,72.8,63.2,0,38.706993,100,185,69.1,62.4,0,49.06991,200,189,74.4,63,0,40.234127,186.84918,105,72.6,62.8,0,33.956955,100,102,71.1,64.1,0,37.28453,100,197,74.3,63,0,36.34771,200,195,70.6,62.5,0,53.013313,200,194,74.8,64.1,0,40.8472,200,197,73.5,63.9,0,38.302086,200,98,74.2,64,0,50.306747,100,475,75,63.8,0,48.051792,540,95,73.3,63.8,0,37.802895,100,199,72.3,63.7,0,34.047222,200,200,75,62.9,0,29.478138,200,98,72,63.1,0,43.079315,100,199,72.3,62.8,0,41.968803,200,90.9,91,89.6,144.9,104,119.2,1.2,0.9,30.02
20170714,435,78.4,96,40.87070996,27.77185583,256,48.4,43.8,5.65,79.9,75.9,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,77.1,62.6,100,0,50.8,59.6,100,0,77.4,0.95,60.6,1.6875,65.6,0,0,51.5,14.3,0,0,0,74.4,75.1,62.9,58.8,15,37.1,60.8,20,0,75,0.99,60.6,1.6875,62.9,0,0,99.7,62.6,9.8,4.6,1.2,15,15,93.4,65.1,82,100,37.7,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,77.3,1,72,1975,64.7,0,97.65414,2000,72.75981,65.79088,0,73.1,65.9,1,9000,606,74.1,64.1,0,100,752.47534,2,72.8,74.6,0,0.024405126,0,1790,75.5,64.6,0,99.98771,1850,800,78.8,68.4,0,0,700,1132,74.4,64.7,0,69.12414,1055.443,422,74.2,65.4,0,53.889637,419.27628,215,76.4,65.4,0,99.975365,250,36,73.8,77.6,0,0,0,205,75.9,68.1,0,100,650,506,73.4,67.9,0,100,950,1750,0,65.7,0,100,1763.0055,1493,74.2,65.1,0,100,1595.117,101,74.2,63.5,0,39.122417,100,202,70,63.8,0,38.019363,200,200,70.8,63.7,0,39.52976,200,203,74.2,63.5,0,24.731182,200,102,74,63.9,0,26.055136,100,202,73.4,63.6,0,23.915707,200,202,74.1,63.4,0,19.236902,200,101,72.4,64.4,0,28.410206,100,893,74.1,63.5,0,44.212475,884.3672,101,71.8,63.7,0,29.970545,100,101,74,63.7,0,35.64417,100,103,73,63.8,0,35.23494,100,201,72.6,63.4,0,30.435318,200,100,73.2,64,0,22.588552,100,198,73.4,63.6,0,31.760815,200,202,73.9,63.9,0,26.917902,200,205,72.7,63.3,0,22.911283,200,104,71.1,64.2,0,30.2454,100,190,71.7,63.2,0,28.599628,200,200,70.4,63.9,0,26.94103,200,99,73.8,63.2,0,48.953827,100,198,72.7,63.6,0,38.559372,200,201,73.4,63.3,0,26.155928,200,-1,74.3,72.5,0,0,0,207,74.5,63.4,0,29.56044,200,194,73,64.1,0,35.977406,200,203,73.7,63.2,0,27.293888,200,153,70,63.9,0,37.483265,150,210,74.4,63.4,0,35.731644,200,199,72.4,63.2,0,29.200241,200,102,74.3,63.3,0,50.177937,100,196,72.9,63.4,0,41.606285,200,199,73.9,63.5,0,35.022133,200,99,74.3,63.5,0,24.996939,100,201,73.2,63.3,0,26.164215,200,98,72,63.6,0,30.89929,100,98,73.4,64.1,0,27.644882,100,101,71.4,284.7,0,25.988977,100,202,74.4,63.5,0,32.426105,200,201,72.4,63.4,0,34.710644,200,503,74.9,63.3,0,55.678917,500,532,74.9,63.4,0,63.05225,533.0629,198,74.7,63.5,0,32.08465,200,98,72.8,63.7,0,38.706993,100,194,69.2,63.1,0,49.06991,200,153,74.7,63.6,0,37.32335,156.35226,110,72.6,63.3,0,33.956955,100,102,71.1,64.6,0,37.28453,100,197,74.3,63.5,0,36.34771,200,201,70.6,63.2,0,53.013313,200,193,74.8,64.4,0,40.8472,200,196,73.5,64.3,0,38.302086,200,98,74.2,64.3,0,50.306747,100,393,74.4,63.7,0,44.20333,100,95,73.2,64.3,0,37.802895,100,199,72.2,64.2,0,34.047222,200,842,74.6,63.3,0,58.61542,811.1236,97,72.1,63.6,0,43.079315,100,197,72.3,63.4,0,41.968803,200,90.9,91,89.6,147.9,104,119.1,1.2,0.1,30.02
20170714,440,78.3,96.2,40.81824189,27.77185583,257,48.5,43.9,5.65,80.3,76.2,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,76.6,61.4,100,0,52.3,59.6,100,0,76.8,1.3,60.6,1.8125,65.1,0,0,51.3,13.9,0,0,0,74.3,74.7,63.1,59.6,15,37.3,60.8,37.7,0,74.7,0.97,60.6,1.8125,63.1,0,0,99.9,61.4,10.8,4.6,1,15,15,93.4,65.1,82,100,39,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,81.5,1,72,2067,63.5,0,80.0786,2000,72.627945,66.17428,0,73.1,64.5,1,9000,487,73.2,62.9,0,63.57488,490.89008,2,72.8,74.4,0,0.024405126,0,1936,75,63.3,0,90.47209,1850,668,78.9,69.4,0,3.6539807,700,855,73.9,63.7,0,52.55152,847.5436,272,73.7,64.2,0,40.03933,269.0806,257,75.7,64.1,0,96.858826,250,36,72.9,77.6,0,0,0,241,75.6,66.4,0,100,650,602,72.2,66.3,0,100,950,1063,0,64,0,50.030727,1057.2383,955,73.4,64,0,49.293526,947.9693,101,74.2,63.8,0,39.122417,100,201,70.1,64.1,0,38.019363,200,203,70.9,63.9,0,39.52976,200,204,74.2,63.8,0,24.731182,200,102,74,64.2,0,26.055136,100,201,73.4,63.9,0,23.915707,200,201,74.1,63.7,0,19.236902,200,101,72.4,64.6,0,28.410206,100,707,73.8,63.7,0,39.197037,714.888,100,71.8,63.8,0,29.970545,100,101,74,63.9,0,35.64417,100,102,73,64,0,35.23494,100,201,72.7,63.7,0,30.435318,200,100,73.2,64.2,0,22.588552,100,199,73.5,63.9,0,31.760815,200,202,73.9,64.2,0,26.917902,200,205,72.8,63.6,0,22.911283,200,104,71.2,64.4,0,29.71779,100,195,71.8,63.5,0,28.599628,200,197,70.4,64.1,0,26.94103,200,99,73.9,63.5,0,48.953827,100,199,72.7,63.8,0,38.559372,200,202,73.4,63.6,0,26.155928,200,0,74.3,72.5,0,0,0,208,74.5,63.7,0,29.12088,200,194,73,64.3,0,35.977406,200,201,73.7,63.5,0,26.852873,200,153,70,64.1,0,37.483265,150,207,74.4,63.8,0,35.731644,200,200,72.4,63.5,0,28.755262,200,101,74.3,63.6,0,49.736164,100,195,73,63.6,0,41.606285,200,202,73.9,63.8,0,35.022133,200,100,74.3,63.7,0,24.996939,100,204,73.2,63.6,0,26.164215,200,97,72,63.9,0,30.89929,100,98,73.4,64.3,0,27.644882,100,101,71.4,284.6,0,25.988977,100,206,74.4,63.8,0,32.426105,200,201,72.4,63.7,0,34.710644,200,496,74.5,63.4,0,55.69002,500,593,74.8,63.6,0,66.14274,593.1561,590,74.8,63.7,0,50.03649,793.467,97,72.8,63.9,0,38.706993,100,167,69.3,63.3,0,49.06991,200,226,74.8,63.9,0,43.851505,226.17654,94,72.7,63.6,0,33.956955,100,100,71.1,64.9,0,37.28453,100,195,74.3,63.8,0,36.34771,200,192,70.7,63.4,0,53.013313,200,1088,74.2,64.3,0,70.680786,949.47107,199,73.6,64.5,0,40.130432,200,101,74.2,64.5,0,51.54397,100,292,73.9,64,0,37.10586,100,95,73.2,64.6,0,38.240685,100,203,72.2,64.4,0,34.047222,200,739,74.1,63.5,0,56.06488,200,97,72.2,63.9,0,43.59373,100,201,72.3,63.6,0,41.968803,200,90.9,91,89.5,147.9,104,119.2,1.2,-0.1,30.02
20170714,445,78.3,96.6,40.91279967,27.77185583,255,48.6,44,5.65,80.5,76.5,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,76.1,60.7,100,0,52.4,59.6,100,0,76.3,1.75,60.6,1.8125,64.9,0,0,51.2,13.9,0,0,0,74.3,74.5,63,60.5,15,37.4,60.8,40.9,0,74.5,1,60.6,1.8125,63.5,0,0,99.8,64.7,11.6,4.3,1.1,15,15,93,65.1,82,100,39,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,85.6,1,72,2013,62.6,0,68.84058,2000,72.50864,66.521164,0,73.1,63.4,1,9000,291,73.1,62.1,0,48.11594,296.26733,2,72.8,74,0,0.024405126,0,1875,74.4,62.3,0,50.012295,1850,698,78.4,63.4,0,39.971985,700,549,73.5,63.2,0,38.49362,479.46826,119,73.8,63.7,0,27.049282,126.67282,253,75,63.1,0,73.51564,250,36,72.6,77.4,0,0,0,282,75.3,65.1,0,100,650,706,71.9,65,0,100,950,286,0,63.2,0,25.635984,304.55795,251,73.1,63.2,0,24.47475,253.88263,105,74.2,64,0,38.679943,100,200,70.1,64.2,0,37.32075,200,202,70.9,64,0,38.62356,200,209,74.2,64,0,24.450148,200,104,74,64.5,0,26.055136,100,207,73.4,64.1,0,22.849792,200,210,74.1,63.9,0,18.782972,200,104,72.4,64.8,0,27.968597,100,491,72.8,64,0,30.253242,305.4107,103,71.8,64.1,0,29.970545,100,104,74,64.1,0,35.361965,100,100,73.1,64.2,0,34.621517,100,208,72.7,63.9,0,29.905045,200,102,73.2,64.5,0,22.147322,100,201,73.5,64.1,0,30.694767,200,208,73.9,64.4,0,26.917902,200,212,72.8,63.8,0,21.816168,200,101,71.2,64.6,0,29.018406,100,219,71.8,63.7,0,27.95805,200,206,70.5,64.3,0,26.94103,200,104,73.9,63.6,0,48.508896,100,204,72.8,64,0,38.119576,200,200,73.4,63.8,0,25.713232,200,-1,74.3,72.5,0,0,0,203,74.5,63.9,0,28.058609,200,199,73.1,64.6,0,35.977406,200,207,73.7,63.7,0,26.852873,200,158,70.1,64.3,0,37.032978,150,213,74.4,64,0,35.20338,200,200,72.5,63.7,0,27.720985,200,103,74.3,63.8,0,49.736164,100,201,73,63.7,0,41.606285,200,203,73.9,64,0,35.022133,200,101,74.3,63.9,0,24.996939,100,208,73.2,63.8,0,26.164215,200,103,72,64.2,0,30.89929,100,101,73.4,64.5,0,27.644882,100,100,71.4,284.9,0,25.290876,100,208,74.4,64,0,32.426105,200,206,72.4,63.9,0,34.710644,200,475,74.4,63.5,0,53.858112,477.13318,675,74.7,63.7,0,68.245544,661.3878,802,74.3,63.5,0,57.07857,793.467,97,72.8,64.1,0,38.706993,100,195,69.3,63.5,0,49.06991,200,292,74.7,64.1,0,47.163044,287.01468,110,72.7,63.8,0,33.956955,100,102,71.2,65.1,0,37.28453,100,202,74.4,64,0,36.34771,200,197,70.7,63.5,0,53.013313,200,634,73.6,64.2,0,54.73525,200,196,73.7,64.6,0,38.453476,200,99,74.2,64.7,0,49.325153,100,365,73.6,64.1,0,40.51073,361.80496,101,73.2,64.7,0,38.240685,100,205,72.2,64.6,0,34.047222,200,641,73.8,63.6,0,50.094025,636.43945,99,72.2,64,0,43.59373,100,202,72.4,63.8,0,41.968803,200,90.9,91,89.6,146.9,104.1,119.1,1.2,0,30.02
20170714,450,78.3,97.4,41.10199149,27.77185583,252,48.6,44,5.65,80.7,76.7,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,75.8,59.9,94.4,0,51.7,59.6,94.4,0,75.9,1.8,60.6,1.8125,64.4,0,0,49.8,13.7,0,0,0,74.3,74.6,63.1,60.2,15,37.5,60.8,39.2,0,74.5,0.99,60.6,1.8125,63.7,0,0,99.7,63.8,11.7,4.8,1,15,15,93.2,65.1,82,100,38.2,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,90.3,1,72,1984,61.8,0,68.02997,2000,72.40222,66.83056,0,73,62.5,1,9000,257,73.3,61.5,0,43.145462,260,1,72.8,73.6,0,0.024405126,0,1862,73.9,61.5,0,48.721416,1850,712,77.5,62.2,0,40.345554,700,262,73.7,62.9,0,28.50834,264.6438,78,73.9,63.5,0,23.841711,79.338,247,74.4,62.4,0,71.3969,250,36,72.6,77.2,0,0,0,287,75.1,64.1,0,100,650,716,72,64.1,0,100,950,0,0,65.9,0,0,0,-3,73.3,65.2,0,0,0,101,74.1,64.1,0,37.61062,100,199,70.2,64.3,0,37.32075,200,201,70.9,64.1,0,38.62356,200,203,74.3,64.1,0,23.399315,200,104,74,64.6,0,26.055136,100,204,73.4,64.3,0,22.849792,200,204,74.1,64.1,0,18.782972,200,99,72.4,65,0,26.987244,100,359,74.1,64.2,0,26.42372,368.47003,103,71.8,64.1,0,29.970545,100,101,74,64.1,0,34.294476,100,98,73.1,64.3,0,34.621517,100,200,72.7,63.9,0,29.288445,200,103,73.2,64.5,0,21.693834,100,198,73.5,64.2,0,30.694767,200,198,73.9,64.5,0,26.477427,200,209,72.8,63.9,0,21.360895,200,100,71.3,64.7,0,29.018406,100,186,71.8,63.8,0,27.95805,200,203,70.5,64.3,0,26.94103,200,96,73.9,63.7,0,48.075996,100,187,72.8,64,0,39.759895,200,190,73.4,63.9,0,26.155928,200,0,74.3,72.5,0,0,0,678,74.5,63.9,0,54.96948,712.0244,194,73.1,64.7,0,35.977406,200,203,73.7,63.9,0,26.852873,200,148,70.1,64.4,0,35.98637,150,196,74.4,64.1,0,35.20338,200,189,72.5,63.8,0,28.839449,200,102,74.3,63.8,0,49.736164,100,199,73,63.8,0,41.606285,200,201,74,64.1,0,34.567142,200,101,74.3,64.1,0,24.996939,100,206,73.2,64,0,26.164215,200,101,72,64.3,0,30.89929,100,100,73.4,64.7,0,27.644882,100,96,71.5,284.8,0,25.290876,100,204,74.4,64.1,0,31.970444,200,205,72.4,63.9,0,34.710644,200,473,74.3,63.5,0,53.858112,477.13318,686,74.5,63.7,0,69.84919,700,702,74.1,63.5,0,53.15009,708.5486,97,72.8,64.3,0,38.706993,100,181,69.4,63.6,0,49.06991,200,356,74.5,64.1,0,50.8648,352.52115,97,72.7,63.9,0,33.956955,100,102,71.2,65.1,0,37.28453,100,200,74.4,64.1,0,36.34771,200,195,70.7,63.6,0,53.013313,200,527,73.5,64.3,0,52.869392,535.1233,198,73.7,64.6,0,38.453476,200,102,74.2,64.8,0,49.325153,100,248,73.7,64.2,0,33.653038,249.42792,102,73.2,64.7,0,38.240685,100,202,72.2,64.6,0,34.047222,200,584,73.7,63.6,0,47.50823,593.2897,99,72.2,64.1,0,43.59373,100,199,72.4,63.8,0,41.968803,200,90.8,90.9,89.6,146.9,104.1,118.8,1.2,-0.1,30.02
20170714,455,78.2,97.4,41.00131801,27.77185583,258,48.5,43.9,5.65,80.8,76.8,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,75.6,59.6,93.4,0,50.2,59.6,93.4,0,75.6,1.85,60.6,1.8125,63.9,0,0,49.5,13.6,0,0,0,74.3,74.6,63.4,61.2,15,37.8,60.8,44.3,0,74.6,0.98,60.6,1.8125,63.7,0,0,99.7,64.3,12.7,4.6,0.8,15,15,92.7,65.1,82,100,39.7,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,94.9,1,72,1985,61.4,0,67.89487,2000,72.30798,67.1054,0,73,61.9,1,9000,258,73.4,60.9,0,43.145462,260,2,72.8,73,0,0.024405126,0,1862,73.6,61,0,48.721416,1850,703,76.9,61.6,0,40.76582,700,192,74.1,62.9,0,24.631992,192.37775,57,73.9,63.5,0,20.007374,51.57921,212,73.6,61.9,0,63.143627,209.40022,36,72.7,77,0,0,0,289,74.8,63.5,0,100,650,721,72.2,63.5,0,100,950,-1,0,68.6,0,0,0,-3,73.5,67,0,0,0,101,74.1,64.3,0,37.61062,100,199,70.2,64.5,0,37.32075,200,201,71,64.3,0,38.62356,200,203,74.3,64.3,0,23.399315,200,103,74,64.8,0,25.603807,100,204,73.4,64.4,0,22.849792,200,205,74.2,64.3,0,18.782972,200,99,72.5,65.2,0,26.987244,100,418,74.3,64.3,0,28.33848,413.16315,103,71.9,64.3,0,29.970545,100,101,74,64.3,0,34.294476,100,98,73.1,64.4,0,34.621517,100,202,72.7,64.1,0,29.288445,200,104,73.2,64.7,0,21.693834,100,199,73.5,64.4,0,30.694767,200,198,73.9,64.7,0,26.477427,200,206,72.8,64.1,0,21.360895,200,101,71.3,64.9,0,29.018406,100,184,71.9,63.9,0,27.95805,200,203,70.5,64.6,0,26.94103,200,95,73.9,63.9,0,50.324673,100,198,72.8,64.2,0,41.091167,200,199,73.5,64,0,28.627644,200,-1,74.3,72.5,0,0,0,785,74.4,63.9,0,62.661785,788.6367,194,73.2,64.9,0,37.119354,200,202,73.7,64.1,0,29.2172,200,142,70.1,64.6,0,38.14044,150,807,74.4,64.1,0,55.435818,798.63,193,72.5,64,0,30.282623,200,102,74.3,64,0,49.736164,100,198,73.1,64.1,0,41.606285,200,198,74,64.3,0,34.567142,200,100,74.3,64.2,0,24.996939,100,201,73.3,64.1,0,25.710785,200,100,72,64.5,0,30.89929,100,98,73.4,64.8,0,27.644882,100,95,71.5,285.1,0,25.74403,100,808,74.4,64,0,52.253693,798.63,202,72.5,64.2,0,34.710644,200,480,74.2,63.8,0,53.847008,477.13318,693,74.4,63.9,0,69.318184,700,627,74,63.8,0,49.5135,624.3568,97,72.8,64.5,0,38.706993,100,185,69.5,63.8,0,49.06991,200,353,74.3,64.2,0,50.474583,352.52115,108,72.7,64.1,0,33.956955,100,101,71.2,65.3,0,37.28453,100,204,74.4,64.3,0,36.34771,200,197,70.8,63.8,0,53.013313,200,332,73.7,64.6,0,44.195663,322.052,204,73.6,64.9,0,38.453476,200,103,74.2,64.9,0,49.325153,100,199,73.9,64.5,0,29.348999,195.76364,103,73.2,64.9,0,38.240685,100,200,72.2,64.8,0,34.047222,200,508,73.7,63.8,0,44.087917,511.17044,100,72.2,64.3,0,43.59373,100,200,72.4,64,0,41.968803,200,90.8,90.9,89.7,144.9,104.1,119,1.2,0,30.02
20170714,500,78.2,98.2,41.18994056,27.77185583,258,48.5,43.9,5.65,81,77,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,75.7,59.5,93.9,0,48.4,59.6,93.9,0,75.6,1.8,60.6,1.8125,63.7,0,0,49.6,13.6,0,0,0,74.2,74.4,63.6,62.5,15,38.3,60.8,43.6,0,74.5,0.98,60.6,1.8125,64,0,0,99.7,67.4,12.2,4.7,2,15,15,93,65.1,82,100,40.8,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,99.8,1,72,1990,61.1,0,67.587814,2000,72.22606,67.342735,0,73,61.6,1,9000,257,73.4,60.6,0,43.145462,260,2,72.8,72.5,0,0.024405126,0,1861,73.3,60.8,0,48.721416,1850,705,76.4,61.4,0,40.76582,700,257,74.3,62.8,0,29.170755,252.45317,44,74,64.9,0,0,0,208,73.4,61.7,0,63.587093,209.40022,36,72.9,76.8,0,0,0,288,74.6,63.1,0,100,650,719,72.2,63.2,0,100,950,-2,0,69.7,0,0,0,-3,73.6,67.4,0,0,0,101,74.1,64.4,0,37.61062,100,199,70.2,64.7,0,37.32075,200,202,71,64.5,0,38.62356,200,203,74.3,64.5,0,23.399315,200,103,74,64.9,0,25.603807,100,202,73.5,64.7,0,22.849792,200,204,74.2,64.4,0,18.782972,200,100,72.5,65.4,0,26.987244,100,453,74.3,64.6,0,30.265596,455.1939,103,71.9,64.5,0,29.970545,100,101,74,64.5,0,34.294476,100,100,73.1,64.7,0,34.621517,100,201,72.8,64.3,0,29.288445,200,101,73.2,64.9,0,21.166811,100,200,73.5,64.6,0,30.694767,200,199,73.9,64.9,0,26.477427,200,206,72.8,64.3,0,21.360895,200,100,71.4,65.1,0,29.018406,100,193,71.9,64.1,0,27.95805,200,202,70.5,64.7,0,26.94103,200,94,73.9,64.1,0,50.757576,100,196,72.8,64.5,0,41.091167,200,189,73.5,64.2,0,29.242498,200,255,74.3,68.5,0,44.804237,365.81622,767,74.2,64.1,0,64.713066,788.6367,194,73.2,65.1,0,37.561398,200,196,73.8,64.2,0,29.2172,200,142,70.2,64.8,0,38.663746,150,821,74.2,64.1,0,57.876385,839.6693,194,72.5,64.1,0,30.715572,200,296,74.3,64.1,0,67.73837,298.7326,199,73.1,64.2,0,41.606285,200,195,74,64.5,0,34.567142,200,377,74.3,64.2,0,46.603012,372.8121,199,73.3,64.3,0,25.710785,200,98,72.1,64.7,0,30.89929,100,102,73.4,65,0,27.644882,100,98,71.5,284.7,0,26.270666,100,796,74,64,0,51.711823,798.63,200,72.5,64.3,0,34.710644,200,474,74.1,64,0,53.847008,477.13318,702,74.3,64.1,0,69.318184,700,595,73.9,64,0,47.99319,592.21875,97,72.8,64.7,0,38.706993,100,189,69.5,64.1,0,49.06991,200,355,74.2,64.4,0,50.474583,352.52115,108,72.7,64.3,0,33.956955,100,101,71.3,65.5,0,37.28453,100,200,74.4,64.5,0,36.34771,200,198,70.8,64,0,53.013313,200,332,74.1,64.9,0,44.195663,322.052,203,73.6,65.1,0,38.453476,200,104,74.2,65.1,0,49.325153,100,200,74,64.8,0,29.348999,195.76364,104,73.2,65.1,0,38.240685,100,202,72.3,65,0,34.047222,200,470,73.8,64,0,42.736248,472.48346,100,72.2,64.5,0,43.59373,100,202,72.4,64.3,0,41.968803,200,90.7,90.8,89.6,145.9,104.1,119,1.2,0.1,30.02
20170714,505,78.2,97.4,41.00131801,39.43966417,258,48.5,43.9,5.6,80.9,77,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,75.3,59.4,93.9,0,46.7,59.6,93.9,0,75.3,1.85,60.6,1.8125,63.6,0,0,49.8,13.6,0,0,0,74.2,74.4,63.8,63.5,15,38.8,60.8,46,0,74.4,0.98,60.6,1.8125,64.2,0,0,99.7,68.9,12.8,4.3,1.5,15,15,93,65.1,82,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1979,61,0,68.06681,2000,72.15699,67.54357,0,73,61.4,1,9000,258,73.4,60.5,0,43.61782,260,2,72.8,71.9,0,0.024405126,0,1859,73.1,60.7,0,48.721416,1850,702,76.1,61.3,0,40.76582,700,407,74.4,62.2,0,34.838078,417.09436,44,74.1,66.3,0,0,0,166,73.2,61.7,0,54.71791,157.40404,32,72.9,76.6,0,0,0,289,74.4,63,0,100,650,722,72.2,63.1,0,100,950,-1,0,70.4,0,0,0,-3,73.7,67.7,0,0,0,99,74.1,64.7,0,37.61062,100,194,70.3,64.9,0,37.77424,200,196,71.1,64.7,0,38.62356,200,198,74.3,64.7,0,23.399315,200,101,74,65.1,0,25.603807,100,194,73.5,64.8,0,22.849792,200,549,74.2,64.6,0,36.756226,545.0149,96,72.5,65.5,0,26.987244,100,529,74.2,64.7,0,32.736256,537.61304,101,71.9,64.7,0,29.970545,100,99,74.1,64.7,0,34.294476,100,96,73.1,64.8,0,34.621517,100,197,72.8,64.5,0,29.288445,200,99,73.2,65.1,0,21.166811,100,197,73.5,64.8,0,30.694767,200,194,74,65.1,0,26.477427,200,204,72.9,64.5,0,21.360895,200,97,71.4,65.2,0,29.018406,100,184,71.9,64.3,0,27.95805,200,202,70.6,64.9,0,26.94103,200,95,73.9,64.3,0,51.960075,100,192,72.8,64.7,0,41.60228,200,193,73.5,64.4,0,29.242498,200,422,74.3,64.5,0,59.71436,434.69666,779,74,64.3,0,67.49695,788.6367,194,73.2,65.2,0,38.45776,200,193,73.8,64.4,0,29.658213,200,145,70.2,65,0,39.710358,150,855,74.1,64.3,0,61.024826,839.6693,203,72.5,64.3,0,30.438965,200,312,74.2,64.2,0,69.66499,314.97067,197,73.1,64.4,0,41.606285,200,198,74,64.7,0,34.567142,200,419,74.3,64.2,0,49.810257,424.18054,199,73.3,64.6,0,25.710785,200,98,72.1,64.8,0,30.89929,100,100,73.4,65.2,0,27.644882,100,95,71.6,284.8,0,26.270666,100,701,73.8,64.2,0,49.08867,713.9106,199,72.5,64.5,0,34.710644,200,474,74.1,64.2,0,53.847008,477.13318,688,74.3,64.3,0,69.10578,700,501,73.9,64.2,0,44.13768,507.14786,96,72.8,64.8,0,38.706993,100,173,69.6,64.2,0,49.06991,200,353,74.1,64.6,0,50.474583,352.52115,104,72.7,64.5,0,33.956955,100,102,71.3,65.7,0,37.28453,100,203,74.4,64.7,0,36.34771,200,194,70.8,64.2,0,53.013313,200,329,74.2,65.2,0,44.195663,322.052,199,73.7,65.3,0,38.453476,200,275,74.2,65.3,0,69.417175,304.00793,165,74.2,65.1,0,29.348999,195.04648,102,73.2,65.3,0,38.240685,100,201,72.3,65.2,0,34.047222,200,422,73.8,64.3,0,40.78514,431.86835,100,72.3,64.6,0,43.59373,100,198,72.4,64.4,0,41.968803,200,90.7,90.8,89.6,145.9,104.1,118.9,1.2,0,30.02
20170714,510,78.3,97.5,41.12564762,39.43966417,252,48.3,43.8,5.6,80.8,76.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,75.2,59.3,93.9,0,44.9,59.6,93.9,0,75.2,1.8,60.6,1.8125,63.3,0,0,49.6,13.6,0,0,0,74.2,74.3,64.2,64.8,15,39.5,60.8,48.9,0,74.4,0.99,60.6,1.8125,64.4,0,0,99.9,69,13.5,4.7,0.8,15,15,93.6,65.1,82,100,38.5,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1978,60.9,0,68.12822,2000,72.10064,67.7074,0,73,61.3,1,9000,258,73.4,60.4,0,43.61782,260,2,72.8,71.5,0,0.024405126,0,1860,72.9,60.6,0,48.721416,1850,705,76,61.2,0,40.76582,700,473,74.1,61.8,0,37.76987,477.12662,45,74.2,67.3,0,0,32.24434,98,73.3,61.7,0,44.19808,85.24637,33,72.9,76.5,0,0,0,287,74.2,62.8,0,100,650,718,72.2,62.9,0,100,950,-2,0,70.9,0,0,0,-3,73.7,68.1,0,0,0,101,74.1,64.9,0,37.61062,100,197,70.4,65.2,0,38.227726,200,197,71.1,64.9,0,38.62356,200,199,74.3,64.9,0,23.399315,200,102,74,65.3,0,25.603807,100,194,73.5,65,0,22.849792,200,603,74.2,64.7,0,38.60876,596.4453,96,72.6,65.7,0,26.987244,100,591,74.1,64.9,0,35.62693,594.2656,101,71.9,65,0,29.970545,100,101,74.1,65,0,34.294476,100,98,73.2,65.1,0,34.621517,100,199,72.8,64.8,0,29.288445,200,102,73.2,65.3,0,21.166811,100,200,73.5,65,0,30.694767,200,197,74,65.3,0,26.477427,200,208,72.9,64.7,0,21.360895,200,99,71.4,65.5,0,29.018406,100,209,72,64.6,0,27.95805,200,202,70.6,65.2,0,26.94103,200,95,73.9,64.6,0,51.960075,100,200,72.8,65,0,42.113396,200,193,73.5,64.7,0,29.242498,200,464,74.1,64.7,0,62.31224,464.208,780,73.9,64.6,0,67.04517,788.6367,194,73.3,65.4,0,38.45776,200,194,73.8,64.6,0,29.658213,200,148,70.3,65.2,0,39.710358,150,865,74,64.6,0,61.024826,839.6693,201,72.5,64.5,0,29.921827,200,334,74.1,64.5,0,71.12529,332.75507,198,73.2,64.7,0,41.606285,200,198,74,65,0,34.567142,200,484,74.3,64.4,0,54.082508,484.49878,200,73.3,64.8,0,25.710785,200,100,72.1,65.1,0,30.89929,100,101,73.4,65.4,0,27.644882,100,98,71.6,284.9,0,26.270666,100,620,73.8,64.5,0,45.283253,627.4375,202,72.5,64.8,0,34.710644,200,493,74.1,64.6,0,55.479073,497.1411,701,74.2,64.7,0,69.10578,700,507,73.9,64.5,0,44.13768,507.14786,98,72.8,65.1,0,38.706993,100,191,69.6,64.5,0,49.06991,200,358,74,64.9,0,50.474583,352.52115,106,72.8,64.8,0,33.956955,100,102,71.4,65.9,0,37.28453,100,204,74.4,65,0,36.34771,200,202,70.9,64.6,0,53.013313,200,438,74.3,65.3,0,49.934444,433.86533,198,73.8,65.5,0,38.453476,200,334,74.2,65.1,0,73.55828,331.4552,218,74.2,65.2,0,33.329338,224.50867,103,73.3,65.5,0,38.240685,100,203,72.3,65.4,0,34.047222,200,401,73.9,64.6,0,39.8331,398.80344,100,72.3,64.9,0,43.59373,100,200,72.5,64.8,0,41.968803,200,90.6,90.7,89.5,145.9,104.1,118.6,1.2,-0.1,30.02
20170714,515,78.3,96.1,40.79460642,39.43966417,256,48.2,43.8,5.6,80.6,76.8,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,75.1,59.5,93.9,0,43,59.6,93.9,0,75.1,1.85,60.6,1.8125,63.1,0,0,49.7,13.5,0,0,0,74.1,74.3,64.2,65.7,15,40.2,60.8,47.9,0,74.5,1,60.6,1.8125,64.6,0,0,99.7,73,13.1,4.6,1.4,15,15,93.2,65.1,82.2,100,38.4,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1990,60.9,0,67.6001,2000,72.05664,67.83532,0,73,61.2,1,9000,258,73.3,60.4,0,43.61782,260,2,72.8,71.1,0,0.024405126,0,1865,72.7,60.6,0,48.721416,1850,700,75.7,61.2,0,40.76582,700,409,73.8,61.6,0,33.635918,402.9765,96,74.3,64.8,0,26.426905,98.01502,75,73.7,61.9,0,41.968464,73.42931,34,72.9,76.3,0,0,0,290,74,62.8,0,100,650,723,72.2,62.9,0,100,950,-1,0,71.3,0,0,0,-3,73.7,68.5,0,0,0,100,74,65.1,0,37.61062,100,196,70.4,65.3,0,38.227726,200,196,71.2,65.1,0,38.62356,200,198,74.3,65.1,0,23.399315,200,103,74,65.5,0,25.603807,100,192,73.5,65.2,0,22.849792,200,698,74,64.8,0,43.30757,698.60144,97,72.6,65.9,0,26.987244,100,590,74,65.1,0,35.62693,594.2656,103,71.9,65.1,0,29.970545,100,191,74.1,65,0,45.8773,191.44058,98,73.2,65.3,0,34.621517,100,198,72.8,65,0,29.288445,200,101,73.2,65.5,0,21.166811,100,194,73.5,65.2,0,30.694767,200,197,74,65.5,0,26.477427,200,206,72.9,64.9,0,21.360895,200,99,71.5,65.6,0,29.018406,100,184,72,64.7,0,27.95805,200,200,70.6,65.4,0,26.94103,200,96,73.7,64.8,0,52.39298,100,199,72.9,65.1,0,42.113396,200,194,73.5,64.8,0,29.242498,200,496,74,64.8,0,65.414925,496.07175,757,73.8,64.8,0,66.068375,753.4738,194,73.3,65.6,0,38.45776,200,200,73.8,64.8,0,30.099228,200,146,70.3,65.4,0,39.710358,150,857,73.9,64.7,0,61.024826,839.6693,200,72.5,64.7,0,30.438965,200,334,74,64.7,0,71.12529,332.75507,199,73.3,64.9,0,41.606285,200,200,74,65.1,0,34.567142,200,519,74.3,64.6,0,56.261475,513.93677,198,73.3,65,0,25.710785,200,98,72.2,65.2,0,30.89929,100,101,73.4,65.6,0,27.644882,100,98,71.6,285.1,0,26.270666,100,544,73.7,64.7,0,42.549263,538.53076,200,72.5,64.9,0,34.710644,200,497,74.1,64.7,0,55.556793,500,704,74.2,64.8,0,69.10578,700,508,73.9,64.7,0,44.13768,507.14786,98,72.8,65.3,0,38.706993,100,191,69.7,64.7,0,49.06991,200,357,74,65.1,0,50.474583,352.52115,115,72.8,64.9,0,33.956955,100,103,71.4,66.1,0,37.28453,100,197,74.4,65.2,0,36.34771,200,198,70.9,64.7,0,53.013313,200,553,74.3,65.3,0,53.83762,548.70764,194,73.8,65.6,0,38.453476,200,367,74,65.2,0,77.98569,378.52502,286,74,65.3,0,37.83719,284.39127,102,73.3,65.7,0,38.240685,100,203,72.3,65.6,0,34.047222,200,401,73.9,64.7,0,39.8331,398.80344,100,72.4,65,0,43.59373,100,201,72.5,64.9,0,41.968803,200,90.6,90.7,89.6,146.9,104.1,118.7,1.2,1.5,30.02
20170714,520,78.3,96.2,40.81824189,39.43966417,245,46.4,44.2,5.6,78.6,76.7,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,74.7,58.7,0,0,0,59.6,0,0,69.7,0,60.6,0.8125,62.2,0,0,-0.2,1.5,0,0,0,74.2,74.4,64,65.6,15,40.9,60.8,53.4,0,74.4,1.01,60.6,0.8125,65.1,0,0,99.7,68.4,14.7,4.8,1,15,15,92.7,65.1,82.2,100,38.5,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,142,63,0,99.96324,2000,72.0252,67.92697,0,73,62.2,1,9000,13,73.7,62.9,0,100,260,2,72.8,70.9,0,0.024405126,0,-17,72.5,61.7,0,99.950874,1850,1275,76.5,62.2,0,0,700,124,74.2,63,0,100,485.42496,48,74.2,68,0,100,130.7388,-2,74.2,63.9,0,99.96313,101.5358,32,73.1,76.2,0,0,0,40,74.1,63.2,0,100,650,5,72.6,65.5,0,100,950,-1,0,71.7,0,0,0,-3,73.8,69.4,0,0,0,101,74,65.1,0,37.61062,100,197,70.4,65.3,0,38.227726,200,198,71.2,65,0,38.62356,200,199,74.4,65.1,0,23.399315,200,102,74,65.6,0,25.603807,100,196,73.5,65.3,0,22.849792,200,663,73.8,64.8,0,40.87842,659.12854,97,72.6,65.9,0,26.987244,100,591,74,65,0,35.62693,594.2656,103,71.9,65.1,0,29.970545,100,215,74.1,64.9,0,48.233128,210.98965,98,73.2,65.3,0,34.621517,100,201,72.9,64.9,0,29.288445,200,102,73.2,65.6,0,21.166811,100,202,73.6,65.2,0,30.694767,200,199,74,65.6,0,26.477427,200,209,73,65,0,21.360895,200,100,71.5,65.7,0,29.018406,100,201,72,64.8,0,27.95805,200,201,70.6,65.4,0,26.94103,200,96,73.9,64.7,0,52.39298,100,201,72.9,65.1,0,42.113396,200,196,73.5,64.8,0,29.242498,200,497,73.9,64.7,0,65.414925,496.07175,760,73.7,64.7,0,65.99512,753.4738,194,73.3,65.6,0,38.45776,200,202,73.8,64.8,0,30.099228,200,148,70.3,65.4,0,39.710358,150,861,73.9,64.7,0,61.024826,839.6693,199,72.5,64.7,0,30.438965,200,334,73.9,64.6,0,71.12529,332.75507,200,73.3,64.8,0,41.606285,200,199,74,65.1,0,34.567142,200,542,74.2,64.5,0,57.779408,540,200,73.3,65,0,25.710785,200,100,72.2,65.3,0,30.89929,100,101,73.5,65.6,0,27.644882,100,98,71.6,285.1,0,26.270666,100,545,73.7,64.6,0,42.549263,538.53076,204,72.6,64.9,0,34.710644,200,498,74.1,64.6,0,55.634506,500,708,74.1,64.7,0,69.10578,700,508,73.9,64.6,0,44.13768,507.14786,98,72.8,65.3,0,38.706993,100,199,69.8,64.6,0,49.06991,200,357,74,65.1,0,50.474583,352.52115,108,72.8,65,0,33.956955,100,103,71.4,66.1,0,37.28453,100,199,74.5,65.2,0,36.34771,200,208,71,64.6,0,53.013313,200,606,74.2,65.2,0,54.89662,604.7707,195,73.7,65.6,0,38.453476,200,380,73.9,65.2,0,78.08793,378.52502,285,73.9,65.2,0,37.83719,284.39127,100,73.3,65.8,0,38.240685,100,204,72.3,65.6,0,34.047222,200,401,74,64.7,0,39.8331,398.80344,100,72.3,65,0,43.59373,100,203,72.5,64.8,0,41.968803,200,90.6,90.7,89.5,147.9,104.1,118.8,1.2,1,30.02
20170714,525,78.3,96.7,40.93644309,39.43966417,246,46.9,44.1,5.65,78.3,75.8,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.9,74.1,61.9,0,0,0,59.6,0,0,66.1,0,60.6,0.8125,60.3,0,0,-0.2,1.5,0,0,0,74.2,74.5,64,66.5,15,41.5,60.8,53.3,0,74.5,1.01,60.6,0.8125,65.1,0,0,99.9,75.1,14.7,4.4,1.4,15,15,94,65.1,82.2,100,37.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,137,66.4,0,99.96324,2000,72.006325,67.98162,0,73.1,64.1,1,9000,12,73.9,66.5,0,100,260,2,72.8,71,0,0.024405126,0,-17,72.9,64.1,0,99.950874,1850,1274,77.1,63.3,0,0,700,124,74.8,65.2,0,100,779.60425,48,74.3,70.9,0,100,194.62288,-2,74.8,66.2,0,99.96313,131.50322,33,73.3,76.2,0,0,0,42,74.4,64.1,0,100,650,4,72.9,68.3,0,100,950,-2,0,71.7,0,0,0,-3,73.9,70.3,0,0,0,100,73.9,65,0,37.61062,100,195,70.4,65.3,0,38.227726,200,196,71.3,65,0,38.62356,200,199,74.4,65.1,0,23.399315,200,215,74,64.9,0,37.021225,212.48306,192,73.5,65.2,0,23.131584,200,620,73.6,64.7,0,39.258987,617.81714,97,72.6,65.9,0,26.987244,100,587,74,65,0,35.62693,594.2656,101,71.9,65.1,0,29.970545,100,250,74,64.8,0,52.110428,249.12695,95,73.2,65.2,0,34.621517,100,198,72.9,64.9,0,29.288445,200,101,73.2,65.6,0,21.166811,100,197,73.6,65.2,0,30.694767,200,306,73.9,65.5,0,33.060078,309.8295,209,73,65,0,21.360895,200,99,71.5,65.7,0,29.018406,100,212,72.1,64.7,0,27.95805,200,200,70.7,65.4,0,26.94103,200,96,73.9,64.6,0,52.39298,100,200,72.9,65,0,42.113396,200,195,73.5,64.7,0,29.242498,200,501,73.9,64.6,0,65.414925,496.07175,682,73.7,64.6,0,61.807083,684.53735,194,73.3,65.6,0,38.45776,200,201,73.8,64.8,0,30.099228,200,149,70.4,65.3,0,39.710358,150,871,73.9,64.6,0,61.024826,839.6693,202,72.6,64.7,0,30.438965,200,334,73.9,64.5,0,71.12529,332.75507,199,73.3,64.8,0,41.606285,200,198,74,65.1,0,34.567142,200,541,74.2,64.4,0,57.779408,540,199,73.4,65,0,25.710785,200,97,72.2,65.3,0,30.89929,100,102,73.5,65.6,0,27.644882,100,98,71.7,284.7,0,26.270666,100,479,73.7,64.6,0,40.357143,484.6134,201,72.6,64.9,0,34.710644,200,497,74.1,64.5,0,55.634506,500,709,74.1,64.6,0,69.10578,700,508,73.8,64.5,0,44.13768,507.14786,98,72.9,65.3,0,38.706993,100,194,69.8,64.6,0,49.06991,200,358,73.9,65.1,0,50.474583,352.52115,107,72.8,64.9,0,33.956955,100,103,71.5,66.1,0,37.28453,100,199,74.5,65.2,0,36.34771,200,205,71,64.6,0,53.013313,200,656,74.1,65.2,0,57.095314,660.8562,192,73.7,65.5,0,38.453476,200,379,73.9,65.1,0,78.08793,378.52502,266,73.8,65.2,0,35.27155,262.38855,99,73.3,65.7,0,38.240685,100,203,72.3,65.6,0,33.66068,200,491,74.1,64.6,0,44.134933,484.1084,99,72.3,65,0,43.59373,100,203,72.5,64.8,0,41.968803,200,90.5,90.6,89.5,145.9,104.2,118.7,1.2,0.8,30.02
20170714,530,78.3,96.6,40.91279967,39.43966417,245,46.1,43.6,5.6,78,75.7,-0.2,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.2,74.1,64.6,0,15,0,59.6,0,0,64.7,0,60.6,0.8125,58.6,0,0,-0.2,1.5,0,0,0,74.2,74.4,64,66,15,42.1,60.8,50,0,74.5,1,60.6,0.8125,65.1,0,0,99.7,70.6,13.7,4.8,0.8,15,15,93.6,65.1,82.2,100,37.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,131,68.6,0,99.96324,2000,72,68,0,73.2,65.3,1,9000,12,74.1,68.7,0,100,260,2,72.8,71.1,0,0.024405126,125,-17,73.4,66,0,99.950874,1850,1274,77.5,64.3,0,0,700,124,75.1,66.8,0,100,973.4142,47,74.4,71.8,0,100,256.35626,-1,75.2,67.9,0,99.96313,194.43323,35,73.5,76.2,0,0,330,43,74.6,65.2,0,100,650,3,73.3,70,0,100,950,-2,0,71.8,0,0,0,-4,74.1,71.1,0,0,0,101,73.9,65,0,37.61062,100,197,70.4,65.3,0,38.227726,245,197,71.3,65,0,38.62356,200,199,74.4,65.1,0,23.399315,200,216,74,64.9,0,37.021225,212.48306,195,73.6,65.2,0,23.131584,200,533,73.6,64.8,0,35.050915,605.4442,97,72.6,65.9,0,26.987244,195,590,73.9,65,0,35.62693,594.2656,102,72,65.1,0,29.970545,100,251,74,64.8,0,52.110428,249.12695,95,73.2,65.2,0,34.621517,100,200,72.9,64.9,0,29.288445,420,103,73.2,65.6,0,21.166811,100,200,73.6,65.3,0,30.694767,200,306,73.9,65.4,0,33.060078,309.8295,205,73,65,0,21.360895,200,99,71.6,65.7,0,29.018406,100,198,72.1,64.7,0,27.95805,200,196,70.7,65.4,0,26.94103,200,96,73.9,64.6,0,52.39298,100,202,72.9,65,0,42.113396,245,197,73.5,64.8,0,29.242498,350,498,73.8,64.6,0,64.71313,496.07175,604,73.7,64.7,0,56.666668,609.5615,195,73.3,65.6,0,38.45776,200,204,73.8,64.8,0,30.099228,200,153,70.4,65.3,0,39.710358,150,883,73.8,64.6,0,60.633915,839.6693,205,72.6,64.6,0,30.438965,335,334,73.9,64.5,0,71.12529,349.56628,200,73.3,64.7,0,41.606285,200,202,74,65.1,0,34.567142,508.2,540,74.1,64.4,0,57.779408,540,199,73.4,65,0,25.710785,200,100,72.2,65.3,0,30.89929,100,101,73.5,65.6,0,27.644882,100,99,71.7,284.6,0,26.270666,195,450,73.8,64.7,0,38.817734,437.02,201,72.6,64.9,0,34.710644,335,499,74,64.5,0,55.634506,500,699,74,64.6,0,69.10578,700,509,73.8,64.5,0,44.13768,585.16003,98,72.9,65.3,0,38.706993,100,195,69.8,64.6,0,49.06991,200,357,73.9,65.1,0,50.474583,352.52115,114,72.9,64.9,0,33.956955,100,103,71.5,66.1,0,37.28453,100,196,74.5,65.2,0,36.34771,200,204,71,64.6,0,53.013313,200,781,74,65.1,0,60.99849,767.9722,195,73.6,65.5,0,38.965878,250,379,73.8,65.1,0,78.09816,401.30157,242,73.7,65.1,0,33.784916,238.14722,98,73.3,65.7,0,38.240685,100,205,72.4,65.6,0,33.66068,200,488,73.9,64.5,0,44.134933,540.3994,99,72.3,65,0,43.59373,100,204,72.6,64.8,0,41.968803,200,90.5,90.6,89.6,147.9,104.2,119,1.2,-0.1,30.02
20170714,535,78.3,93.3,40.13345729,39.43966417,244,46.4,43.9,5.65,77.7,75.3,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,77,68.4,98,15,11.4,59.6,100,0,76.9,0.75,60.6,1,62.2,0,0,50.3,13.8,0,0,0,74,74.4,65.7,81.2,15,43.7,60.8,71.5,0,74.5,1,60.6,1,65.7,0,0,99.4,89.1,19.4,4.2,1.3,15,15,92.3,65.1,82.2,100,37.8,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1784,70,0,99.96324,2000,72,68,6325.547,73.3,69.2,100,9000,320,74,69.1,0,55.44385,297.72845,140,72.8,70.3,0,61.76937,125,1731,73.8,69.3,0,99.950874,1850,804,77.7,65,0,0,700,1294,74.5,69.6,0,86.358055,1116.7401,357,73.7,70.7,0,52.873142,353.87592,186,75.1,69.8,0,99.96313,250,333,73.5,71.3,0,33.4252,330,182,74.7,69.2,0,100,650,450,73.3,70.6,0,100,950,628,0,70.7,0,39.64395,591.57477,606,74,70.2,0,40.275387,581.477,282,73.7,66,0,57.780235,278.50006,249,70.4,66.2,0,42.541977,245,223,71.3,66,0,40.999268,220,359,74.3,65.9,0,32.111435,350,261,73.9,65.8,0,39.887775,257.14447,336,73.6,65.8,0,29.73536,335,539,73.6,65.7,0,35.431236,531.7998,201,72.5,66.3,0,35.242886,195,699,73.8,66,0,38.875847,687.7195,251,71.7,65.8,0,43.249878,245,287,74,66.1,0,56.01227,286.8452,249,73.3,66.1,0,46.14158,245,423,72.8,65.9,0,38.85806,420,161,73.2,66.1,0,25.53009,160,343,73.6,66,0,38.585957,335,392,73.8,65.9,0,35.73963,387.4153,410,73,65.6,0,25.975143,400,202,71.6,66.1,0,36.822086,195,384,72.1,65.6,0,32.066624,380,341,70.7,66.1,0,27.469286,335,182,73.9,65.9,0,64.64646,186.25006,240,72.9,66,0,47.46226,245,348,73.5,65.6,0,38.908016,350,516,73.8,65.9,0,74.47621,521.5438,610,73.7,65.8,0,63.797314,627.89966,225,73.3,66.1,0,41.773083,230,286,73.8,65.5,0,37.865982,285,200,70.4,66.1,0,45.271996,195,928,73.8,65.8,0,71.42103,879.25415,345,72.6,65.6,0,43.94468,335,336,73.7,65.8,0,71.26028,334.74988,245,73.4,66,0,44.44308,245,507,73.9,65.9,0,48.94245,508.2,544,74.1,65.6,0,58.428204,540,339,73.3,65.6,0,33.247547,335,111,72.3,65.8,0,33.141388,100,338,73.5,66,0,39.050556,335,199,71.7,284.7,0,32.994488,195,524,73.8,65.6,0,41.9335,527.1996,337,72.4,65.8,0,40.68171,335,506,74,65.9,0,56.378372,500,732,74,66,0,69.06329,700,562,73.7,65.7,0,46.363415,555.7997,165,72.8,65.8,0,42.34487,160,347,69.9,65.7,0,50.54103,335,428,73.7,65.8,0,53.659565,426.8809,138,72.8,65.6,0,35.020786,150,199,71.6,66.5,0,43.381573,195,390,74.5,65.8,0,39.84016,380,580,71,65.8,0,66.76449,575,826,73.9,65.7,0,63.28795,813.8138,251,73.5,66.1,0,43.181553,250,358,73.6,65.8,0,75.672356,360.2499,261,73.6,65.9,0,35.439396,257.90594,185,73,66.1,0,44.919567,185,307,72,66,0,40.649815,300,517,73.7,65.6,0,45.28679,508.99966,213,71.8,65.8,0,54.611797,210,893,71.9,65.9,0,98.70186,880,90.5,90.6,89.7,145.9,104.3,119,1.4,-0.1,30.02
