20170714,540,78.4,95.8,40.82327905,39.43966417,246,46.7,44.1,5.65,77.6,75.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,77.4,70.8,100,15,25.4,59.6,100,0,77.5,0.85,60.6,1.1875,66.1,0,0,50.5,13.7,0,0,0,74,74.3,65.7,79.6,15,45.2,60.8,71.2,0,74.3,1.02,60.6,1.1875,66.3,0,0,97.2,85.8,19.3,4.4,1.5,15,15,94.2,65.1,82.2,100,36.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1845,71.5,0,99.96324,2000,72,68,6512.6553,73.3,71.5,100,9000,295,73.9,70.6,0,54.877007,297.72845,126,72.9,71,0,56.71751,125,1828,74.1,71.1,0,99.950874,1850,775,77.8,66,0,0,700,1130,73.9,71,0,71.254906,1080.7405,313,73.7,71.3,0,48.39424,317.87573,202,74.9,71.2,0,99.96313,250,335,73.4,71.6,0,34.229965,330,192,74.8,71.6,0,100,650,478,73.2,72.2,0,100,950,588,0,71.2,0,37.618168,591.57477,587,74,71.1,0,39.574627,581.477,251,73.7,66.2,0,54.559982,251.49986,249,70.4,66.6,0,42.541977,245,223,71.3,66.2,0,40.999268,220,358,74.3,66.2,0,32.111435,350,260,73.9,66.1,0,39.887775,257.14447,337,73.5,66.2,0,29.73536,335,497,73.6,66,0,33.541897,494.8998,197,72.4,66.6,0,36.15064,195,643,73.7,66.3,0,36.985794,645.36304,250,71.5,66.1,0,42.795776,245,286,73.9,66.3,0,56.01227,286.8452,247,73.3,66.4,0,46.14158,245,424,72.7,66.1,0,39.67197,420,160,73.3,66.4,0,25.53009,160,340,73.5,66.3,0,38.585957,335,386,73.7,66.3,0,35.017742,366.29974,411,73,65.9,0,25.975143,400,200,71.7,66.4,0,36.822086,195,391,72.1,65.9,0,32.523136,380,340,70.7,66.4,0,28.84521,335,186,74,66.1,0,64.862915,186.25006,248,73,66.4,0,48.401283,245,355,73.5,66,0,40.039352,350,523,73.8,66.1,0,73.67513,521.5438,569,73.7,66.1,0,59.62149,567.2997,232,73.3,66.5,0,43.35707,230,289,73.9,65.9,0,39.11552,285,200,70.4,66.4,0,45.722282,195,877,73.8,66.1,0,67.849976,879.25415,338,72.6,65.9,0,42.657845,335,310,73.6,66,0,68.597374,307.74994,250,73.4,66.2,0,45.339554,245,507,73.8,66.1,0,48.94245,508.2,542,74.1,65.8,0,58.428204,540,341,73.3,65.9,0,33.247547,335,111,72.4,66.2,0,33.141388,100,337,73.5,66.3,0,39.050556,335,198,71.8,284.6,0,32.994488,195,524,73.8,65.9,0,41.9335,527.1996,336,72.4,66.1,0,40.68171,335,502,74.1,66,0,55.756634,500,713,74,66.1,0,69.06329,700,527,73.8,66,0,44.92824,526.3997,162,72.8,66.2,0,42.71905,160,336,69.9,66,0,50.54103,335,397,73.8,66.1,0,52.056526,398.482,165,72.9,66,0,34.2382,150,198,71.6,66.7,0,43.381573,195,386,74.5,66.2,0,39.84016,380,579,71,66,0,66.76449,575,771,73.9,66.1,0,61.3414,770.48706,253,73.5,66.5,0,43.51927,250,319,73.5,66.2,0,71.41834,321.25,235,73.7,66.3,0,33.784916,236.90585,189,72.8,66.4,0,45.35736,185,308,71.9,66.2,0,40.649815,300,475,73.8,65.9,0,43.35919,475.99966,214,71.6,66.1,0,56.059338,210,895,71.6,66,0,95.60133,880,90.5,90.6,89.6,146.9,104.3,118.9,3.2,0,30.02
20170714,545,78.4,96.1,40.89442781,39.43966417,250,48.6,44.4,5.6,78.6,75.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,77.4,68.9,100,15,39.6,59.6,100,0,77.6,0.85,60.6,1.375,67.7,0,0,51.2,13.8,0,0,0,73.9,74.3,65.6,78.8,15,46.7,60.8,67.6,0,74.3,1.01,60.6,1.375,66.7,0,0,97.4,82.3,18.1,4.4,0.7,15,15,92.3,65.1,82.2,100,38.4,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1848,70.6,0,99.96324,2000,72,68,6512.6553,73.3,70.5,100,9000,292,73.8,70.3,0,55.475937,297.72845,125,72.9,71,0,57.24222,125,1821,74.2,70.5,0,99.950874,1850,779,77.9,67.1,0,0,700,1085,73.9,70.5,0,70.10069,1080.7405,300,73.8,70.8,0,46.78233,299.87567,201,74.9,70.9,0,99.96313,250,334,73.3,71.4,0,34.11972,330,193,74.9,71.9,0,100,650,481,73.2,72.2,0,100,950,580,0,71,0,38.232044,591.57477,751,74.1,71,0,47.024834,749.477,222,73.7,66.3,0,51.49951,224.49986,250,70.4,66.6,0,42.541977,245,223,71.3,66.3,0,40.999268,220,358,74.2,66.3,0,32.111435,350,261,73.9,66.2,0,39.887775,257.14447,340,73.5,66.3,0,30.017153,335,414,73.7,66.1,0,30.68335,421.0996,197,72.3,66.7,0,36.15064,195,604,73.8,66.4,0,35.58987,606.963,250,71.4,66.2,0,42.795776,245,287,73.9,66.3,0,56.01227,286.8452,248,73.3,66.4,0,46.14158,245,425,72.7,66.1,0,39.67197,420,162,73.3,66.5,0,25.971321,160,343,73.5,66.4,0,38.585957,335,336,73.8,66.4,0,34.332558,342.89975,411,73,66,0,25.975143,400,200,71.7,66.5,0,36.822086,195,399,72.1,66,0,32.523136,380,345,70.8,66.4,0,29.471743,335,186,74,66,0,64.430016,186.25006,247,73,66.4,0,47.973373,245,356,73.5,66,0,39.338417,350,518,73.8,66.1,0,72.96032,521.5438,506,73.7,66.1,0,54.346764,506.6997,234,73.4,66.7,0,43.35707,230,290,73.9,66.1,0,39.11552,285,199,70.4,66.5,0,45.271996,195,900,73.8,66.1,0,67.33228,879.25415,349,72.6,66,0,43.25917,335,297,73.7,66,0,67.394775,294.24994,250,73.4,66.2,0,45.339554,245,507,73.7,66.1,0,48.94245,482.99976,543,74.1,65.9,0,58.428204,540,342,73.2,66,0,33.70098,335,109,72.4,66.4,0,33.141388,100,340,73.6,66.5,0,39.494453,335,197,71.8,284.9,0,32.994488,195,525,73.8,66,0,41.9335,527.1996,339,72.3,66.2,0,41.74841,335,499,74.1,66,0,55.756634,500,705,74,66.1,0,69.06329,700,523,73.8,66,0,44.92824,526.3997,162,72.9,66.3,0,42.71905,160,358,70,66,0,51.355625,335,396,73.8,66.3,0,52.056526,398.482,165,72.9,66.2,0,34.2382,150,198,71.6,66.8,0,43.381573,195,389,74.5,66.3,0,39.84016,380,579,70.9,66,0,66.76449,575,771,73.9,66.3,0,61.3414,770.48706,253,73.4,66.6,0,43.51927,250,278,73.5,66.4,0,68.49371,282.25,218,73.8,66.4,0,32.38221,215.90585,190,72.8,66.5,0,45.35736,185,306,71.8,66.3,0,40.649815,300,477,73.8,65.9,0,43.35919,475.99966,214,71.5,66.1,0,56.059338,210,896,71.4,65.9,0,94.03497,880,90.5,90.6,89.5,147.9,104.3,118.7,1.2,0,30.02
20170714,550,78.4,95.5,40.75214468,39.43966417,254,49.4,44.7,5.6,79.7,75.7,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,77.1,65.2,100,15,47.1,59.6,100,0,77.3,0.85,60.6,1.5625,68.2,0,0,51.4,13.9,0,0,0,73.9,74.2,65.3,78.9,15,48,60.8,64.9,0,74.3,1.01,60.6,1.5625,67,0,0,96.9,86.4,17.4,4.6,1.2,15,15,93.4,65.1,82.2,100,38.6,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1843,67.4,0,99.96324,2000,72,68,6512.6553,73.2,66.9,100,9000,294,73.7,67.2,0,55.61497,297.72845,126,72.9,68.6,0,58.145214,125,1781,74.2,67.3,0,99.950874,1850,788,78.1,68,0,0,700,1080,73.8,67.5,0,70.08841,1080.7405,298,73.7,68.1,0,46.78233,299.87567,199,74.9,68.1,0,99.96313,250,332,73.3,69.1,0,34.472496,330,191,74.9,70.4,0,100,650,472,73.1,70.3,0,100,950,684,0,68.7,0,43.84285,675.57477,835,74.1,68.4,0,50.786823,833.47705,195,73.6,66.1,0,49.90167,197.49994,251,70.4,66.5,0,42.10075,245,225,71.4,66.1,0,40.999268,220,361,74.2,66.1,0,32.111435,350,262,73.9,66.1,0,39.887775,257.14447,341,73.5,66.2,0,30.017153,335,378,73.7,66.1,0,28.622255,384.19962,198,72.3,66.7,0,36.15064,195,605,73.8,66.2,0,35.58987,606.963,253,71.5,66,0,42.35395,245,287,73.9,66,0,56.01227,286.8452,249,73.3,66.2,0,46.14158,245,424,72.7,66,0,39.67197,420,161,73.3,66.5,0,25.971321,160,342,73.5,66.2,0,38.13258,335,337,73.8,66.4,0,34.332558,342.89975,412,73,65.9,0,25.975143,400,202,71.7,66.4,0,36.822086,195,410,72.1,65.9,0,32.523136,380,348,70.8,66.3,0,29.471743,335,189,74,65.8,0,64.430016,186.25006,251,73,66.3,0,47.973373,245,357,73.4,65.9,0,39.338417,350,527,73.8,65.9,0,72.50431,521.5438,508,73.8,66,0,54.346764,506.6997,237,73.4,66.6,0,43.35707,230,294,73.9,66,0,39.11552,285,202,70.4,66.4,0,45.271996,195,887,73.8,65.9,0,67.142105,879.25415,344,72.6,65.8,0,43.25917,335,268,73.7,65.9,0,64.51099,267.24994,254,73.4,65.9,0,45.339554,245,457,73.7,66,0,47.0487,457.79974,544,74.1,65.6,0,58.428204,540,340,73.2,65.9,0,33.247547,335,112,72.4,66.4,0,33.141388,100,344,73.5,66.4,0,39.494453,335,199,71.8,284.9,0,32.994488,195,525,73.8,65.9,0,41.9335,527.1996,340,72.3,66,0,41.74841,335,499,74.1,65.8,0,55.756634,500,711,74,65.8,0,69.06329,700,526,73.8,65.8,0,44.92824,526.3997,162,72.9,66.2,0,42.71905,160,354,70.1,65.8,0,51.355625,335,397,73.8,66.2,0,52.056526,398.482,165,72.9,66.1,0,34.2382,150,198,71.5,66.7,0,43.381573,195,390,74.5,66.2,0,39.84016,380,579,70.9,65.7,0,66.76449,575,775,73.9,66.2,0,61.3414,770.48706,254,73.4,66.5,0,43.100037,250,267,73.5,66.3,0,66.49964,262.75,217,73.9,66.3,0,32.38221,215.90585,190,72.8,66.3,0,45.35736,185,300,71.8,66.1,0,40.190136,300,477,73.8,65.7,0,43.35919,475.99966,214,71.5,65.9,0,56.059338,210,894,71.3,65.6,0,94.02425,880,90.5,90.6,89.7,146.9,104.3,119.3,1.2,0,30.02
20170714,555,78.4,96.1,40.87167285,39.43966417,257,49.3,43.9,5.6,81.1,76.5,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,76.8,63.1,100,15,51,59.6,100,0,77,0.85,60.6,1.75,67.7,0,0,51.1,13.7,0,0,0,73.9,74.2,65.1,77.9,15,49,60.8,63.4,0,74.3,1,60.6,1.75,67.1,0,0,97.8,84.1,17.1,4.7,1.2,15,15,92.7,65.1,82.2,100,39.1,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1833,65.1,0,99.96324,2000,72,68,6512.6553,73.1,64.6,100,9000,261,73.5,64.8,0,52.588238,260,126,72.7,66.2,0,58.596706,125,1803,74,65,0,99.950874,1850,792,78.2,68.2,0,0,700,1013,73.5,65.1,0,66.68713,1008.74,264,73.6,65.8,0,44.13683,263.87573,199,74.6,65.8,0,99.96313,250,332,73,66.8,0,34.472496,330,191,74.9,68.3,0,100,650,473,72.7,68,0,100,950,850,0,66.2,0,48.34868,843.5747,830,73.8,65.9,0,50.786823,833.47705,175,73.6,65.9,0,46.87807,175,250,70.4,66.2,0,42.10075,245,224,71.4,65.9,0,40.999268,220,359,74.2,65.8,0,31.659334,350,254,73.9,65.8,0,39.277874,257.14447,339,73.5,66,0,30.017153,335,338,73.8,65.9,0,27.910686,335,197,72.3,66.5,0,36.15064,195,604,73.8,66,0,35.58987,606.963,246,71.4,65.8,0,42.709866,245,286,73.9,65.7,0,56.01227,286.8452,247,73.3,66,0,46.14158,245,422,72.7,65.7,0,39.67197,420,162,73.3,66.3,0,25.971321,160,343,73.5,66,0,38.13258,335,334,73.8,66.2,0,34.332558,342.89975,409,73,65.7,0,25.975143,400,200,71.7,66.3,0,36.822086,195,411,72.1,65.7,0,32.523136,380,343,70.8,66.1,0,29.004913,335,180,74,65.5,0,64.51419,186.25006,251,73,66,0,47.973373,245,353,73.4,65.6,0,40.21151,350,488,73.7,65.6,0,70.12571,495.39972,509,73.8,65.7,0,54.884003,506.6997,232,73.4,66.5,0,41.601177,230,292,73.9,65.8,0,38.674507,285,198,70.4,66.2,0,44.83388,195,885,73.8,65.6,0,66.46593,879.25415,350,72.6,65.5,0,43.174984,335,238,73.6,65.6,0,61.45539,235.74992,252,73.5,65.7,0,45.339554,245,425,73.7,65.8,0,45.51156,420,543,74.1,65.4,0,58.428204,540,339,73.2,65.7,0,33.247547,335,109,72.4,66.2,0,32.688065,100,341,73.5,66.1,0,39.494453,335,198,71.9,284.8,0,32.994488,195,523,73.8,65.6,0,41.9335,527.1996,339,72.3,65.8,0,41.74841,335,501,74.1,65.5,0,55.756634,500,708,74,65.6,0,69.06329,700,525,73.8,65.5,0,44.92824,526.3997,161,72.8,66.1,0,42.71905,160,350,70.2,65.6,0,51.355625,335,395,73.8,66,0,52.056526,398.482,165,72.9,65.9,0,34.2382,150,197,71.6,66.6,0,43.381573,195,389,74.5,65.9,0,40.24524,380,579,70.9,65.5,0,66.76449,575,768,73.9,66,0,61.3414,770.48706,254,73.3,66.3,0,43.100037,250,231,73.6,66.2,0,63.319355,223.74991,241,73.9,66.1,0,35.47536,236.90607,189,72.8,66.1,0,45.35736,185,301,71.7,65.8,0,40.576683,300,474,73.8,65.5,0,43.35919,475.99966,213,71.4,65.7,0,56.059338,210,889,71.2,65.4,0,93.16597,880,90.5,90.6,89.6,147.9,104.3,119,1.3,0,30.05
20170714,600,78.4,96.6,40.99015999,39.43966417,257,49.7,44.3,5.6,81.6,76.8,-0.2,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.2,62.1,100,15,53.4,59.6,100,0,76.4,0.9,60.6,1.8125,67,0,0,51.3,13.8,0,0,0,73.9,74.2,64.8,78.1,15,50,60.8,66.6,0,74.2,1,60.6,1.8125,67.1,0,0,98,85.5,17.8,4.7,0.9,15,15,93,65.1,82.2,100,38.9,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1857,64,0,99.96324,2000,72,68,6512.6553,72.8,63.6,100,9000,262,73.3,63.6,0,51.454544,260,127,72.5,64.7,0,56.778526,125,1820,73.7,63.7,0,99.950874,1850,774,78.2,68.5,0,0,700,911,73.2,63.9,0,60.46169,900.73987,227,73.4,64.6,0,40.913006,227.87584,207,74.2,64.5,0,99.96313,250,331,72.7,65.4,0,34.16382,330,198,74.9,66.8,0,100,650,492,72.3,66.6,0,100,950,765,0,64.7,0,43.92879,759.57477,657,73.5,64.6,0,42.66044,665.477,176,73.7,65.6,0,46.87807,175,251,70.4,65.9,0,42.10075,245,224,71.4,65.6,0,40.999268,220,359,74.1,65.6,0,31.659334,350,255,73.9,65.6,0,39.277874,257.14447,341,73.5,65.7,0,30.017153,335,340,73.9,65.6,0,28.364616,335,198,72.3,66.3,0,36.15064,195,604,73.8,65.7,0,35.58987,606.963,248,71.4,65.5,0,43.163967,245,287,73.9,65.4,0,56.01227,286.8452,248,73.3,65.6,0,46.14158,245,424,72.7,65.4,0,39.67197,420,161,73.3,66,0,25.971321,160,340,73.5,65.8,0,38.13258,335,337,73.8,66,0,34.332558,342.89975,409,73,65.5,0,25.975143,400,202,71.7,66,0,36.822086,195,411,72.1,65.4,0,32.523136,380,349,70.8,65.8,0,29.004913,335,183,74,65.2,0,64.51419,186.25006,254,73.1,65.7,0,47.973373,245,358,73.5,65.3,0,40.21151,350,444,73.7,65.3,0,64.54276,443.79974,515,73.8,65.4,0,54.346764,506.6997,235,73.4,66.3,0,41.601177,230,296,73.9,65.5,0,38.674507,285,201,70.4,66,0,44.83388,195,885,73.8,65.3,0,66.46593,879.25415,348,72.6,65.2,0,42.14071,335,222,73.6,65.3,0,59.84783,222.24994,254,73.5,65.4,0,45.339554,245,425,73.7,65.4,0,45.51156,420,544,74.1,65.1,0,58.428204,540,340,73.2,65.4,0,33.247547,335,111,72.4,66,0,32.688065,100,343,73.5,65.9,0,39.494453,335,198,71.9,284.6,0,32.994488,195,498,73.7,65.3,0,40.972908,488.79962,339,72.3,65.5,0,41.74841,335,501,74.1,65.2,0,55.756634,500,702,73.8,65.2,0,69.06329,700,527,73.8,65.2,0,44.92824,526.3997,162,72.8,65.8,0,42.71905,160,359,70.2,65.3,0,51.355625,335,371,73.7,65.8,0,50.601135,370.88196,162,73,65.7,0,34.2382,150,198,71.5,66.4,0,43.381573,195,392,74.5,65.6,0,40.24524,380,585,70.9,65.1,0,66.76449,575,776,73.8,65.7,0,61.3414,770.48706,254,73.3,66.1,0,43.100037,250,205,73.6,66,0,62.06156,204.24991,242,73.9,65.8,0,35.47536,236.90607,191,72.7,65.8,0,45.35736,185,307,71.7,65.5,0,40.576683,300,437,73.8,65.1,0,41.725437,442.99966,214,71.3,65.3,0,55.6167,210,892,71,65,0,92.85484,880,90.5,90.6,89.4,144.9,104.3,119.1,1.2,0,30.05
20170714,605,78.3,98.3,41.29172615,47.32349667,259,49.8,43.9,5.65,82.3,77.2,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.3,75.8,61.4,100,15,54.8,59.6,100,0,76,0.95,60.6,1.8125,66.2,0,0,51.1,14,0,0,0,73.9,74.2,64.2,77.1,15,50.6,60.8,66.6,0,74.1,0.99,60.6,1.8125,67.1,0,0,98,82.3,17.8,4.2,0.9,15,15,92.9,65.1,82.2,100,41.4,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,1886,63.3,0,99.96324,2000,72,68,6694.7363,72.6,62.9,100,9000,261,73.2,62.8,0,50.320858,260,127,72.3,63.8,0,55.17999,125,1863,73.4,63.1,0,99.950874,1850,749,78.3,68.9,0,0,700,609,73,63.6,0,47.065323,600,206,73.3,63.9,0,38.784298,200,217,73.8,63.8,0,99.96313,250,334,72.4,64.7,0,31.661337,330,206,74.8,65.8,0,100,650,519,71.9,65.7,0,100,950,584,0,63.8,0,38.15838,591.57477,507,73.2,63.9,0,35.45611,500,176,73.7,65.3,0,46.87807,175,249,70.4,65.6,0,42.10075,245,224,71.3,65.3,0,40.999268,220,358,74.1,65.2,0,31.659334,350,254,73.9,65.2,0,39.277874,257.14447,340,73.5,65.4,0,30.017153,335,340,73.9,65.3,0,28.364616,335,198,72.3,66,0,36.15064,195,602,73.8,65.4,0,35.58987,606.963,249,71.3,65.2,0,43.163967,245,286,73.9,65,0,56.01227,286.8452,248,73.3,65.3,0,46.14158,245,424,72.6,65,0,39.67197,420,162,73.3,65.7,0,25.971321,160,340,73.5,65.4,0,38.13258,335,337,73.8,65.7,0,34.332558,342.89975,412,73,65.2,0,25.975143,400,201,71.7,65.7,0,36.822086,195,388,72.1,65.1,0,32.523136,380,339,70.8,65.5,0,29.004913,335,185,74,64.8,0,64.51419,186.25006,257,73.1,65.4,0,47.973373,245,362,73.4,64.9,0,40.21151,350,419,73.7,65,0,61.65886,417.99973,508,73.8,65.1,0,54.017097,506.6997,237,73.4,66,0,41.601177,230,298,73.9,65.2,0,38.221245,285,204,70.4,65.6,0,44.83388,195,851,73.7,64.9,0,63.4337,847.1996,343,72.6,64.8,0,41.623573,335,195,73.6,65,0,57.209473,195.24994,254,73.5,65,0,45.339554,245,425,73.6,65.1,0,45.51156,420,540,74,64.7,0,58.342518,540,341,73.2,65.1,0,33.247547,335,113,72.4,65.7,0,32.688065,100,343,73.5,65.6,0,39.494453,335,199,71.9,284.9,0,32.994488,195,452,73.8,65.1,0,39.359604,450.3996,339,72.2,65.1,0,41.74841,335,499,74.1,64.8,0,55.756634,500,700,73.8,64.9,0,69.06329,700,490,73.7,64.9,0,43.49307,496.9997,162,72.8,65.5,0,42.71905,160,358,70.2,64.9,0,51.355625,335,370,73.8,65.6,0,50.601135,370.88196,168,73,65.4,0,34.2382,150,198,71.5,66,0,43.381573,195,386,74.5,65.3,0,40.24524,380,582,70.8,64.8,0,66.76449,575,770,73.8,65.4,0,61.2708,770.48706,252,73.4,65.8,0,43.36788,250,176,73.6,65.8,0,58.922176,175,241,73.9,65.6,0,35.031773,236.90607,189,72.7,65.5,0,44.980656,185,307,71.7,65.2,0,40.576683,300,436,73.8,64.8,0,41.725437,442.99966,214,71.2,65,0,55.6167,210,890,71,64.6,0,92.89776,880,90.5,90.6,89.8,147.9,104.3,118.8,1.1,0,30.05
20170714,610,77.8,99.6,41.08950314,47.32349667,257,49.5,43.9,5.65,82.4,77.5,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73,75.5,61,100,15,55.3,59.6,100,0,75.6,1,60.6,1.8125,65.6,0,0,51.2,13.8,0,0,0,73.9,74.1,64.2,77.1,15,51.2,60.8,67.1,0,74.1,1,60.6,1.8125,67,0,0,98.5,85.6,18,4.6,0.7,15,15,93.2,65.1,82.2,100,40.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1894,62.8,0,99.96324,2000,72,68,6694.7363,72.4,62.4,100,9000,263,73.1,62.2,0,50.320858,260,126,72.2,63.1,0,55.09457,125,1866,73.2,62.4,0,100,1850,744,78.4,69.2,0,0,700,608,73.1,63.1,0,46.611004,600,203,73.1,63.3,0,37.639965,200,219,73.4,63.1,0,99.96313,235.00003,331,72.3,64,0,33.09448,330,208,74.7,65.1,0,100,650,522,71.7,65,0,100,950,504,0,63.3,0,33.026398,500,507,73.1,63.3,0,35.45611,500,176,73.7,65,0,46.87807,175,251,70.4,65.4,0,42.10075,245,225,71.3,65.1,0,40.999268,220,358,74.1,65,0,31.659334,350,253,73.8,65.1,0,39.277874,257.14447,342,73.5,65.2,0,30.017153,335,340,73.9,65.1,0,28.364616,335,198,72.2,65.8,0,36.15064,195,562,73.7,65.2,0,33.94688,568.56305,249,71.3,65,0,43.163967,245,287,73.9,64.9,0,56.01227,286.8452,248,73.3,65.1,0,46.14158,245,423,72.5,64.8,0,39.67197,420,161,73.3,65.5,0,25.971321,160,340,73.5,65.2,0,38.13258,335,336,73.8,65.5,0,34.332558,342.89975,410,72.9,65,0,25.975143,400,200,71.7,65.5,0,36.822086,195,392,72.1,64.8,0,32.523136,380,344,70.8,65.3,0,29.92629,335,190,74,64.6,0,64.51419,186.25006,254,73.1,65.2,0,46.93926,245,363,73.4,64.7,0,38.317757,350,362,73.7,64.8,0,56.778408,366.39972,511,73.8,64.8,0,52.600735,506.6997,237,73.4,65.8,0,41.14686,230,295,73.9,65,0,37.25346,285,203,70.4,65.4,0,44.310577,195,811,73.7,64.7,0,60.052826,808.79956,346,72.6,64.7,0,41.106434,335,178,73.6,64.8,0,55.31967,175,254,73.5,64.9,0,45.339554,245,425,73.6,64.9,0,45.51156,420,541,74,64.5,0,58.342518,540,341,73.2,64.8,0,33.247547,335,110,72.4,65.5,0,32.688065,100,342,73.5,65.3,0,39.494453,335,198,71.8,284.9,0,32.994488,195,452,73.8,64.9,0,39.359604,450.3996,339,72.2,64.9,0,41.74841,335,501,74,64.6,0,55.756634,500,705,73.8,64.7,0,69.06329,700,464,73.8,64.7,0,42.556557,467.5997,162,72.8,65.2,0,42.71905,160,356,70.2,64.7,0,51.355625,335,370,73.8,65.3,0,50.601135,370.88196,164,73,65.2,0,34.2382,150,198,71.5,65.8,0,43.381573,195,384,74.4,65.1,0,40.24524,380,582,70.8,64.6,0,66.76449,575,767,73.8,65.2,0,61.2708,770.48706,252,73.3,65.6,0,43.36788,250,177,73.6,65.6,0,58.124554,175,240,73.8,65.3,0,35.031773,236.90607,189,72.6,65.3,0,44.980656,185,304,71.6,65,0,40.576683,300,435,73.7,64.6,0,41.725437,442.99966,214,71.1,64.8,0,55.6167,210,888,70.9,64.5,0,93.13378,880,90.5,90.6,89.7,145.9,104.3,118.8,1.2,0.1,30.05
20170714,615,77.2,99.6,40.48582544,47.32349667,259,49.7,44.1,5.65,82.5,77.6,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.9,75.2,60.9,100,15,55.8,59.6,100,0,75.4,1,60.6,1.8125,65,0,0,51.1,13.9,0,0,0,73.9,74.1,63.4,76.2,15,51.6,60.8,66.6,0,74.1,1.01,60.6,1.8125,66.8,0,0,98.3,83.3,18,4.2,1.2,15,15,93.1,65.1,82.2,100,40,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1895,62.6,0,99.96324,2000,72,68,6694.7363,72.2,62.2,100,9000,263,73,62,0,50.320858,260,126,72,62.8,0,55.09457,125,1868,72.9,62.3,0,100,1850,745,78.4,69.4,0,0,700,606,73.1,62.8,0,46.611004,600,203,72.9,63.1,0,37.639965,200,218,73.1,62.9,0,99.96313,227.49997,334,72.2,63.7,0,33.491344,330,208,74.6,64.7,0,100,650,522,71.5,64.7,0,100,950,503,0,63,0,33.026398,500,507,73.1,63,0,35.45611,500,176,73.7,64.6,0,46.87807,175,250,70.4,65,0,42.10075,245,224,71.3,64.7,0,40.999268,220,358,74,64.6,0,31.659334,350,254,73.8,64.6,0,39.277874,257.14447,342,73.4,64.9,0,30.017153,335,341,73.9,64.8,0,28.364616,335,198,72.2,65.4,0,36.15064,195,563,73.8,64.9,0,33.94688,568.56305,252,71.2,64.6,0,43.163967,245,287,73.9,64.4,0,56.01227,286.8452,248,73.3,64.7,0,46.14158,245,424,72.5,64.4,0,39.67197,420,161,73.3,65.2,0,25.971321,160,340,73.5,64.9,0,38.13258,335,336,73.8,65.2,0,34.332558,342.89975,400,72.9,64.6,0,25.98745,400,200,71.7,65.2,0,36.822086,195,408,72.1,64.5,0,32.523136,380,349,70.8,64.9,0,29.471743,335,192,74,64.1,0,63.035114,186.25006,255,73.1,64.7,0,46.511353,245,363,73.4,64.3,0,37.788982,350,314,73.6,64.4,0,50.764114,314.79987,513,73.8,64.4,0,52.454216,506.6997,236,73.4,65.5,0,40.53291,230,295,73.9,64.6,0,36.555187,285,204,70.4,65.1,0,43.78727,195,735,73.7,64.3,0,56.323296,731.99963,343,72.6,64.2,0,40.420925,335,175,73.6,64.4,0,57.111298,175,253,73.5,64.4,0,45.339554,245,423,73.5,64.5,0,46.040337,420,541,73.9,64.1,0,58.342518,540,338,73.1,64.5,0,33.247547,335,112,72.4,65.2,0,32.688065,100,343,73.5,65,0,39.494453,335,199,71.8,284.6,0,32.994488,195,452,73.8,64.4,0,39.359604,450.3996,340,72.2,64.5,0,41.74841,335,503,74,64.1,0,55.756634,500,676,73.7,64.2,0,67.4915,672.6997,431,73.7,64.2,0,41.376793,438.1997,162,72.8,64.9,0,42.71905,160,361,70.1,64.3,0,51.355625,335,338,73.7,65,0,48.861,343.28198,169,73,64.8,0,34.2382,150,198,71.5,65.5,0,43.381573,195,394,74.4,64.7,0,40.24524,380,586,70.7,64.1,0,66.76449,575,723,73.7,64.9,0,59.465454,726.9862,254,73.3,65.2,0,43.36788,250,177,73.7,65.3,0,58.124554,175,241,73.8,65,0,35.031773,236.90607,190,72.5,64.9,0,44.980656,185,304,71.5,64.5,0,40.576683,300,406,73.8,64.2,0,40.338505,409.99966,213,71.1,64.3,0,55.6167,210,885,70.8,64,0,92.38279,880,90.4,90.5,89.7,147.9,104.3,118.9,1.1,1.2,30.05
20170714,620,76.6,99.6,39.89073667,47.32349667,260,49.8,44.1,5.65,82.7,77.7,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.7,75,60.6,100,15,55.9,59.6,100,0,75.2,1,60.6,1.8125,64.5,0,0,51.1,13.7,0,0,0,73.8,74,63.2,74.9,15,51.8,60.8,62,0,74,1,60.6,1.8125,66.8,0,0,98.9,80.4,16.8,4.2,1.1,15,15,93.1,65.1,82.2,100,40.5,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1898,62.3,0,99.96324,2000,72,68,6694.7363,72,61.9,100,9000,264,72.9,61.7,0,50.320858,260,126,71.8,62.6,0,55.09457,125,1869,72.8,62,0,100,1850,744,78.5,69.5,0,0,700,612,73,62.6,0,46.611004,600,201,72.8,62.8,0,37.184696,200,126,72.9,62.8,0,56.91986,125,336,72.1,63.5,0,33.491344,330,210,74.5,64.5,0,100,650,528,71.4,64.5,0,100,950,504,0,62.8,0,33.026398,500,508,73,62.7,0,35.45611,500,176,73.7,64.3,0,46.87807,175,251,70.4,64.7,0,42.10075,245,224,71.3,64.4,0,40.546165,220,360,74,64.3,0,31.659334,350,254,73.8,64.3,0,39.277874,257.14447,342,73.4,64.5,0,30.017153,335,340,73.9,64.5,0,28.364616,335,198,72.1,65.1,0,36.15064,195,527,73.8,64.6,0,32.093887,530.163,248,71.2,64.3,0,43.163967,245,272,73.8,64.1,0,54.31902,274.00012,247,73.2,64.4,0,46.14158,245,423,72.5,64.1,0,39.67197,420,161,73.3,64.9,0,25.971321,160,338,73.4,64.5,0,38.13258,335,336,73.7,64.9,0,34.332558,342.89975,401,72.9,64.3,0,27.365572,400,200,71.6,64.9,0,36.822086,195,384,72.1,64.1,0,32.523136,380,340,70.8,64.6,0,29.471743,335,192,74,63.8,0,62.36171,186.25006,254,73,64.4,0,46.000237,245,360,73.3,64,0,37.174126,350,259,73.6,64.2,0,46.487553,263.19986,512,73.8,64.1,0,51.587303,506.6997,236,73.4,65.2,0,40.090866,230,294,73.9,64.3,0,36.114174,285,203,70.4,64.8,0,43.251793,195,649,73.7,64.1,0,52.720547,655.1996,348,72.6,63.9,0,40.420925,335,179,73.6,64.1,0,57.283104,175,252,73.4,64.1,0,45.339554,245,423,73.5,64.2,0,46.040337,420,539,73.9,63.8,0,58.342518,540,338,73.1,64.1,0,33.247547,335,109,72.3,64.9,0,32.688065,100,343,73.4,64.7,0,39.494453,335,197,71.8,284.9,0,32.994488,195,452,73.8,64.2,0,39.359604,450.3996,338,72.1,64.2,0,41.74841,335,502,73.9,63.9,0,55.756634,500,636,73.7,64,0,66.833046,645.3997,377,73.7,64,0,39.090244,379.3997,162,72.8,64.6,0,42.71905,160,357,70.1,64,0,51.355625,335,310,73.8,64.8,0,47.932926,315.68198,171,73,64.6,0,34.2382,150,198,71.4,65.2,0,43.381573,195,388,74.4,64.4,0,40.24524,380,586,70.6,63.8,0,67.14181,575,683,73.7,64.6,0,57.932426,683.48615,253,73.2,64.9,0,43.36788,250,177,73.7,65,0,58.124554,175,241,73.8,64.7,0,35.031773,236.90607,190,72.4,64.6,0,44.980656,185,305,71.4,64.3,0,40.576683,300,376,73.7,63.9,0,38.857548,376.99966,213,71,64.1,0,55.6167,210,885,70.6,63.7,0,92.275505,880,90.4,90.5,89.7,147.9,104.4,118.9,-0.3,0.3,30.05
20170714,625,76.2,99.6,39.49870862,47.32349667,260,49.7,44.1,5.65,82.5,77.6,-0.1,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,75.1,60.5,100,15,55.7,59.6,100,0,75.2,1,60.6,1.8125,64.1,0,0,51.6,13.8,0,0,0,73.8,73.9,63.1,73.9,15,51.9,60.8,63.4,0,74,1.02,60.6,1.8125,66.5,0,0,99,79.9,17.2,4.4,1.1,15,15,93,65.1,82.2,100,40.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1903,62.2,0,99.96324,2000,72,68,6694.7363,71.9,61.8,100,9000,264,72.8,61.5,0,50.320858,260,126,71.7,62.4,0,55.09457,125,1871,72.6,61.8,0,99.545616,1850,743,78.5,69.7,0,0,700,611,72.8,62.4,0,46.611004,600,201,72.6,62.6,0,37.639965,200,127,73,62.7,0,56.50197,125,336,72,63.3,0,33.491344,330,210,74.3,64.3,0,100,650,528,71.2,64.2,0,100,950,504,0,62.6,0,33.026398,500,508,72.9,62.5,0,35.45611,500,176,73.7,64.1,0,46.87807,175,249,70.3,64.5,0,42.10075,245,224,71.2,64.2,0,40.546165,220,361,73.9,64.1,0,31.659334,350,234,73.7,64.1,0,37.76531,235.99977,342,73.4,64.3,0,30.017153,335,339,73.9,64.2,0,28.364616,335,198,72,64.9,0,36.15064,195,531,73.8,64.3,0,32.093887,530.163,248,71.1,64,0,43.163967,245,272,73.8,63.9,0,54.31902,274.00012,248,73.2,64.2,0,46.14158,245,421,72.4,63.9,0,39.67197,420,161,73.3,64.6,0,25.971321,160,341,73.4,64.3,0,38.13258,335,307,73.7,64.7,0,31.677475,300,405,72.9,64.1,0,27.365572,400,200,71.6,64.7,0,36.822086,195,389,72.1,63.9,0,32.523136,380,340,70.7,64.3,0,29.471743,335,188,74,63.6,0,61.39971,186.25006,250,73,64.2,0,45.489124,245,358,73.3,63.7,0,36.719135,350,236,73.6,64,0,43.086025,237.39987,438,73.7,63.9,0,47.44811,446.0997,233,73.4,65,0,39.56287,230,290,73.8,64,0,35.67316,285,201,70.4,64.6,0,42.72849,195,626,73.7,63.9,0,51.030113,616.7996,348,72.5,63.7,0,39.987972,335,179,73.6,63.9,0,57.283104,175,252,73.4,63.9,0,45.339554,245,422,73.4,64,0,46.040337,420,539,73.9,63.6,0,58.342518,540,339,73,63.9,0,33.247547,335,110,72.4,64.6,0,32.688065,100,341,73.4,64.4,0,39.494453,335,198,71.8,284.9,0,32.994488,195,419,73.7,64,0,36.87192,411.9996,338,72.1,64,0,41.74841,335,498,73.9,63.6,0,55.279224,500,600,73.7,63.8,0,65.15505,590.7997,352,73.8,63.8,0,37.910484,350,162,72.8,64.3,0,42.71905,160,361,70.1,63.8,0,51.355625,335,310,73.8,64.6,0,47.932926,315.68198,172,72.9,64.3,0,34.2382,150,198,71.3,65,0,43.381573,195,388,74.4,64.2,0,40.24524,380,584,70.6,63.6,0,66.691124,575,643,73.8,64.4,0,56.13717,639.98615,255,73.2,64.7,0,43.36788,250,178,73.7,64.7,0,59.034664,175,243,73.8,64.4,0,35.031773,236.90607,190,72.3,64.4,0,44.980656,185,306,71.4,64.1,0,40.576683,300,336,73.7,63.7,0,37.07099,343.99966,213,70.9,63.9,0,55.6167,210,888,70.5,63.5,0,91.73908,880,90.4,90.5,89.7,146.9,104.4,118.7,1.2,0.1,30.05
20170714,630,76,99.6,39.30408753,47.32349667,258,49.6,44,5.65,82.6,77.7,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.5,74.7,60.3,100,15,55.4,59.6,100,0,74.9,1,60.6,1.8125,63.8,0,0,51.7,13.9,0,0,0,73.8,73.9,62.8,73.2,15,52,60.8,61.6,0,74,1.01,60.6,1.8125,66.3,0,0,99.3,80.1,16.8,4.7,1.5,15,15,93.2,65.1,82.2,100,40.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1906,62,0,99.96324,2000,72,68,6694.7363,71.8,61.6,100,9000,264,72.7,61.4,0,50.320858,260,126,71.6,62.2,0,55.09457,125,1872,72.4,61.7,0,99.55077,1850,742,78.5,69.8,0,0,700,603,72.7,62.2,0,46.15668,600,201,72.4,62.5,0,37.639965,200,126,72.9,62.5,0,56.256145,125,337,71.9,63.1,0,33.491344,330,210,74.3,64.1,0,100,650,530,71.1,64.1,0,100,950,505,0,62.5,0,33.026398,500,508,72.8,62.4,0,35.45611,500,176,73.7,63.9,0,46.87807,175,250,70.3,64.3,0,42.10075,245,224,71.2,64,0,40.546165,220,360,73.9,63.9,0,31.659334,350,188,73.7,64.1,0,34.044888,190.39977,342,73.3,64.1,0,30.017153,335,341,73.9,64,0,28.364616,335,199,72,64.7,0,36.15064,195,532,73.8,64.2,0,32.093887,530.163,249,71,63.9,0,43.163967,245,272,73.8,63.8,0,54.31902,274.00012,247,73.1,64,0,46.14158,245,422,72.4,63.7,0,39.67197,420,162,73.2,64.4,0,25.971321,160,341,73.3,64.1,0,38.13258,335,307,73.7,64.5,0,31.677475,300,403,72.9,63.9,0,27.365572,400,200,71.5,64.5,0,36.822086,195,394,72.1,63.7,0,32.523136,380,347,70.7,64.2,0,29.471743,335,191,73.9,63.5,0,60.882633,186.25006,250,73,64,0,44.96612,245,356,73.3,63.6,0,36.190357,350,184,73.6,63.9,0,37.527733,185.79987,423,73.7,63.8,0,44.432236,415.79968,233,73.3,64.8,0,39.022594,230,289,73.8,63.9,0,35.07289,285,200,70.4,64.3,0,42.119995,195,535,73.7,63.8,0,47.025887,539.99963,348,72.5,63.5,0,39.38665,335,179,73.6,63.7,0,57.283104,175,253,73.4,63.7,0,45.339554,245,424,73.4,63.8,0,46.372356,420,539,73.8,63.4,0,58.342518,540,339,73,63.7,0,33.247547,335,111,72.3,64.4,0,32.688065,100,342,73.3,64.3,0,39.494453,335,198,71.7,285,0,32.994488,195,386,73.7,63.9,0,35.431034,380,340,72,63.8,0,41.74841,335,498,73.9,63.5,0,55.279224,500,523,73.6,63.6,0,63.79567,536.1998,354,73.8,63.6,0,37.910484,350,162,72.8,64.2,0,42.71905,160,363,70,63.6,0,51.355625,335,311,73.8,64.4,0,47.932926,315.68198,170,72.9,64.1,0,34.2382,150,198,71.3,64.8,0,43.381573,195,385,74.4,64,0,40.24524,380,579,70.5,63.4,0,66.691124,575,594,73.8,64.2,0,54.271305,596.48615,254,73.2,64.5,0,42.937,250,178,73.7,64.6,0,58.51314,175,218,73.8,64.3,0,32.298286,215.90585,190,72.3,64.2,0,44.980656,185,305,71.3,63.9,0,40.576683,300,303,73.8,63.6,0,35.87212,300,214,70.8,63.7,0,55.6167,210,891,70.4,63.3,0,91.47087,880,90.4,90.5,89.5,145.9,104.4,118.6,1.2,0,30.05
20170714,635,75.9,99.6,39.20712286,47.32349667,261,49.6,44,5.65,82.6,77.7,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.8,60.3,100,15,54.9,59.6,100,0,75,1,60.6,1.8125,63.5,0,0,51.6,14,0,0,0,73.8,73.9,62.8,72.6,15,51.9,60.8,60.2,0,73.9,1,60.6,1.8125,66.1,0,0,99.4,78.5,16.3,4.2,0.9,15,15,92.5,65.1,82.2,100,41.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1904,62,0,99.96324,2000,72,68,6694.7363,71.8,61.6,100,9000,265,72.6,61.3,0,50.320858,260,126,71.5,62.1,0,55.09457,125,1869,72.4,61.6,0,100,1850,742,78.6,69.8,0,0,700,601,72.6,62.1,0,46.15668,600,201,72.3,62.4,0,37.639965,200,126,72.8,62.4,0,56.256145,125,337,71.8,63,0,33.491344,330,211,74.2,64,0,100,650,530,71,64,0,100,950,503,0,62.3,0,33.026398,500,508,72.7,62.3,0,35.45611,500,176,73.7,63.8,0,46.87807,175,250,70.2,64.1,0,42.10075,245,224,71.1,63.9,0,40.546165,220,361,73.8,63.7,0,31.659334,350,161,73.7,64.1,0,30.861187,160,342,73.3,64,0,30.017153,335,340,73.9,63.9,0,28.364616,335,199,71.9,64.6,0,36.15064,195,490,73.7,64,0,32.328598,491.76303,249,71,63.7,0,43.163967,245,272,73.8,63.6,0,54.31902,274.00012,247,73.1,63.8,0,46.14158,245,422,72.3,63.6,0,39.67197,420,161,73.2,64.3,0,25.971321,160,340,73.3,64,0,38.13258,335,307,73.7,64.4,0,31.677475,300,404,72.8,63.7,0,27.365572,400,200,71.5,64.3,0,36.822086,195,402,72,63.6,0,32.523136,380,346,70.7,64.1,0,29.471743,335,191,73.9,63.3,0,60.36556,186.25006,248,73,63.8,0,44.45501,245,362,73.2,63.4,0,36.190357,350,160,73.6,63.8,0,33.941334,160,351,73.7,63.7,0,40.39072,355.1997,237,73.3,64.6,0,39.022594,230,293,73.8,63.7,0,35.07289,285,199,70.3,64.2,0,41.68188,195,501,73.8,63.7,0,46.159534,501.5996,347,72.5,63.4,0,38.941673,335,179,73.6,63.5,0,57.283104,175,254,73.4,63.5,0,45.339554,245,425,73.3,63.6,0,46.372356,420,518,73.7,63.3,0,56.738888,517.19977,339,72.9,63.5,0,33.247547,335,109,72.3,64.3,0,32.688065,100,342,73.3,64.1,0,39.494453,335,198,71.7,284.8,0,32.994488,195,382,73.8,63.8,0,35.431034,380,340,72,63.7,0,41.74841,335,500,73.8,63.4,0,55.279224,500,495,73.6,63.5,0,62.691162,508.89987,353,73.8,63.5,0,37.910484,350,162,72.7,64,0,42.71905,160,353,70,63.5,0,50.905777,335,311,73.8,64.3,0,47.932926,315.68198,173,72.9,64,0,34.2382,150,198,71.2,64.7,0,43.381573,195,391,74.3,63.9,0,40.24524,380,583,70.4,63.3,0,66.691124,575,592,73.8,64.1,0,54.271305,596.48615,253,73.2,64.4,0,42.937,250,178,73.6,64.4,0,58.51314,175,218,73.8,64.2,0,32.298286,215.90585,191,72.2,64.1,0,44.980656,185,306,71.2,63.7,0,40.576683,300,302,73.8,63.5,0,35.87212,300,214,70.6,63.6,0,55.6167,210,889,70.3,63.2,0,91.69617,880,90.3,90.4,89.5,146.9,104.4,118.5,1.1,-0.1,30.05
20170714,640,75.8,99.6,39.11038787,47.32349667,259,49.6,44,5.65,82.7,77.8,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.6,60.3,100,15,54.4,59.6,100,0,74.8,1,60.6,1.8125,63.3,0,0,51.5,13.6,0,0,0,73.8,73.8,62.7,71.8,15,51.8,60.8,59.1,0,73.8,1.01,60.6,1.8125,66,0,0,99.5,75.8,16,4.7,0.9,15,15,92.7,65.1,82.2,100,40.5,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1903,61.9,0,99.96324,2000,72,68,6694.7363,71.7,61.5,100,9000,264,72.5,61.2,0,50.320858,260,127,71.4,62,0,55.09457,125,1868,72.2,61.5,0,99.96554,1850,741,78.6,69.9,0,0,700,605,72.5,62,0,46.15668,600,202,72.2,62.3,0,37.639965,200,126,72.7,62.3,0,56.256145,125,337,71.8,63,0,33.491344,330,210,74.1,63.9,0,100,650,530,70.9,63.9,0,100,950,504,0,62.3,0,33.026398,500,508,72.6,62.2,0,35.45611,500,176,73.7,63.7,0,46.87807,175,249,70.2,64,0,42.10075,245,224,71.1,63.7,0,40.546165,220,361,73.7,63.6,0,31.659334,350,162,73.7,64,0,30.861187,160,343,73.3,63.8,0,30.017153,335,340,73.9,63.7,0,28.364616,335,199,71.9,64.4,0,36.15064,195,456,73.8,63.9,0,29.314392,453.36304,252,70.9,63.6,0,43.163967,245,260,73.7,63.5,0,52.883434,260.49988,248,73.1,63.7,0,46.14158,245,423,72.2,63.4,0,39.67197,420,161,73.2,64.2,0,25.971321,160,340,73.3,63.8,0,38.13258,335,307,73.7,64.3,0,31.677475,300,403,72.8,63.6,0,27.365572,400,200,71.4,64.2,0,36.822086,195,409,72,63.4,0,32.979645,380,350,70.6,63.9,0,29.471743,335,190,73.9,63.2,0,60.36556,186.25006,246,73,63.7,0,44.45501,245,363,73.2,63.3,0,36.190357,350,160,73.6,63.7,0,33.941334,160,339,73.7,63.5,0,40.305252,335,236,73.3,64.5,0,39.022594,230,293,73.8,63.6,0,35.07289,285,199,70.3,64.1,0,41.68188,195,501,73.8,63.5,0,46.159534,501.5996,348,72.4,63.3,0,38.941673,335,179,73.6,63.4,0,57.283104,175,254,73.3,63.4,0,45.339554,245,425,73.3,63.5,0,46.372356,420,495,73.7,63.1,0,54.8782,494.39978,342,72.9,63.4,0,33.247547,335,110,72.2,64.1,0,32.688065,100,341,73.3,63.9,0,39.494453,335,198,71.7,284.9,0,32.994488,195,385,73.8,63.6,0,35.431034,380,339,71.9,63.6,0,41.74841,335,499,73.7,63.2,0,55.279224,481.99982,458,73.5,63.4,0,60.981308,454.3,354,73.8,63.3,0,37.910484,350,162,72.7,63.9,0,42.71905,160,349,69.9,63.3,0,50.905777,335,312,73.8,64.1,0,47.932926,315.68198,171,72.9,63.8,0,34.2382,150,198,71.2,64.5,0,43.381573,195,386,74.3,63.7,0,40.24524,380,579,70.4,63.2,0,66.691124,575,595,73.7,63.9,0,54.271305,596.48615,254,73.2,64.3,0,42.937,250,179,73.6,64.3,0,58.51314,175,198,73.8,64.1,0,29.804579,194.90585,191,72.2,63.9,0,44.980656,185,310,71.2,63.6,0,40.576683,300,305,73.8,63.4,0,36.307003,300,214,70.5,63.4,0,55.6167,210,891,70.2,63,0,91.38504,880,90.3,90.4,89.6,146.9,104.4,118.7,1.2,0.2,30.05
20170714,645,75.8,99.6,39.12474786,47.32349667,257,49.6,44,5.65,82.7,77.8,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.9,60.2,100,15,53.9,59.6,100,0,74.9,1,60.6,1.8125,63.2,0,0,51.7,13.6,0,0,0,73.7,73.9,62.4,71.3,15,51.7,60.8,56.8,0,73.8,0.98,60.6,1.8125,65.9,0,0,99.5,75,15.3,4.4,1.4,15,15,93.5,65.1,82.2,100,40,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1902,61.9,0,99.96324,2000,72,68,6872.178,71.6,61.5,100,9000,265,72.4,61.2,0,50.320858,260,126,71.4,62,0,55.09457,125,1871,72.1,61.5,0,99.46682,1850,741,78.6,69.9,0,0,700,604,72.4,62,0,46.15668,600,201,72,62.3,0,37.639965,200,126,72.6,62.4,0,56.256145,125,338,71.7,62.9,0,33.491344,330,210,74,63.9,0,100,650,530,70.8,63.9,0,100,950,504,0,62.2,0,33.026398,500,508,72.5,62.1,0,35.45611,500,176,73.7,63.5,0,46.87807,175,250,70.1,63.9,0,42.10075,245,225,71.1,63.6,0,40.546165,220,361,73.7,63.5,0,31.659334,350,162,73.7,63.9,0,30.861187,160,344,73.2,63.7,0,30.017153,335,341,73.8,63.6,0,28.364616,335,199,71.8,64.3,0,36.15064,195,453,73.8,63.8,0,29.314392,453.36304,252,70.9,63.5,0,43.163967,245,233,73.7,63.4,0,49.82822,233.49986,248,73,63.6,0,46.14158,245,430,72.2,63.3,0,40.288567,420,162,73.2,64,0,26.424807,160,338,73.2,63.7,0,38.13258,335,307,73.6,64.1,0,31.677475,300,404,72.8,63.4,0,27.365572,400,200,71.3,64.1,0,36.822086,195,415,71.9,63.3,0,32.979645,380,348,70.6,63.8,0,29.471743,335,190,73.9,63.1,0,60.36556,186.25006,248,73,63.6,0,44.894806,245,361,73.1,63.2,0,36.190357,350,161,73.6,63.6,0,34.557552,160,339,73.8,63.4,0,40.32967,335,237,73.3,64.4,0,39.022594,230,294,73.7,63.4,0,35.07289,285,199,70.3,64,0,41.68188,195,505,73.8,63.4,0,46.11727,501.5996,347,72.4,63.1,0,38.941673,335,178,73.5,63.3,0,57.283104,175,254,73.3,63.3,0,45.339554,245,425,73.2,63.4,0,46.372356,420,451,73.7,63,0,51.67095,448.79977,341,72.9,63.3,0,33.247547,335,111,72.3,64,0,32.688065,100,342,73.3,63.8,0,39.494453,335,199,71.6,284.8,0,32.994488,195,384,73.8,63.5,0,35.431034,380,338,71.9,63.5,0,41.74841,335,487,73.7,63.1,0,54.2689,481.99982,403,73.5,63.3,0,57.60408,399.7,353,73.7,63.2,0,37.910484,350,162,72.7,63.7,0,42.71905,160,354,69.9,63.2,0,50.905777,335,310,73.8,63.9,0,47.932926,315.68198,164,72.9,63.7,0,34.2382,150,198,71.1,64.4,0,43.381573,195,389,74.3,63.6,0,40.24524,380,580,70.4,63,0,66.691124,575,548,73.8,63.9,0,53.605644,552.98615,256,73.2,64.1,0,42.937,250,179,73.6,64.2,0,58.51314,175,198,73.8,64,0,29.804579,194.90585,192,72.1,63.8,0,44.980656,185,307,71.1,63.5,0,40.576683,300,306,73.8,63.3,0,36.307003,300,213,70.5,63.3,0,55.6167,210,888,70.1,62.9,0,91.80345,880,90.3,90.4,89.5,145.9,104.4,118.9,-0.3,0.3,30.03
20170714,650,75.8,99.6,39.12474786,47.32349667,265,49.5,43.9,5.65,82.8,77.9,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.7,60.1,100,15,53.1,59.6,100,0,74.8,1,60.6,1.8125,62.9,0,0,51.6,14,0,0,0,73.7,73.8,62.5,70.8,15,51.4,60.8,56.4,0,73.8,1,60.6,1.8125,65.7,0,0,99.7,74.9,15.3,4.6,1.2,15,15,93.2,65.1,82.2,100,40.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1903,61.7,0,99.96324,2000,72,68,6694.7363,71.6,61.4,100,9000,264,72.4,61.1,0,50.320858,260,126,71.3,61.9,0,55.09457,125,1868,72,61.4,0,100,1850,741,78.6,70,0,0,700,601,72.4,61.9,0,46.15668,600,202,71.9,62.1,0,37.639965,200,126,72.5,62.2,0,56.256145,125,336,71.7,62.8,0,33.09448,330,211,74,63.8,0,100,650,530,70.7,63.8,0,100,950,504,0,62.1,0,33.026398,500,508,72.4,62,0,35.45611,500,176,73.7,63.4,0,46.87807,175,250,70.1,63.8,0,42.10075,245,225,71,63.5,0,40.546165,220,361,73.6,63.4,0,31.659334,350,161,73.7,63.8,0,30.861187,160,343,73.2,63.6,0,30.017153,335,341,73.8,63.5,0,28.364616,335,199,71.8,64.3,0,36.15064,195,456,73.8,63.7,0,29.314392,453.36304,252,70.8,63.4,0,43.163967,245,203,73.7,63.3,0,47.067486,206.49986,247,73,63.5,0,46.14158,245,430,72.1,63.2,0,40.288567,420,161,73.2,63.9,0,26.424807,160,339,73.2,63.6,0,38.13258,335,307,73.6,64,0,31.677475,300,402,72.7,63.4,0,27.365572,400,199,71.2,64,0,36.822086,195,396,71.9,63.2,0,32.510796,380,342,70.6,63.7,0,29.471743,335,190,73.9,63,0,60.36556,186.25006,247,72.9,63.5,0,44.894806,245,362,73.1,63.1,0,36.190357,350,161,73.6,63.5,0,34.557552,160,339,73.8,63.4,0,40.32967,335,236,73.3,64.3,0,39.022594,230,292,73.7,63.4,0,35.07289,285,199,70.2,63.9,0,41.68188,195,506,73.7,63.3,0,46.180664,501.5996,345,72.4,63,0,38.941673,335,179,73.5,63.2,0,57.283104,175,254,73.3,63.2,0,45.339554,245,423,73.1,63.3,0,46.372356,420,406,73.6,62.9,0,47.961807,403.1999,340,72.8,63.2,0,33.247547,335,109,72.4,63.9,0,32.688065,100,342,73.2,63.7,0,39.494453,335,198,71.6,284.6,0,32.994488,195,380,73.7,63.4,0,35.8867,380,339,71.8,63.4,0,41.74841,335,465,73.7,63,0,52.259357,463.99982,345,73.5,63.3,0,54.23747,345.1,353,73.7,63.1,0,37.910484,350,162,72.7,63.6,0,42.71905,160,356,69.9,63.1,0,50.905777,335,293,73.7,63.9,0,46.55136,288.08197,172,72.9,63.6,0,34.2382,150,199,71.1,64.3,0,43.381573,195,388,74.2,63.5,0,40.63937,380,584,70.3,62.9,0,66.691124,575,545,73.8,63.7,0,53.605644,552.98615,254,73.2,64,0,42.937,250,178,73.6,64,0,58.51314,175,198,73.9,63.9,0,29.804579,194.90585,192,72,63.7,0,44.980656,185,305,71.1,63.4,0,40.576683,300,306,73.9,63.1,0,36.307003,300,213,70.4,63.2,0,55.6167,210,890,70,62.9,0,91.5567,880,90.2,90.3,89.5,145.9,104.4,118.6,1.2,0,30.03
20170714,655,75.8,99.6,39.1175654,47.32349667,258,49.5,43.9,5.65,82.8,77.9,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.7,60.2,100,15,52.5,59.6,100,0,74.8,1,60.6,1.8125,62.9,0,0,51.6,13.8,0,0,0,73.7,73.8,62.3,70.1,15,51.2,60.8,59.5,0,73.8,0.99,60.6,1.8125,65.6,0,0,99.6,75.2,16.3,4.7,0.8,15,15,93.1,65.1,82.2,100,40.3,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1903,61.7,0,99.96324,2000,72,68,6694.7363,71.5,61.4,100,9000,264,72.3,61.1,0,50.320858,260,127,71.2,61.8,0,55.09457,125,1868,72,61.4,0,100,1850,741,78.7,70,0,0,700,602,72.3,61.9,0,46.15668,600,201,71.8,62.1,0,37.639965,200,126,72.5,62.2,0,56.256145,125,337,71.6,62.7,0,33.09448,330,210,73.9,63.7,0,100,650,531,70.7,63.7,0,100,950,505,0,62.1,0,33.026398,500,508,72.4,62,0,35.45611,500,175,73.7,63.3,0,47.33284,175,249,70.1,63.7,0,42.10075,245,224,71,63.4,0,40.546165,220,360,73.6,63.3,0,31.659334,350,161,73.7,63.6,0,30.861187,160,342,73.2,63.5,0,30.017153,335,340,73.8,63.4,0,28.364616,335,198,71.7,64.1,0,36.15064,195,455,73.8,63.6,0,29.314392,453.36304,247,70.8,63.3,0,43.163967,245,194,73.7,63.2,0,45.8773,192.99986,250,72.9,63.4,0,46.0557,245,429,72.1,63.1,0,40.288567,420,161,73.2,63.8,0,26.424807,160,340,73.2,63.5,0,38.13258,335,307,73.6,63.9,0,31.677475,300,402,72.7,63.3,0,27.365572,400,198,71.2,63.9,0,36.822086,195,402,71.9,63.1,0,32.510796,380,347,70.5,63.6,0,29.471743,335,191,73.9,62.9,0,60.36556,186.25006,249,72.9,63.4,0,44.894806,245,364,73,63,0,36.190357,350,161,73.6,63.4,0,34.557552,160,343,73.8,63.2,0,39.0232,335,238,73.2,64.2,0,39.022594,230,295,73.7,63.2,0,35.07289,285,200,70.2,63.8,0,41.68188,195,422,73.7,63.3,0,41.098785,424.79962,350,72.3,62.9,0,38.941673,335,179,73.5,63.1,0,57.283104,175,254,73.2,63.1,0,45.339554,245,425,73.1,63.2,0,46.372356,420,356,73.6,62.8,0,44.59542,357.59988,339,72.8,63.1,0,33.247547,335,110,72.4,63.8,0,32.688065,100,342,73.2,63.6,0,39.494453,335,198,71.6,284.9,0,32.994488,195,383,73.7,63.3,0,36.33005,380,338,71.8,63.3,0,41.74841,335,426,73.7,62.9,0,48.995228,427.99982,322,73.6,63.2,0,52.623196,317.79987,354,73.7,63,0,37.910484,350,162,72.6,63.5,0,42.71905,160,358,69.9,63,0,50.905777,335,260,73.8,63.7,0,44.811222,260.482,163,72.9,63.5,0,34.2382,150,198,71.1,64.2,0,43.381573,195,384,74.2,63.4,0,40.63937,380,583,70.2,62.8,0,66.691124,575,544,73.8,63.7,0,53.605644,552.98615,253,73.2,63.9,0,42.937,250,178,73.6,64,0,58.51314,175,198,73.9,63.8,0,29.804579,194.90585,190,72,63.6,0,44.980656,185,305,71,63.3,0,40.576683,300,303,73.7,63,0,36.307003,300,212,70.4,63.1,0,55.6167,210,885,70,62.7,0,92.275505,880,90.2,90.3,89.7,147.9,104.4,118.8,-0.1,0.5,30.04
20170714,700,75.9,99.6,39.21432609,47.32349667,259,49.4,43.9,5.65,82.8,78,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,74.6,60.1,100,15,51.7,59.6,100,0,74.8,1,60.6,1.8125,62.7,0,0,51.8,14,0,0,0,73.7,73.8,62,69.7,15,50.8,60.8,59.3,0,73.8,1,60.6,1.8125,65.3,0,0,99.8,74.5,16.1,4.6,1.3,15,15,93.1,65.1,82.2,100,40.8,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1910,61.7,0,99.96324,2000,72,68,6694.7363,71.5,61.3,100,9000,265,72.3,61,0,50.320858,260,126,71.1,61.8,0,55.09457,125,1876,71.9,61.3,0,99.3995,1850,740,78.7,70,0,0,700,604,72.2,61.8,0,46.15668,600,202,71.7,62.1,0,37.639965,200,126,72.4,62.1,0,56.256145,125,336,71.5,62.7,0,33.09448,330,210,73.9,63.6,0,100,650,534,70.6,63.7,0,100,950,505,0,62,0,33.026398,500,508,72.4,61.9,0,35.45611,500,177,73.6,63.2,0,47.77532,175,248,70.1,63.5,0,42.10075,245,223,71,63.3,0,40.546165,220,358,73.6,63.2,0,31.659334,350,161,73.7,63.6,0,30.861187,160,341,73.2,63.4,0,30.017153,335,339,73.7,63.3,0,28.364616,335,198,71.7,64,0,36.15064,195,454,73.8,63.4,0,29.314392,453.36304,251,70.8,63.1,0,43.163967,245,175,73.7,63.1,0,43.472393,175,249,72.9,63.2,0,46.0557,245,429,72,62.9,0,40.288567,420,160,73.1,63.7,0,26.424807,160,337,73.1,63.3,0,38.13258,335,307,73.6,63.7,0,31.677475,300,403,72.6,63.1,0,27.365572,400,199,71.1,63.7,0,36.822086,195,417,71.8,62.9,0,32.510796,380,345,70.5,63.4,0,29.471743,335,194,73.8,62.7,0,59.76431,186.25006,252,70.6,63.2,0,44.894806,245,357,73.1,62.8,0,35.575504,350,162,73.6,63.2,0,34.557552,160,341,73.8,63.1,0,39.0232,335,233,73.2,64.1,0,38.420925,230,299,73.7,63.1,0,35.07289,285,203,70.2,63.6,0,41.68188,195,411,73.8,63.2,0,43.4337,424.79962,333,72.4,62.8,0,38.7733,335,178,73.5,62.9,0,57.283104,175,254,73.2,62.9,0,45.339554,245,425,73,63,0,46.372356,420,312,73.5,62.7,0,41.461624,312,340,72.8,62.9,0,33.247547,335,111,72.3,63.7,0,32.688065,100,342,73.1,63.5,0,39.494453,335,198,71.5,284.8,0,32.994488,195,382,73.7,63.2,0,36.33005,380,337,71.8,63.1,0,41.74841,335,412,73.7,62.8,0,47.9849,409.99982,265,73.6,63.1,0,48.449448,263.19986,353,73.7,62.8,0,37.910484,350,162,72.6,63.4,0,42.71905,160,356,69.8,62.8,0,50.905777,335,261,73.8,63.6,0,44.811222,260.482,168,72.9,63.3,0,34.2382,150,199,71,64.1,0,43.381573,195,388,74.2,63.2,0,40.63937,380,582,70.2,62.7,0,66.691124,575,546,73.8,63.5,0,53.605644,552.98615,253,73.2,63.8,0,42.937,250,177,73.6,63.9,0,58.51314,175,197,73.9,63.7,0,29.804579,194.90585,190,72,63.5,0,44.980656,185,307,70.9,63.1,0,40.576683,300,303,73.7,62.9,0,36.307003,300,212,70.3,62.9,0,55.6167,210,887,69.9,62.6,0,91.8571,880,90.2,90.3,89.5,147.9,104.4,118.7,1.2,0.1,30.04
20170714,705,76,99.6,39.31131654,44.44193333,260,49.3,43.8,5.65,82.6,77.8,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,74.5,59.9,100,15,50.6,59.6,100,0,74.7,1,60.6,1.8125,62.6,0,0,51.2,13.7,0,0,0,73.7,73.8,61.9,69.3,15,50.3,60.8,55,0,73.9,0.99,60.6,1.8125,65.1,0,0,99.8,73.4,14.9,4.6,0.7,15,15,93,65.1,82.2,100,40.2,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1907,61.5,0,99.96324,2000,72,68,6694.7363,71.5,61.1,100,9000,265,72.2,60.9,0,50.320858,260,127,71.1,61.7,0,55.09457,125,1868,71.8,61.2,0,99.98917,1850,741,78.7,70,0,0,700,602,72.2,61.7,0,46.15668,600,202,71.6,62,0,37.639965,200,126,72.3,62,0,56.256145,125,336,71.5,62.6,0,33.09448,330,211,73.9,63.6,0,100,650,529,70.6,63.6,0,100,950,505,0,61.9,0,33.026398,500,508,72.3,61.8,0,35.45611,500,177,73.6,63,0,47.77532,175,247,70,63.4,0,42.10075,245,222,71,63.2,0,40.546165,220,356,73.5,63,0,31.659334,350,161,73.7,63.4,0,30.861187,160,340,73.1,63.2,0,30.017153,335,338,73.7,63.1,0,28.364616,335,197,71.7,63.9,0,36.15064,195,453,73.8,63.3,0,29.314392,453.36304,250,70.7,63,0,43.163967,245,175,73.7,63,0,43.80368,175,246,72.9,63.1,0,46.0557,245,428,72,62.8,0,40.288567,420,160,73.1,63.5,0,26.424807,160,334,73.1,63.2,0,38.585957,335,306,73.6,63.6,0,31.677475,300,407,72.6,63,0,27.99311,400,197,71.1,63.6,0,36.822086,195,405,71.8,62.8,0,32.510796,380,339,70.5,63.3,0,29.471743,335,186,73.8,62.6,0,59.76431,186.25006,247,72.9,63.1,0,44.894806,245,350,73,62.7,0,36.0305,350,161,73.7,63.1,0,34.557552,160,338,73.8,62.9,0,39.0232,335,230,73.2,63.9,0,38.86297,230,293,73.7,63,0,35.07289,285,200,70.2,63.5,0,41.68188,195,420,73.8,63,0,41.764397,424.79962,343,72.3,62.7,0,39.89176,335,177,73.5,62.8,0,57.283104,175,252,73.3,62.8,0,45.339554,245,425,73,62.9,0,46.372356,420,266,73.4,62.6,0,38.168686,266.40012,337,72.7,62.8,0,33.247547,335,109,72.3,63.5,0,32.688065,100,341,73.1,63.4,0,39.494453,335,197,71.5,284.7,0,32.994488,195,386,73.7,63,0,36.785713,380,337,71.7,63,0,41.74841,335,378,73.7,62.7,0,45.97535,373.99982,248,73.7,63.1,0,47.344944,245,353,73.7,62.7,0,37.910484,350,162,72.6,63.3,0,42.71905,160,348,69.7,62.7,0,50.905777,335,259,73.8,63.5,0,44.811222,260.482,165,72.8,63.2,0,34.2382,150,198,71,63.9,0,43.381573,195,382,74.1,63.1,0,40.63937,380,577,70.1,62.6,0,66.691124,575,500,73.7,63.4,0,51.538074,509.48615,253,73.2,63.6,0,42.937,250,176,73.5,63.7,0,58.51314,175,196,73.9,63.6,0,29.804579,194.90585,191,71.9,63.3,0,44.980656,185,307,70.9,63,0,40.576683,300,303,73.7,62.8,0,36.307003,300,212,70.3,62.8,0,55.6167,210,885,69.8,62.4,0,92.37206,880,90.1,90.2,89.7,149.9,104.4,118.7,1.2,0,30.04
