20170714,710,76.1,99.6,39.40853743,44.44193333,261,49.3,43.9,5.65,82.4,77.6,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72,74.7,59.8,100,15,49.5,59.6,100,0,74.7,1,60.6,1.8125,62.6,0,0,51.1,13.7,0,0,0,73.7,73.8,61.9,69.2,15,49.8,60.8,54.1,0,73.8,1.01,60.6,1.8125,65.1,0,0,99.8,75.1,14.7,4.7,0.4,15,15,92.8,65.1,82.2,100,40.8,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1909,61.5,0,99.25254,1891.9989,72,68,6694.7363,71.4,61.1,100,9000,265,72.2,60.8,0,50.320858,260,126,71,61.6,0,55.09457,125,1871,71.7,61.1,0,93.757385,1798.9995,741,78.7,70,0,0,700,604,72.1,61.6,0,46.15668,600,202,71.4,61.9,0,37.639965,200,126,72.2,61.9,0,56.256145,125,336,71.4,62.5,0,33.09448,330,210,73.8,63.5,0,100,650,530,70.5,63.5,0,100,950,504,0,61.8,0,33.026398,500,508,72.3,61.8,0,35.45611,500,178,73.6,62.9,0,47.77532,175,247,70,63.3,0,42.10075,245,223,70.9,63.1,0,40.546165,220,357,73.5,62.9,0,31.659334,350,161,73.7,63.3,0,31.312517,160,339,73.1,63.1,0,30.017153,335,339,73.7,63,0,28.364616,335,198,71.6,63.7,0,36.15064,195,453,73.8,63.2,0,29.314392,453.36304,249,70.6,62.9,0,43.163967,245,176,73.7,62.9,0,44.257668,175,247,72.9,63,0,46.0557,245,426,71.9,62.7,0,40.288567,420,162,73.1,63.4,0,26.866037,160,342,73,63.1,0,39.02708,335,307,73.5,63.5,0,31.677475,300,404,72.6,62.9,0,27.99311,400,198,71.1,63.5,0,36.822086,195,411,71.8,62.7,0,32.510796,380,349,70.5,63.2,0,29.766582,335,185,73.8,62.5,0,59.76431,186.25006,250,72.9,63,0,45.322716,245,351,72.9,62.6,0,36.48549,350,161,73.7,63,0,34.557552,160,336,73.7,62.8,0,39.0232,335,232,73.1,63.9,0,39.931236,230,294,73.6,62.8,0,35.07289,285,199,70.2,63.4,0,41.68188,195,427,73.8,62.9,0,41.51083,424.79962,348,72.3,62.5,0,39.89176,335,178,73.5,62.7,0,57.283104,175,253,73.2,62.7,0,45.339554,245,424,72.9,62.8,0,46.372356,420,239,73.4,62.6,0,37.287308,243.60013,341,72.7,62.7,0,33.247547,335,110,72.3,63.5,0,32.688065,100,340,73.1,63.3,0,39.494453,335,198,71.4,284.7,0,32.994488,195,385,73.7,62.9,0,36.785713,380,336,71.7,62.8,0,41.74841,335,353,73.8,62.6,0,44.421005,355.99982,248,73.7,63,0,47.344944,245,353,73.7,62.6,0,37.910484,350,162,72.6,63.1,0,42.71905,160,358,69.7,62.6,0,50.905777,335,260,73.8,63.5,0,44.811222,260.482,165,72.8,63.1,0,34.2382,150,198,70.9,63.9,0,43.381573,195,388,74.1,63,0,40.63937,380,585,70.1,62.4,0,67.06844,575,502,73.8,63.3,0,51.538074,509.48615,253,73.2,63.6,0,42.937,250,177,73.5,63.6,0,58.51314,175,196,73.9,63.5,0,29.804579,194.90585,190,71.9,63.3,0,44.980656,185,304,70.9,62.9,0,40.576683,300,303,73.7,62.6,0,36.307003,300,211,70.2,62.7,0,55.6167,210,885,69.7,62.4,0,92.275505,880,90.1,90.2,89.5,145.9,104.4,119,1.2,0,30.04
20170714,715,76.1,99.6,39.40853743,44.44193333,263,49.3,44.1,5.65,82.2,77.6,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.6,59.9,100,15,48.4,59.6,100,0,74.7,1.05,60.6,1.8125,62.6,0,0,51.4,13.8,0,0,0,73.7,73.7,61.7,69.2,15,49.3,60.8,55.3,0,73.8,1.01,60.6,1.8125,65.1,0,0,99.8,74.6,15.1,4.6,0.7,15,15,93.1,65.1,82.2,100,40.8,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1795,61.4,0,78.862885,1783.9989,72,68,6872.178,71.4,61.1,100,9000,264,72.1,60.8,0,49.79679,260,126,71,61.6,0,54.325806,125,1767,71.7,61.1,0,66.90663,1747.9995,728,78.7,70,0,0,700,611,72,61.6,0,46.15668,600,204,71.3,61.8,0,37.639965,200,126,72.2,61.9,0,56.120945,125,338,71.4,62.5,0,32.135376,330,213,73.8,63.4,0,100,650,538,70.4,63.4,0,100,950,508,0,61.8,0,33.026398,500,507,72.2,61.7,0,35.45611,500,178,73.6,62.8,0,47.77532,175,248,70,63.2,0,42.10075,245,222,70.9,63,0,40.546165,220,358,73.4,62.8,0,31.659334,350,161,73.7,63.2,0,31.312517,160,338,73,63,0,30.017153,335,342,73.7,62.9,0,28.35235,335,198,71.6,63.7,0,36.15064,195,456,73.8,63.1,0,29.314392,453.36304,247,70.6,62.8,0,43.163967,245,176,73.8,62.8,0,44.257668,175,250,72.8,62.9,0,46.50963,245,425,71.8,62.6,0,40.288567,420,162,73,63.4,0,26.866037,160,340,73,63,0,39.02708,335,306,73.5,63.4,0,31.677475,300,406,72.6,62.8,0,27.99311,400,199,71.1,63.4,0,36.822086,195,408,71.7,62.6,0,32.967304,380,356,70.4,63.1,0,30.39312,335,185,73.8,62.4,0,59.76431,186.25006,248,72.9,62.9,0,45.322716,245,354,72.9,62.5,0,37.100346,350,161,73.7,62.9,0,34.557552,160,336,73.7,62.7,0,39.82906,335,232,73.1,63.7,0,39.931236,230,293,73.6,62.8,0,35.07289,285,200,70.1,63.3,0,41.68188,195,431,73.8,62.8,0,41.51083,424.79962,350,72.3,62.4,0,39.89176,335,178,73.5,62.6,0,57.283104,175,253,73.1,62.6,0,45.339554,245,426,72.8,62.7,0,46.372356,420,200,73.4,62.5,0,33.308853,198.00012,341,72.6,62.6,0,33.247547,335,111,72.3,63.3,0,32.688065,100,341,73,63.2,0,39.494453,335,198,71.4,284.8,0,32.994488,195,394,73.7,62.8,0,36.785713,380,337,71.7,62.8,0,41.74841,335,355,73.8,62.5,0,44.8318,355.99982,249,73.8,62.9,0,47.344944,245,354,73.7,62.5,0,37.910484,350,162,72.6,63,0,42.71905,160,353,69.7,62.5,0,50.905777,335,259,73.8,63.4,0,44.811222,260.482,166,72.8,63,0,34.2382,150,198,70.9,63.8,0,43.381573,195,388,74.1,62.9,0,40.63937,380,586,70,62.4,0,67.06844,575,502,73.8,63.2,0,51.538074,509.48615,253,73.1,63.5,0,42.937,250,177,73.5,63.5,0,58.51314,175,197,73.9,63.4,0,29.804579,194.90585,191,71.8,63.2,0,44.980656,185,306,70.8,62.8,0,40.576683,300,302,73.7,62.5,0,36.307003,300,212,70.1,62.6,0,55.6167,210,886,69.6,62.3,0,91.87855,880,90.1,90.2,89.5,146.9,104.4,119,1.2,-0.1,30.04
20170714,720,76.2,99.6,39.50598944,44.44193333,258,49.3,44,5.65,82.2,77.5,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.5,59.9,100,15,47.4,59.6,100,0,74.6,1.05,60.6,1.8125,62.4,0,0,51.7,13.7,0,0,0,73.7,73.8,62,69,15,48.8,60.8,55,0,73.8,1,60.6,1.8125,65,0,0,99.7,74.2,14.9,4.2,1.1,15,15,92.8,65.1,82.2,100,39.7,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1578,61.5,0,65.10232,1567.9989,72,68,6872.178,71.3,61.1,100,9000,266,72.2,60.9,0,49.3369,260,127,71,61.6,0,53.874313,125,1658,71.7,61.1,0,59.310196,1645.9995,712,78.8,70,0,0,700,606,71.9,61.6,0,45.542732,600,209,71.3,61.9,0,36.741726,200,127,72,62,0,55.063915,125,339,71.3,62.5,0,31.110132,330,218,73.7,63.5,0,100,650,553,70.4,63.5,0,100,950,507,0,61.8,0,33.026398,500,509,72.1,61.7,0,35.00123,500,177,73.6,62.9,0,47.77532,175,247,69.9,63.3,0,42.541977,245,222,70.9,63.1,0,40.546165,220,357,73.4,62.9,0,31.659334,350,161,73.6,63.3,0,31.312517,160,337,73,63.1,0,30.017153,335,339,73.6,63,0,28.35235,335,197,71.5,63.7,0,36.15064,195,454,73.7,63.2,0,29.314392,453.36304,253,70.6,62.9,0,43.323513,245,178,73.7,62.9,0,44.8589,175,248,72.8,63,0,46.50963,245,424,71.8,62.7,0,40.288567,420,161,73.1,63.4,0,26.866037,160,339,73,63.1,0,39.02708,335,306,73.5,63.5,0,31.677475,300,406,72.6,62.8,0,27.99311,400,198,71,63.4,0,36.822086,195,388,71.7,62.7,0,32.967304,380,346,70.4,63.2,0,30.39312,335,186,73.8,62.6,0,59.76431,186.25006,250,72.8,63,0,45.322716,245,355,72.9,62.6,0,37.100346,350,161,73.7,63,0,34.557552,160,340,73.7,62.8,0,40.43956,335,233,72.4,63.7,0,39.931236,230,295,73.6,62.8,0,35.07289,285,199,70.1,63.4,0,41.68188,195,423,73.8,62.9,0,41.901745,424.79962,345,72.3,62.5,0,40.324715,335,178,73.4,62.7,0,57.283104,175,252,73.2,62.8,0,45.339554,245,425,72.8,62.8,0,46.372356,420,160,73.3,62.7,0,30.383154,160,339,72.6,62.7,0,33.247547,335,111,72.1,63.3,0,32.688065,100,341,73,63.2,0,39.494453,335,197,71.4,285.1,0,32.994488,195,384,73.6,62.8,0,36.785713,380,337,71.6,62.9,0,41.74841,335,352,73.8,62.6,0,44.8318,355.99982,247,73.8,63,0,47.344944,245,353,73.6,62.6,0,37.910484,350,162,72.6,63.1,0,42.71905,160,350,69.6,62.6,0,50.905777,335,259,73.8,63.3,0,44.811222,260.482,166,72.8,63,0,34.2382,150,198,70.9,63.8,0,43.381573,195,388,74,63,0,40.63937,380,587,70,62.6,0,67.06844,575,500,73.8,63.3,0,51.538074,509.48615,253,73.1,63.5,0,42.937,250,176,73.5,63.5,0,58.51314,175,197,73.9,63.4,0,29.804579,194.90585,190,71.8,63.2,0,44.980656,185,304,70.8,62.9,0,40.576683,300,303,73.7,62.6,0,36.307003,300,211,70,62.7,0,55.6167,210,884,69.5,62.5,0,92.25405,880,90,90.2,89.5,144.9,104.5,118.8,1.2,0,30.04
20170714,725,76.3,99.6,39.60367325,44.44193333,259,49.1,43.9,5.65,82,77.5,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.6,59.8,100,15,46.3,59.6,100,0,74.7,1.1,60.6,1.8125,62.4,0,0,51.5,13.6,0,0,0,73.6,73.8,62.7,69.2,15,48.8,60.8,60,0,73.7,1.02,60.6,1.8125,64.9,0,0,99.8,76.1,17.3,4.2,1.2,15,15,93.7,65.1,82.2,100,39,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1376,61.4,0,56.32888,1351.9989,72,68,7045.323,71.2,61.1,100,9000,264,72.2,60.8,0,48.727272,260,126,70.9,61.5,0,53.264183,125,1554,71.6,61.1,0,55.098312,1543.9998,700,78.8,69.9,0,0,700,605,71.8,61.5,0,45.088406,600,203,71.2,61.8,0,36.741726,200,126,72,61.9,0,54.44936,125,336,71.4,62.5,0,30.625069,330,220,73.7,63.4,0,100,650,562,70.4,63.4,0,100,950,510,0,61.8,0,32.584408,500,510,72.1,61.6,0,34.37423,500,177,73.6,63.3,0,47.77532,175,247,69.9,63.7,0,42.541977,245,222,71,63.4,0,40.546165,220,356,73.4,63.3,0,31.659334,350,161,73.6,63.5,0,31.312517,160,338,73,63.4,0,30.017153,335,341,73.6,63.3,0,28.35235,335,197,71.5,63.9,0,36.15064,195,412,73.8,63.5,0,27.041384,414.96304,255,70.5,63.3,0,43.323513,245,178,73.7,63.4,0,44.8589,175,249,72.7,63.4,0,46.50963,245,425,71.8,63.1,0,40.288567,420,161,73.2,63.7,0,26.866037,160,342,72.9,63.4,0,39.02708,335,306,73.5,63.7,0,31.677475,300,403,72.6,63.1,0,27.99311,400,198,71,63.7,0,36.822086,195,389,71.7,63,0,32.967304,380,355,70.4,63.5,0,30.39312,335,185,73.8,63,0,59.76431,186.25006,249,72.8,63.4,0,45.322716,245,352,72.8,63,0,37.100346,350,161,73.7,63.4,0,34.557552,160,342,73.7,63.2,0,40.43956,335,232,73.1,64,0,39.931236,230,293,73.5,63.1,0,35.07289,285,199,70,63.6,0,41.68188,195,430,73.8,63.2,0,41.901745,424.79962,349,72.3,63,0,40.324715,335,178,73.4,63.1,0,57.283104,175,254,73.2,63.2,0,45.339554,245,422,72.7,63.2,0,46.372356,420,162,73.4,63,0,30.383154,160,339,72.6,63,0,33.247547,335,112,72.1,63.6,0,32.688065,100,342,73,63.5,0,39.494453,335,198,71.3,284.7,0,32.994488,195,388,73.6,63.2,0,36.785713,380,336,71.6,63.2,0,41.74841,335,353,73.8,63.1,0,44.8318,355.99982,248,73.8,63.4,0,47.344944,245,352,73.6,63.1,0,37.910484,350,162,72.6,63.4,0,42.71905,160,354,69.6,63,0,50.905777,335,260,73.8,63.6,0,44.811222,260.482,168,72.8,63.3,0,34.2382,150,198,70.9,64.1,0,43.381573,195,387,74,63.3,0,40.63937,380,582,70,62.9,0,67.06844,575,501,73.8,63.5,0,51.538074,509.48615,252,73,63.8,0,42.937,250,177,73.5,63.7,0,58.51314,175,197,73.9,63.7,0,29.804579,194.90585,190,71.7,63.6,0,44.980656,185,306,70.7,63.3,0,40.576683,300,303,73.7,63,0,36.307003,300,211,70,63.1,0,55.6167,210,886,69.5,62.9,0,92.37206,880,90,90.1,89.4,144.9,104.5,118.6,1.2,-0.7,30.04
20170714,730,76.3,99.6,39.60367325,44.44193333,258,49,43.9,5.65,81.8,77.3,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.5,60,100,15,45.5,59.6,100,0,74.6,1.15,60.6,1.8125,62.2,0,0,51.2,13.6,0,0,0,73.7,73.8,62.6,68.5,15,48.6,60.8,57.1,0,73.7,1.01,60.6,1.8125,65.1,0,0,99.7,71.8,15.5,4.3,1.3,15,15,93.1,65.1,82.2,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1130,61.6,0,49.73655,1136.0005,72,68,7045.323,71.1,61.1,100,9000,265,72.1,60.8,0,48.20321,260,126,70.9,61.6,0,52.654057,125,1440,71.3,61.2,0,50.52111,1442.0002,685,78.8,69.4,0,16.709393,700,599,71.8,61.6,0,44.84283,600,203,71.1,61.9,0,37.652267,200,127,71.9,61.9,0,53.99459,125,331,71.4,62.5,0,30.007717,330,224,73.7,63.4,0,100,650,571,70.4,63.4,0,100,950,505,0,61.8,0,32.41252,500,509,72,61.8,0,34.37423,500,178,73.5,63.4,0,47.77532,175,249,69.9,63.8,0,42.541977,245,223,70.9,63.5,0,40.546165,220,359,73.4,63.4,0,31.659334,350,161,73.6,63.6,0,31.312517,160,340,73,63.5,0,30.017153,335,344,73.7,63.4,0,28.35235,335,198,71.5,64,0,36.15064,195,419,73.9,63.7,0,27.041384,414.96304,251,70.5,63.3,0,43.323513,245,178,73.7,63.4,0,44.41718,175,250,72.7,63.5,0,46.50963,245,425,71.8,63.2,0,40.288567,420,162,73.2,63.8,0,26.866037,160,342,72.9,63.5,0,39.02708,335,307,73.4,63.8,0,31.677475,300,406,72.5,63.2,0,27.99311,400,198,71,63.8,0,36.822086,195,399,71.7,63.2,0,32.967304,380,350,70.4,63.6,0,30.39312,335,186,73.8,63,0,59.76431,186.25006,251,72.8,63.5,0,45.322716,245,355,72.8,63.1,0,37.100346,350,161,73.7,63.5,0,34.557552,160,341,73.7,63.3,0,40.43956,335,233,73.1,64.1,0,39.931236,230,294,73.5,63.2,0,35.07289,285,199,70,63.8,0,41.68188,195,428,73.8,63.4,0,41.901745,424.79962,349,72.2,63,0,39.89176,335,179,73.4,63.2,0,57.283104,175,255,73.1,63.2,0,45.339554,245,427,72.7,63.3,0,46.372356,420,161,73.4,63.2,0,30.383154,160,342,72.5,63.1,0,33.247547,335,108,72,63.7,0,32.161236,100,345,72.9,63.6,0,39.494453,335,199,71.3,284.8,0,32.994488,195,387,73.6,63.3,0,36.490147,380,338,71.6,63.3,0,41.74841,335,355,73.8,63.2,0,44.8318,355.99982,247,73.9,63.5,0,47.344944,245,353,73.6,63.1,0,37.910484,350,162,72.6,63.5,0,42.71905,160,356,69.6,63.1,0,50.905777,335,260,73.8,63.7,0,44.811222,260.482,170,72.8,63.4,0,34.2382,150,199,70.8,64.2,0,43.381573,195,389,74,63.4,0,40.63937,380,589,69.9,63,0,67.06844,575,505,73.8,63.7,0,51.538074,509.48615,254,73,63.9,0,42.937,250,178,73.5,63.9,0,58.51314,175,198,73.8,63.8,0,29.804579,194.90585,191,71.7,63.7,0,44.980656,185,306,70.7,63.4,0,40.576683,300,304,73.7,63.1,0,36.307003,300,212,70,63.2,0,55.6167,210,888,69.4,62.9,0,91.80345,880,90,90.1,89.4,144.9,104.5,118.9,1.2,0,30.04
20170714,735,76.4,99.6,39.70158952,44.44193333,257,49.1,44,5.65,81.6,77.3,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.5,60.3,100,15,44.9,59.6,100,0,74.6,1.2,60.6,1.8125,62.3,0,0,51.4,13.9,0,0,0,73.7,73.8,62.5,68.9,15,48.4,60.8,57,0,73.7,1,60.6,1.8125,65.1,0,0,99.8,74.7,15.7,4.2,1.2,15,15,93,65.1,82.2,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,813,61.9,0,39.431442,811.9989,72,68,7214.474,71,61.4,100,9000,265,72.1,61,0,47.66845,260,127,70.8,61.8,0,52.94692,125,1273,71.1,61.4,0,45.19179,1288.9998,689,78.6,63.6,0,24.609648,700,612,71.7,61.7,0,44.84283,600,205,71,62,0,37.652267,200,127,71.9,62.1,0,53.552116,125,335,71.3,62.7,0,30.007717,330,228,73.7,63.4,0,100,650,584,70.4,63.5,0,100,950,508,0,62,0,32.41252,500,508,72,61.9,0,34.37423,500,177,73.5,63.4,0,47.77532,175,247,70,63.8,0,42.541977,245,222,71,63.5,0,40.546165,220,356,73.4,63.4,0,31.659334,350,161,73.6,63.7,0,31.312517,160,338,73,63.5,0,30.017153,335,341,73.7,63.4,0,28.35235,335,197,71.5,64.1,0,36.15064,195,421,73.9,63.7,0,27.041384,414.96304,250,70.6,63.3,0,43.323513,245,177,73.7,63.4,0,44.41718,175,247,72.7,63.5,0,46.50963,245,424,71.8,63.2,0,40.288567,420,161,73.2,63.8,0,26.866037,160,340,72.9,63.5,0,39.02708,335,306,73.4,63.8,0,31.677475,300,404,72.5,63.2,0,27.99311,400,198,71,63.8,0,36.822086,195,390,71.7,63.2,0,32.967304,380,343,70.4,63.6,0,30.39312,335,184,73.8,63,0,59.76431,186.25006,246,72.8,63.5,0,45.322716,245,353,72.8,63.1,0,37.100346,350,160,73.7,63.5,0,34.557552,160,340,73.7,63.3,0,40.43956,335,231,73.1,64.2,0,39.931236,230,292,73.5,63.3,0,35.07289,285,198,70,63.8,0,41.68188,195,427,73.8,63.4,0,41.901745,424.79962,347,72.2,63,0,39.89176,335,178,73.5,63.2,0,57.283104,175,253,73.1,63.2,0,45.339554,245,424,72.7,63.3,0,46.372356,420,160,73.5,63.2,0,30.383154,160,338,72.5,63.1,0,33.247547,335,109,72,63.8,0,32.161236,100,341,72.9,63.7,0,39.494453,335,197,71.3,284.6,0,32.994488,195,381,73.6,63.4,0,36.490147,380,337,71.6,63.3,0,41.74841,335,352,73.9,63.2,0,44.8318,355.99982,247,73.9,63.5,0,47.344944,245,352,73.6,63.1,0,37.910484,350,162,72.5,63.6,0,42.71905,160,350,69.5,63.1,0,50.905777,335,260,73.8,63.7,0,44.811222,260.482,164,72.7,63.5,0,34.2382,150,198,70.8,64.2,0,43.381573,195,384,74,63.5,0,40.63937,380,580,69.9,63,0,67.06844,575,502,73.8,63.7,0,51.538074,509.48615,252,73,63.9,0,42.937,250,176,73.5,64,0,58.51314,175,196,73.8,63.8,0,29.804579,194.90585,190,71.7,63.7,0,44.980656,185,302,70.7,63.4,0,40.576683,300,302,73.7,63.1,0,36.307003,300,211,70,63.2,0,55.6167,210,882,69.4,62.9,0,92.31842,880,90,90.1,89.5,145.9,104.5,118.6,1.2,0.1,30.04
20170714,740,76.5,99.6,39.79973894,44.44193333,259,49,44,5.6,81.6,77.2,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.6,60.3,100,15,44.4,59.6,100,0,74.6,1.2,60.6,1.8125,62.4,0,0,51.6,13.7,0,0,0,73.6,73.7,62.4,69.1,15,48.3,60.8,56.3,0,73.8,0.99,60.6,1.8125,65.1,0,0,99.8,76.3,15.3,4.6,1,15,15,93.2,65.1,82.2,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,710,62.1,0,37.642445,703.9989,72,68,7045.323,70.9,61.4,100,9000,264,72.1,61.1,0,47.66845,260,128,70.8,61.8,0,51.970715,125,1231,71.2,61.4,0,44.042118,1237.9995,694,78.3,62.7,0,26.450712,700,614,71.7,61.8,0,44.84283,600,206,70.9,62.1,0,37.652267,200,127,71.8,62.2,0,53.552116,125,335,71.3,62.7,0,30.007717,330,229,73.7,63.5,0,100,650,585,70.4,63.6,0,100,950,510,0,62,0,31.970533,500,508,71.9,62,0,34.37423,500,177,73.5,63.4,0,47.77532,175,246,70,63.8,0,42.541977,245,223,71,63.5,0,40.546165,220,357,73.4,63.4,0,31.659334,350,160,73.6,63.6,0,31.312517,160,339,72.9,63.5,0,30.017153,335,341,73.7,63.4,0,28.35235,335,197,71.4,64.1,0,36.15064,195,422,73.9,63.7,0,27.041384,414.96304,250,70.5,63.4,0,43.323513,245,177,73.7,63.4,0,44.41718,175,249,72.7,63.5,0,46.50963,245,426,71.7,63.2,0,40.288567,420,162,73.2,63.9,0,26.866037,160,340,72.9,63.5,0,39.02708,335,306,73.4,63.8,0,31.677475,300,404,72.5,63.3,0,27.99311,400,198,70.9,63.8,0,36.822086,195,412,71.7,63.2,0,32.967304,380,356,70.4,63.6,0,30.39312,335,187,73.8,63,0,59.76431,186.25006,250,72.8,63.5,0,45.322716,245,357,72.8,63.1,0,37.100346,350,161,73.7,63.5,0,34.557552,160,343,73.7,63.3,0,40.43956,335,234,73.1,64.2,0,39.931236,230,295,73.5,63.3,0,35.07289,285,201,70,63.8,0,41.68188,195,418,73.8,63.4,0,41.901745,424.79962,335,72.2,63,0,39.89176,335,178,73.5,63.2,0,57.283104,175,253,73.1,63.2,0,45.339554,245,424,72.7,63.3,0,46.372356,420,161,73.5,63.2,0,30.909534,160,340,72.5,63.2,0,33.247547,335,107,72,63.8,0,32.161236,100,340,72.9,63.7,0,39.494453,335,198,71.3,284.6,0,32.994488,195,385,73.6,63.3,0,36.490147,380,337,71.6,63.3,0,41.74841,335,351,73.9,63.1,0,44.8318,355.99982,247,73.9,63.5,0,47.344944,245,352,73.6,63.1,0,38.360497,350,162,72.5,63.5,0,42.71905,160,356,69.6,63.1,0,50.905777,335,260,73.8,63.8,0,44.811222,260.482,168,72.7,63.5,0,34.2382,150,197,70.8,64.2,0,43.381573,195,385,74,63.4,0,40.63937,380,582,69.9,63,0,67.06844,575,500,73.8,63.7,0,51.538074,509.48615,253,73,63.9,0,42.937,250,177,73.5,63.9,0,58.51314,175,197,73.8,63.9,0,29.804579,194.90585,190,71.7,63.7,0,44.980656,185,303,70.7,63.4,0,40.576683,300,302,73.7,63.1,0,36.307003,300,211,70,63.2,0,55.6167,210,886,69.3,62.9,0,91.910736,880,89.9,90,89.4,146.9,104.5,118.6,2.8,-0.2,30.04
20170714,745,76.6,99.6,39.90551278,44.44193333,256,49,44,5.6,81.5,77.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.8,60.3,100,15,43.9,59.6,100,0,74.8,1.25,60.6,1.8125,62.5,0,0,51.3,13.8,0,0,0,73.6,73.8,62.5,69.1,15,48.1,60.8,57.2,0,73.8,1.01,60.6,1.8125,65.1,0,0,99.7,74,15.9,4.3,1.2,15,15,93.1,65.1,82.2,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,486,62.3,0,33.10869,487.9989,72,68,7214.474,70.8,61.5,100,9000,262,72,61.2,0,47.144386,260,127,70.8,61.9,0,51.446003,125,1178,71.4,61.5,0,43.612335,1187.0005,708,78,62.5,0,29.573526,700,613,71.6,61.9,0,44.388504,600,209,70.9,62.2,0,37.197,200,127,71.8,62.2,0,53.01131,125,330,71.2,62.8,0,30.404585,330,233,73.6,63.6,0,100,650,593,70.4,63.6,0,100,950,501,0,62.1,0,31.810928,500,509,71.9,62,0,34.37423,500,178,73.5,63.4,0,47.77532,175,248,70,63.8,0,42.541977,245,224,71,63.5,0,40.546165,220,358,73.4,63.4,0,31.659334,350,161,73.6,63.7,0,31.312517,160,341,72.9,63.5,0,30.017153,335,341,73.8,63.4,0,28.35235,335,198,71.5,64.1,0,36.15064,195,420,73.9,63.7,0,27.041384,414.96304,250,70.5,63.4,0,43.323513,245,178,73.7,63.4,0,44.41718,175,250,72.6,63.5,0,46.50963,245,428,71.7,63.2,0,40.288567,420,161,73.2,63.9,0,26.866037,160,340,72.9,63.5,0,39.02708,335,306,73.4,63.8,0,31.677475,300,406,72.5,63.3,0,27.99311,400,198,70.9,63.9,0,36.822086,195,422,71.7,63.2,0,32.967304,380,354,70.4,63.6,0,30.39312,335,178,73.7,63,0,59.90861,175,251,72.8,63.5,0,45.322716,245,355,72.8,63.1,0,37.100346,350,161,73.7,63.5,0,34.557552,160,340,73.7,63.3,0,39.98779,335,232,73.1,64.2,0,39.931236,230,296,73.5,63.2,0,35.07289,285,200,70,63.8,0,41.68188,195,431,73.8,63.4,0,41.901745,424.79962,350,72.2,63,0,39.89176,335,178,73.5,63.2,0,57.283104,175,256,73.1,63.2,0,45.339554,245,424,72.6,63.3,0,46.372356,420,162,73.5,63.2,0,30.909534,160,340,72.5,63.2,0,33.247547,335,109,72,63.8,0,32.161236,100,346,72.9,63.7,0,39.494453,335,199,71.3,284.8,0,32.994488,195,388,73.6,63.4,0,36.490147,380,339,71.5,63.3,0,41.74841,335,353,73.9,63.1,0,44.8318,355.99982,249,73.9,63.5,0,47.727272,245,354,73.6,63.1,0,38.360497,350,162,72.5,63.6,0,42.71905,160,353,69.6,63.1,0,50.905777,335,260,73.8,63.8,0,44.811222,260.482,169,72.7,63.5,0,34.2382,150,199,70.8,64.2,0,43.381573,195,384,74,63.4,0,40.63937,380,588,69.9,63,0,67.06844,575,502,73.8,63.7,0,51.538074,509.48615,254,73,64,0,42.937,250,177,73.5,64,0,58.51314,175,198,73.8,63.9,0,29.804579,194.90585,191,71.7,63.7,0,44.980656,185,306,70.6,63.4,0,40.576683,300,304,73.7,63.1,0,36.307003,300,212,70,63.2,0,55.6167,210,887,69.3,62.9,0,91.88928,880,89.9,90,89.4,144.9,104.5,118.8,1.2,0,30.03
20170714,750,76.8,99.6,40.10303644,44.44193333,258,48.9,43.9,5.6,81.5,77.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.9,60.7,100,15,43.2,60,100,0,74.8,1.25,61,1.8125,62.6,0,0,51,13.7,0,0,0,73.6,73.7,62.4,68.6,15,47.8,61,54.9,0,73.8,0.98,61,1.8125,65.1,0,0,99.8,73,14.9,4.8,1,15,15,92.9,65.1,82.2,100,39.9,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,381,62.6,0,31.478987,379.9989,72,68,7214.474,70.8,61.7,100,9000,264,72.1,61.4,0,47.144386,260,127,70.8,62,0,51.446003,125,1120,71.6,61.7,0,41.882454,1136,705,77.7,62.5,0,30.307621,700,616,71.6,62,0,44.388504,600,210,70.8,62.3,0,37.197,200,127,71.7,62.4,0,53.01131,125,334,71.2,62.9,0,30.889648,330,233,73.6,63.6,0,100,650,595,70.4,63.7,0,100,950,503,0,62.3,0,31.810928,500,509,71.8,62.2,0,33.919353,500,177,73.5,63.4,0,47.77532,175,246,70,63.8,0,42.541977,245,222,71,63.5,0,40.546165,220,355,73.4,63.4,0,31.659334,350,161,73.6,63.7,0,31.312517,160,339,72.9,63.5,0,30.017153,335,340,73.8,63.4,0,28.35235,335,197,71.4,64.1,0,36.15064,195,454,73.9,63.7,0,30.42619,453.36343,249,70.5,63.3,0,43.323513,245,177,73.7,63.4,0,44.41718,175,248,72.6,63.5,0,46.50963,245,424,71.7,63.2,0,40.288567,420,161,73.2,63.9,0,26.866037,160,340,72.9,63.5,0,39.02708,335,306,73.4,63.9,0,31.677475,300,404,72.5,63.3,0,27.99311,400,198,70.9,63.9,0,36.822086,195,398,71.6,63.2,0,32.967304,380,347,70.4,63.6,0,30.39312,335,176,73.8,63,0,60.052906,175,246,72.8,63.5,0,45.322716,245,353,72.8,63.1,0,37.100346,350,161,73.7,63.4,0,34.557552,160,340,73.7,63.3,0,39.98779,335,232,73.1,64.2,0,39.931236,230,294,73.5,63.3,0,35.07289,285,198,70,63.8,0,41.68188,195,428,73.8,63.4,0,41.901745,424.79962,351,72.1,63,0,40.324715,335,178,73.5,63.2,0,57.283104,175,253,73.1,63.2,0,45.339554,245,422,72.6,63.3,0,46.372356,420,161,73.5,63.2,0,30.909534,160,338,72.4,63.2,0,33.247547,335,110,72,63.8,0,32.161236,100,340,72.8,63.7,0,39.494453,335,198,71.2,284.7,0,32.994488,195,388,73.6,63.4,0,36.490147,380,338,71.5,63.3,0,41.74841,335,350,73.9,63.1,0,44.8318,355.99982,248,74,63.5,0,47.727272,245,353,73.6,63.1,0,38.360497,350,162,72.5,63.5,0,42.71905,160,355,69.6,63.1,0,50.905777,335,260,73.8,63.8,0,44.811222,260.482,164,72.7,63.5,0,34.2382,150,197,70.8,64.2,0,43.381573,195,383,74,63.4,0,40.63937,380,582,69.8,62.9,0,67.06844,575,502,73.9,63.7,0,51.538074,509.48615,252,72.9,64,0,42.937,250,177,73.5,64,0,58.51314,175,196,73.9,63.9,0,29.804579,194.90585,190,71.7,63.7,0,44.980656,185,302,70.6,63.4,0,40.576683,300,302,73.6,63.1,0,36.307003,300,211,69.9,63.2,0,55.6167,210,883,69.3,62.9,0,92.26478,880,89.9,90,89.3,145.9,104.5,118.5,1.6,0,30.03
20170714,755,76.9,99.6,40.20215189,44.44193333,259,48.7,43.8,5.6,81.4,77.1,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.6,60.6,100,15,42.8,60,100,0,74.6,1.25,61,1.8125,62.9,0,0,51.6,13.5,0,0,0,73.7,73.8,62.7,68.9,15,47.6,61,55,0,73.8,1,61,1.8125,65.1,0,0,99.7,74.3,14.9,4.6,1.2,15,15,92.8,65.1,82.2,100,39.4,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,282,62.7,0,25.891436,271.9989,72,68,7379.897,70.8,61.7,100,9000,264,72,61.4,0,47.144386,260,128,70.8,62.2,0,51.446003,125,1073,71.8,61.7,0,39.98066,1084.9998,703,77.5,62.5,0,30.738756,700,620,71.6,62.2,0,43.946465,600,211,70.8,62.4,0,37.197,200,128,71.7,62.4,0,53.01131,125,334,71.2,63,0,30.889648,330,237,73.6,63.7,0,100,650,598,70.4,63.8,0,100,950,504,0,62.4,0,31.810928,500,509,71.8,62.3,0,33.907055,500,176,73.5,63.5,0,47.77532,175,247,70,63.9,0,42.541977,245,221,71,63.6,0,40.827824,220,355,73.3,63.5,0,31.659334,350,161,73.6,63.7,0,31.312517,160,337,72.9,63.6,0,30.017153,335,338,73.8,63.5,0,28.35235,335,196,71.4,64.2,0,36.15064,195,451,73.9,63.8,0,30.42619,453.36343,248,70.4,63.5,0,43.323513,245,177,73.7,63.5,0,44.41718,175,247,72.6,63.6,0,46.50963,245,424,71.7,63.3,0,40.288567,420,161,73.1,63.9,0,26.866037,160,339,72.9,63.7,0,39.02708,335,306,73.4,63.9,0,31.677475,300,404,72.5,63.4,0,27.99311,400,196,70.9,63.9,0,36.822086,195,401,71.6,63.3,0,32.967304,380,347,70.4,63.7,0,30.39312,335,178,73.7,63.2,0,60.22126,175,248,72.8,63.6,0,45.322716,245,353,72.8,63.2,0,37.100346,350,162,73.7,63.6,0,35.013557,160,338,73.7,63.4,0,39.98779,335,231,73.1,64.3,0,39.931236,230,293,73.5,63.3,0,35.07289,285,198,70,63.9,0,41.68188,195,427,73.8,63.5,0,41.901745,424.79962,347,72.1,63.1,0,39.89176,335,177,73.5,63.3,0,57.283104,175,251,73.1,63.4,0,45.339554,245,422,72.6,63.4,0,46.372356,420,161,73.5,63.3,0,30.909534,160,338,72.5,63.3,0,33.247547,335,108,72,63.9,0,32.161236,100,338,72.8,63.8,0,39.494453,335,197,71.2,284.7,0,32.994488,195,386,73.6,63.5,0,36.490147,380,337,71.5,63.4,0,41.74841,335,350,73.9,63.2,0,44.8318,355.99982,247,74,63.6,0,47.727272,245,350,73.6,63.2,0,38.360497,350,162,72.5,63.6,0,42.71905,160,345,69.6,63.2,0,50.905777,335,259,73.8,63.9,0,44.811222,260.482,164,72.7,63.5,0,34.2382,150,198,70.8,64.3,0,43.381573,195,387,74,63.5,0,40.63937,380,581,69.8,63.1,0,67.06844,575,501,73.9,63.8,0,51.538074,509.48615,252,72.9,64,0,42.937,250,176,73.5,64,0,58.51314,175,197,73.9,63.9,0,29.804579,194.90585,190,71.7,63.8,0,44.980656,185,307,70.6,63.5,0,40.576683,300,302,73.5,63.2,0,36.307003,300,211,69.9,63.3,0,55.6167,210,881,69.2,63.1,0,92.25405,880,89.9,90,89.5,148.9,104.5,118.4,1.3,0,30.03
20170714,800,77.1,99.6,40.40109351,44.44193333,258,48.7,44,5.65,81.1,77,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.9,61,100,15,42.5,60,100,0,74.8,1.3,61,1.8125,62.9,0,0,51.6,13.5,0,0,0,73.7,73.8,62.9,68.9,15,47.5,61,55.8,0,73.8,1.01,61,1.8125,65.1,0,0,99.8,73.4,15.2,4.4,1.3,15,15,92.8,65.1,82.2,100,39.9,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,205,63.4,0,25.854673,200,72,68,7379.897,70.7,61.9,100,9000,266,72,61.6,0,47.144386,260,126,70.8,62.3,0,50.82367,125,1077,72,61.9,0,40.43193,1084.9998,701,77.4,62.6,0,31.193193,700,609,71.7,62.3,0,43.946465,600,210,70.7,62.6,0,36.581764,200,125,71.7,62.6,0,53.380035,125,334,71.2,63.1,0,30.889648,330,236,73.5,63.8,0,100,650,601,70.4,63.9,0,100,950,504,0,62.5,0,31.810928,500,509,71.8,62.4,0,34.349644,500,177,73.5,63.6,0,47.77532,175,248,70,64,0,42.541977,245,222,71,63.7,0,40.827824,220,358,73.4,63.6,0,31.659334,350,161,73.6,63.9,0,31.312517,160,339,72.9,63.7,0,30.017153,335,341,73.8,63.6,0,28.35235,335,197,71.4,64.3,0,36.15064,195,451,73.9,63.9,0,30.42619,453.36343,254,70.4,63.6,0,43.323513,245,178,73.7,63.6,0,44.41718,175,249,72.6,63.7,0,46.50963,245,426,71.7,63.4,0,40.288567,420,162,73.1,64,0,26.866037,160,343,72.9,63.7,0,39.02708,335,306,73.4,64,0,31.677475,300,404,72.5,63.5,0,27.99311,400,197,70.9,64,0,36.822086,195,393,71.7,63.4,0,32.967304,380,347,70.4,63.9,0,30.39312,335,179,73.7,63.3,0,60.22126,175,249,72.8,63.7,0,45.322716,245,353,72.7,63.3,0,37.100346,350,162,73.7,63.7,0,35.013557,160,342,73.8,63.5,0,39.98779,335,232,73.1,64.4,0,39.931236,230,293,73.5,63.5,0,35.07289,285,199,70,64,0,41.68188,195,428,73.8,63.6,0,41.901745,424.79962,351,72.1,63.2,0,39.89176,335,178,73.5,63.4,0,57.283104,175,256,73.1,63.5,0,45.339554,245,423,72.5,63.5,0,46.372356,420,161,73.5,63.4,0,30.909534,160,342,72.4,63.3,0,33.247547,335,107,72,64,0,32.161236,100,342,72.8,63.9,0,39.494453,335,198,71.2,284.9,0,32.994488,195,386,73.6,63.6,0,36.490147,380,338,71.5,63.5,0,41.74841,335,356,73.9,63.4,0,44.8318,355.99982,249,74,63.7,0,47.727272,245,354,73.6,63.4,0,38.360497,350,162,72.5,63.7,0,42.71905,160,353,69.5,63.3,0,50.905777,335,261,73.8,63.9,0,44.811222,260.482,164,72.7,63.6,0,34.2382,150,199,70.8,64.4,0,43.381573,195,393,73.9,63.6,0,41.26341,380,583,69.8,63.2,0,67.06844,575,503,73.9,63.9,0,51.538074,509.48615,253,72.9,64.1,0,42.937,250,177,73.4,64.1,0,58.51314,175,198,73.9,64,0,29.804579,194.90585,191,71.7,63.9,0,44.980656,185,303,70.6,63.6,0,40.576683,300,304,73.6,63.3,0,36.307003,300,212,69.9,63.5,0,55.6167,210,885,69.2,63.2,0,92.38279,880,89.8,89.9,89.4,146.9,104.5,118.4,1.2,0,30.03
20170714,805,77.4,99.6,40.70129311,42.02091667,258,48.9,43.9,5.65,81.2,76.9,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.8,61.1,100,15,42.7,60,100,0,74.8,1.25,61,1.8125,63.2,0,0,51.1,13.8,0,0,0,73.6,73.9,62.7,69,15,47.4,61,55.2,0,73.8,1.02,61,1.8125,65.1,0,0,99.8,73.1,15,4.2,1.1,15,15,93.1,65.1,82.2,100,39.4,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,353,63.6,0,30.645756,343.9989,72,68,7214.474,70.7,62.1,100,9000,262,72,61.8,0,47.144386,260,127,70.8,62.4,0,52.251373,125,1218,72.2,62.1,0,42.441174,1186.9995,704,77.2,62.8,0,30.354229,700,604,71.8,62.5,0,43.946465,600,206,70.7,62.7,0,36.138798,200,126,71.7,62.8,0,53.83481,125,332,71.2,63.3,0,30.889648,330,233,73.5,64,0,100,650,593,70.4,64.1,0,100,950,501,0,62.7,0,31.810928,500,509,71.8,62.6,0,34.33735,500,177,73.5,63.7,0,47.77532,175,247,70,64,0,42.541977,245,223,71.1,63.8,0,40.827824,220,357,73.4,63.6,0,31.659334,350,161,73.6,63.9,0,31.312517,160,340,72.9,63.8,0,30.017153,335,341,73.8,63.6,0,28.35235,335,197,71.4,64.3,0,36.15064,195,450,73.9,63.9,0,30.42619,453.36343,254,70.4,63.6,0,43.323513,245,178,73.7,63.7,0,44.41718,175,248,72.6,63.8,0,46.50963,245,428,71.7,63.5,0,40.288567,420,162,73.1,64.1,0,26.866037,160,341,72.8,63.8,0,39.02708,335,306,73.4,64.1,0,31.677475,300,406,72.4,63.6,0,27.99311,400,198,70.9,64.1,0,36.822086,195,400,71.7,63.4,0,32.967304,380,358,70.4,63.9,0,30.39312,335,179,73.7,63.3,0,60.22126,175,250,72.8,63.8,0,45.322716,245,352,72.7,63.3,0,37.100346,350,162,73.6,63.7,0,35.013557,160,342,73.8,63.6,0,39.98779,335,232,73.1,64.4,0,39.931236,230,294,73.4,63.5,0,35.07289,285,199,70,64.1,0,41.68188,195,429,73.8,63.7,0,41.901745,424.79962,349,72.1,63.4,0,39.89176,335,178,73.5,63.5,0,57.283104,175,255,73.1,63.5,0,45.339554,245,426,72.6,63.5,0,46.372356,420,161,73.5,63.5,0,30.909534,160,339,72.5,63.4,0,33.247547,335,107,72,64,0,32.161236,100,342,72.8,64,0,39.494453,335,198,71.2,284.9,0,32.994488,195,388,73.6,63.6,0,36.490147,380,339,71.5,63.6,0,41.74841,335,351,73.9,63.4,0,44.8318,355.99982,250,74.1,63.8,0,47.727272,245,354,73.6,63.4,0,38.360497,350,162,72.5,63.8,0,42.71905,160,354,69.6,63.4,0,50.905777,335,260,73.8,64,0,44.811222,260.482,164,72.7,63.7,0,34.2382,150,199,70.7,64.5,0,43.381573,195,392,73.9,63.7,0,41.26341,380,585,69.8,63.3,0,67.06844,575,503,73.9,64,0,51.538074,509.48615,254,72.9,64.2,0,42.937,250,177,73.4,64.2,0,58.51314,175,197,73.9,64.1,0,29.804579,194.90585,191,71.7,64,0,44.980656,185,306,70.6,63.7,0,40.576683,300,303,73.6,63.4,0,36.307003,300,212,69.9,63.5,0,55.6167,210,886,69.2,63.2,0,92.790474,880,89.8,89.9,89.5,144.9,104.5,118.8,1.2,0.1,30.03
20170714,810,77.6,99.6,40.9026258,42.02091667,258,48.7,43.7,5.65,81.2,77,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.7,61,100,15,42.8,60,100,0,74.7,1.2,61,1.8125,63.3,0,0,51.4,13.7,0,0,0,73.6,73.9,62.8,69.1,15,47.3,61,56.6,0,73.8,1.02,61,1.8125,65.1,0,0,99.7,73.1,15.4,4.3,0.8,15,15,93.1,65.1,82.2,100,39.4,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,572,63,0,33.280235,560.0011,72,68,7214.474,70.7,62.1,100,9000,259,72,61.8,0,48.673798,260,125,70.8,62.5,0,52.251373,125,1269,72.2,62.1,0,45.320724,1289.0005,708,77.2,62.9,0,29.655092,700,604,72,62.5,0,44.830547,600,204,70.6,62.7,0,36.138798,200,127,71.6,62.8,0,54.27729,125,333,71.2,63.3,0,31.98104,330,231,73.6,64,0,100,650,586,70.4,64.1,0,100,950,503,0,62.7,0,33.235115,500,508,71.8,62.7,0,34.33735,500,178,73.5,63.7,0,47.77532,175,248,70,64.1,0,42.541977,245,224,71.1,63.8,0,40.827824,220,359,73.4,63.7,0,31.659334,350,161,73.6,64,0,31.312517,160,341,72.9,63.9,0,30.017153,335,342,73.8,63.7,0,28.35235,335,198,71.4,64.4,0,36.15064,195,451,73.9,64,0,30.42619,453.36343,254,70.4,63.7,0,43.323513,245,178,73.7,63.8,0,44.41718,175,250,72.6,63.8,0,46.50963,245,426,71.7,63.5,0,40.288567,420,162,73.1,64.1,0,26.866037,160,341,72.8,63.9,0,39.02708,335,306,73.4,64.1,0,31.677475,300,406,72.4,63.6,0,27.99311,400,198,70.9,64.1,0,36.822086,195,395,71.7,63.5,0,32.967304,380,351,70.4,64,0,30.39312,335,179,73.7,63.4,0,60.22126,175,251,72.8,63.8,0,45.322716,245,355,72.7,63.4,0,37.100346,350,162,73.7,63.8,0,35.013557,160,342,73.8,63.6,0,39.98779,335,233,73.1,64.5,0,39.931236,230,294,73.4,63.6,0,35.07289,285,200,70,64.1,0,41.68188,195,428,73.8,63.7,0,41.901745,424.79962,350,72.1,63.4,0,39.89176,335,179,73.5,63.6,0,57.283104,175,255,73.1,63.6,0,45.339554,245,427,72.6,63.6,0,46.372356,420,162,73.5,63.5,0,30.909534,160,341,72.5,63.5,0,33.247547,335,108,72,64.1,0,32.161236,100,344,72.8,64,0,39.494453,335,199,71.2,284.7,0,32.994488,195,388,73.6,63.7,0,36.490147,380,339,71.5,63.6,0,41.74841,335,351,73.9,63.5,0,44.8318,355.99982,297,74.1,63.8,0,51.26381,299.59985,354,73.6,63.5,0,38.360497,350,163,72.5,63.9,0,42.71905,160,359,69.6,63.4,0,50.905777,335,261,73.8,64.1,0,44.811222,260.482,169,72.7,63.8,0,34.2382,150,199,70.7,64.5,0,43.381573,195,393,73.9,63.8,0,41.26341,380,587,69.8,63.4,0,67.06844,575,504,73.9,64,0,51.538074,509.48615,254,73,64.3,0,42.937,250,178,73.4,64.3,0,58.51314,175,198,73.9,64.2,0,29.804579,194.90585,191,71.6,64,0,44.980656,185,307,70.6,63.7,0,40.576683,300,304,73.6,63.4,0,36.307003,300,212,69.9,63.5,0,55.6167,210,891,69.1,63.3,0,92.22186,880,89.8,89.9,89.4,143.9,104.5,118.5,1.6,-0.4,30.03
20170714,815,77.9,99.6,41.20643832,42.02091667,255,48.9,44,5.65,81.4,77.2,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.8,61.2,100,15,42.8,60,100,0,74.8,1.2,61,1.8125,63.6,0,0,51.1,13.6,0,0,0,73.6,73.8,62.8,69.1,15,47.3,61,57.3,0,73.9,1.01,61,1.8125,65.1,0,0,99.7,73,15.6,4.7,1,15,15,93.2,65.1,82.2,100,39.3,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,723,62.9,0,41.04889,776.0011,72,68,7214.474,70.8,62.2,100,9000,260,72,61.8,0,48.673798,260,126,70.8,62.5,0,52.70287,125,1347,72.2,62.2,0,47.30848,1339.9995,716,77.2,62.9,0,28.11699,700,604,72.1,62.6,0,45.284874,600,201,70.6,62.8,0,36.138798,200,125,71.7,62.8,0,54.891838,125,337,71.2,63.4,0,32.38893,330,228,73.5,64.1,0,100,650,577,70.4,64.2,0,100,950,502,0,62.8,0,33.848988,500,506,71.8,62.7,0,34.33735,500,178,73.5,63.8,0,47.77532,175,248,70,64.2,0,42.541977,245,223,71.1,63.9,0,40.827824,220,357,73.4,63.8,0,31.659334,350,161,73.6,64,0,31.312517,160,339,72.9,63.9,0,30.017153,335,341,73.8,63.8,0,28.35235,335,197,71.4,64.4,0,36.15064,195,450,73.9,64,0,30.42619,453.36343,254,70.4,63.7,0,43.323513,245,178,73.7,63.8,0,44.41718,175,249,72.6,63.9,0,46.50963,245,427,71.7,63.6,0,40.288567,420,161,73.1,64.2,0,26.866037,160,340,72.9,63.9,0,39.02708,335,306,73.4,64.2,0,31.677475,300,406,72.4,63.6,0,27.99311,400,199,70.9,64.2,0,36.822086,195,394,71.7,63.6,0,32.967304,380,356,70.4,64,0,30.39312,335,179,73.8,63.4,0,60.22126,175,250,72.8,63.9,0,45.322716,245,353,72.7,63.5,0,37.100346,350,162,73.7,63.8,0,35.013557,160,341,73.8,63.7,0,39.98779,335,232,73.1,64.6,0,39.931236,230,293,73.4,63.6,0,35.07289,285,200,70,64.2,0,41.68188,195,429,73.8,63.8,0,41.901745,424.79962,351,72.1,63.4,0,39.29044,335,178,73.5,63.6,0,57.283104,175,255,73.1,63.6,0,45.339554,245,423,72.6,63.7,0,46.372356,420,161,73.5,63.6,0,30.909534,160,339,72.5,63.6,0,33.247547,335,110,72,64.1,0,32.161236,100,344,72.8,64.1,0,39.494453,335,199,71.2,284.6,0,32.994488,195,387,73.7,63.7,0,36.490147,380,339,71.5,63.7,0,41.74841,335,352,73.9,63.5,0,44.8318,355.99982,328,74.1,63.8,0,53.610874,326.89987,353,73.6,63.5,0,38.360497,350,162,72.5,63.9,0,42.71905,160,354,69.6,63.5,0,50.905777,335,261,73.9,64.1,0,44.811222,260.482,170,72.7,63.8,0,34.2382,150,197,70.7,64.6,0,43.381573,195,392,74,63.8,0,41.26341,380,584,69.8,63.4,0,67.06844,575,503,73.9,64.1,0,51.538074,509.48615,254,73,64.4,0,42.937,250,177,73.4,64.3,0,58.51314,175,197,73.9,64.2,0,29.804579,194.90585,191,71.7,64.1,0,44.980656,185,308,70.6,63.8,0,40.576683,300,305,73.6,63.5,0,36.307003,300,212,69.9,63.6,0,55.6167,210,886,69.1,63.3,0,92.876305,880,89.7,89.8,89.3,144.9,104.5,118.5,1.2,0.4,30.03
20170714,820,78.3,99.6,41.61493671,42.02091667,258,48.8,43.9,5.6,81.4,77.1,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.8,61.1,100,15,43,60,100,0,74.8,1.15,61,1.8125,63.6,0,0,51.6,13.9,0,0,0,73.6,73.9,63,69.6,15,47.2,61,60.2,0,73.9,1,61,1.8125,65.1,0,0,99.8,73.7,16.7,4.4,1.6,15,15,92.9,65.1,82.2,100,39.7,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,898,62.7,0,44.406322,884.0011,72,68,7045.323,70.7,62.1,100,9000,261,72,61.8,0,49.058826,260,126,70.8,62.6,0,53.22758,125,1369,72.1,62.2,0,49.801224,1390.9995,711,77.2,63,0,26.462364,700,613,72.1,62.6,0,45.81287,600,201,70.6,62.8,0,37.480007,200,127,71.7,62.8,0,54.891838,125,334,71.1,63.4,0,32.38893,330,225,73.5,64.1,0,100,650,573,70.4,64.2,0,100,950,503,0,62.8,0,34.290974,500,504,71.8,62.7,0,34.33735,500,177,73.5,63.8,0,47.77532,175,248,70.1,64.1,0,42.541977,245,222,71.1,63.9,0,40.827824,220,357,73.4,63.8,0,31.659334,350,161,73.6,64,0,31.312517,160,340,72.9,63.9,0,30.017153,335,341,73.8,63.8,0,28.35235,335,198,71.4,64.5,0,36.15064,195,451,74,64.1,0,30.42619,453.36343,253,70.4,63.8,0,43.323513,245,178,73.7,63.8,0,44.41718,175,249,72.6,63.9,0,46.50963,245,428,71.8,63.6,0,40.288567,420,161,73.2,64.2,0,26.866037,160,342,72.9,63.9,0,39.02708,335,306,73.4,64.2,0,31.677475,300,406,72.4,63.7,0,27.99311,400,198,70.9,64.2,0,36.822086,195,394,71.7,63.6,0,32.967304,380,351,70.4,64,0,30.39312,335,180,73.8,63.4,0,60.22126,175,246,72.8,63.9,0,45.322716,245,353,72.7,63.5,0,37.100346,350,162,73.7,63.9,0,35.013557,160,342,73.9,63.7,0,39.98779,335,231,73.2,64.6,0,39.931236,230,294,73.4,63.7,0,35.07289,285,200,70,64.2,0,41.68188,195,431,73.8,63.8,0,41.901745,424.79962,351,72,63.5,0,39.29044,335,179,73.5,63.6,0,57.283104,175,255,73.1,63.6,0,45.339554,245,423,72.5,63.7,0,46.372356,420,161,73.5,63.6,0,30.909534,160,339,72.5,63.6,0,33.247547,335,109,72,64.2,0,32.161236,100,345,72.8,64.1,0,39.494453,335,198,71.2,284.7,0,32.994488,195,385,73.7,63.7,0,36.490147,380,339,71.4,63.7,0,41.74841,335,348,73.9,63.6,0,44.8318,355.99982,381,74.1,63.7,0,56.68012,381.49988,352,73.7,63.5,0,38.360497,350,162,72.5,63.9,0,42.71905,160,348,69.6,63.5,0,50.905777,335,260,73.9,64.2,0,44.811222,260.482,167,72.7,63.9,0,34.2382,150,199,70.7,64.6,0,43.381573,195,396,74,63.9,0,41.26341,380,583,69.8,63.4,0,67.06844,575,504,74,64.1,0,51.538074,509.48615,255,73,64.4,0,42.937,250,176,73.4,64.4,0,58.51314,175,197,73.9,64.2,0,29.804579,194.90585,192,71.7,64.1,0,44.980656,185,306,70.6,63.8,0,40.576683,300,304,73.7,63.5,0,36.307003,300,213,69.9,63.6,0,55.6167,210,886,69.1,63.3,0,92.77975,880,89.7,89.8,89.4,147.9,104.5,118.3,1.2,0.3,30.03
20170714,825,78.5,98.2,41.48690827,42.02091667,258,48.8,43.9,5.6,81.4,77.2,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.8,61.1,100,15,43.2,60,100,0,74.8,1.15,61,1.8125,63.7,0,0,51.1,13.5,0,0,0,73.6,73.9,63,69.6,15,47.2,61,56.4,0,74,1,61,1.8125,65.1,0,0,99.7,74.6,15.5,4.8,1,15,15,93,65.1,82.2,100,40,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,1010,62.7,0,46.857002,991.99945,72,68,6872.178,70.7,62.2,100,9000,266,72,61.9,0,49.657753,260,128,70.8,62.6,0,53.849907,125,1451,72,62.2,0,51.090576,1441.9998,704,77.3,63.1,0,25.052435,700,610,72.2,62.6,0,45.81287,600,205,70.6,62.8,0,38.095238,200,126,71.6,62.9,0,54.891838,125,331,71.2,63.4,0,32.38893,330,224,73.5,64.1,0,100,650,570,70.4,64.2,0,100,950,502,0,62.8,0,34.290974,500,503,71.8,62.8,0,34.33735,500,177,73.5,63.8,0,47.77532,175,248,70.1,64.2,0,42.541977,245,223,71.1,63.9,0,40.827824,220,356,73.4,63.8,0,31.659334,350,161,73.6,64,0,31.312517,160,340,72.9,63.9,0,30.017153,335,341,73.8,63.8,0,28.35235,335,198,71.4,64.5,0,36.15064,195,451,74,64.1,0,30.42619,453.36343,253,70.4,63.8,0,43.323513,245,178,73.7,63.8,0,44.41718,175,250,72.7,63.9,0,46.50963,245,427,71.7,63.7,0,40.288567,420,162,73.2,64.3,0,26.866037,160,341,72.9,64,0,39.02708,335,307,73.4,64.3,0,31.677475,300,404,72.4,63.7,0,27.99311,400,199,70.9,64.2,0,36.822086,195,396,71.7,63.6,0,32.967304,380,343,70.4,64,0,30.39312,335,180,73.8,63.4,0,60.22126,175,249,72.8,63.9,0,45.322716,245,355,72.7,63.5,0,37.100346,350,162,73.7,63.9,0,35.013557,160,341,73.9,63.7,0,39.98779,335,233,73.2,64.6,0,39.931236,230,294,73.4,63.7,0,35.07289,285,200,70,64.2,0,41.68188,195,431,73.8,63.8,0,41.901745,424.79962,346,72.1,63.5,0,38.84546,335,178,73.5,63.6,0,57.283104,175,254,73.1,63.6,0,45.339554,245,423,72.5,63.7,0,46.372356,420,162,73.5,63.6,0,30.909534,160,341,72.6,63.6,0,33.247547,335,109,72,64.3,0,32.161236,100,343,72.8,64.1,0,39.494453,335,199,71.2,284.6,0,32.994488,195,390,73.7,63.7,0,36.490147,380,338,71.5,63.8,0,41.74841,335,353,73.9,63.6,0,44.8318,355.99982,380,74,63.7,0,56.68012,381.49988,353,73.7,63.6,0,38.360497,350,162,72.5,64,0,42.71905,160,351,69.6,63.5,0,50.905777,335,260,73.9,64.2,0,44.811222,260.482,167,72.7,63.9,0,34.2382,150,198,70.7,64.6,0,43.381573,195,386,74,63.9,0,40.70506,380,582,69.8,63.4,0,67.06844,575,503,74,64.1,0,51.538074,509.48615,254,73,64.4,0,42.937,250,177,73.4,64.4,0,58.51314,175,198,73.9,64.3,0,29.804579,194.90585,191,71.7,64.1,0,44.980656,185,305,70.6,63.8,0,40.576683,300,304,73.8,63.5,0,36.307003,300,212,70,63.6,0,55.6167,210,889,69.1,63.4,0,92.14677,880,89.7,89.8,89.5,146.9,104.5,118.4,2.3,0,30.03
20170714,830,78.5,97.8,41.39160802,42.02091667,255,48.7,43.9,5.65,81.4,77.2,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,75,61.1,100,15,43.4,60,100,0,74.9,1.15,61,1.8125,63.9,0,0,51.3,13.6,0,0,0,73.7,74,63,69.6,15,47.2,61,55,0,74,1,61,1.8125,65.1,0,0,99.8,76.1,14.9,4.4,1.3,15,15,93.5,65.1,82.2,100,38.6,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,1109,62.6,0,49.663033,1099.9995,72,68,7045.323,70.6,62.2,100,9000,264,72,61.9,0,49.657753,260,127,70.8,62.6,0,53.849907,125,1438,71.9,62.2,0,51.316216,1441.9998,710,77.4,63.1,0,24.108599,700,604,72.3,62.6,0,45.81287,600,204,70.6,62.8,0,38.095238,200,127,71.7,62.8,0,55.346607,125,338,71.2,63.4,0,32.86297,330,223,73.5,64.1,0,100,650,567,70.4,64.2,0,100,950,501,0,62.8,0,34.290974,500,503,71.8,62.7,0,34.33735,500,178,73.5,63.8,0,47.77532,175,248,70.3,64.2,0,42.541977,245,223,71.6,64,0,40.827824,220,357,73.2,63.8,0,31.659334,350,161,73.6,64.1,0,31.312517,160,340,72.9,64,0,30.017153,335,341,73.8,63.9,0,28.35235,335,197,71.4,64.5,0,36.15064,195,449,74,64.1,0,30.42619,453.36343,253,70.4,63.8,0,43.323513,245,178,73.7,63.9,0,44.41718,175,249,72.7,63.9,0,46.50963,245,426,71.7,63.7,0,40.288567,420,162,73.3,64.3,0,26.866037,160,342,72.9,64,0,39.02708,335,307,73.4,64.3,0,31.677475,300,405,72.5,63.7,0,27.99311,400,199,70.9,64.3,0,36.822086,195,407,71.7,63.6,0,32.967304,380,349,70.4,64.1,0,30.39312,335,177,73.8,63.5,0,59.090908,175,250,72.8,63.9,0,45.322716,245,354,72.7,63.5,0,37.100346,350,162,73.7,63.9,0,35.013557,160,341,73.9,63.8,0,39.98779,335,233,73.2,64.6,0,39.931236,230,296,73.4,63.7,0,35.07289,285,199,70,64.3,0,41.68188,195,429,73.8,63.9,0,41.901745,424.79962,345,72,63.5,0,39.29044,335,179,73.5,63.6,0,57.283104,175,254,73.1,63.7,0,45.339554,245,424,72.5,63.7,0,46.372356,420,161,73.5,63.7,0,30.909534,160,341,72.6,63.6,0,33.247547,335,109,72,64.2,0,32.161236,100,342,72.8,64.2,0,39.038223,335,199,71.2,284.7,0,32.994488,195,388,73.7,63.8,0,36.490147,380,338,71.4,63.8,0,41.74841,335,356,73.9,63.6,0,45.453537,355.99982,380,74,63.8,0,56.68012,381.49988,353,73.7,63.6,0,38.360497,350,162,72.5,64,0,42.71905,160,350,69.7,63.5,0,50.905777,335,259,73.9,64.3,0,44.811222,260.482,162,72.7,63.9,0,34.2382,150,198,70.7,64.6,0,43.381573,195,389,74,63.9,0,40.70506,380,582,69.8,63.4,0,67.06844,575,503,74,64.1,0,51.538074,509.48615,253,73.1,64.4,0,42.937,250,177,73.4,64.4,0,58.51314,175,198,73.9,64.3,0,29.804579,194.90585,191,71.7,64.1,0,44.980656,185,305,70.6,63.8,0,40.576683,300,303,73.9,63.6,0,36.307003,300,212,70,63.6,0,55.6167,210,888,69,63.4,0,92.275505,880,89.7,89.8,89.4,144.9,104.5,118.4,0.9,1.6,30.03
20170714,835,78.5,96.7,41.12200272,42.02091667,256,48.7,43.8,5.65,81.4,77.2,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.7,61,100,15,43.5,60,100,0,74.7,1.15,61,1.8125,64,0,0,51.2,13.8,0,0,0,73.7,74,63,69.7,15,47.2,61,57.7,0,74,1.02,61,1.8125,65.3,0,0,99.8,74.5,15.7,4.4,1.5,15,15,93,65.1,82.2,100,38.6,0,76.5,1.3,65.31035,64.81035,0,13,0,0,1,100,1,72,1108,62.5,0,49.663033,1099.9995,72,68,7045.323,70.7,62.1,100,9000,264,72.1,61.8,0,49.657753,260,127,70.8,62.5,0,53.849907,125,1438,71.8,62.1,0,51.423656,1441.9998,709,77.4,63.1,0,24.31834,700,605,72.4,62.6,0,45.81287,600,203,70.6,62.8,0,38.095238,200,128,71.7,62.8,0,55.346607,125,338,71.2,63.4,0,32.86297,330,223,73.5,64.1,0,100,650,566,70.4,64.2,0,100,950,502,0,62.8,0,34.290974,500,502,71.8,62.7,0,34.33735,500,177,73.4,63.9,0,47.77532,175,249,70.4,64.3,0,42.541977,245,223,71.7,64,0,40.827824,220,358,73.4,63.9,0,31.659334,350,161,73.7,64.2,0,31.312517,160,341,72.9,64,0,30.017153,335,341,73.7,63.9,0,28.35235,335,198,71.4,64.6,0,36.15064,195,450,74,64.1,0,30.42619,453.36343,253,70.4,63.9,0,43.323513,245,178,73.7,63.9,0,44.41718,175,248,72.6,64,0,46.50963,245,427,71.8,63.7,0,40.288567,420,162,73.3,64.4,0,26.866037,160,341,72.9,64.1,0,39.02708,335,306,73.3,64.3,0,31.677475,300,406,72.5,63.8,0,27.99311,400,198,70.9,64.3,0,36.822086,195,415,71.7,63.7,0,32.967304,380,356,70.4,64.1,0,30.39312,335,177,73.8,63.6,0,59.090908,175,248,72.8,64,0,45.322716,245,353,72.7,63.6,0,37.100346,350,162,73.7,63.9,0,35.013557,160,342,73.9,63.8,0,39.98779,335,233,73.2,64.7,0,39.931236,230,295,73.4,63.8,0,35.07289,285,200,70,64.3,0,41.68188,195,429,73.8,63.9,0,41.901745,424.79962,346,72,63.6,0,39.29044,335,178,73.5,63.7,0,57.283104,175,255,73.1,63.8,0,45.339554,245,426,72.5,63.8,0,46.372356,420,162,73.6,63.7,0,30.909534,160,340,72.7,63.6,0,33.247547,335,109,72,64.3,0,32.161236,100,340,72.8,64.2,0,39.038223,335,199,71.2,284.9,0,32.994488,195,386,73.7,63.9,0,36.490147,380,337,71.5,63.8,0,41.74841,335,357,73.9,63.7,0,45.453537,355.99982,378,74,63.8,0,56.68012,381.49988,354,73.7,63.7,0,38.360497,350,162,72.5,64,0,42.71905,160,346,69.7,63.6,0,50.905777,335,260,73.9,64.3,0,44.811222,260.482,169,72.7,64,0,34.2382,150,198,70.8,64.7,0,43.381573,195,393,74.1,64,0,40.70506,380,586,69.8,63.5,0,67.06844,575,560,74,64.1,0,53.888046,552.9864,252,73.1,64.4,0,42.937,250,177,73.4,64.4,0,58.51314,175,211,74,64.3,0,32.657955,215.90607,189,71.7,64.2,0,44.980656,185,308,70.6,63.9,0,40.576683,300,304,74.1,63.6,0,36.307003,300,211,69.9,63.7,0,55.6167,210,890,69,63.5,0,92.24332,880,89.6,89.7,89.4,144.9,104.5,118.3,0.6,0.4,30.04
