20170714,840,78.5,97,41.19339699,42.02091667,258,48.8,43.9,5.65,81.3,77.1,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.6,61.1,100,15,43.7,60,100,0,74.6,1.15,61,1.8125,64.1,0,0,51.6,13.7,0,0,0,73.7,74,63,70.1,15,47.3,61,56.4,0,74.1,1.02,61,1.8125,65.3,0,0,99.7,75.1,15.3,4.4,1.5,15,15,92.3,65.1,82.2,100,40,0,76.5,1.3,65.31035,64.81035,0,13,0,0,1,100,1,72,1098,62.6,0,49.65078,1099.9995,72,68,6872.178,70.6,62.1,100,9000,263,72.1,61.8,0,49.657753,260,127,70.7,62.6,0,53.849907,125,1425,71.8,62.2,0,51.219513,1441.9998,709,77.4,63.1,0,24.376602,700,606,72.4,62.6,0,45.81287,600,203,70.5,62.8,0,38.095238,200,127,71.6,62.8,0,55.346607,125,337,71.3,63.4,0,32.86297,330,223,73.5,64.1,0,100,650,566,70.4,64.2,0,100,950,501,0,62.8,0,34.290974,500,503,71.8,62.7,0,34.33735,500,178,73.3,64,0,47.77532,175,248,70.4,64.3,0,42.541977,245,224,71.8,64.1,0,40.827824,220,358,73.4,63.9,0,31.659334,350,161,73.8,64.2,0,31.312517,160,339,73,64.1,0,30.017153,335,341,73.8,64,0,28.35235,335,197,71.4,64.6,0,36.15064,195,501,74,64.2,0,32.48919,491.76324,253,70.4,63.9,0,43.323513,245,178,73.8,64,0,44.41718,175,250,72.6,64,0,46.50963,245,425,71.8,63.8,0,40.288567,420,162,73.3,64.4,0,26.866037,160,345,72.9,64.1,0,39.02708,335,306,73.3,64.4,0,31.677475,300,407,72.5,63.8,0,27.99311,400,199,70.9,64.3,0,36.822086,195,408,71.7,63.7,0,32.967304,380,348,70.4,64.2,0,30.39312,335,178,73.8,63.6,0,59.090908,175,249,72.8,64,0,45.322716,245,354,72.7,63.6,0,37.100346,350,162,73.7,64,0,35.013557,160,341,73.9,63.9,0,39.98779,335,233,73.2,64.7,0,39.931236,230,295,73.4,63.8,0,35.07289,285,200,70,64.3,0,41.68188,195,432,73.9,63.9,0,41.901745,424.79962,347,72,63.6,0,39.29044,335,179,73.5,63.7,0,57.283104,175,256,73.1,63.8,0,45.339554,245,426,72.5,63.8,0,46.372356,420,162,73.6,63.8,0,30.909534,160,341,72.8,63.7,0,33.247547,335,108,72,64.3,0,32.161236,100,340,72.8,64.2,0,39.038223,335,199,71.2,284.8,0,32.994488,195,390,73.7,63.9,0,36.490147,380,338,71.5,63.9,0,41.74841,335,359,73.9,63.7,0,45.453537,355.99982,383,73.9,63.9,0,56.68012,381.49988,353,73.7,63.7,0,38.360497,350,162,72.5,64.1,0,42.71905,160,351,69.7,63.6,0,50.905777,335,260,74,64.4,0,44.811222,260.482,169,72.7,64,0,34.2382,150,199,70.8,64.8,0,43.381573,195,392,74.1,64,0,40.70506,380,585,69.9,63.5,0,67.06844,575,560,74,64.2,0,53.888046,552.9864,253,73.1,64.5,0,42.937,250,177,73.5,64.5,0,58.51314,175,212,73.9,64.3,0,32.657955,215.90607,191,71.8,64.2,0,44.980656,185,304,70.6,63.9,0,40.576683,300,329,74,63.7,0,37.787964,332.99982,212,69.9,63.7,0,55.6167,210,889,69,63.5,0,92.361336,880,89.6,89.7,89.3,145.9,104.5,118.3,1.4,0.1,30.04
20170714,845,79,95.9,41.43444782,42.02091667,255,48.8,43.9,5.65,81.2,76.9,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.6,61,100,15,43.7,60,100,0,74.6,1.15,61,1.8125,64.1,0,0,51.7,13.5,0,0,0,73.7,74,63.2,70.2,15,47.3,61,56.7,0,74.2,1,61,1.8125,65.2,0,0,99.6,77.5,15.4,4.6,1.3,15,15,93.7,65.1,82.2,100,38.5,0,76.5,1.3,65.31035,64.81035,0,13,0,0,1,100,1,72,997,62.6,0,45.962505,991.9989,72,68,7045.323,70.6,62.1,100,9000,266,72.1,61.8,0,49.657753,260,128,70.7,62.5,0,53.849907,125,1393,71.7,62.1,0,49.79048,1390.9995,705,77.4,63.1,0,24.842695,700,610,72.6,62.6,0,45.81287,600,205,70.5,62.8,0,38.095238,200,128,71.6,62.8,0,54.891838,125,339,71.2,63.4,0,32.86297,330,225,73.5,64.1,0,100,650,571,70.5,64.2,0,100,950,503,0,62.7,0,34.290974,500,504,71.9,62.7,0,34.33735,500,177,73.4,64,0,47.77532,175,247,70.4,64.3,0,42.541977,245,222,71.9,64.1,0,40.827824,220,355,73.5,64,0,31.659334,350,161,73.9,64.3,0,31.751648,160,338,73,64.1,0,30.017153,335,340,73.8,64,0,28.35235,335,196,71.4,64.6,0,36.15064,195,496,74,64.2,0,32.019764,491.76324,250,70.4,63.9,0,43.323513,245,177,73.8,64,0,44.41718,175,249,72.7,64.1,0,46.50963,245,424,71.8,63.8,0,40.288567,420,161,73.4,64.4,0,26.866037,160,339,72.9,64.1,0,39.02708,335,306,73.4,64.4,0,31.677475,300,402,72.5,63.9,0,27.99311,400,197,70.9,64.4,0,36.822086,195,406,71.8,63.7,0,32.967304,380,356,70.4,64.2,0,30.39312,335,177,73.8,63.6,0,59.090908,175,251,72.8,64,0,45.322716,245,352,72.7,63.6,0,37.100346,350,162,73.7,64,0,35.013557,160,340,74.1,63.9,0,39.98779,335,232,73.3,64.7,0,39.931236,230,293,73.4,63.8,0,35.07289,285,198,70,64.3,0,41.68188,195,429,73.9,64,0,41.901745,424.79962,346,72,63.6,0,39.29044,335,179,73.5,63.7,0,57.283104,175,254,73.1,63.8,0,45.339554,245,424,72.6,63.8,0,46.372356,420,161,73.6,63.8,0,30.909534,160,340,73,63.7,0,33.247547,335,107,72.1,64.4,0,32.161236,100,342,72.8,64.3,0,39.038223,335,198,71.2,284.8,0,32.994488,195,387,73.8,63.9,0,36.490147,380,338,71.5,63.9,0,41.74841,335,354,73.9,63.7,0,45.453537,355.99982,377,73.9,63.9,0,56.68012,381.49988,352,73.7,63.7,0,38.360497,350,161,72.5,64.1,0,42.71905,160,347,69.7,63.7,0,50.905777,335,320,74.1,64.4,0,48.89264,315.68213,164,72.7,64,0,34.2382,150,197,70.7,64.8,0,43.381573,195,390,74.1,64,0,40.70506,380,581,69.9,63.5,0,67.06844,575,559,74,64.2,0,53.888046,552.9864,251,73.1,64.5,0,42.937,250,176,73.4,64.5,0,58.51314,175,212,73.9,64.3,0,32.657955,215.90607,189,71.8,64.2,0,44.980656,185,305,70.6,64,0,40.576683,300,327,73.9,63.6,0,37.787964,332.99982,211,70,63.8,0,55.6167,210,885,69,63.5,0,92.81193,880,89.6,89.7,89.3,144.9,104.5,118.4,1.2,0.6,30.04
20170714,850,79.5,94.5,41.59843817,42.02091667,253,48.7,43.9,5.65,81.4,77.3,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.8,61.1,100,15,44.6,59.6,100,0,74.8,1.2,60.6,1.8125,64.1,0,0,51.2,13.7,0,0,0,73.7,74.1,63.1,70.2,15,47.5,60.8,59.4,0,74.1,1,60.6,1.8125,65.4,0,0,99.6,74.4,16.4,4.7,1,15,15,93.3,65.1,82.2,100,38.9,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,769,62.7,0,39.45595,775.9989,72,68,7214.474,70.6,62.1,100,9000,269,72.1,61.8,0,49.122993,260,129,70.8,62.5,0,52.94692,125,1292,71.7,62.2,0,46.599335,1288.9995,695,77.3,63.1,0,26.392448,700,617,72.7,62.6,0,45.81287,600,207,70.5,62.8,0,38.095238,200,128,71.6,62.8,0,53.908558,125,342,71.2,63.3,0,32.45508,330,228,73.5,64.1,0,100,650,578,70.5,64.2,0,100,950,507,0,62.8,0,34.290974,500,507,71.9,62.7,0,34.33735,500,176,73.4,64,0,47.77532,175,248,70.5,64.4,0,42.541977,245,222,72,64.1,0,40.827824,220,355,73.6,64,0,31.659334,350,160,74,64.3,0,31.751648,160,337,73,64.1,0,30.017153,335,339,73.9,64,0,28.35235,335,196,71.4,64.7,0,36.15064,195,493,74,64.2,0,32.019764,491.76324,249,70.4,63.9,0,43.323513,245,178,73.8,64,0,44.41718,175,249,72.7,64.1,0,46.50963,245,427,71.8,63.8,0,40.288567,420,161,73.5,64.5,0,26.866037,160,342,73,64.2,0,39.02708,335,306,73.4,64.5,0,31.677475,300,405,72.5,63.9,0,27.99311,400,196,70.8,64.4,0,36.822086,195,397,71.8,63.8,0,32.967304,380,349,70.5,64.2,0,30.39312,335,177,73.8,63.6,0,59.090908,175,246,72.9,64.1,0,45.322716,245,355,72.7,63.7,0,37.100346,350,162,73.7,64.1,0,35.013557,160,341,74.1,63.9,0,39.98779,335,232,73.3,64.8,0,39.931236,230,294,73.4,63.9,0,35.07289,285,200,70,64.4,0,41.68188,195,429,73.9,64,0,41.901745,424.79962,345,72,63.7,0,39.29044,335,178,73.5,63.8,0,57.283104,175,254,73.1,63.8,0,45.339554,245,424,72.6,63.9,0,46.372356,420,161,73.6,63.8,0,30.909534,160,339,73.1,63.8,0,33.247547,335,107,72.1,64.4,0,32.161236,100,341,72.7,64.3,0,39.038223,335,198,71.2,284.9,0,32.994488,195,389,73.8,64,0,36.490147,380,338,71.5,63.9,0,41.74841,335,355,73.9,63.8,0,45.453537,355.99982,380,73.9,63.9,0,56.68012,381.49988,351,73.7,63.7,0,38.360497,350,162,72.5,64.2,0,42.71905,160,340,69.7,63.7,0,50.905777,335,320,73.9,64.4,0,48.89264,315.68213,166,72.7,64.1,0,34.2382,150,198,70.7,64.8,0,43.381573,195,392,74.2,64,0,40.70506,380,581,69.9,63.6,0,67.06844,575,592,74.1,64.2,0,55.27988,596.4864,252,73.1,64.5,0,42.937,250,175,73.5,64.5,0,58.51314,175,212,73.9,64.4,0,32.657955,215.90607,190,71.8,64.3,0,44.980656,185,307,70.6,64,0,41.02591,300,329,73.9,63.7,0,37.787964,332.99982,212,70,63.8,0,55.6167,210,883,69,63.5,0,92.790474,880,89.6,89.7,89.2,145.9,104.5,118.2,2,-1.5,30.04
20170714,855,79.5,95.5,41.83685551,42.02091667,253,48.9,44,5.65,81.5,77.3,-0.1,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,75.1,61.2,100,15,45.5,59.6,100,0,74.9,1.2,60.6,1.8125,64.2,0,0,51.7,13.6,0,0,0,73.7,74.1,63.1,70.8,15,47.7,60.8,56.7,0,74.1,0.98,60.6,1.8125,65.4,0,0,99.6,78.1,15.3,4.3,1,15,15,92.5,65.1,82.2,100,39.4,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,546,62.9,0,32.58179,559.9989,72,68,7214.474,70.6,62.2,100,9000,269,72.2,61.8,0,48.213905,260,128,70.8,62.6,0,52.251373,125,1244,71.8,62.2,0,44.13882,1237.9995,688,77.2,63,0,27.61594,700,621,72.6,62.6,0,45.358547,600,210,70.5,62.8,0,38.095238,200,130,71.6,62.8,0,53.908558,125,341,71.2,63.4,0,30.470732,330,231,73.5,64.1,0,100,650,588,70.4,64.2,0,100,950,509,0,62.8,0,34.290974,500,508,71.8,62.7,0,34.33735,500,176,73.4,64.1,0,47.77532,175,246,70.6,64.4,0,42.541977,245,222,72,64.1,0,41.354397,220,353,73.6,64,0,31.659334,350,188,74.1,64.3,0,35.325687,182.79988,337,73,64.2,0,30.997303,335,338,73.9,64.1,0,28.35235,335,200,71.4,64.7,0,36.763985,195,487,73.9,64.2,0,32.019764,491.76324,251,70.4,64,0,43.323513,245,177,73.8,64.1,0,44.41718,175,247,72.7,64.1,0,46.50963,245,423,71.8,63.9,0,40.288567,420,161,73.5,64.5,0,26.866037,160,340,73,64.2,0,39.02708,335,306,73.4,64.5,0,31.677475,300,405,72.5,63.9,0,27.99311,400,197,70.9,64.5,0,36.822086,195,415,71.8,63.8,0,32.967304,380,355,70.5,64.3,0,30.39312,335,175,73.8,63.7,0,59.896584,175,245,72.9,64.1,0,45.76251,245,352,72.7,63.7,0,37.54304,350,161,73.7,64.1,0,35.013557,160,397,74.1,63.9,0,43.785103,395.59985,232,73.4,64.8,0,40.37328,230,291,73.4,63.9,0,35.07289,285,196,70,64.4,0,41.68188,195,426,73.9,64.1,0,41.901745,424.79962,347,72,63.7,0,39.807575,335,178,73.5,63.8,0,57.283104,175,254,73.1,63.9,0,45.339554,245,424,72.6,63.9,0,46.372356,420,161,73.6,63.9,0,30.909534,160,340,73.2,63.8,0,33.247547,335,110,72.1,64.4,0,32.161236,100,337,72.7,64.3,0,39.038223,335,198,71.2,284.9,0,32.994488,195,385,73.8,64,0,36.490147,380,337,71.5,63.9,0,41.74841,335,355,73.9,63.8,0,45.453537,355.99982,379,73.9,64,0,56.68012,381.49988,351,73.7,63.8,0,38.360497,350,161,72.6,64.2,0,42.71905,160,343,69.8,63.7,0,50.905777,335,320,73.9,64.4,0,48.89264,315.68213,162,72.7,64.1,0,34.2382,150,196,70.8,64.9,0,43.381573,195,393,74.2,64.1,0,40.70506,380,580,69.9,63.6,0,67.06844,575,644,74,64.2,0,56.91377,639.9864,252,73.1,64.6,0,43.356236,250,176,73.4,64.6,0,59.034664,175,211,73.9,64.4,0,32.657955,215.90607,188,71.8,64.3,0,44.980656,185,307,70.6,64,0,41.02591,300,305,73.8,63.7,0,35.54302,300.00034,211,70,63.8,0,55.6167,210,884,68.9,63.6,0,92.77975,880,89.5,89.6,89.3,144.9,104.5,118.1,1.2,-1.5,30.05
20170714,900,79.3,96.4,41.85349045,42.02091667,256,48.9,43.9,5.65,81.6,77.3,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.8,61.2,100,15,46.3,59.6,100,0,74.8,1.25,60.6,1.8125,64.2,0,0,51.6,13.6,0,0,0,73.8,74.1,63.4,71,15,47.9,60.8,57.8,0,74.1,1.01,60.6,1.8125,65.5,0,0,99.7,75.6,15.7,4.6,1,15,15,92.8,65.1,82.2,100,40.1,0,76.5,1.3,65.18965,64.68965,0,13,0,0,1,100,1,72,459,63,0,30.817303,451.9989,72,68,7214.474,70.6,62.2,100,9000,265,72.2,61.9,0,47.60428,260,129,70.8,62.6,0,52.251373,125,1252,71.9,62.2,0,43.289997,1237.9995,687,77.1,63,0,27.674202,700,622,72.7,62.6,0,45.358547,600,212,70.4,62.8,0,38.095238,200,127,71.6,62.9,0,53.380035,125,343,71.2,63.4,0,30.470732,330,232,73.4,64.1,0,100,650,589,70.5,64.2,0,100,950,510,0,62.8,0,34.290974,500,508,71.8,62.7,0,34.33735,500,176,73.4,64.1,0,47.77532,175,248,70.6,64.5,0,42.541977,245,223,72.1,64.3,0,41.354397,220,354,73.6,64.1,0,31.659334,350,203,74.1,64.2,0,37.00903,205.59988,339,73,64.2,0,30.997303,335,340,73.9,64.1,0,28.35235,335,201,71.4,64.8,0,36.763985,195,495,73.9,64.3,0,32.019764,491.76324,250,70.4,64.1,0,43.323513,245,178,73.8,64.1,0,44.41718,175,249,72.7,64.2,0,46.50963,245,428,71.9,64,0,40.288567,420,162,73.5,64.6,0,26.866037,160,341,73,64.3,0,39.02708,335,306,73.4,64.6,0,31.677475,300,407,72.5,64,0,27.99311,400,198,70.9,64.6,0,36.822086,195,418,71.8,63.9,0,32.967304,380,355,70.5,64.3,0,30.39312,335,177,73.8,63.8,0,60.497837,175,250,72.9,64.2,0,45.76251,245,352,72.7,63.8,0,37.54304,350,163,73.7,64.2,0,35.457237,160,427,74.1,64,0,45.787544,425.89984,232,73.4,64.9,0,40.37328,230,292,73.4,64,0,35.07289,285,196,70,64.5,0,42.119995,195,428,73.9,64.1,0,42.57792,424.79962,347,72,63.8,0,40.67348,335,179,73.5,63.9,0,57.283104,175,256,73.1,64,0,45.339554,245,427,72.6,64,0,46.372356,420,163,73.6,63.9,0,30.909534,160,341,73.3,63.9,0,33.247547,335,109,72.1,64.5,0,32.161236,100,340,72.7,64.4,0,39.038223,335,199,71.2,284.9,0,32.994488,195,387,73.8,64.1,0,36.490147,380,340,71.5,64,0,41.74841,335,357,73.9,63.9,0,45.453537,355.99982,378,73.9,64.1,0,56.68012,381.49988,352,73.8,63.9,0,38.360497,350,162,72.6,64.3,0,42.71905,160,347,69.8,63.8,0,50.905777,335,322,73.9,64.5,0,48.89264,315.68213,162,72.7,64.2,0,34.2382,150,199,70.8,64.9,0,43.381573,195,386,74.2,64.2,0,40.70506,380,584,69.9,63.7,0,67.06844,575,648,73.9,64.3,0,56.91377,639.9864,254,73.1,64.6,0,43.356236,250,176,73.4,64.6,0,59.034664,175,212,73.9,64.4,0,32.657955,215.90607,190,71.8,64.4,0,44.980656,185,310,70.6,64.1,0,41.02591,300,307,73.8,63.8,0,35.54302,300.00034,212,70,63.9,0,55.6167,210,886,69,63.6,0,92.76901,880,89.5,89.6,89.3,144.9,104.5,118,1.1,-0.1,30.05
20170714,905,79.4,96.7,42.02956165,44.54975833,260,48.8,43.9,5.65,81.8,77.5,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.9,61.2,100,15,47.2,59.6,100,0,74.8,1.25,60.6,1.8125,64.3,0,0,51.6,13.7,0,0,0,73.8,74.1,63.3,71.2,15,48.3,60.8,60.3,0,74.2,1.01,60.6,1.8125,65.7,0,0,99.7,76.5,16.6,4.7,1,15,15,92.9,65.1,82,100,40.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,459,63.1,0,30.817303,451.9989,72,68,7214.474,70.6,62.2,100,9000,265,72.3,61.9,0,47.60428,260,129,70.8,62.6,0,52.251373,125,1253,72,62.2,0,43.76276,1237.9995,688,77,63,0,27.674202,700,622,72.9,62.6,0,45.358547,600,212,70.4,62.8,0,38.095238,200,127,71.6,62.9,0,53.380035,125,341,71.3,63.4,0,30.470732,330,231,73.4,64.1,0,100,650,590,70.6,64.2,0,100,950,509,0,62.8,0,34.290974,500,508,71.9,62.7,0,34.33735,500,176,73.4,64.2,0,47.77532,175,248,70.6,64.7,0,42.541977,245,222,72.1,64.3,0,41.354397,220,353,73.6,64.2,0,31.659334,350,256,74.2,64.2,0,40.91242,251.19977,336,73.1,64.3,0,30.997303,335,340,73.9,64.2,0,28.35235,335,200,71.4,64.8,0,36.763985,195,493,73.9,64.4,0,32.019764,491.76324,247,70.4,64.2,0,43.323513,245,178,73.8,64.2,0,44.41718,175,249,72.7,64.4,0,46.50963,245,426,71.9,64,0,40.288567,420,162,73.6,64.7,0,26.866037,160,341,73,64.4,0,39.02708,335,306,73.4,64.6,0,31.677475,300,405,72.5,64.1,0,27.99311,400,198,70.9,64.6,0,36.822086,195,408,71.8,64,0,32.967304,380,351,70.5,64.4,0,30.39312,335,178,73.8,63.9,0,60.930737,175,250,72.9,64.3,0,45.76251,245,357,72.7,63.9,0,37.99803,350,162,73.7,64.2,0,35.457237,160,491,74.1,64.1,0,48.925518,486.49985,235,73.4,65,0,40.827602,230,290,73.4,64.1,0,35.07289,285,200,70,64.6,0,43.629063,195,429,73.9,64.2,0,42.57792,424.79962,346,72,63.9,0,40.67348,335,179,73.6,64,0,57.283104,175,256,73.1,64.1,0,45.339554,245,427,72.6,64.1,0,46.372356,420,162,73.6,64,0,30.909534,160,341,73.4,64,0,33.247547,335,110,72.1,64.6,0,32.161236,100,341,72.7,64.5,0,39.038223,335,199,71.2,284.7,0,32.994488,195,393,73.8,64.1,0,36.490147,380,340,71.5,64.1,0,41.74841,335,359,73.9,64,0,45.453537,355.99982,380,73.9,64.2,0,56.68012,381.49988,353,73.8,64,0,38.360497,350,162,72.7,64.3,0,42.71905,160,349,69.9,63.9,0,50.905777,335,323,73.9,64.5,0,48.89264,315.68213,167,72.7,64.3,0,34.2382,150,198,70.8,65,0,43.381573,195,385,74.2,64.2,0,40.70506,380,587,69.9,63.8,0,67.06844,575,651,73.8,64.3,0,56.91377,639.9864,254,73.1,64.7,0,43.356236,250,177,73.5,64.7,0,59.034664,175,212,73.9,64.5,0,32.657955,215.90607,189,71.8,64.4,0,44.980656,185,309,70.6,64.2,0,41.02591,300,307,73.9,63.9,0,35.54302,300.00034,212,70,64,0,55.6167,210,887,69,63.8,0,92.43643,880,89.5,89.6,89.3,144.9,104.5,118,1.2,-0.1,30.05
20170714,910,79.5,95.6,41.86148082,44.54975833,256,48.9,43.9,5.65,81.8,77.5,-0.2,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,75.1,61.1,100,15,48,59.6,100,0,74.9,1.2,60.6,1.8125,64.4,0,0,51.7,13.6,0,0,0,73.8,74.1,63.4,71.2,15,48.6,60.8,57.9,0,74.1,1,60.6,1.8125,65.7,0,0,99.3,76.5,15.7,4.2,1.1,15,15,92.6,65.1,82,100,40.8,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,575,63,0,33.954174,560,72,68,7214.474,70.5,62.2,100,9000,264,72.3,61.9,0,47.60428,260,127,70.8,62.6,0,51.799877,125,1238,72,62.2,0,43.76276,1237.9995,697,76.9,62.9,0,28.186903,700,623,73.3,62.7,0,45.358547,600,211,70.4,62.8,0,38.095238,200,127,71.6,62.8,0,53.380035,125,332,71.4,63.4,0,29.842356,330,231,73.4,64.1,0,100,650,589,70.6,64.2,0,100,950,510,0,62.8,0,34.290974,500,508,71.9,62.8,0,34.33735,500,176,73.3,64.3,0,47.77532,175,252,70.6,64.7,0,42.995464,245,222,72.1,64.4,0,41.354397,220,352,73.7,64.2,0,31.659334,350,299,74.2,64.2,0,43.242256,296.79977,341,73.2,64.4,0,31.524137,335,338,74,64.2,0,28.35235,335,200,71.4,64.9,0,36.763985,195,489,73.9,64.5,0,32.019764,491.76324,248,70.4,64.2,0,43.323513,245,177,73.8,64.2,0,44.41718,175,248,72.7,64.3,0,46.50963,245,424,71.9,64.1,0,40.288567,420,161,73.6,64.7,0,26.866037,160,340,73,64.4,0,39.02708,335,306,73.4,64.7,0,31.677475,300,405,72.6,64.1,0,27.99311,400,198,70.9,64.7,0,36.822086,195,413,71.8,64,0,32.967304,380,353,70.5,64.5,0,30.39312,335,178,73.8,63.9,0,60.930737,175,247,72.9,64.3,0,45.76251,245,351,72.7,64,0,37.99803,350,162,73.7,64.3,0,35.457237,160,555,74.2,64.1,0,52.49084,547.0997,233,73.5,65,0,40.827602,230,292,73.4,64.1,0,35.07289,285,197,70,64.6,0,43.629063,195,432,73.9,64.3,0,42.789223,424.79962,347,72,63.9,0,41.106434,335,179,73.6,64.1,0,57.283104,175,255,73.1,64.1,0,45.339554,245,425,72.6,64.1,0,46.372356,420,162,73.7,64.1,0,30.909534,160,340,73.5,64,0,33.247547,335,108,72.1,64.7,0,32.161236,100,340,72.7,64.5,0,39.038223,335,199,71.2,284.8,0,32.994488,195,388,73.8,64.2,0,36.490147,380,338,71.5,64.2,0,41.74841,335,357,73.9,64,0,45.453537,355.99982,382,74,64.2,0,56.68012,381.49988,354,73.8,64,0,38.360497,350,162,72.8,64.4,0,42.71905,160,349,69.9,63.9,0,50.905777,335,285,73.9,64.6,0,46.203335,288.08255,161,72.7,64.3,0,34.2382,150,198,70.8,65.1,0,43.381573,195,382,74.2,64.3,0,40.70506,380,586,69.9,63.9,0,67.06844,575,649,73.8,64.4,0,56.91377,639.9864,253,73,64.7,0,43.356236,250,177,73.5,64.7,0,59.034664,175,212,73.9,64.6,0,32.657955,215.90607,189,71.8,64.5,0,44.980656,185,309,70.6,64.3,0,41.02591,300,307,73.8,63.9,0,35.54302,300.00034,212,70,64,0,55.6167,210,887,68.9,63.8,0,92.32915,880,89.5,89.6,89.3,145.9,104.5,118.1,1.2,0,30.05
20170714,915,79.5,95.4,41.81223193,44.54975833,257,48.9,43.9,5.65,81.7,77.4,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.9,61.1,100,15,48.9,59.6,100,0,74.8,1.2,60.6,1.8125,64.4,0,0,51.7,13.7,0,0,0,73.8,74.1,63.4,71.6,15,48.8,60.8,58.7,0,74.1,1,60.6,1.8125,65.8,0,0,99.5,76.5,15.9,4.7,1,15,15,92.8,65.1,82,100,40,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,571,63,0,33.500797,560,72,68,7214.474,70.5,62.2,100,9000,263,72.2,61.9,0,47.60428,260,126,70.8,62.6,0,51.799877,125,1390,72.1,62.2,0,45.148815,1339.9998,700,76.9,62.9,0,27.953857,700,619,73.6,62.6,0,45.358547,600,209,70.4,62.8,0,38.095238,200,126,71.5,62.9,0,53.380035,125,332,71.4,63.4,0,30.393562,330,231,73.3,64.1,0,100,650,586,70.8,64.2,0,100,950,509,0,62.8,0,34.290974,500,508,72,62.7,0,34.33735,500,176,73.4,64.3,0,48.230087,175,251,70.6,64.7,0,42.995464,245,221,72.1,64.4,0,41.354397,220,353,73.7,64.3,0,32.111435,350,348,74.2,64.2,0,46.7919,342.39978,339,73.3,64.4,0,31.524137,335,336,74,64.3,0,28.35235,335,200,71.4,64.9,0,36.763985,195,491,74,64.5,0,32.019764,491.76324,249,70.4,64.2,0,43.323513,245,178,73.8,64.3,0,44.41718,175,248,72.7,64.4,0,46.50963,245,427,71.9,64.1,0,40.288567,420,161,73.5,64.8,0,26.866037,160,338,73,64.4,0,39.02708,335,306,73.4,64.8,0,31.677475,300,406,72.6,64.2,0,27.99311,400,198,70.9,64.8,0,36.822086,195,422,71.8,64,0,32.967304,380,360,70.5,64.5,0,30.39312,335,181,73.8,64,0,60.930737,175,255,72.9,64.4,0,46.35683,245,364,72.7,64,0,38.440727,350,162,73.8,64.3,0,35.457237,160,582,74.2,64.1,0,53.601955,577.39966,234,73.5,65,0,40.827602,230,292,73.4,64.2,0,35.07289,285,204,70,64.7,0,44.067177,195,413,73.9,64.3,0,42.789223,424.79962,337,72.1,63.9,0,41.575466,335,179,73.6,64.1,0,57.283104,175,254,73.1,64.1,0,45.339554,245,426,72.6,64.2,0,46.372356,420,162,73.7,64.1,0,30.909534,160,341,73.5,64,0,33.247547,335,109,72.1,64.7,0,32.161236,100,342,72.7,64.6,0,39.038223,335,199,71.2,284.8,0,32.994488,195,390,73.8,64.2,0,36.490147,380,339,71.5,64.2,0,41.74841,335,375,74,64,0,46.752525,374,381,74,64.2,0,56.68012,381.49988,353,73.8,64.1,0,38.360497,350,162,72.9,64.4,0,42.71905,160,348,69.9,64,0,50.905777,335,285,73.9,64.7,0,46.203335,288.08255,174,72.8,64.4,0,34.2382,150,198,70.8,65.1,0,43.381573,195,390,74.2,64.3,0,40.70506,380,582,70,63.9,0,67.06844,575,647,73.8,64.4,0,56.91377,639.9864,255,73,64.8,0,43.356236,250,176,73.5,64.7,0,59.034664,175,212,73.9,64.6,0,32.657955,215.90607,189,71.8,64.5,0,44.980656,185,313,70.6,64.2,0,41.02591,300,307,73.8,64,0,35.54302,300.00034,212,70,64.1,0,55.6167,210,886,69,63.8,0,92.77975,880,89.5,89.6,89.2,145.9,104.5,117.9,1.2,0,30.05
20170714,920,79.3,96,41.75563948,44.54975833,259,48.9,43.9,5.65,81.7,77.4,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.8,61.2,100,15,49.7,59.6,100,0,74.7,1.2,60.6,1.8125,64.4,0,0,51.7,13.5,0,0,0,73.8,74,63.5,71.7,15,49.2,60.8,57.9,0,74.2,1,60.6,1.8125,65.9,0,0,99.5,76.4,15.7,4.6,0.9,15,15,92.8,65.1,82,100,40,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,566,63,0,33.500797,560,72,68,7214.474,70.5,62.2,100,9000,261,72.3,61.9,0,47.60428,260,126,70.8,62.6,0,51.799877,125,1379,72,62.2,0,47.867195,1390.9998,700,76.9,63,0,27.953857,700,617,74,62.6,0,45.358547,600,210,70.4,62.8,0,38.095238,200,126,71.6,62.9,0,53.380035,125,333,71.4,63.4,0,31.74953,330,230,73.3,64.1,0,100,650,584,70.8,64.2,0,100,950,507,0,62.8,0,34.290974,500,508,72,62.8,0,34.33735,500,176,73.3,64.3,0,48.230087,175,250,70.6,64.7,0,42.995464,245,221,72.1,64.4,0,41.354397,220,352,73.7,64.3,0,32.111435,350,368,74.2,64.2,0,48.633812,365.19977,340,73.3,64.4,0,31.524137,335,339,74,64.3,0,28.806282,335,199,71.4,65,0,36.763985,195,494,74,64.6,0,32.019764,491.76324,247,70.4,64.3,0,43.323513,245,177,73.8,64.3,0,44.41718,175,249,72.7,64.4,0,46.50963,245,426,71.9,64.1,0,40.288567,420,162,73.6,64.8,0,26.866037,160,341,73.1,64.5,0,39.02708,335,306,73.4,64.8,0,31.677475,300,404,72.6,64.2,0,27.99311,400,198,70.9,64.7,0,36.822086,195,407,71.8,64.1,0,32.967304,380,350,70.5,64.6,0,30.39312,335,177,73.8,64,0,60.930737,175,253,72.9,64.4,0,46.35683,245,359,72.7,64,0,38.440727,350,161,73.8,64.4,0,35.457237,160,636,74.1,64.2,0,58.11966,637.9997,232,73.5,65.1,0,40.827602,230,288,73.4,64.2,0,35.07289,285,202,70,64.7,0,44.067177,195,417,73.9,64.3,0,43.243526,424.79962,340,72.1,64,0,42.020447,335,178,73.6,64.1,0,57.283104,175,255,73.2,64.2,0,45.339554,245,426,72.6,64.2,0,46.372356,420,162,73.8,64.2,0,30.909534,160,340,73.6,64.1,0,33.247547,335,108,72.2,64.7,0,32.161236,100,342,72.7,64.6,0,39.038223,335,199,71.2,284.9,0,32.994488,195,391,73.9,64.3,0,36.490147,380,338,71.5,64.2,0,41.74841,335,374,74,64.1,0,46.752525,374,406,74.1,64.2,0,58.29439,408.79987,352,73.8,64.1,0,38.360497,350,161,72.9,64.5,0,42.71905,160,350,70,64,0,50.905777,335,286,74,64.7,0,46.203335,288.08255,167,72.8,64.4,0,34.2382,150,198,70.8,65.1,0,43.381573,195,387,74.2,64.4,0,40.70506,380,585,70,64,0,67.06844,575,647,73.8,64.5,0,56.91377,639.9864,254,73,64.8,0,43.356236,250,176,73.5,64.8,0,59.034664,175,211,73.9,64.7,0,32.657955,215.90607,190,71.9,64.6,0,44.980656,185,309,70.6,64.3,0,41.02591,300,306,73.9,64,0,35.54302,300.00034,212,70.1,64.1,0,55.6167,210,886,69,63.9,0,92.758286,880,89.4,89.5,89.2,145.9,104.5,117.9,1.2,0,30.05
20170714,925,79.1,95.1,41.33373938,44.54975833,256,49,44,5.6,81.8,77.4,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,75,61.1,100,15,50.4,59.6,100,0,74.9,1.2,60.6,1.8125,64.5,0,0,51.4,13.7,0,0,0,73.8,74.1,63.6,71.8,15,49.6,60.8,62.5,0,74.2,1.01,60.6,1.8125,66,0,0,99.3,77.8,17.2,4.4,1,15,15,92.8,65.1,82,100,39.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,567,62.9,0,33.500797,560,72,68,7045.323,70.4,62.1,100,9000,261,72.2,61.8,0,47.60428,260,125,70.8,62.5,0,51.799877,125,1371,72,62.1,0,48.329212,1390.9998,702,76.8,62.9,0,27.953857,700,677,74.4,62.5,0,48.133595,705.6924,208,70.4,62.7,0,38.095238,200,125,71.5,62.8,0,54.20354,125,335,71.4,63.3,0,32.377907,330,229,73.3,64,0,100,650,582,70.8,64.1,0,100,950,508,0,62.7,0,34.290974,500,507,72,62.7,0,34.33735,500,176,73.4,64.4,0,48.230087,175,249,70.6,64.8,0,42.995464,245,224,72.1,64.5,0,41.96669,220,352,73.7,64.4,0,32.55132,350,413,74.1,64.3,0,51.573555,410.79987,337,73.4,64.5,0,31.524137,335,336,74,64.4,0,28.806282,335,199,71.4,65,0,36.763985,195,484,74,64.6,0,32.019764,491.76324,247,70.4,64.3,0,43.323513,245,177,73.8,64.4,0,44.41718,175,246,72.7,64.5,0,46.50963,245,423,71.9,64.2,0,40.288567,420,161,73.7,64.8,0,26.866037,160,339,73.1,64.6,0,39.02708,335,305,73.4,64.8,0,31.677475,300,405,72.6,64.3,0,27.99311,400,197,70.9,64.8,0,36.822086,195,412,71.8,64.2,0,32.967304,380,351,70.5,64.6,0,30.39312,335,174,73.8,64,0,61.808563,175,250,72.9,64.5,0,46.35683,245,353,72.7,64.1,0,38.440727,350,159,73.9,64.4,0,35.900913,160,668,74.1,64.2,0,59.780224,668.2998,228,73.6,65.1,0,41.42927,230,285,73.4,64.2,0,35.07289,285,196,70,64.8,0,44.067177,195,434,73.9,64.4,0,43.84575,424.79962,352,72.1,64,0,42.020447,335,178,73.6,64.2,0,57.283104,175,254,73.3,64.2,0,45.339554,245,426,72.6,64.3,0,46.372356,420,161,73.9,64.2,0,30.909534,160,338,73.7,64.2,0,33.247547,335,107,72.2,64.8,0,32.161236,100,340,72.7,64.7,0,39.038223,335,198,71.2,285,0,32.994488,195,386,73.9,64.3,0,36.490147,380,337,71.5,64.3,0,41.74841,335,375,73.9,64.1,0,46.752525,374,405,74,64.3,0,58.29439,408.79987,351,73.8,64.2,0,38.360497,350,161,73,64.6,0,42.71905,160,343,70,64.1,0,50.905777,335,284,74,64.8,0,46.203335,288.08255,157,72.8,64.5,0,34.2382,150,197,70.8,65.2,0,43.381573,195,392,74.2,64.4,0,40.70506,380,579,70,64,0,67.06844,575,635,73.8,64.5,0,56.338882,639.9864,252,73,64.8,0,43.356236,250,176,73.5,64.8,0,59.034664,175,211,73.9,64.7,0,32.657955,215.90607,189,71.8,64.6,0,44.980656,185,305,70.6,64.3,0,41.02591,300,305,73.9,64.1,0,35.54302,300.00034,211,70,64.2,0,55.6167,210,886,68.9,63.9,0,92.81193,880,89.4,89.5,89.3,145.9,104.5,118.1,1.2,0.1,30.05
20170714,930,79.1,95.2,41.35801195,44.54975833,259,48.9,43.9,5.6,81.7,77.4,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,75,60.9,100,15,51.1,59.6,100,0,74.9,1.2,60.6,1.8125,64.9,0,0,51.4,13.5,0,0,0,73.8,74.1,63.5,72.1,15,49.9,60.8,59.2,0,74.1,0.99,60.6,1.8125,66,0,0,99.4,78,16,4.2,1.2,15,15,93.3,65.1,82,100,38.7,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,644,62.9,0,37.887512,667.99945,72,68,7045.323,70.4,62,100,9000,261,72.5,61.8,0,48.59893,260,126,70.8,62.5,0,52.70287,125,1394,72.1,62.1,0,48.178787,1390.9998,705,76.8,62.8,0,27.441156,700,741,74.5,62.4,0,50.049114,777.69226,207,70.4,62.7,0,38.095238,200,127,71.5,62.7,0,54.818092,125,334,71.5,63.3,0,32.377907,330,227,73.3,64,0,100,650,578,70.8,64.1,0,100,950,505,0,62.7,0,34.290974,500,507,72.2,62.7,0,34.33735,500,175,73.4,64.4,0,48.230087,175,249,70.6,64.8,0,42.995464,245,224,72.1,64.5,0,41.96669,220,351,73.7,64.4,0,32.55132,350,434,74.1,64.3,0,52.68358,433.59988,345,73.5,64.5,0,31.683413,335,343,74.1,64.4,0,29.247946,335,198,71.4,65,0,36.763985,195,484,74,64.6,0,32.019764,491.76324,247,70.4,64.4,0,43.323513,245,177,73.9,64.4,0,44.41718,175,247,72.7,64.5,0,46.50963,245,424,71.9,64.2,0,40.288567,420,161,73.7,64.9,0,26.866037,160,341,73.1,64.6,0,39.02708,335,306,73.4,64.9,0,31.677475,300,407,72.6,64.3,0,28.448381,400,196,71,64.8,0,36.822086,195,412,71.8,64.2,0,32.967304,380,351,70.5,64.6,0,30.39312,335,180,73.8,64.1,0,61.808563,175,249,72.9,64.5,0,46.35683,245,355,72.8,64.1,0,38.440727,350,162,73.9,64.4,0,35.900913,160,725,74.1,64.2,0,63.223446,728.89984,236,73.6,65.1,0,41.42927,230,287,73.4,64.3,0,35.967167,285,197,70,64.8,0,44.067177,195,420,74,64.5,0,43.84575,424.79962,340,72.1,64.1,0,42.453396,335,178,73.6,64.2,0,57.283104,175,255,73.4,64.3,0,45.339554,245,426,72.6,64.3,0,46.372356,420,161,73.9,64.2,0,30.909534,160,342,73.7,64.2,0,33.247547,335,108,72.2,64.8,0,32.161236,100,338,72.7,64.7,0,39.038223,335,198,71.2,284.8,0,32.994488,195,385,73.9,64.3,0,36.490147,380,338,71.5,64.3,0,41.74841,335,375,74,64.1,0,46.752525,374,404,74,64.3,0,58.29439,408.79987,352,73.9,64.2,0,38.798347,350,162,73.1,64.6,0,42.71905,160,341,70,64.1,0,50.905777,335,284,74,64.8,0,46.203335,288.08255,161,72.8,64.5,0,34.2382,150,197,70.8,65.2,0,43.381573,195,390,74.2,64.5,0,40.70506,380,581,69.9,64,0,67.06844,575,638,73.8,64.6,0,56.338882,639.9864,253,73,64.9,0,43.356236,250,176,73.5,64.9,0,59.034664,175,211,73.9,64.7,0,32.657955,215.90607,189,71.8,64.6,0,44.980656,185,309,70.6,64.4,0,41.02591,300,307,73.9,64.1,0,35.54302,300.00034,212,70.1,64.2,0,55.6167,210,884,68.9,63.9,0,92.77975,880,89.4,89.5,89.2,144.9,104.5,118,1.2,-0.1,30.05
20170714,935,79,95.5,41.32993849,44.54975833,259,49.2,44.1,5.6,81.6,77.2,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74.9,60.9,100,15,51.5,59.6,100,0,74.9,1.15,60.6,1.8125,65.2,0,0,51.1,13.7,0,0,0,73.8,74,63.3,72.6,15,50.3,60.8,62.1,0,74,1.02,60.6,1.8125,66.1,0,0,98.5,76.4,16.8,4.8,0.9,15,15,92.6,65.1,82,100,39.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,868,62.7,0,44.5166,883.9989,72,68,7045.323,70.4,62,100,9000,263,72.7,61.7,0,49.593582,260,127,70.8,62.4,0,53.764492,125,1476,72.2,62,0,52.65929,1492.9995,707,76.9,62.9,0,23.828945,700,805,74.5,62.2,0,53.106583,813.69226,203,70.4,62.6,0,38.095238,200,127,71.6,62.7,0,55.26057,125,335,71.6,63.2,0,32.774776,330,222,73.3,63.9,0,100,650,564,70.8,64,0,100,950,501,0,62.6,0,34.290974,500,503,72.4,62.6,0,34.33735,500,179,73.4,64.4,0,48.672565,175,254,70.6,64.8,0,43.522488,245,225,72.1,64.5,0,41.96669,220,362,73.7,64.4,0,33.16227,350,484,74.1,64.2,0,55.952675,479.1999,343,73.5,64.5,0,31.683413,335,413,74.1,64.3,0,32.376396,408.7998,198,71.4,65,0,36.763985,195,488,74,64.6,0,32.019764,491.76324,249,70.5,64.3,0,43.654884,245,178,73.9,64.3,0,44.41718,175,249,72.7,64.5,0,46.50963,245,427,71.9,64.2,0,40.288567,420,161,73.7,64.9,0,26.866037,160,341,73.2,64.6,0,39.02708,335,306,73.4,64.9,0,31.677475,300,408,72.5,64.3,0,28.448381,400,198,70.9,64.8,0,36.822086,195,418,71.8,64.2,0,32.967304,380,354,70.5,64.7,0,30.39312,335,178,73.8,64,0,61.808563,175,248,72.9,64.5,0,46.35683,245,354,72.8,64.1,0,38.440727,350,161,74,64.4,0,35.900913,160,794,74.1,64.1,0,66.58119,789.4999,234,73.6,65.1,0,41.42927,230,291,73.4,64.3,0,37.020702,285,203,70.1,64.7,0,44.505295,195,416,74,64.4,0,43.84575,424.79962,343,72.2,64,0,42.970535,335,179,73.6,64.2,0,57.283104,175,256,73.5,64.2,0,45.339554,245,427,72.6,64.3,0,46.372356,420,162,73.9,64.2,0,30.909534,160,344,73.8,64.2,0,33.247547,335,107,72.2,64.8,0,32.161236,100,341,72.7,64.7,0,39.038223,335,199,71.2,284.6,0,32.994488,195,386,73.9,64.3,0,36.490147,380,339,71.5,64.3,0,41.74841,335,376,73.9,64.1,0,46.752525,374,408,74,64.2,0,58.29439,408.79987,353,73.9,64.1,0,38.798347,350,162,73.2,64.6,0,42.71905,160,352,70,64.1,0,50.905777,335,285,74,64.8,0,46.203335,288.08255,162,72.8,64.5,0,34.2382,150,199,70.8,65.2,0,43.381573,195,388,74.1,64.4,0,40.70506,380,587,70,63.9,0,67.06844,575,603,73.7,64.6,0,54.664646,596.48615,256,73,64.9,0,43.356236,250,178,73.5,64.9,0,59.034664,175,212,73.9,64.7,0,32.657955,215.90607,191,71.8,64.6,0,44.980656,185,308,70.6,64.3,0,41.02591,300,308,73.9,64.1,0,35.54302,300.00034,213,70,64.1,0,55.6167,210,892,68.9,63.8,0,92.07166,880,89.4,89.5,89.2,145.9,104.5,117.8,1.2,0.1,30.05
20170714,940,78.7,95.7,41.06892598,44.54975833,260,49.3,44,5.6,81.8,77.2,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,75,61.1,100,15,52.1,59.6,100,0,74.9,1.1,60.6,1.8125,65.8,0,0,51.5,13.6,0,0,0,73.8,74.1,62.9,73,15,50.3,60.8,59.4,0,74.1,0.99,60.6,1.8125,66.1,0,0,99.2,79.8,16,4.3,1.3,15,15,92.9,65.1,82,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,987,62.6,0,47.151085,991.9989,72,68,7045.323,70.4,62.1,100,9000,262,72.6,61.7,0,49.97861,260,126,70.9,62.4,0,54.203785,125,1614,72.2,62.1,0,56.226498,1594.9995,710,77.2,63.1,0,19.657423,700,885,74.5,62.3,0,56.999016,885.69226,205,70.4,62.7,0,38.55051,200,126,71.6,62.7,0,55.71534,125,338,71.5,63.3,0,33.248814,330,217,73.3,64,0,100,650,555,70.6,64.1,0,100,950,502,0,62.7,0,34.732964,500,503,72.6,62.7,0,34.952053,500,178,73.4,64,0,48.217796,175,250,70.6,64.4,0,43.522488,245,223,72,64.2,0,41.96669,220,361,73.7,64,0,33.16227,350,502,74,63.9,0,57.965355,501.99988,342,73.5,64.2,0,31.683413,335,452,74,64,0,34.06944,445.69983,197,71.4,64.8,0,36.763985,195,488,74,64.3,0,32.48919,491.76324,250,70.5,64,0,43.654884,245,177,73.9,64,0,44.41718,175,249,72.7,64.1,0,46.50963,245,425,71.9,63.8,0,40.288567,420,163,73.7,64.6,0,27.319523,160,344,73.2,64.3,0,39.02708,335,306,73.5,64.7,0,31.677475,300,411,72.5,64,0,28.448381,400,198,70.9,64.6,0,36.822086,195,412,71.8,63.9,0,32.967304,380,349,70.5,64.3,0,30.39312,335,181,73.8,63.6,0,62.241467,175,252,72.9,64.2,0,46.784737,245,361,72.8,63.7,0,38.9695,350,163,74,64.1,0,36.024155,160,787,74,63.8,0,66.64225,789.4999,233,73.6,64.9,0,41.42927,230,288,73.4,64,0,37.020702,285,202,70.1,64.5,0,44.505295,195,422,74,64.2,0,44.310616,424.79962,341,72.2,63.7,0,42.970535,335,180,73.7,63.9,0,57.283104,175,256,73.6,63.9,0,45.339554,245,426,72.6,63.9,0,46.372356,420,161,74,64,0,30.909534,160,342,73.8,63.9,0,33.247547,335,108,72.2,64.6,0,32.161236,100,341,72.7,64.4,0,39.038223,335,199,71.2,284.7,0,32.994488,195,385,73.8,64.1,0,36.490147,380,339,71.5,64,0,41.74841,335,376,73.9,63.7,0,46.752525,374,404,73.9,63.8,0,58.29439,408.79987,353,73.9,63.8,0,38.798347,350,162,73.2,64.3,0,42.71905,160,358,70,63.8,0,50.905777,335,285,74,64.6,0,46.203335,288.08255,166,72.8,64.3,0,34.2382,150,198,70.8,65,0,43.381573,195,390,74.1,64.1,0,40.70506,380,587,70,63.6,0,67.06844,575,600,73.8,64.3,0,54.664646,596.48615,255,73,64.6,0,43.356236,250,179,73.5,64.7,0,59.034664,175,212,73.9,64.5,0,32.657955,215.90607,189,71.8,64.3,0,44.980656,185,311,70.6,64,0,41.02591,300,307,73.9,63.7,0,35.54302,300.00034,212,70,63.8,0,55.6167,210,890,68.8,63.5,0,92.125305,880,89.4,89.5,89.3,144.9,104.5,117.8,1.2,-0.1,30.06
20170714,945,78.6,96.9,41.25511885,44.54975833,257,49.3,44,5.65,81.8,77.2,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.8,60.8,100,15,52.4,59.6,100,0,74.8,1.05,60.6,1.8125,65.5,0,0,51.3,13.7,0,0,0,73.8,74.1,63.1,73.1,15,50.4,60.8,61.8,0,74.1,1.01,60.6,1.8125,66,0,0,99.3,78.2,16.8,4.4,1.5,15,15,93.1,65.1,82,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,1218,62.4,0,53.449333,1207.9989,72,68,6694.7363,70.4,61.9,100,9000,263,72.7,61.6,0,50.577538,260,126,70.9,62.4,0,54.655277,125,1700,72.2,61.9,0,62.67326,1696.9995,716,77.5,63.4,0,7.3642507,700,915,74.3,62.1,0,58.85314,921.6924,202,70.4,62.6,0,38.55051,200,126,71.6,62.6,0,56.157814,125,333,71.5,63.2,0,33.248814,330,215,73.3,63.9,0,100,650,542,70.9,64,0,100,950,507,0,62.6,0,35.34684,500,504,72.5,62.5,0,35.394638,500,177,73.3,64,0,48.217796,175,253,70.5,64.4,0,43.522488,245,224,72,64.1,0,41.96669,220,360,73.7,64,0,33.16227,350,504,74,63.8,0,57.965355,501.99988,341,73.5,64.1,0,31.683413,335,448,74,63.9,0,33.61551,445.69983,196,71.4,64.7,0,36.763985,195,486,74,64.2,0,32.48919,491.76324,251,70.4,64,0,43.654884,245,177,73.9,64,0,44.41718,175,248,72.7,64.1,0,46.50963,245,426,71.9,63.8,0,40.288567,420,163,73.7,64.5,0,27.319523,160,340,73.2,64.2,0,39.02708,335,306,73.5,64.6,0,31.677475,300,409,72.5,63.9,0,28.448381,400,198,71,64.5,0,36.822086,195,416,71.9,63.8,0,33.43615,380,351,70.5,64.3,0,30.39312,335,180,73.8,63.6,0,62.241467,175,253,72.9,64.1,0,46.784737,245,364,72.8,63.7,0,38.9695,350,163,74,64.1,0,36.024155,160,783,73.9,63.8,0,67.24054,789.4999,234,73.6,64.8,0,41.42927,230,290,73.4,63.9,0,37.020702,285,201,70.1,64.4,0,44.505295,195,424,74,64.1,0,44.310616,424.79962,342,72.1,63.6,0,42.970535,335,179,73.7,63.8,0,57.283104,175,256,73.6,63.9,0,45.339554,245,427,72.6,63.9,0,46.372356,420,162,74.1,63.9,0,30.909534,160,339,73.9,63.8,0,33.247547,335,109,72.2,64.6,0,32.161236,100,342,72.7,64.4,0,39.038223,335,199,71.2,285,0,32.994488,195,386,73.8,64,0,36.490147,380,341,71.5,63.9,0,41.74841,335,376,74,63.7,0,46.752525,374,410,73.9,63.9,0,58.29439,408.79987,355,73.9,63.7,0,38.798347,350,162,73.3,64.3,0,42.71905,160,350,70,63.8,0,50.905777,335,284,74,64.5,0,46.203335,288.08255,170,72.8,64.2,0,34.2382,150,199,70.8,64.9,0,43.381573,195,393,74.1,64.1,0,40.70506,380,588,70.1,63.6,0,67.06844,575,549,73.8,64.3,0,53.797276,552.98615,257,73,64.5,0,43.356236,250,178,73.5,64.5,0,59.034664,175,212,74,64.4,0,32.657955,215.90607,191,71.8,64.3,0,44.980656,185,312,70.6,64,0,41.02591,300,309,73.9,63.7,0,35.54302,300.00034,214,70,63.8,0,55.6167,210,893,68.9,63.5,0,92.028755,880,89.3,89.4,89.1,144.9,104.5,117.7,1.2,-0.1,30.06
20170714,950,78.3,97.6,41.11858052,44.54975833,261,49.3,44,5.65,81.9,77.3,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,75,60.7,100,15,53.3,59.2,100,0,74.9,1,60.2,1.8125,65.4,0,0,51.3,13.8,0,0,0,73.8,74,62.9,72.8,15,50.7,60.6,57.5,0,74,1,60.2,1.8125,66,0,0,99.3,77.9,15.5,4.2,1.3,15,15,92.8,65.1,82,100,40.8,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1390,62.2,0,60.15194,1423.9989,72,68,6694.7363,70.4,61.8,100,9000,262,72.5,61.5,0,50.577538,260,127,70.9,62.3,0,55.10677,125,1737,72.2,61.8,0,64.70399,1747.9995,721,77.8,64.2,0,0.03496911,700,961,74.1,62,0,60.71955,957.69183,205,70.4,62.5,0,38.993477,200,127,71.6,62.6,0,56.77237,125,337,71.3,63.1,0,33.73388,330,212,73.3,63.9,0,100,650,536,70.7,63.9,0,100,950,506,0,62.5,0,35.34684,500,502,72.4,62.4,0,35.394638,500,177,73.2,63.9,0,48.217796,175,249,70.5,64.3,0,43.522488,245,221,72,64.1,0,41.96669,220,359,73.7,63.9,0,33.16227,350,500,74,63.7,0,57.965355,501.99988,338,73.5,64,0,31.683413,335,449,73.9,63.9,0,33.61551,445.69983,201,71.4,64.6,0,37.205593,195,488,74,64.2,0,32.48919,491.76324,249,70.4,63.9,0,43.654884,245,177,73.9,63.9,0,44.41718,175,246,72.7,64,0,46.50963,245,422,71.9,63.8,0,40.288567,420,162,73.8,64.4,0,27.319523,160,337,73.2,64.1,0,39.02708,335,306,73.5,64.6,0,31.677475,300,409,72.6,63.9,0,28.448381,400,195,71,64.5,0,36.822086,195,411,71.9,63.7,0,33.43615,380,353,70.5,64.2,0,30.39312,335,179,73.8,63.5,0,62.241467,175,251,72.9,64.1,0,46.784737,245,361,72.8,63.7,0,38.9695,350,163,74,64,0,36.024155,160,785,73.9,63.7,0,67.08181,789.4999,233,73.6,64.8,0,41.42927,230,286,73.5,63.9,0,37.020702,285,201,70.1,64.3,0,44.505295,195,421,73.9,64,0,44.310616,424.79962,338,72.1,63.6,0,42.970535,335,177,73.6,63.7,0,57.283104,175,254,73.6,63.8,0,45.339554,245,422,72.6,63.8,0,46.372356,420,203,74.1,63.8,0,34.961437,205.59988,341,73.9,63.8,0,33.247547,335,106,72.2,64.5,0,32.161236,100,340,72.7,64.3,0,39.038223,335,197,71.2,284.9,0,32.994488,195,384,73.8,63.9,0,36.490147,380,338,71.5,63.9,0,41.74841,335,375,74,63.7,0,46.752525,374,407,73.9,63.8,0,58.29439,408.79987,352,73.9,63.7,0,38.798347,350,162,73.3,64.2,0,42.71905,160,345,70,63.7,0,50.905777,335,284,74,64.5,0,46.203335,288.08255,161,72.8,64.1,0,34.2382,150,198,70.8,64.9,0,43.381573,195,391,74.1,64,0,40.70506,380,585,70.1,63.5,0,67.06844,575,548,73.8,64.2,0,53.797276,552.98615,256,73,64.5,0,43.356236,250,178,73.5,64.5,0,59.034664,175,211,73.9,64.3,0,32.657955,215.90607,190,71.8,64.2,0,44.980656,185,307,70.6,63.9,0,40.639366,300,308,73.9,63.6,0,35.54302,300.00034,212,69.9,63.7,0,55.6167,210,890,68.8,63.4,0,92.18968,880,89.3,89.4,89,147.9,104.5,117.7,1.2,0,30.06
20170714,955,78.2,97.5,40.99430779,44.54975833,258,49.4,44.1,5.65,81.9,77.3,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.6,60.4,100,15,53.6,59.2,100,0,74.6,1,60.2,1.8125,65.2,0,0,51.6,13.7,0,0,0,73.8,74,63.1,73,15,50.8,60.6,61.2,0,74,1,60.2,1.8125,66,0,0,99.5,79.8,16.5,4.7,1,15,15,92.9,65.1,82,100,39.7,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1519,61.9,0,65.35964,1531.9989,72,68,6694.7363,70.4,61.6,100,9000,261,72.5,61.3,0,50.97326,260,126,70.9,62.1,0,55.63148,125,1839,72.1,61.5,0,73.82615,1849.9998,736,78,64.9,0,0.03496911,700,988,74,61.7,0,62.401764,993.6921,201,70.4,62.3,0,38.993477,200,126,71.6,62.3,0,57.227142,125,332,71.4,62.9,0,33.73388,330,209,73.3,63.7,0,100,650,526,70.7,63.8,0,100,950,502,0,62.3,0,35.34684,500,502,72.3,62.2,0,35.837227,500,177,73.2,64,0,48.217796,175,251,70.5,64.3,0,43.522488,245,222,72,64.1,0,41.96669,220,360,73.6,63.9,0,33.16227,350,501,74,63.8,0,57.965355,501.99988,341,73.6,64,0,31.683413,335,449,73.9,63.9,0,33.61551,445.69983,200,71.4,64.6,0,36.751717,195,486,73.9,64.2,0,32.48919,491.76324,250,70.4,63.9,0,43.654884,245,177,73.9,64,0,44.41718,175,247,72.7,64,0,46.50963,245,423,71.9,63.8,0,40.288567,420,163,73.8,64.4,0,27.319523,160,341,73.2,64.2,0,39.02708,335,306,73.4,64.6,0,31.677475,300,408,72.6,63.9,0,28.448381,400,197,70.9,64.4,0,36.822086,195,422,71.9,63.7,0,33.43615,380,352,70.5,64.2,0,30.39312,335,180,73.7,63.6,0,62.241467,175,253,72.9,64.1,0,46.784737,245,361,72.7,63.6,0,38.9695,350,163,74,64,0,36.024155,160,789,73.8,63.8,0,66.61783,789.4999,237,73.6,64.7,0,41.883595,230,294,73.5,63.8,0,37.46172,285,199,70.1,64.3,0,44.505295,195,418,73.9,64,0,44.310616,424.79962,336,72.1,63.6,0,42.200844,335,178,73.5,63.8,0,57.283104,175,254,73.6,63.8,0,45.339554,245,424,72.6,63.9,0,46.372356,420,230,74.1,63.7,0,36.98127,228.39989,339,73.9,63.8,0,33.247547,335,107,72.2,64.5,0,32.161236,100,339,72.7,64.3,0,39.038223,335,198,71.2,284.9,0,32.994488,195,387,73.8,63.9,0,36.490147,380,337,71.5,63.9,0,41.74841,335,376,73.9,63.7,0,46.752525,374,381,73.8,63.9,0,56.234066,381.50027,353,73.9,63.7,0,38.798347,350,162,73.4,64.2,0,42.71905,160,354,70,63.7,0,50.905777,335,284,74,64.5,0,46.203335,288.08255,163,72.8,64.1,0,34.2382,150,198,70.8,64.9,0,43.381573,195,387,74.2,64,0,40.70506,380,583,70.2,63.6,0,67.06844,575,551,73.8,64.2,0,53.797276,552.98615,255,73,64.5,0,43.356236,250,178,73.5,64.5,0,59.034664,175,212,73.9,64.3,0,32.657955,215.90607,190,71.7,64.2,0,44.980656,185,309,70.6,63.9,0,40.639366,300,308,73.9,63.6,0,35.54302,300.00034,212,69.9,63.7,0,55.6167,210,890,68.8,63.5,0,92.15749,880,89.3,89.4,89.2,143.9,104.5,117.7,3.1,-0.4,30.06
20170714,1000,78.1,98.5,41.12853939,44.54975833,262,49.4,44.1,5.6,81.9,77.2,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.7,60.4,100,15,53.9,59.2,100,0,74.6,0.95,60.2,1.8125,65,0,0,51.8,13.8,0,0,0,73.8,74,63.1,73,15,51.1,60.6,59.6,0,74,1.01,60.2,1.8125,65.9,0,0,99.5,78.2,16.1,4.4,1.3,15,15,92.7,65.1,82,100,40.3,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1683,61.9,0,74.28011,1747.9995,72,68,6694.7363,70.4,61.5,100,9000,263,72.5,61.2,0,51.572193,260,126,71,62,0,56.241615,125,1837,72.1,61.5,0,74.52455,1850,747,78.2,65.4,0,0.03496911,700,1063,74.3,61.6,0,66.20825,1065.6926,206,70.4,62.2,0,39.60871,200,126,71.4,62.3,0,57.669617,125,337,71.2,62.8,0,34.35123,330,205,73.5,63.7,0,100,650,512,70.6,63.7,0,100,950,505,0,62.2,0,35.78883,500,505,72.2,62.2,0,36.27981,500,177,73.1,64,0,48.217796,175,250,70.4,64.3,0,43.522488,245,223,71.9,64.1,0,41.96669,220,360,73.6,63.9,0,33.16227,350,502,73.9,63.8,0,57.965355,501.99988,341,73.6,64.1,0,31.683413,335,450,73.9,63.9,0,33.61551,445.69983,201,71.3,64.6,0,36.751717,195,489,73.9,64.2,0,32.48919,491.76324,250,70.4,63.9,0,43.654884,245,177,73.9,64,0,44.41718,175,252,72.7,64.1,0,46.951294,245,424,71.8,63.8,0,40.288567,420,163,73.7,64.5,0,27.319523,160,340,73.2,64.2,0,39.02708,335,306,73.4,64.5,0,31.677475,300,410,72.6,63.9,0,28.448381,400,197,71,64.5,0,36.822086,195,419,72,63.7,0,33.43615,380,349,70.5,64.2,0,30.39312,335,181,73.7,63.6,0,62.241467,175,252,72.9,64.1,0,46.784737,245,364,72.8,63.7,0,38.9695,350,163,74,64.1,0,36.024155,160,758,73.7,63.8,0,64.44444,759.1997,238,73.6,64.7,0,41.883595,230,295,73.4,63.8,0,37.46172,285,202,70.1,64.3,0,44.505295,195,423,73.9,64,0,44.310616,424.79962,343,72.2,63.6,0,43.16296,335,178,73.6,63.8,0,57.283104,175,253,73.7,63.8,0,45.339554,245,424,72.6,63.9,0,46.372356,420,278,74.1,63.7,0,40.274208,273.99988,340,73.9,63.8,0,33.247547,335,109,72.2,64.5,0,32.161236,100,340,72.7,64.3,0,39.494453,335,198,71.2,285.1,0,32.994488,195,387,73.8,63.9,0,36.490147,380,337,71.5,63.9,0,41.74841,335,377,73.9,63.7,0,46.752525,374,381,73.8,63.9,0,56.234066,381.50027,352,73.9,63.7,0,38.798347,350,162,73.4,64.2,0,42.71905,160,348,69.9,63.7,0,50.905777,335,285,74,64.4,0,46.203335,288.08255,167,72.8,64.1,0,34.2382,150,198,70.8,64.9,0,43.381573,195,391,74.2,64,0,40.70506,380,585,70.2,63.6,0,67.06844,575,550,73.8,64.2,0,53.797276,552.98615,256,73,64.5,0,43.356236,250,177,73.5,64.5,0,59.034664,175,212,73.9,64.3,0,32.657955,215.90607,191,71.7,64.2,0,44.980656,185,308,70.6,63.9,0,40.639366,300,308,74,63.7,0,35.54302,300.00034,213,69.9,63.7,0,55.6167,210,891,68.8,63.4,0,92.060936,880,89.3,89.4,89,145.9,104.5,117.8,1.2,-0.1,30.06
20170714,1005,77.6,99.6,40.87966538,48.27569583,261,49.4,44.1,5.6,81.9,77.2,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.5,60.4,100,15,54.2,59.2,100,0,74.5,0.95,60.2,1.8125,64.8,0,0,51.7,13.7,0,0,0,73.8,74,63.1,73.1,15,51.4,60.6,61.3,0,73.9,1.01,60.2,1.8125,65.9,0,0,99.3,79.8,16.6,4.2,1.1,15,15,92.8,65.1,82,100,40.2,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1830,61.9,0,91.64318,1855.9995,72,68,6694.7363,70.4,61.5,100,9000,263,72.4,61.2,0,51.95722,260,126,71.1,62,0,56.693108,125,1833,72.1,61.5,0,79.638985,1850,756,78.2,65.9,0,0.03496911,700,1098,74.3,61.6,0,70.00246,1137.6926,203,70.4,62.3,0,39.60871,200,126,71.4,62.3,0,58.124386,125,334,71.2,62.8,0,34.35123,330,202,73.5,63.7,0,100,650,505,70.5,63.7,0,100,950,501,0,62.2,0,35.78883,500,503,72.1,62.1,0,36.27981,500,177,73.2,63.9,0,48.217796,175,251,70.4,64.4,0,43.522488,245,222,71.9,64.1,0,41.96669,220,360,73.6,63.9,0,33.16227,350,501,73.9,63.8,0,57.965355,501.99988,339,73.6,64.1,0,31.683413,335,448,73.9,63.9,0,33.61551,445.69983,200,71.3,64.6,0,36.751717,195,487,73.9,64.2,0,32.48919,491.76324,247,70.4,63.9,0,43.654884,245,176,73.9,64,0,44.41718,175,252,72.6,64.1,0,46.951294,245,424,71.8,63.8,0,40.288567,420,162,73.8,64.4,0,27.319523,160,338,73.2,64.2,0,39.02708,335,306,73.4,64.5,0,31.677475,300,408,72.6,63.9,0,28.448381,400,196,70.9,64.5,0,36.822086,195,404,72.1,63.8,0,33.43615,380,345,70.5,64.2,0,30.39312,335,182,73.7,63.6,0,62.241467,175,252,72.9,64.1,0,46.784737,245,364,72.8,63.7,0,38.9695,350,162,74.1,64.1,0,34.96426,160,696,73.7,63.8,0,60.586082,698.5997,239,73.6,64.7,0,41.42927,230,297,73.4,63.8,0,37.46172,285,203,70,64.3,0,44.505295,195,425,73.9,64,0,44.310616,424.79962,346,72.2,63.6,0,43.16296,335,178,73.6,63.8,0,57.283104,175,253,73.8,63.8,0,45.339554,245,424,72.6,63.9,0,46.372356,420,299,74.1,63.7,0,41.70645,296.79987,340,74,63.8,0,33.247547,335,107,72.2,64.5,0,32.161236,100,339,72.7,64.3,0,39.494453,335,198,71.2,284.8,0,32.994488,195,383,73.9,63.9,0,36.490147,380,337,71.5,63.9,0,41.74841,335,376,74,63.7,0,46.752525,374,378,73.8,63.9,0,56.234066,381.50027,352,74,63.7,0,38.798347,350,162,73.4,64.2,0,42.71905,160,348,70,63.7,0,50.905777,335,285,74,64.4,0,46.203335,288.08255,170,72.8,64.1,0,34.2382,150,198,70.8,64.9,0,43.381573,195,390,74.3,64,0,40.70506,380,589,70.2,63.6,0,67.06844,575,551,73.8,64.2,0,53.797276,552.98615,256,72.9,64.4,0,43.356236,250,177,73.5,64.5,0,59.034664,175,212,73.9,64.3,0,32.657955,215.90607,190,71.7,64.2,0,44.980656,185,308,70.5,64,0,40.639366,300,327,74,63.6,0,37.635166,332.99982,213,69.9,63.8,0,55.6167,210,890,68.8,63.5,0,92.24332,880,89.2,89.4,89.2,143.9,104.5,117.9,-0.2,0.5,30.06
