20170714,1010,76.9,99.6,40.17975699,48.27569583,255,49.6,44.1,5.6,81.9,77.1,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.4,60.4,100,15,54.5,59.2,100,0,74.5,0.9,60.2,1.8125,64.7,0,0,51.9,13.5,0,0,0,73.8,73.8,62.5,73.1,15,51.3,60.6,62.4,0,73.8,1.01,60.2,1.8125,65.9,0,0,98.9,78.5,16.9,4.4,1.2,15,15,93.7,65.1,82,100,39.2,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1866,61.9,0,99.975494,2000,72,68,6512.6553,70.4,61.6,100,9000,263,72.3,61.2,0,51.95722,260,126,71,62,0,56.693108,125,1826,72.2,61.5,0,80.06876,1850,758,78.4,66.4,0,0.03496911,700,1072,73.6,61.6,0,68.12377,1065.6919,203,70.4,62.2,0,39.60871,200,128,71.5,62.3,0,58.6529,125,333,71.2,62.8,0,34.35123,330,202,73.4,63.7,0,100,650,507,70.5,63.8,0,100,950,507,0,62.2,0,36.230816,500,502,72,62.2,0,36.27981,500,177,73.2,63.7,0,48.217796,175,251,70.4,64.1,0,43.522488,245,222,71.7,63.8,0,41.96669,220,359,73.5,63.7,0,33.16227,350,503,73.9,63.5,0,57.965355,501.99988,339,73.6,63.8,0,31.683413,335,449,73.9,63.6,0,33.61551,445.69983,200,71.3,64.4,0,36.751717,195,487,73.9,64,0,32.48919,491.76324,247,70.4,63.6,0,43.654884,245,177,73.9,63.6,0,44.41718,175,252,72.6,63.7,0,46.951294,245,425,71.8,63.5,0,40.288567,420,162,73.8,64.2,0,27.319523,160,340,73.2,63.9,0,39.02708,335,305,73.4,64.3,0,31.677475,300,410,72.6,63.6,0,28.448381,400,197,70.9,64.2,0,36.822086,195,414,72.1,63.5,0,33.43615,380,355,70.5,64,0,30.39312,335,181,73.7,63.2,0,62.241467,175,255,72.9,63.8,0,46.784737,245,364,72.8,63.4,0,38.9695,350,212,74.1,63.6,0,41.80429,211.59987,633,73.6,63.4,0,58.22955,637.9998,238,73.6,64.6,0,41.42927,230,296,73.5,63.6,0,37.46172,285,202,70,64.1,0,44.505295,195,424,73.9,63.8,0,44.310616,424.79962,347,72.3,63.3,0,43.16296,335,177,73.6,63.5,0,57.283104,175,253,73.8,63.4,0,45.339554,245,432,72.5,63.6,0,46.82735,420,341,74,63.3,0,44.90146,342.3999,339,74.1,63.5,0,33.247547,335,108,72.2,64.3,0,32.161236,100,339,72.7,64.1,0,39.494453,335,197,71.2,284.9,0,32.994488,195,389,73.9,63.7,0,36.7734,380,338,71.5,63.6,0,41.74841,335,376,73.9,63.3,0,46.752525,374,378,73.8,63.5,0,56.234066,381.50027,353,74.1,63.4,0,38.798347,350,162,73.5,64,0,42.71905,160,345,70,63.4,0,50.905777,335,284,73.9,64.3,0,46.203335,288.08255,168,72.8,63.9,0,34.2382,150,197,70.8,64.7,0,43.381573,195,385,74.3,63.7,0,40.70506,380,586,70.2,63.2,0,67.06844,575,505,73.8,64.1,0,51.628845,509.48615,257,73,64.3,0,43.356236,250,177,73.5,64.3,0,59.034664,175,212,73.9,64.1,0,32.657955,215.90607,191,71.7,64,0,44.980656,185,307,70.5,63.6,0,40.639366,300,367,74.1,63.3,0,39.57452,365.99982,212,69.8,63.4,0,55.6167,210,889,68.8,63,0,92.211136,880,89.2,89.3,89.2,143.9,104.5,118,1.2,-0.1,30.06
20170714,1015,76.3,99.6,39.58906452,48.27569583,259,49.4,44,5.6,81.8,77,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.3,60.2,100,15,54.6,59.2,100,0,74.4,0.95,60.2,1.8125,64.5,0,0,52,13.9,0,0,0,73.8,73.9,62.5,73.6,15,51.2,60.6,61.7,0,73.8,1.01,60.2,1.8125,65.8,0,0,99.5,80.4,16.7,4.2,1.2,15,15,93.1,65.1,82,100,39.6,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1876,61.8,0,99.975494,2000,72,68,6694.7363,70.2,61.4,100,9000,265,72.2,61.1,0,51.95722,260,127,70.9,61.9,0,56.693108,125,1835,72.1,61.4,0,79.53153,1850,754,78.6,66.7,0,0.03496911,700,1006,73.6,61.6,0,63.605106,993.69226,205,70.4,62.2,0,39.60871,200,129,71.4,62.2,0,58.6529,125,336,71.1,62.8,0,34.35123,330,204,73.4,63.7,0,100,650,510,70.4,63.7,0,100,950,509,0,62.1,0,36.230816,500,504,71.9,62.1,0,36.27981,500,177,73.3,63.5,0,48.217796,175,251,70.4,63.9,0,43.522488,245,222,71.4,63.7,0,41.96669,220,360,73.5,63.5,0,33.16227,350,501,73.8,63.3,0,57.965355,501.99988,340,73.7,63.6,0,31.683413,335,449,73.8,63.4,0,33.61551,445.69983,201,71.3,64.3,0,36.751717,195,492,73.9,63.8,0,32.48919,491.76324,248,70.4,63.5,0,43.654884,245,177,73.9,63.5,0,44.41718,175,252,72.6,63.6,0,46.951294,245,423,71.8,63.3,0,40.288567,420,162,73.7,64.1,0,27.319523,160,339,73.2,63.8,0,39.02708,335,306,73.4,64.2,0,31.677475,300,410,72.6,63.5,0,28.448381,400,197,70.9,64.1,0,36.822086,195,411,72.1,63.3,0,33.43615,380,349,70.5,63.8,0,30.39312,335,183,73.6,63.1,0,62.241467,175,255,72.9,63.6,0,46.784737,245,365,72.7,63.2,0,38.9695,350,240,74,63.5,0,43.887108,237.39987,569,73.6,63.3,0,54.566544,577.39984,240,73.6,64.4,0,41.42927,230,298,73.5,63.5,0,37.46172,285,204,70,64,0,44.505295,195,426,73.9,63.6,0,44.310616,424.79962,346,72.2,63.2,0,43.16296,335,177,73.6,63.3,0,57.283104,175,250,73.9,63.3,0,45.339554,245,430,72.5,63.4,0,46.82735,420,368,74.1,63.2,0,46.76215,365.1999,416,74.1,63.3,0,37.169117,414.7998,106,72.2,64.2,0,32.161236,100,337,72.8,64,0,39.494453,335,195,71.2,284.9,0,32.994488,195,389,73.9,63.5,0,36.7734,380,339,71.6,63.5,0,42.189796,335,376,73.9,63.2,0,46.752525,374,378,73.8,63.4,0,56.234066,381.50027,374,74.1,63.2,0,40.91462,379.39984,162,73.5,63.9,0,42.71905,160,346,69.9,63.3,0,50.905777,335,284,73.9,64.2,0,46.203335,288.08255,162,72.8,63.8,0,34.2382,150,198,70.8,64.5,0,43.381573,195,391,74.4,63.6,0,40.70506,380,585,70.2,63.1,0,67.06844,575,505,73.8,63.9,0,51.628845,509.48615,255,73,64.1,0,43.356236,250,178,73.5,64.1,0,59.034664,175,213,73.9,64,0,32.657955,215.90607,190,71.6,63.8,0,44.980656,185,305,70.5,63.5,0,40.639366,300,404,73.9,63.1,0,41.208275,398.99982,212,69.8,63.3,0,55.6167,210,888,68.8,63,0,92.26478,880,89.2,89.3,89.2,144.9,104.5,117.8,1.4,-0.1,30.06
20170714,1020,76,99.6,39.29686349,48.27569583,262,49.5,44.1,5.65,81.6,76.9,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,74.2,60.2,100,15,54.7,59.2,100,0,74.3,0.95,60.2,1.8125,64.4,0,0,51.7,14,0,0,0,73.7,73.8,62.4,73.5,15,51.2,60.6,62.9,0,73.7,1,60.2,1.8125,65.7,0,0,99.3,79.5,17,4.3,1.1,15,15,93.1,65.1,82,100,39.2,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1879,61.7,0,99.975494,2000,72,68,6512.6553,70.3,61.4,100,9000,264,72.1,61.1,0,51.95722,260,127,70.9,61.8,0,56.693108,125,1837,72,61.4,0,79.51005,1850,753,78.7,67.1,0,0.03496911,700,965,73.7,61.5,0,62.193024,957.6921,205,70.4,62.1,0,39.60871,200,129,71.4,62.1,0,58.6529,125,337,71.1,62.7,0,34.35123,330,203,73.4,63.6,0,100,650,512,70.4,63.6,0,100,950,509,0,62,0,36.230816,500,503,72,62,0,36.27981,500,177,73.2,63.4,0,48.217796,175,250,70.4,63.9,0,43.522488,245,222,71.3,63.6,0,41.96669,220,359,73.5,63.4,0,33.16227,350,503,73.8,63.3,0,57.965355,501.99988,338,73.7,63.6,0,31.683413,335,449,73.8,63.4,0,33.61551,445.69983,201,71.3,64.2,0,36.751717,195,495,73.9,63.7,0,32.48919,491.76324,248,70.3,63.4,0,43.654884,245,177,73.9,63.5,0,44.41718,175,251,72.6,63.6,0,46.62005,245,424,71.7,63.3,0,40.288567,420,162,73.7,64,0,27.319523,160,340,73.1,63.7,0,39.02708,335,306,73.4,64.2,0,31.677475,300,409,72.6,63.4,0,28.448381,400,197,70.9,64,0,36.822086,195,415,72.1,63.3,0,32.967304,380,352,70.5,63.8,0,30.39312,335,179,73.7,63.1,0,60.317463,175,254,72.9,63.6,0,46.784737,245,365,72.7,63.1,0,38.157894,350,235,74,63.4,0,43.51738,237.39987,543,73.6,63.3,0,52.161175,547.09985,242,73.6,64.3,0,41.42927,230,298,73.4,63.4,0,36.567436,285,205,70,63.9,0,44.505295,195,430,73.9,63.6,0,44.310616,424.79962,344,72.3,63.1,0,41.52736,335,176,73.6,63.3,0,57.283104,175,250,73.9,63.3,0,45.339554,245,426,72.5,63.4,0,46.53222,420,390,74.1,63,0,48.280083,387.99988,503,74.1,63.2,0,40.294117,494.5998,106,72.2,64.1,0,32.161236,100,339,72.8,63.8,0,39.494453,335,196,71.2,284.8,0,32.994488,195,382,74,63.4,0,36.7734,380,339,71.5,63.4,0,42.189796,335,375,73.8,63.1,0,46.752525,374,354,73.7,63.4,0,54.76848,354.1997,432,74.2,63.2,0,43.35928,438.19986,161,73.5,63.8,0,42.71905,160,345,69.9,63.2,0,50.905777,335,284,73.9,64.1,0,46.203335,288.08255,162,72.8,63.7,0,34.2382,150,198,70.8,64.4,0,43.381573,195,387,74.4,63.5,0,40.70506,380,586,70.2,63,0,67.06844,575,507,73.7,63.8,0,51.628845,509.48615,258,73,64,0,43.356236,250,178,73.4,64,0,59.034664,175,213,73.8,63.9,0,32.657955,215.90607,192,71.7,63.7,0,44.980656,185,308,70.5,63.4,0,40.639366,300,304,73.7,63.1,0,35.3197,300,213,69.7,63.2,0,55.6167,210,893,68.7,62.9,0,92.00729,880,89.2,89.3,89.1,146.9,104.5,118,3.1,-0.9,30.06
20170714,1025,75.7,99.6,39.00673487,48.27569583,258,49.6,44.2,5.65,81.5,76.8,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.8,60,100,15,54.3,59.2,100,0,74.1,0.95,60.2,1.8125,64.4,0,0,51.3,13.5,0,0,0,73.7,73.7,62.5,73.7,15,51.2,60.6,64.1,0,73.6,1.01,60.2,1.8125,65.5,0,0,99.4,78.7,17.3,4.2,1.2,15,15,92.4,65.1,82,100,40.5,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1875,61.6,0,99.975494,2000,72,68,6694.7363,70.2,61.2,100,9000,264,72.2,60.9,0,51.95722,260,127,71,61.7,0,56.693108,125,1834,71.9,61.2,0,79.67122,1850,753,78.8,67.3,0,0.03496911,700,927,73.8,61.3,0,60.498524,921.69183,204,70.3,61.9,0,39.60871,200,129,71.4,62,0,58.6529,125,338,71.1,62.5,0,34.35123,330,204,73.4,63.4,0,100,650,513,70.4,63.5,0,100,950,509,0,61.9,0,36.230816,500,503,72,61.8,0,36.27981,500,178,73.1,63.4,0,48.217796,175,253,70.3,63.8,0,43.522488,245,223,71.2,63.6,0,41.96669,220,363,73.5,63.4,0,33.16227,350,505,73.8,63.2,0,57.965355,501.99988,341,73.8,63.5,0,31.683413,335,453,73.8,63.4,0,33.61551,445.69983,202,71.3,64.1,0,36.751717,195,486,74,63.7,0,32.48919,491.76324,250,70.4,63.4,0,43.654884,245,178,73.9,63.4,0,44.41718,175,251,72.6,63.5,0,46.62005,245,428,71.7,63.3,0,40.288567,420,163,73.7,64,0,27.319523,160,341,73.1,63.6,0,39.02708,335,306,73.4,64.1,0,31.677475,300,409,72.6,63.4,0,28.448381,400,197,70.9,64,0,36.822086,195,403,72.1,63.3,0,32.967304,380,353,70.5,63.7,0,30.39312,335,182,73.6,63,0,60.317463,175,258,72.9,63.5,0,46.35683,245,365,72.7,63.1,0,37.530743,350,241,74,63.4,0,43.50505,237.39987,495,73.6,63.3,0,48.66911,486.49985,243,73.5,64.2,0,41.42927,230,297,73.4,63.3,0,35.954918,285,208,70,63.9,0,44.225388,195,434,73.9,63.5,0,43.919704,424.79962,337,72.3,63,0,39.93987,335,177,73.5,63.2,0,57.283104,175,247,73.9,63.3,0,45.339554,245,425,72.5,63.3,0,46.53222,420,436,74.1,62.9,0,51.57302,433.59988,541,74.1,63.1,0,41.568626,534.49976,105,72.1,64,0,32.161236,100,338,72.8,63.8,0,39.494453,335,201,71.2,284.8,0,33.153706,195,385,74,63.4,0,36.7734,380,340,71.6,63.4,0,42.189796,335,380,73.8,63.1,0,46.752525,374,305,73.8,63.4,0,51.019543,299.59973,504,74.1,63.1,0,45.80394,496.9997,162,73.5,63.7,0,42.71905,160,349,69.8,63.2,0,50.905777,335,284,73.9,64,0,46.203335,288.08255,166,72.7,63.6,0,34.2382,150,199,70.8,64.4,0,43.381573,195,390,74.4,63.5,0,40.70506,380,585,70.2,63,0,67.06844,575,459,73.8,63.8,0,49.823498,465.98615,260,73,64,0,43.356236,250,179,73.4,64,0,59.034664,175,214,73.9,63.8,0,32.657955,215.90607,193,71.6,63.7,0,44.410507,185,312,70.4,63.4,0,40.639366,300,306,73.9,63.1,0,35.3197,300,214,69.7,63.2,0,55.6167,210,896,68.7,62.9,0,91.792725,880,89.2,89.3,89.1,144.9,104.5,118,3.1,-0.7,30.06
20170714,1030,75.4,99.6,38.71866059,48.27569583,261,49.5,44.1,5.65,81.4,76.7,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74,59.9,100,15,53.9,59.2,100,0,74,0.95,60.2,1.8125,64.2,0,0,51.4,13.6,0,0,0,73.7,73.7,62.4,73.9,15,51,60.6,62.9,0,73.6,1.01,60.2,1.8125,65.3,0,0,99.3,79.7,16.9,4.3,1.1,15,15,93.4,65.1,82,100,39.1,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1884,61.5,0,99.975494,1891.9989,72,68,6694.7363,70.2,61.1,100,9000,265,72,60.8,0,51.95722,260,127,70.9,61.6,0,56.693108,125,1831,71.7,61.1,0,75.85688,1798.9995,752,79,67.6,0,0.03496911,700,928,73.9,61.2,0,60.498524,921.69183,206,70.3,61.8,0,39.60871,200,129,71.6,61.9,0,58.6529,125,338,71,62.4,0,34.35123,330,204,73.4,63.4,0,100,650,512,70.4,63.4,0,100,950,510,0,61.8,0,36.230816,500,504,71.9,61.7,0,36.27981,500,178,73.1,63.4,0,48.217796,175,252,70.3,63.8,0,43.522488,245,223,71.2,63.5,0,41.96669,220,361,73.4,63.4,0,33.16227,350,504,73.8,63.2,0,57.965355,501.99988,344,73.8,63.5,0,31.683413,335,452,73.8,63.3,0,33.61551,445.69983,201,71.2,64.1,0,36.751717,195,488,74,63.6,0,32.48919,491.76324,251,70.3,63.4,0,43.654884,245,177,73.8,63.4,0,44.41718,175,252,72.6,63.5,0,46.62005,245,424,71.7,63.2,0,40.288567,420,163,73.7,63.9,0,27.319523,160,342,73.1,63.6,0,39.02708,335,307,73.4,64,0,31.677475,300,407,72.6,63.3,0,28.448381,400,198,70.8,64,0,36.822086,195,416,72.1,63.2,0,32.967304,380,359,70.5,63.7,0,30.39312,335,178,73.6,63,0,59.88456,175,252,72.9,63.5,0,45.40592,245,358,72.7,63.1,0,36.633053,350,237,74,63.4,0,43.591324,237.39987,423,73.6,63.3,0,45.091576,425.89984,240,73.4,64.2,0,39.992634,230,291,73.4,63.3,0,35.513905,285,207,70,63.8,0,44.225388,195,442,73.9,63.4,0,43.919704,424.79962,354,72.3,63,0,39.783524,335,181,73.5,63.2,0,58.17892,175,253,73.9,63.3,0,45.95358,245,423,72.5,63.3,0,46.53222,420,480,74.1,62.9,0,55.110783,479.1999,618,74,63.1,0,46.237747,614.2998,105,72.1,63.9,0,32.161236,100,339,72.8,63.7,0,39.494453,335,200,71.2,284.9,0,33.153706,195,384,74,63.4,0,36.7734,380,338,71.6,63.3,0,42.189796,335,376,73.9,63.1,0,46.752525,374,303,73.8,63.4,0,51.019543,299.59973,532,74.1,63,0,46.898563,526.39984,162,73.5,63.7,0,42.71905,160,350,69.8,63.1,0,50.905777,335,285,73.9,64,0,46.203335,288.08255,162,72.7,63.6,0,34.2382,150,198,70.8,64.4,0,43.381573,195,394,74.4,63.5,0,40.70506,380,588,70.3,63,0,67.06844,575,458,73.7,63.8,0,49.823498,465.98615,258,73,64,0,43.088387,250,179,73.4,64,0,59.034664,175,213,73.8,63.8,0,32.657955,215.90607,188,71.6,63.7,0,44.410507,185,311,70.4,63.4,0,40.639366,300,307,73.8,63.1,0,35.3197,300,214,69.7,63.2,0,55.6167,210,889,68.6,62.9,0,91.15975,880,89.2,89.3,89.2,144.9,104.5,117.9,1.2,-0.1,30.06
20170714,1035,75,99.6,38.34469647,48.27569583,259,49.5,44.1,5.6,81.5,76.8,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.8,59.9,100,15,53.5,59.2,100,0,74,0.95,60.2,1.8125,64.1,0,0,51.5,13.7,0,0,0,73.7,73.7,62.6,73.6,15,50.9,60.6,62.1,0,73.6,0.99,60.2,1.8125,65.1,0,0,99.3,79.4,16.7,4.4,1.1,15,15,93.1,65.1,82,100,39.1,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,1808,61.4,0,84.34016,1783.9989,72,68,6694.7363,70.2,61.1,100,9000,267,72,60.8,0,51.95722,260,128,70.9,61.5,0,56.693108,125,1764,71.6,61.1,0,69.75395,1747.9998,747,79.2,67.8,0,0.03496911,700,929,73.9,61.2,0,60.498524,921.69183,208,70.3,61.7,0,39.60871,200,130,71.6,61.8,0,58.19813,125,339,70.9,62.4,0,34.35123,330,207,73.4,63.3,0,100,650,517,70.3,63.3,0,100,950,510,0,61.7,0,35.77655,500,505,71.9,61.7,0,36.27981,500,178,73.2,63.4,0,48.217796,175,253,70.3,63.8,0,43.522488,245,224,71.2,63.5,0,41.96669,220,362,73.4,63.4,0,33.16227,350,507,73.8,63.2,0,57.51403,501.99988,343,73.8,63.5,0,31.683413,335,367,73.7,63.3,0,28.879892,371.89963,201,71.2,64.1,0,36.751717,195,491,74,63.6,0,32.48919,491.76324,252,70.3,63.3,0,43.654884,245,177,73.8,63.4,0,44.41718,175,252,72.6,63.5,0,46.62005,245,426,71.7,63.2,0,40.288567,420,163,73.6,63.9,0,27.319523,160,340,73,63.6,0,39.02708,335,306,73.4,64,0,31.677475,300,410,72.5,63.3,0,28.448381,400,198,70.8,63.9,0,36.822086,195,409,72.1,63.2,0,32.967304,380,353,70.5,63.7,0,30.39312,335,179,73.6,63,0,59.644062,175,255,72.9,63.5,0,45.40592,245,366,72.6,63.1,0,36.633053,350,240,73.9,63.3,0,43.135323,237.39987,388,73.6,63.3,0,43.894993,395.59985,238,73.4,64.2,0,39.378685,230,296,73.4,63.3,0,35.513905,285,207,70,63.8,0,42.65547,195,436,73.9,63.4,0,43.919704,424.79962,334,72.3,63,0,41.334934,335,182,73.5,63.2,0,57.724876,175,254,73.9,63.2,0,45.95358,245,424,72.5,63.3,0,46.53222,420,481,74,62.9,0,55.110783,479.1999,619,74,63,0,46.213238,614.2998,104,72.1,63.9,0,32.161236,100,338,72.8,63.7,0,39.494453,335,200,71.2,284.7,0,33.153706,195,387,74,63.4,0,36.7734,380,339,71.6,63.3,0,42.189796,335,376,73.9,63.1,0,46.752525,374,303,73.8,63.4,0,51.019543,299.59973,585,74.1,63,0,49.087814,585.1998,162,73.5,63.7,0,42.71905,160,347,69.8,63.1,0,50.905777,335,284,73.9,64,0,46.203335,288.08255,163,72.7,63.6,0,34.2382,150,198,70.7,64.3,0,43.381573,195,389,74.4,63.4,0,40.70506,380,588,70.3,62.9,0,67.06844,575,423,73.8,63.8,0,48.43167,422.48615,259,73,64,0,43.088387,250,179,73.4,63.9,0,59.034664,175,213,73.8,63.8,0,32.657955,215.90607,189,71.6,63.7,0,44.410507,185,310,70.4,63.4,0,40.639366,300,306,73.7,63.1,0,35.3197,300,214,69.6,63.1,0,55.6167,210,890,68.6,62.9,0,90.998825,880,89.2,89.3,89.1,145.9,104.5,118,0.8,-0.1,30.05
20170714,1040,74.9,99.6,38.24999869,48.27569583,260,49.5,44.1,5.6,81.5,76.7,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.9,59.9,100,15,52.9,59.2,100,0,74,1,60.2,1.8125,63.9,0,0,51.8,13.8,0,0,0,73.7,73.8,62.3,73.8,15,50.9,60.6,63.4,0,73.6,1.01,60.2,1.8125,65.1,0,0,99.3,80.1,17.3,4.4,1.5,15,15,92.9,65.1,82.8,100,39.7,0,74.5,1.3,65.06896,64.56896,0,13.2,0,0,1,100,1,72,1521,61.3,0,64.428375,1532,72,68,6872.178,70.2,61,100,9000,273,71.9,60.7,0,51.572193,260,129,70.8,61.5,0,55.63148,125,1650,71.5,61,0,61.04008,1646,731,79.4,68,0,0.03496911,700,926,73.9,61.1,0,59.52849,921.69183,212,70.3,61.7,0,39.60871,200,129,71.5,61.8,0,56.68633,125,344,70.9,62.3,0,32.565315,330,210,73.4,63.2,0,100,650,530,70.2,63.3,0,100,950,512,0,61.7,0,34.880295,500,508,71.8,61.6,0,36.27981,500,178,73.2,63.4,0,48.217796,175,252,70.3,63.8,0,43.240593,245,223,71.2,63.5,0,41.96669,220,363,73.3,63.4,0,33.16227,350,505,73.8,63.2,0,57.879974,501.99988,344,74,63.4,0,31.683413,335,337,73.7,63.4,0,28.364616,335,202,71.2,64.1,0,36.751717,195,488,74,63.6,0,32.48919,491.76324,251,70.3,63.3,0,43.654884,245,178,73.9,63.4,0,44.41718,175,251,72.5,63.5,0,46.62005,245,426,71.6,63.2,0,40.288567,420,163,73.6,63.9,0,27.319523,160,341,73.1,63.6,0,39.02708,335,306,73.4,64,0,31.677475,300,408,72.6,63.3,0,28.448381,400,198,70.8,63.9,0,36.822086,195,403,72.1,63.2,0,32.967304,380,353,70.5,63.7,0,30.39312,335,178,73.6,63,0,59.644062,175,255,72.8,63.4,0,45.40592,245,363,72.6,63.1,0,36.633053,350,240,73.9,63.3,0,43.135323,237.39987,334,73.6,63.3,0,39.78022,335,236,73.4,64.2,0,39.378685,230,295,73.4,63.3,0,35.513905,285,206,69.9,63.8,0,42.65547,195,441,73.9,63.4,0,43.454834,424.79962,347,72.3,63,0,40.57727,335,182,73.4,63.1,0,57.724876,175,254,73.9,63.2,0,45.95358,245,426,72.5,63.2,0,46.53222,420,480,74,62.9,0,55.110783,479.1999,616,73.8,63,0,46.237747,614.2998,107,72.1,63.9,0,32.161236,100,339,72.8,63.7,0,39.494453,335,200,71.2,284.9,0,33.153706,195,384,74.1,63.4,0,36.7734,380,338,71.6,63.3,0,42.189796,335,374,73.8,63.1,0,46.752525,374,303,73.8,63.4,0,51.019543,299.59973,613,74,62.9,0,50.26758,614.59985,161,73.5,63.6,0,42.71905,160,343,69.7,63.1,0,50.905777,335,283,73.9,63.9,0,46.203335,288.08255,161,72.7,63.5,0,34.2382,150,198,70.8,64.3,0,43.381573,195,384,74.4,63.4,0,40.70506,380,580,70.4,62.9,0,67.06844,575,423,73.8,63.8,0,48.43167,422.48615,258,73,64,0,43.088387,250,179,73.4,63.9,0,59.034664,175,214,73.8,63.8,0,32.657955,215.90607,189,71.5,63.6,0,44.410507,185,307,70.4,63.3,0,40.639366,300,306,73.8,63,0,35.3197,300,214,69.6,63.1,0,55.6167,210,889,68.6,62.8,0,91.12756,880,89.1,89.2,89,144.9,104.5,117.9,1.6,0,30.05
20170714,1045,74.9,99.6,38.24999869,48.27569583,258,49.4,44.1,5.6,81.4,76.7,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.8,59.8,100,15,52.3,59.2,100,0,73.9,1.05,60.2,1.8125,63.7,0,0,51.6,13.7,0,0,0,73.7,73.7,62.5,73.7,15,50.7,60.6,63.8,0,73.6,1,60.2,1.8125,65.1,0,0,99.4,79.2,18.1,4.4,1.5,15,15,92.7,65.1,82.2,100,40.6,0,74.5,1.3,65.06896,64.56896,0,13,0,0,1,100,1,72,1209,61.3,0,51.733856,1207.9989,72,68,6872.178,70.1,60.9,100,9000,269,71.8,60.6,0,49.518715,260,129,70.7,61.4,0,54.118366,125,1476,71.2,60.9,0,52.723755,1492.9995,707,79.5,68.2,0,0.03496911,700,937,73.9,61.1,0,58.104126,921.69183,214,70.2,61.6,0,37.56614,200,131,71.5,61.7,0,56.243855,125,337,70.9,62.3,0,31.26447,330,217,73.3,63.1,0,100,650,550,70.2,63.2,0,100,950,512,0,61.6,0,33.28422,500,510,71.7,61.5,0,36.27981,500,178,73.2,63.3,0,48.217796,175,253,70.3,63.7,0,43.240593,245,225,71.2,63.5,0,41.96669,220,363,73.3,63.3,0,33.16227,350,478,73.7,63.2,0,55.537933,479.19977,345,74,63.4,0,31.683413,335,337,73.8,63.3,0,28.364616,335,202,71.1,64,0,36.751717,195,495,74,63.6,0,32.48919,491.76324,250,70.3,63.3,0,43.654884,245,178,73.9,63.3,0,44.41718,175,252,72.5,63.4,0,46.62005,245,427,71.6,63.1,0,40.288567,420,163,73.6,63.8,0,27.319523,160,340,73,63.5,0,39.02708,335,306,73.3,63.9,0,31.677475,300,408,72.5,63.3,0,28.448381,400,198,70.8,63.9,0,36.822086,195,410,72.1,63.1,0,32.967304,380,352,70.5,63.6,0,30.39312,335,179,73.6,62.9,0,59.644062,175,257,72.8,63.4,0,45.40592,245,366,72.6,63,0,36.633053,350,241,73.9,63.3,0,43.135323,237.39987,341,73.7,63.3,0,39.96337,335,238,73.3,64.2,0,39.378685,230,297,73.5,63.2,0,35.513905,285,207,69.9,63.8,0,42.65547,195,439,73.8,63.3,0,43.454834,424.79962,338,72.4,63,0,40.300663,335,183,73.4,63.1,0,57.724876,175,253,74,63.1,0,45.499203,245,428,72.4,63.2,0,46.53222,420,482,73.9,62.8,0,55.110783,479.1999,531,73.7,63,0,41.237743,534.4996,109,72.1,63.8,0,32.161236,100,339,72.9,63.6,0,39.494453,335,201,71.2,284.8,0,33.153706,195,413,74.1,63.3,0,38.583744,424.7998,341,71.6,63.3,0,42.189796,335,374,73.8,63,0,46.752525,374,304,73.8,63.4,0,51.019543,299.59973,613,73.9,62.9,0,50.26758,614.59985,162,73.6,63.6,0,42.71905,160,346,69.7,63,0,50.905777,335,283,73.9,63.9,0,46.203335,288.08255,162,72.7,63.5,0,34.2382,150,198,70.7,64.3,0,43.381573,195,392,74.4,63.4,0,40.70506,380,584,70.4,62.9,0,67.06844,575,423,73.6,63.8,0,48.43167,422.48615,259,73,63.9,0,43.088387,250,179,73.4,63.9,0,59.034664,175,214,73.8,63.7,0,32.657955,215.90607,189,71.5,63.6,0,44.410507,185,309,70.4,63.3,0,40.639366,300,306,73.6,63,0,35.3197,300,214,69.6,63.1,0,55.6167,210,891,68.5,62.8,0,90.96664,880,89.1,89.2,89,145.9,104.5,118.1,1.1,0,30.05
20170714,1050,74.9,99.6,38.24999869,48.27569583,261,49.4,44.1,5.6,81.4,76.6,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74,59.7,100,15,51.7,59.2,100,0,74,1.25,60.2,1.8125,63.6,0,0,51.8,13.5,0,0,0,73.7,73.6,62.4,73.5,15,50.5,60.6,60.5,0,73.6,1,60.2,1.8125,65.1,0,0,99.3,80.4,16.4,4.7,1.5,15,15,92.6,65.1,82.2,100,40.5,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,193,61.6,0,24.886656,200,72,68,7214.474,70.1,60.8,100,9000,270,71.8,60.6,0,47.46524,260,129,70.7,61.4,0,51.47041,125,999,71,60.9,0,37.842484,1000,658,79.5,67.2,0,24.128685,700,915,74,61,0,55.243122,921.69183,212,70.2,61.6,0,36.581764,200,130,71.3,61.6,0,53.662735,125,339,70.8,62.2,0,30.2282,330,235,73.3,63,0,100,650,596,70.1,63.1,0,100,950,509,0,61.5,0,31.774096,500,510,71.7,61.5,0,34.239,500,178,73.1,63.3,0,48.217796,175,252,70.4,63.7,0,43.240593,245,223,71.2,63.4,0,41.96669,220,364,73.3,63.3,0,33.16227,350,455,73.7,63.1,0,53.52525,456.39975,345,74,63.4,0,31.683413,335,336,73.8,63.3,0,28.364616,335,202,71.1,64,0,36.751717,195,492,74,63.6,0,32.48919,491.76324,249,70.2,63.2,0,43.654884,245,177,73.8,63.3,0,44.41718,175,251,72.5,63.4,0,46.62005,245,424,71.6,63.1,0,40.288567,420,163,73.5,63.8,0,27.319523,160,339,73,63.5,0,39.02708,335,306,73.3,63.9,0,31.677475,300,408,72.5,63.2,0,28.448381,400,197,70.8,63.8,0,36.822086,195,390,72,63.1,0,32.967304,380,349,70.5,63.6,0,30.39312,335,177,73.6,62.9,0,59.644062,175,255,72.8,63.4,0,45.40592,245,364,72.6,63,0,36.633053,350,239,73.9,63.3,0,43.135323,237.39987,338,73.7,63.2,0,40.17094,335,236,73.3,64.1,0,39.378685,230,296,73.5,63.2,0,35.513905,285,205,69.9,63.7,0,42.65547,195,441,73.8,63.3,0,43.454834,424.79962,346,72.4,62.9,0,40.300663,335,181,73.4,63.1,0,57.724876,175,249,74,63.1,0,45.499203,245,424,72.4,63.2,0,46.53222,420,480,73.9,62.8,0,55.110783,479.1999,499,73.8,62.9,0,41.07843,494.5996,105,72.1,63.8,0,32.161236,100,336,72.9,63.6,0,39.494453,335,200,71.1,284.7,0,33.153706,195,504,74.2,63.2,0,43.288177,501.5996,337,71.7,63.2,0,42.189796,335,375,73.8,63,0,46.752525,374,303,73.8,63.4,0,51.019543,299.59973,613,73.8,62.9,0,50.26758,614.59985,162,73.6,63.5,0,42.71905,160,342,69.7,63,0,50.905777,335,284,73.9,63.9,0,46.203335,288.08255,160,72.7,63.5,0,34.2382,150,197,70.7,64.3,0,43.381573,195,388,74.4,63.3,0,40.70506,380,581,70.4,62.8,0,67.06844,575,422,73.8,63.7,0,48.43167,422.48615,258,73,63.9,0,43.088387,250,178,73.4,63.9,0,59.034664,175,191,73.7,63.8,0,29.600767,190,189,71.5,63.6,0,44.410507,185,312,70.4,63.3,0,40.639366,300,305,73.6,62.9,0,35.3197,300,213,69.5,63,0,55.6167,210,893,68.5,62.8,0,90.95591,880,89.1,89.2,89,145.9,104.5,117.7,2.5,-0.3,30.05
20170714,1055,75.1,99.6,38.44661803,48.27569583,261,49.4,44,5.65,81.3,76.7,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.2,59.7,100,15,50.9,59.2,100,0,74.1,1.25,60.2,1.8125,63.4,0,0,51.1,13.7,0,0,0,73.7,73.7,62.3,73.7,15,50.4,60.6,61.5,0,73.6,1,60.2,1.8125,65.1,0,0,99.3,80,16.6,4.7,1.5,15,15,93.3,65.1,82.2,100,39.2,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,203,62.3,0,25.80566,200,72,68,7214.474,70,60.8,100,9000,267,71.8,60.5,0,47.46524,260,127,70.7,61.3,0,51.47041,125,1005,71.2,60.9,0,39.518642,1000,699,79.1,62.1,0,29.93356,700,911,74,61,0,55.353634,921.69183,210,70.2,61.5,0,36.581764,200,129,71.4,61.6,0,53.662735,125,338,70.8,62.1,0,30.2282,330,232,73.3,62.9,0,100,650,588,70.1,63,0,100,950,507,0,61.5,0,31.774096,500,509,71.5,61.4,0,34.239,500,180,73.1,63.3,0,48.217796,175,255,70.4,63.7,0,43.240593,245,226,71.2,63.4,0,41.96669,220,365,73.3,63.3,0,33.16227,350,408,73.7,63.1,0,50.158577,410.79974,348,74,63.4,0,31.683413,335,340,73.8,63.3,0,28.364616,335,204,71.1,64,0,36.31011,195,494,73.9,63.5,0,32.48919,491.76324,253,70.2,63.2,0,43.654884,245,178,73.8,63.3,0,44.41718,175,252,72.5,63.4,0,46.62005,245,427,71.6,63.1,0,40.288567,420,164,73.5,63.8,0,27.319523,160,343,73,63.5,0,39.02708,335,307,73.3,63.9,0,31.677475,300,412,72.5,63.2,0,28.448381,400,199,70.8,63.8,0,36.822086,195,412,72,63.1,0,32.967304,380,356,70.5,63.6,0,30.39312,335,178,73.7,62.9,0,59.644062,175,257,72.8,63.4,0,45.40592,245,364,72.6,63,0,36.633053,350,241,73.9,63.2,0,43.135323,237.39987,342,73.7,63.2,0,40.32967,335,238,73.3,64.2,0,39.378685,230,297,73.5,63.2,0,35.513905,285,207,69.9,63.7,0,42.65547,195,441,73.8,63.3,0,43.454834,424.79962,350,72.4,62.9,0,40.300663,335,182,73.4,63.1,0,57.724876,175,250,74,63.1,0,45.499203,245,428,72.4,63.2,0,46.53222,420,483,73.9,62.8,0,55.110783,479.1999,541,74.1,63,0,42.340687,534.49976,106,72.1,63.8,0,32.161236,100,337,72.9,63.6,0,39.494453,335,201,71.1,284.8,0,33.153706,195,543,74.1,63.1,0,44.482758,539.99963,338,71.7,63.2,0,42.189796,335,341,73.8,63,0,44.04352,337.99982,304,73.8,63.3,0,51.019543,299.59973,592,73.7,62.8,0,48.637802,585.1997,162,73.6,63.5,0,42.71905,160,357,69.7,63,0,50.905777,335,285,73.9,63.9,0,46.203335,288.08255,162,72.7,63.4,0,34.2382,150,198,70.7,64.3,0,43.381573,195,391,74.4,63.3,0,40.70506,380,588,70.4,62.9,0,67.06844,575,424,73.8,63.7,0,48.43167,422.48615,260,73,63.9,0,43.088387,250,181,73.4,63.9,0,59.034664,175,194,73.8,63.8,0,30.475962,190,191,71.4,63.5,0,44.410507,185,310,70.4,63.2,0,40.639366,300,307,73.6,63,0,35.3197,300,214,69.5,63,0,55.6167,210,895,68.5,62.7,0,90.880806,880,89.1,89.2,89,143.9,104.5,117.8,1.2,0,30.04
20170714,1100,75.3,99.6,38.63718509,48.27569583,262,49.5,44.3,5.65,81.3,76.7,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,73.9,59.8,100,15,50.3,59.2,100,0,74,1.2,60.2,1.8125,63.3,0,0,51.6,13.6,0,0,0,73.7,73.6,62.1,73.3,15,50.2,60.6,61.7,0,73.6,1,60.2,1.8125,65.1,0,0,99.3,78.7,16.6,4.7,1.1,15,15,93.1,65.1,82.2,100,39.1,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,415,62.2,0,31.724054,416.00192,72,68,7214.474,69.9,60.9,100,8864.002,262,71.7,60.6,0,47.46524,260,125,70.7,61.3,0,52.361195,125,1165,71.5,60.9,0,41.77501,1153.0002,705,78.8,61.8,0,28.954422,700,916,74,61,0,56.27456,921.69183,207,70.2,61.5,0,36.581764,200,126,71.5,61.6,0,53.662735,125,333,70.8,62.2,0,30.2282,330,228,73.2,62.9,0,100,650,582,70.1,63,0,100,950,503,0,61.5,0,31.774096,500,509,71.5,61.5,0,34.239,500,179,73,63.2,0,48.217796,175,254,70.4,63.6,0,43.240593,245,225,71.1,63.4,0,41.96669,220,360,73.2,63.2,0,32.710163,350,390,73.8,63.1,0,49.975605,387.99976,346,74,63.3,0,31.683413,335,341,73.8,63.2,0,28.364616,335,202,71.1,63.9,0,36.31011,195,496,74,63.4,0,32.48919,491.76324,253,70.2,63.2,0,43.654884,245,178,73.8,63.2,0,44.41718,175,252,72.5,63.3,0,46.62005,245,426,71.6,63,0,40.288567,420,163,73.5,63.7,0,27.319523,160,343,73,63.4,0,39.02708,335,306,73.3,63.8,0,31.677475,300,411,72.5,63.2,0,28.448381,400,197,70.8,63.8,0,36.822086,195,415,72,63,0,32.967304,380,356,70.4,63.5,0,30.39312,335,178,73.7,62.8,0,59.644062,175,257,72.8,63.3,0,45.40592,245,365,72.6,62.9,0,36.633053,350,240,73.9,63.2,0,43.135323,237.39987,338,73.7,63.1,0,39.6337,335,237,73.3,64.1,0,39.378685,230,296,73.4,63.1,0,35.513905,285,206,69.9,63.7,0,42.65547,195,441,73.8,63.2,0,43.454834,424.79962,347,72.4,62.8,0,40.300663,335,181,73.4,63,0,57.724876,175,248,74,63,0,45.499203,245,423,72.4,63.1,0,46.53222,420,478,73.9,62.7,0,55.110783,479.1999,617,74.2,62.9,0,46.188725,614.29956,107,72.1,63.7,0,32.161236,100,340,72.9,63.6,0,39.494453,335,199,71.1,284.8,0,33.153706,195,615,74.1,63,0,47.29064,616.7998,341,71.7,63.1,0,42.63119,335,339,73.8,62.9,0,44.52093,337.99982,303,73.8,63.3,0,51.019543,299.59973,526,73.6,62.8,0,44.843105,526.3997,162,73.6,63.5,0,42.71905,160,354,69.7,62.9,0,50.905777,335,284,73.9,63.8,0,46.203335,288.08255,157,72.7,63.4,0,34.2382,150,198,70.7,64.2,0,43.381573,195,389,74.4,63.3,0,40.70506,380,586,70.4,62.7,0,67.06844,575,424,73.8,63.7,0,48.43167,422.48615,259,73,63.8,0,43.088387,250,180,73.4,63.8,0,59.034664,175,193,73.8,63.7,0,30.475962,190,191,71.4,63.5,0,44.410507,185,311,70.4,63.2,0,40.639366,300,306,73.7,62.9,0,35.3197,300,214,69.5,63,0,55.6167,210,889,68.5,62.7,0,91.15975,880,89.1,89.2,89.2,144.9,104.4,117.7,2.9,-0.2,30.04
20170714,1105,75.4,99.6,38.72573135,45.99065833,259,49.5,44.1,5.65,81.2,76.6,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74,59.7,100,15,49.6,59.2,100,0,74,1.2,60.2,1.8125,63.3,0,0,51.4,13.6,0,0,0,73.7,73.7,62.2,73.5,15,50,60.6,61.6,0,73.6,1,60.2,1.8125,65.1,0,0,99.3,79.8,16.7,4.4,1.1,15,15,92.8,65.1,82.2,100,39.1,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,221,62.3,0,28.819996,308.00027,72,68,7214.474,69.9,60.8,100,8864.002,265,71.7,60.5,0,47.46524,260,128,70.7,61.3,0,52.98353,125,1044,71.7,60.9,0,38.938435,1050.9998,699,78.8,61.7,0,29.968527,700,926,74.1,61,0,56.27456,921.69183,210,70.2,61.5,0,36.581764,200,128,71.6,61.6,0,53.662735,125,335,70.8,62.1,0,30.2282,330,232,73.2,62.9,0,100,650,587,70.1,63,0,100,950,505,0,61.5,0,31.774096,500,509,71.4,61.5,0,34.239,500,179,73.1,63.2,0,48.217796,175,254,70.4,63.6,0,43.240593,245,223,71.2,63.4,0,41.96669,220,359,73.2,63.2,0,32.710163,350,338,73.8,63.1,0,45.620884,342.39978,342,74,63.3,0,31.683413,335,337,73.9,63.2,0,28.364616,335,201,71.1,63.9,0,36.31011,195,534,74.1,63.4,0,34.107475,530.1632,251,70.2,63.2,0,43.654884,245,177,73.8,63.2,0,44.41718,175,251,72.5,63.3,0,46.62005,245,423,71.6,63,0,40.288567,420,162,73.5,63.7,0,27.319523,160,338,73,63.4,0,39.02708,335,306,73.3,63.8,0,31.677475,300,409,72.6,63.1,0,28.448381,400,196,70.8,63.7,0,36.822086,195,400,72.1,63,0,32.967304,380,349,70.5,63.5,0,30.39312,335,177,73.7,62.8,0,59.644062,175,253,72.8,63.3,0,45.40592,245,362,72.6,62.9,0,36.633053,350,239,73.9,63.2,0,43.135323,237.39987,336,73.7,63.1,0,39.6337,335,236,73.3,64,0,39.378685,230,294,73.4,63.1,0,35.513905,285,205,69.9,63.6,0,42.65547,195,441,73.8,63.2,0,43.454834,424.79962,347,72.5,62.9,0,40.300663,335,179,73.4,63,0,57.724876,175,248,74,63,0,45.95358,245,421,72.4,63.1,0,46.864243,420,473,73.9,62.7,0,55.110783,479.1999,656,74.2,62.8,0,48.77451,654.1996,106,72.1,63.7,0,32.161236,100,335,72.9,63.5,0,39.494453,335,196,71.1,284.6,0,33.153706,195,661,74,62.9,0,48.940887,655.1998,339,71.7,63.1,0,42.63119,335,336,73.8,62.9,0,44.52093,337.99982,303,73.8,63.2,0,51.019543,299.59973,458,73.6,62.8,0,42.48358,467.59985,162,73.6,63.5,0,42.71905,160,343,69.7,62.9,0,50.905777,335,283,73.8,63.8,0,46.203335,288.08255,155,72.7,63.4,0,34.2382,150,197,70.7,64.2,0,43.381573,195,385,74.5,63.3,0,40.70506,380,578,70.4,62.8,0,67.06844,575,421,73.8,63.7,0,48.43167,422.48615,258,73,63.8,0,43.088387,250,178,73.4,63.8,0,59.034664,175,192,73.8,63.7,0,30.475962,190,188,71.4,63.5,0,44.410507,185,309,70.4,63.2,0,40.639366,300,305,73.6,62.9,0,35.3197,300,213,69.5,63,0,55.6167,210,890,68.4,62.7,0,91.07392,880,89,89.2,89,143.9,104.4,117.6,1.2,-0.3,30.05
20170714,1110,75.5,99.6,38.8215543,45.99065833,255,49.4,44.1,5.6,81.3,76.7,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,59.7,100,15,48.9,59.2,100,0,74.1,1.2,60.2,1.8125,63.3,0,0,51.8,13.8,0,0,0,73.7,73.6,62.3,73.7,15,49.9,60.6,60.1,0,73.5,1.02,60.2,1.8125,65.1,0,0,99.3,79.8,16.2,4.4,1.5,15,15,92.5,65.1,82.2,100,39.7,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,204,62.5,0,23.256952,200,72,68,7214.474,69.9,60.8,100,8864.002,265,71.7,60.5,0,47.46524,260,129,70.6,61.2,0,52.98353,125,1005,71.8,60.8,0,38.66982,1000,699,78.8,61.6,0,29.851965,700,963,74,60.9,0,57.625244,957.6921,209,70.2,61.5,0,36.581764,200,128,71.5,61.6,0,53.662735,125,336,70.8,62.1,0,30.2282,330,231,73.1,62.8,0,100,650,587,70.1,62.9,0,100,950,507,0,61.5,0,31.774096,500,510,71.4,61.4,0,34.239,500,179,73.2,63.2,0,48.217796,175,255,70.7,63.6,0,43.240593,245,223,71.2,63.4,0,41.96669,220,363,73.2,63.2,0,32.710163,350,340,73.8,63.1,0,45.620884,342.39978,343,74,63.3,0,31.683413,335,340,73.9,63.2,0,28.364616,335,202,71.1,63.9,0,36.31011,195,610,74.1,63.4,0,36.911674,606.96326,248,70.2,63.2,0,43.654884,245,177,73.8,63.2,0,44.41718,175,250,72.5,63.3,0,46.62005,245,425,71.6,63,0,40.288567,420,163,73.4,63.7,0,27.319523,160,340,73,63.4,0,39.02708,335,306,73.3,63.8,0,31.677475,300,410,72.6,63.1,0,28.448381,400,197,70.7,63.8,0,36.822086,195,405,72.1,63,0,32.967304,380,354,70.4,63.5,0,30.39312,335,179,73.7,62.8,0,59.644062,175,256,72.8,63.3,0,45.40592,245,364,72.5,62.9,0,36.633053,350,240,73.9,63.2,0,42.5191,237.39987,339,73.7,63.2,0,39.6337,335,236,73.2,64.1,0,39.378685,230,296,73.4,63.1,0,35.513905,285,207,69.9,63.7,0,42.65547,195,438,73.8,63.2,0,43.454834,424.79962,345,72.5,62.8,0,40.216476,335,178,73.4,63,0,57.724876,175,269,74.1,63,0,47.144787,272.29987,421,72.3,63.1,0,46.864243,420,477,73.8,62.7,0,55.220955,479.1999,743,74.3,62.8,0,51.862747,734.0004,105,72,63.7,0,32.161236,100,339,72.9,63.5,0,39.494453,335,195,71.1,284.9,0,33.153706,195,655,74,62.9,0,48.940887,655.1998,339,71.7,63.1,0,42.63119,335,337,73.8,62.9,0,44.52093,337.99982,302,73.8,63.3,0,51.019543,299.59973,406,73.6,62.9,0,40.36731,408.79987,162,73.6,63.4,0,42.71905,160,346,69.6,62.9,0,50.905777,335,283,73.8,63.8,0,46.203335,288.08255,165,72.7,63.4,0,34.2382,150,198,70.7,64.2,0,43.381573,195,391,74.6,63.3,0,40.70506,380,583,70.4,62.7,0,67.06844,575,423,73.8,63.6,0,48.43167,422.48615,257,73,63.8,0,43.088387,250,178,73.4,63.8,0,59.034664,175,194,73.8,63.7,0,30.475962,190,189,71.4,63.5,0,44.410507,185,311,70.4,63.2,0,40.639366,300,304,73.7,62.9,0,35.3197,300,213,69.4,63,0,55.6167,210,891,68.4,62.7,0,91.12756,880,89,89.1,89,146.9,104.4,117.9,3.2,-0.2,30.05
20170714,1115,75.5,99.6,38.8215543,45.99065833,261,49.5,44.1,5.6,81.1,76.5,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,59.7,100,15,48.2,59.2,100,0,74.1,1.2,60.2,1.8125,63.3,0,0,51.2,13.5,0,0,0,73.7,73.5,62.3,74,15,49.7,60.6,61.5,0,73.6,1,60.2,1.8125,65,0,0,99.4,81.1,16.6,4.7,1.4,15,15,92.6,65.1,82.2,100,40.6,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,202,62.7,0,23.71033,200,72,68,7214.474,69.9,60.8,100,8864.002,265,71.7,60.5,0,47.46524,260,128,70.7,61.3,0,52.98353,125,1071,72,60.8,0,40.088104,1051,704,78.7,61.6,0,29.199207,700,1027,74.3,60.9,0,60.3389,1029.6926,208,70.2,61.5,0,36.581764,200,127,71.4,61.5,0,53.662735,125,334,70.7,62.1,0,30.2282,330,230,73.1,62.8,0,100,650,586,70.1,62.9,0,100,950,504,0,61.5,0,31.774096,500,509,71.4,61.4,0,34.239,500,179,73.1,63.2,0,48.217796,175,255,70.8,63.6,0,43.240593,245,225,71.1,63.3,0,41.96669,220,364,73.2,63.2,0,32.710163,350,340,73.8,63.1,0,45.620884,342.39978,346,73.9,63.3,0,31.683413,335,341,73.9,63.2,0,28.364616,335,203,71.1,63.9,0,36.31011,195,643,74,63.3,0,37.949352,645.3632,248,70.1,63.1,0,43.654884,245,177,73.8,63.2,0,44.41718,175,251,72.4,63.2,0,46.62005,245,425,71.5,63,0,40.288567,420,163,73.4,63.7,0,27.319523,160,340,73,63.4,0,39.02708,335,306,73.3,63.8,0,31.677475,300,409,72.6,63.1,0,28.448381,400,197,70.8,63.7,0,36.822086,195,402,72.1,63,0,32.967304,380,350,70.4,63.4,0,30.39312,335,178,73.7,62.8,0,59.644062,175,256,72.8,63.3,0,45.40592,245,363,72.5,62.9,0,36.633053,350,239,73.9,63.1,0,42.5191,237.39987,338,73.8,63.1,0,40.085472,335,236,73.2,64,0,39.378685,230,293,73.5,63.1,0,35.513905,285,206,69.9,63.7,0,42.65547,195,440,73.8,63.2,0,43.454834,424.79962,349,72.6,62.8,0,40.216476,335,177,73.3,63,0,57.724876,175,303,74.1,63,0,48.839493,299.59985,431,72.3,63.1,0,47.319233,420,476,73.8,62.7,0,55.220955,479.1999,814,74.2,62.8,0,56.421566,813.79956,104,72,63.7,0,32.161236,100,342,72.9,63.5,0,39.938347,335,200,71.1,284.7,0,34.047764,195,658,73.9,62.8,0,48.940887,655.1998,337,71.8,63.1,0,42.63119,335,336,73.8,62.9,0,44.52093,337.99982,303,73.8,63.2,0,51.019543,299.59973,377,73.6,62.8,0,39.187546,379.39984,162,73.6,63.4,0,42.71905,160,353,69.6,62.9,0,50.905777,335,284,73.8,63.8,0,46.203335,288.08255,164,72.7,63.4,0,34.2382,150,198,70.6,64.2,0,43.381573,195,388,74.6,63.2,0,40.70506,380,586,70.4,62.7,0,67.06844,575,423,73.8,63.6,0,48.43167,422.48615,259,73,63.8,0,43.088387,250,179,73.4,63.8,0,59.034664,175,193,73.8,63.7,0,30.475962,190,189,71.4,63.5,0,44.410507,185,310,70.4,63.1,0,40.639366,300,306,73.6,62.8,0,35.3197,300,213,69.4,62.9,0,55.6167,210,891,68.4,62.6,0,91.08465,880,89,89.1,89,146.9,104.4,117.7,-0.2,0.3,30.05
20170714,1120,75.5,99.6,38.8215543,45.99065833,260,49.3,44,5.6,81,76.3,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.1,59.7,100,15,47.4,59.2,100,0,74.1,1.2,60.2,1.8125,63.3,0,0,51.7,13.6,0,0,0,73.7,73.6,62.1,73.5,15,49.5,60.6,61.7,0,73.5,1.01,60.2,1.8125,65,0,0,99.2,77.9,16.7,4.4,0.7,15,15,93.2,65.1,82.2,100,38.9,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,226,62.8,0,27.655924,308.00027,72,68,7214.474,69.9,60.8,100,8864.002,263,71.8,60.5,0,47.46524,260,127,70.7,61.2,0,52.98353,125,1131,72.2,60.8,0,43.139572,1152.9995,705,78.6,61.5,0,29.047674,700,1059,74.1,60.9,0,62.033398,1065.692,206,70.2,61.5,0,36.581764,200,126,71.4,61.5,0,53.662735,125,334,70.8,62.1,0,30.2282,330,228,73.1,62.8,0,100,650,579,70.2,62.9,0,100,950,504,0,61.4,0,31.774096,500,508,71.4,61.4,0,34.239,500,179,73.1,63.1,0,48.217796,175,257,70.9,63.6,0,43.240593,245,224,71.1,63.3,0,41.96669,220,363,73.2,63.1,0,32.710163,350,316,73.8,63,0,43.693584,319.59976,347,73.8,63.2,0,31.683413,335,341,73.9,63.2,0,28.364616,335,204,71,63.9,0,36.31011,195,647,73.9,63.3,0,37.949352,645.3632,249,70.2,63,0,43.654884,245,178,73.8,63.1,0,44.41718,175,251,72.4,63.2,0,46.62005,245,425,71.5,62.9,0,40.288567,420,163,73.3,63.6,0,27.319523,160,339,73,63.3,0,39.02708,335,306,73.3,63.8,0,31.677475,300,409,72.6,63.1,0,28.448381,400,196,70.7,63.7,0,36.822086,195,403,72.2,62.9,0,32.967304,380,351,70.4,63.4,0,30.39312,335,178,73.7,62.7,0,59.644062,175,254,72.8,63.2,0,45.40592,245,362,72.5,62.8,0,36.633053,350,239,73.9,63.1,0,42.5191,237.39987,338,73.8,63.1,0,40.525032,335,236,73.2,64,0,39.378685,230,294,73.5,63,0,35.513905,285,206,69.8,63.6,0,42.65547,195,441,73.7,63.1,0,43.454834,424.79962,349,72.6,62.7,0,40.216476,335,177,73.3,62.9,0,57.724876,175,333,74,62.9,0,50.190346,326.89987,430,72.3,63,0,47.319233,420,475,73.8,62.6,0,55.220955,479.1999,866,74.1,62.8,0,57.598038,853.6996,103,72,63.6,0,32.161236,100,345,73,63.4,0,39.938347,335,200,71.1,284.9,0,34.047764,195,618,73.7,62.8,0,46.083744,616.7996,338,71.8,63,0,42.63119,335,341,73.9,62.9,0,44.52093,337.99982,304,73.8,63.1,0,51.019543,299.59973,353,73.7,62.8,0,38.007782,350,161,73.6,63.4,0,42.71905,160,345,69.6,62.8,0,50.905777,335,284,73.8,63.7,0,46.203335,288.08255,164,72.7,63.3,0,34.2382,150,199,70.8,64.2,0,43.381573,195,387,74.6,63.2,0,40.70506,380,584,70.4,62.7,0,67.06844,575,421,73.8,63.6,0,48.43167,422.48615,258,72.9,63.7,0,43.088387,250,178,73.4,63.7,0,59.034664,175,192,73.8,63.7,0,30.475962,190,189,71.4,63.4,0,44.410507,185,311,70.3,63.1,0,40.639366,300,304,73.6,62.8,0,35.3197,300,213,69.4,62.9,0,55.6167,210,888,68.4,62.6,0,91.67471,880,89,89.1,89,143.9,104.4,117.5,1.2,-0.1,30.05
20170714,1125,75.5,99.6,38.8215543,45.99065833,260,49.3,44,5.6,80.8,76.2,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74,59.7,100,15,46.6,59.2,100,0,74.1,1.15,60.2,1.8125,63.3,0,0,51.7,13.6,0,0,0,73.7,73.6,62,73.1,15,49.2,60.6,59.5,0,73.5,1,60.2,1.8125,64.9,0,0,99.2,81.3,16.1,4.3,1.5,15,15,93,65.1,82.2,100,38.4,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,405,62,0,29.493935,416.00027,72,68,7045.323,69.8,60.8,100,8728.004,262,71.8,60.5,0,48.780746,260,126,70.7,61.2,0,52.98353,125,1211,72.2,60.8,0,43.289997,1203.9995,710,78.6,61.6,0,28.021914,700,1064,73.8,60.9,0,62.27898,1065.692,204,70.1,61.5,0,36.581764,200,127,71.3,61.5,0,55.088497,125,332,70.7,62.1,0,32.1464,330,225,73,62.8,0,100,650,572,70.1,62.9,0,100,950,501,0,61.5,0,32.67035,500,508,71.4,61.4,0,34.239,500,180,73.1,63,0,48.217796,175,251,71,63.5,0,42.701313,245,225,71.1,63.2,0,41.96669,220,364,73.2,63,0,32.710163,350,318,73.7,63,0,43.693584,319.59976,346,73.7,63.2,0,31.156578,335,342,73.9,63.1,0,28.364616,335,198,71,63.8,0,35.242886,195,606,73.8,63.2,0,36.059296,606.9638,250,70.1,63,0,43.654884,245,177,73.8,63,0,44.41718,175,251,72.4,63.1,0,46.62005,245,425,71.5,62.8,0,40.288567,420,163,73.3,63.6,0,27.319523,160,342,73,63.2,0,39.02708,335,306,73.3,63.7,0,31.677475,300,409,72.6,63,0,28.448381,400,197,70.7,63.6,0,36.822086,195,400,72.2,62.8,0,32.967304,380,347,70.4,63.3,0,30.39312,335,181,73.7,62.6,0,59.367485,175,253,72.8,63.1,0,44.88292,245,357,72.5,62.7,0,35.93212,350,240,73.9,63,0,42.063103,237.39987,340,73.8,63,0,39.47497,335,241,73.2,63.9,0,39.378685,230,294,73.5,63,0,35.07289,285,206,69.8,63.5,0,42.132168,195,380,73.7,63.1,0,41.77496,380,338,72.6,62.7,0,39.771496,335,177,73.3,62.8,0,57.724876,175,332,74,62.7,0,50.190346,326.89987,432,72.3,62.9,0,47.319233,420,476,73.8,62.5,0,55.220955,479.1999,850,73.8,62.7,0,57.083332,853.6996,103,72,63.6,0,32.161236,100,341,73,63.4,0,39.938347,335,199,71.1,285.1,0,34.047764,195,547,73.6,62.8,0,43.263546,539.9998,339,71.9,63,0,42.63119,335,339,73.9,62.8,0,44.52093,337.99982,303,73.8,63,0,51.019543,299.59973,354,73.8,62.8,0,38.007782,350,162,73.7,63.3,0,42.71905,160,351,69.6,62.8,0,50.905777,335,259,73.8,63.6,0,44.747944,260.482,165,72.7,63.3,0,34.2382,150,198,71,64.1,0,43.381573,195,394,74.6,63.1,0,40.70506,380,587,70.4,62.6,0,67.06844,575,422,73.8,63.5,0,48.43167,422.48615,258,72.9,63.6,0,43.088387,250,178,73.3,63.7,0,59.034664,175,192,73.8,63.6,0,30.475962,190,188,71.3,63.3,0,44.410507,185,312,70.3,63,0,40.639366,300,305,73.6,62.7,0,35.3197,300,213,69.3,62.8,0,55.6167,210,890,68.4,62.5,0,91.14902,880,89,89.1,88.9,143.9,104.4,117.4,1.2,-0.1,30.05
20170714,1130,75.5,99.6,38.8215543,45.99065833,257,49,44,5.6,80.5,76.1,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.8,59.8,100,15,46,59.2,100,0,74,1.15,60.2,1.8125,63.3,0,0,51.3,13.9,0,0,0,73.7,73.5,62.2,72.5,15,48.9,60.6,60.2,0,73.5,1,60.2,1.8125,64.8,0,0,99.7,77.8,16.3,4.6,0.8,15,15,93.2,65.1,82.2,100,38.1,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,613,61.8,0,36.28232,632.00085,72,68,7214.474,69.7,60.9,100,8591.996,265,71.7,60.6,0,49.37968,260,125,70.7,61.3,0,53.42282,125,1301,72.1,60.9,0,46.298485,1305.9998,711,78.6,61.6,0,27.823755,700,1026,73.8,61,0,60.989685,1029.6919,202,70.1,61.5,0,36.581764,200,126,71.4,61.6,0,55.088497,125,332,70.7,62.2,0,32.620438,330,224,73,62.9,0,100,650,569,70,63,0,100,950,500,0,61.5,0,33.72621,500,506,71.3,61.5,0,34.239,500,180,73.2,63.1,0,47.32055,175,253,71.1,63.5,0,42.701313,245,226,71.1,63.3,0,41.96669,220,366,73.2,63.1,0,32.710163,350,274,73.7,63,0,42.107834,273.99976,348,73.7,63.2,0,31.156578,335,343,73.9,63.1,0,28.364616,335,199,71,63.8,0,35.242886,195,565,73.7,63.3,0,34.16924,568.56305,250,70.1,63,0,43.654884,245,178,73.8,63.1,0,44.41718,175,253,72.4,63.2,0,46.62005,245,426,71.5,62.9,0,40.288567,420,163,73.3,63.6,0,27.319523,160,343,73,63.3,0,39.02708,335,306,73.3,63.7,0,31.677475,300,410,72.6,63,0,28.448381,400,198,70.7,63.6,0,36.822086,195,401,72.3,62.9,0,32.967304,380,349,70.4,63.4,0,30.39312,335,183,73.7,62.7,0,59.367485,175,254,72.8,63.2,0,44.88292,245,358,72.5,62.8,0,35.93212,350,239,73.9,63,0,42.063103,237.39987,337,73.8,63,0,39.47497,335,240,73.1,63.9,0,39.378685,230,295,73.5,63,0,35.07289,285,205,69.8,63.6,0,42.132168,195,394,73.8,63.2,0,41.162178,380,341,72.7,62.7,0,39.771496,335,178,73.3,62.9,0,57.724876,175,332,74,62.9,0,49.74825,326.89987,432,72.3,63,0,47.319233,420,478,73.8,62.6,0,55.220955,479.1999,818,73.7,62.7,0,55.45343,813.79956,104,72,63.6,0,32.161236,100,345,73,63.3,0,39.938347,335,201,71.1,284.7,0,34.047764,195,466,73.6,62.9,0,40.529556,463.1998,339,71.9,63,0,42.63119,335,340,73.9,62.9,0,44.52093,337.99982,303,73.8,63.2,0,51.019543,299.59973,355,73.9,62.8,0,38.007782,350,162,73.6,63.4,0,42.71905,160,354,69.6,62.9,0,50.905777,335,260,73.8,63.6,0,44.747944,260.482,169,72.7,63.3,0,34.2382,150,199,71.2,64.1,0,43.381573,195,392,74.5,63.2,0,40.70506,380,584,70.4,62.7,0,67.06844,575,424,73.8,63.5,0,48.43167,422.48615,258,72.9,63.6,0,43.088387,250,179,73.3,63.7,0,59.034664,175,194,73.8,63.6,0,30.475962,190,189,71.3,63.4,0,44.410507,185,312,70.3,63.1,0,40.639366,300,306,73.5,62.7,0,35.3197,300,213,69.3,62.8,0,55.6167,210,889,68.3,62.7,0,91.04173,880,88.9,89,89.1,143.9,104.4,117.2,-0.2,0.5,30.05
20170714,1135,75.5,99.6,38.8215543,45.99065833,259,48.9,43.9,5.65,80.3,75.9,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.8,59.8,100,15,45.4,59.2,100,0,74,1.15,60.2,1.8125,63.4,0,0,51.7,13.5,0,0,0,73.7,73.6,62.6,72,15,49,60.6,58,0,73.5,0.99,60.2,1.8125,64.8,0,0,99.6,78.7,15.7,4.5,0.9,15,15,93,65.1,82.2,100,38.6,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,752,61.6,0,40.64453,740.00085,72,68,7045.323,69.7,60.8,100,7911.9956,263,71.6,60.5,0,49.37968,260,125,70.6,61.3,0,53.42282,125,1300,71.9,60.9,0,46.42742,1305.9998,708,78.7,61.7,0,25.457514,700,1020,73.7,60.9,0,60.977406,1029.6919,203,70.1,61.5,0,37.984497,200,127,71.3,61.6,0,55.543262,125,333,70.7,62.1,0,32.620438,330,221,73,62.9,0,100,650,564,70,63,0,100,950,504,0,61.5,0,34.1682,500,505,71.3,61.5,0,34.239,500,179,73.1,63.4,0,47.32055,175,251,71.2,63.9,0,42.701313,245,226,71.1,63.6,0,41.96669,220,365,73.2,63.4,0,32.710163,350,248,73.8,63.4,0,39.15589,251.19977,345,73.7,63.5,0,30.53173,335,341,73.9,63.4,0,27.910686,335,199,71.1,64.1,0,35.242886,195,564,73.8,63.6,0,34.638668,568.56305,251,70.1,63.4,0,43.654884,245,177,73.8,63.5,0,44.41718,175,251,72.4,63.5,0,46.62005,245,424,71.5,63.3,0,40.288567,420,163,73.2,63.8,0,27.319523,160,340,72.9,63.6,0,39.02708,335,306,73.3,63.9,0,31.677475,300,409,72.6,63.3,0,28.448381,400,197,70.7,63.9,0,36.822086,195,402,72.2,63.2,0,32.967304,380,346,70.4,63.7,0,30.39312,335,181,73.7,63.1,0,59.367485,175,252,72.8,63.5,0,44.88292,245,357,72.5,63.2,0,35.93212,350,238,73.9,63.4,0,42.063103,237.39987,339,73.8,63.4,0,40.085472,335,239,73.1,64.1,0,39.378685,230,294,73.5,63.3,0,35.07289,285,204,69.8,63.8,0,42.132168,195,386,73.8,63.5,0,41.341785,380,337,72.7,63.1,0,39.771496,335,178,73.4,63.3,0,57.724876,175,332,74,63.3,0,49.74825,326.89987,431,72.3,63.3,0,47.319233,420,478,73.8,63,0,55.220955,479.1999,725,73.6,63.1,0,51.67892,733.99976,104,72,63.8,0,32.161236,100,343,73,63.6,0,39.938347,335,201,71.1,284.9,0,34.047764,195,428,73.6,63.3,0,37.598522,424.7998,341,71.9,63.4,0,42.63119,335,355,74,63.2,0,45.375816,356,303,73.8,63.5,0,51.019543,299.59973,353,74,63.2,0,38.007782,350,162,73.6,63.6,0,42.71905,160,346,69.6,63.2,0,50.905777,335,257,73.8,63.9,0,44.747944,260.482,166,72.7,63.5,0,34.2382,150,197,71.3,64.3,0,43.381573,195,392,74.3,63.5,0,40.70506,380,584,70.4,63.1,0,67.06844,575,421,73.8,63.7,0,48.43167,422.48615,257,72.9,63.9,0,43.088387,250,178,73.3,63.9,0,59.034664,175,192,73.8,63.8,0,30.475962,190,189,71.4,63.6,0,44.410507,185,310,70.3,63.4,0,40.639366,300,304,73.7,63.1,0,35.3197,300,212,69.4,63.2,0,55.6167,210,890,68.3,63,0,91.17048,880,88.9,89,88.9,143.9,104.4,117.4,1.1,-0.1,30.05
