20170714,1140,75.6,99.6,38.91760425,45.99065833,257,48.8,43.8,5.65,80,75.7,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.7,59.9,100,15,44.9,59.2,100,0,73.8,1.1,60.2,1.8125,63.4,0,0,51.3,13.6,0,0,0,73.7,73.6,62.6,71.6,15,49.1,60.6,57.7,0,73.5,1.01,60.2,1.8125,64.9,0,0,99.3,76.1,15.7,4.8,1,15,15,92.8,65.1,82.2,100,37.8,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,859,61.6,0,42.862396,848.00085,72,68,7045.323,69.7,61,100,7231.996,263,71.6,60.6,0,49.37968,260,127,70.6,61.4,0,53.874313,125,1261,71.8,61,0,45.772,1255.0005,709,78.8,61.9,0,25.271011,700,943,73.5,61.1,0,57.37967,921.69226,203,70.2,61.6,0,37.984497,200,127,71.4,61.6,0,55.543262,125,341,70.7,62.2,0,33.237793,330,221,73,62.9,0,100,650,562,70,63.1,0,100,950,503,0,61.6,0,34.1682,500,505,71.3,61.5,0,34.239,500,180,73.1,63.6,0,47.32055,175,251,71.1,64,0,42.701313,245,227,71.1,63.7,0,41.96669,220,367,73.2,63.5,0,32.710163,350,249,73.8,63.6,0,39.15589,251.19977,344,73.6,63.6,0,30.53173,335,342,73.9,63.5,0,27.910686,335,199,71.1,64.2,0,35.242886,195,565,73.7,63.7,0,34.638668,568.56305,251,70.1,63.5,0,43.654884,245,178,73.8,63.6,0,44.41718,175,251,72.4,63.7,0,46.62005,245,427,71.5,63.4,0,40.288567,420,163,73.2,63.9,0,27.319523,160,341,73,63.7,0,39.02708,335,306,73.3,64,0,31.677475,300,411,72.6,63.4,0,28.448381,400,197,70.7,64,0,36.822086,195,401,72.2,63.4,0,32.967304,380,358,70.4,63.8,0,30.39312,335,180,73.7,63.2,0,59.367485,175,253,72.8,63.6,0,44.88292,245,355,72.5,63.2,0,35.93212,350,237,73.9,63.5,0,42.063103,237.39987,340,73.8,63.5,0,40.525032,335,238,73.1,64.3,0,39.378685,230,292,73.5,63.4,0,35.07289,285,203,69.8,63.9,0,42.132168,195,399,73.8,63.6,0,40.06339,380,349,72.8,63.2,0,39.098015,335,179,73.3,63.4,0,57.724876,175,325,73.9,63.3,0,49.134224,326.89987,435,72.3,63.4,0,47.319233,420,483,73.8,63.1,0,55.220955,479.1999,690,73.7,63.2,0,49.15441,694.09985,106,72,63.9,0,32.161236,100,347,73,63.8,0,39.938347,335,203,71.1,285,0,34.047764,195,389,73.7,63.5,0,37.413795,380,341,71.9,63.5,0,42.63119,335,354,73.9,63.3,0,45.375816,356,303,73.9,63.6,0,51.019543,299.59973,354,74,63.3,0,38.007782,350,161,73.6,63.7,0,42.71905,160,354,69.6,63.3,0,50.905777,335,257,73.9,64,0,44.747944,260.482,163,72.7,63.6,0,34.2382,150,199,71.4,64.5,0,43.381573,195,391,74.2,63.6,0,40.70506,380,585,70.4,63.2,0,67.06844,575,359,73.6,63.9,0,46.16238,364.4866,259,72.9,64.1,0,43.088387,250,179,73.3,64,0,59.034664,175,194,73.9,63.9,0,30.475962,190,190,71.4,63.8,0,44.410507,185,307,70.3,63.5,0,40.639366,300,305,73.7,63.2,0,35.3197,300,213,69.3,63.3,0,55.6167,210,891,68.3,63.1,0,90.998825,880,88.9,89,89,145.9,104.3,117.1,1.2,1.6,30.05
20170714,1145,75.6,99.6,38.91760425,45.99065833,255,48.9,43.9,5.65,79.9,75.6,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.9,60,100,15,44.5,59.2,100,0,73.9,1.15,60.2,1.8125,63.6,0,0,51.2,13.7,0,0,0,73.7,73.5,62.6,71.4,15,49,60.6,57.1,0,73.6,1.01,60.2,1.8125,65,0,0,99.3,77.5,15.5,4.8,1,15,15,92,65.1,82,100,39.1,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,720,61.7,0,38.56145,740.0003,72,68,7045.323,69.7,61.1,88.4,6551.996,266,71.7,60.8,0,49.37968,260,129,70.6,61.5,0,53.874313,125,1219,71.7,61.1,0,43.676804,1203.9995,702,78.8,62,0,26.739714,700,880,73.7,61.2,0,55.513264,885.692,206,70.3,61.7,0,37.984497,200,130,71.3,61.7,0,55.543262,125,343,70.7,62.3,0,32.27869,330,224,73,63,0,100,650,571,70.1,63.1,0,100,950,506,0,61.6,0,34.1682,500,506,71.3,61.6,0,34.239,500,178,73.2,63.5,0,46.792038,175,252,71,64,0,42.701313,245,228,71.1,63.7,0,41.96669,220,369,73.2,63.5,0,32.099216,350,250,73.8,63.5,0,39.15589,251.19977,346,73.6,63.7,0,30.53173,335,344,73.9,63.5,0,27.910686,335,200,71,64.2,0,35.242886,195,486,73.8,63.7,0,32.242126,491.76303,256,70.1,63.5,0,43.654884,245,178,73.8,63.5,0,44.41718,175,253,72.4,63.6,0,46.62005,245,427,71.5,63.3,0,40.288567,420,164,73.2,63.9,0,27.319523,160,344,73,63.7,0,39.02708,335,307,73.3,64,0,31.677475,300,411,72.6,63.4,0,28.448381,400,198,70.7,64,0,36.822086,195,406,72.3,63.3,0,32.967304,380,362,70.4,63.8,0,30.39312,335,181,73.7,63.2,0,59.367485,175,255,72.8,63.6,0,44.88292,245,355,72.5,63.3,0,35.93212,350,240,73.9,63.5,0,42.063103,237.39987,341,73.8,63.5,0,40.525032,335,240,73.1,64.3,0,39.378685,230,294,73.5,63.4,0,35.07289,285,206,69.8,64,0,42.132168,195,393,73.8,63.6,0,40.306393,380,341,72.9,63.2,0,40.144318,335,182,73.3,63.3,0,57.724876,175,327,73.8,63.3,0,49.134224,326.89987,434,72.3,63.4,0,46.864243,420,485,73.8,63,0,55.220955,479.1999,617,73.8,63.1,0,45.943626,614.29956,106,72,64,0,32.161236,100,345,73,63.8,0,39.938347,335,204,71.1,284.7,0,33.594612,195,392,73.7,63.5,0,37.413795,380,344,72,63.4,0,42.63119,335,355,73.9,63.3,0,45.375816,356,302,73.9,63.6,0,51.019543,299.59973,376,74.1,63.3,0,40.805157,379.39984,162,73.7,63.7,0,42.71905,160,359,69.6,63.2,0,50.905777,335,260,73.9,64,0,44.747944,260.482,162,72.7,63.7,0,34.2382,150,199,71.5,64.5,0,43.381573,195,388,74.1,63.6,0,40.70506,380,586,70.4,63.1,0,67.06844,575,360,73.9,64,0,46.16238,364.4866,261,73,64.1,0,43.088387,250,179,73.3,64.1,0,59.034664,175,194,73.9,64,0,30.475962,190,190,71.4,63.8,0,44.410507,185,314,70.3,63.5,0,40.639366,300,306,73.6,63.2,0,35.3197,300,213,69.4,63.3,0,55.6167,210,892,68.3,63,0,90.98809,880,88.9,89,88.9,146.9,104.3,117.3,1.2,-0.2,30.05
20170714,1150,75.7,99.6,39.01388189,45.99065833,259,48.8,43.9,5.6,80,75.7,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.8,60.2,100,15,43.7,59.6,100,0,73.9,1.2,60.6,1.8125,63.5,0,0,51.1,13.6,0,0,0,73.7,73.6,62.5,71.4,15,48.9,60.8,59.4,0,73.4,1.01,60.6,1.8125,65.1,0,0,99.4,79.5,16.2,4.3,1.5,15,15,93.3,65.1,82,100,37.9,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,532,62,0,33.794876,524.00024,72,68,6132.9624,69.7,61.2,69,5871.996,271,71.6,60.9,0,49.37968,260,129,70.6,61.5,0,52.53203,125,1153,71.7,61.2,0,42.322983,1152.9995,694,78.8,62,0,27.986944,700,890,73.9,61.3,0,55.513264,885.692,210,70.2,61.8,0,37.984497,200,132,71.3,61.8,0,55.543262,125,339,70.7,62.4,0,30.625069,330,228,73,63,0,100,650,583,70,63.2,0,100,950,510,0,61.8,0,34.1682,500,508,71.3,61.7,0,34.239,500,177,73.2,63.5,0,46.792038,175,250,71.1,63.9,0,42.701313,245,227,71.1,63.6,0,41.96669,220,367,73.2,63.5,0,32.099216,350,250,73.9,63.5,0,39.15589,251.19977,347,73.6,63.6,0,30.53173,335,343,73.9,63.5,0,27.910686,335,200,71.1,64.2,0,35.242886,195,456,73.8,63.8,0,29.499691,453.36304,250,70.1,63.4,0,43.654884,245,178,73.8,63.5,0,44.41718,175,251,72.4,63.6,0,46.62005,245,425,71.5,63.3,0,40.288567,420,163,73.3,63.9,0,27.319523,160,340,73,63.6,0,39.02708,335,306,73.3,64,0,31.677475,300,410,72.6,63.4,0,28.448381,400,198,70.7,64,0,36.822086,195,417,72.3,63.3,0,32.967304,380,353,70.4,63.7,0,30.39312,335,182,73.7,63.1,0,59.367485,175,252,72.8,63.6,0,44.88292,245,357,72.5,63.2,0,35.93212,350,238,73.9,63.4,0,42.063103,237.39987,340,73.8,63.4,0,40.525032,335,239,73.1,64.3,0,39.378685,230,292,73.5,63.4,0,35.07289,285,204,69.8,63.9,0,42.132168,195,396,73.8,63.6,0,41.679874,380,344,72.9,63.1,0,41.010223,335,179,73.3,63.3,0,57.724876,175,326,73.8,63.3,0,49.134224,326.89987,431,72.3,63.4,0,46.864243,420,481,73.8,63,0,55.220955,479.1999,613,73.8,63.1,0,45.943626,614.29956,105,72,64,0,32.161236,100,344,73,63.8,0,39.938347,335,202,71.1,284.9,0,33.594612,195,392,73.8,63.5,0,37.413795,380,342,72.1,63.4,0,42.63119,335,353,73.9,63.2,0,45.375816,356,302,73.9,63.5,0,51.019543,299.59973,437,74.2,63.2,0,43.578205,438.1997,161,73.7,63.7,0,42.71905,160,344,69.6,63.2,0,50.905777,335,258,73.8,64.1,0,44.747944,260.482,159,72.7,63.7,0,34.2382,150,198,71.4,64.5,0,43.381573,195,388,74.1,63.6,0,40.70506,380,581,70.5,63.1,0,67.06844,575,357,73.9,64,0,46.16238,364.4866,259,73,64.1,0,43.088387,250,178,73.3,64.1,0,59.034664,175,193,73.9,64,0,30.475962,190,189,71.4,63.8,0,44.410507,185,308,70.3,63.4,0,40.639366,300,304,73.5,63.2,0,35.3197,300,212,69.4,63.3,0,55.6167,210,887,68.3,63,0,91.65326,880,88.9,89,88.9,144.9,104.3,117.3,1.2,0,30.05
20170714,1155,75.7,99.6,39.01388189,45.99065833,257,48.8,44.1,5.65,79.6,75.4,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.8,60.3,100,15,43.1,59.6,100,0,73.9,1.2,60.6,1.8125,63.6,0,0,51.1,13.7,0,0,0,73.7,73.5,62.6,71.5,15,48.8,60.8,58.4,0,73.5,1.01,60.6,1.8125,65.1,0,0,99.5,78.2,15.8,4.3,1.5,15,15,92.9,65.1,82,100,39.3,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,377,62.2,0,28.464647,308.00027,72,68,5296.044,69.7,61.2,59.6,5191.996,273,71.6,61,0,49.37968,260,128,70.6,61.7,0,51.921906,125,1039,71.7,61.3,0,39.991405,1050.9995,688,78.7,62.1,0,29.05933,700,975,74.3,61.4,0,57.895382,993.6926,212,70.2,61.9,0,37.984497,200,131,71.3,62,0,54.19125,125,337,70.7,62.5,0,30.2282,330,233,73,63.1,0,100,650,591,69.9,63.3,0,100,950,512,0,61.9,0,34.1682,500,509,71.2,61.8,0,34.239,500,177,73.2,63.5,0,46.792038,175,252,71.1,63.9,0,42.701313,245,227,71.1,63.7,0,41.96669,220,367,73.2,63.5,0,32.099216,350,250,73.9,63.5,0,39.15589,251.19977,345,73.6,63.6,0,30.53173,335,343,73.9,63.5,0,27.910686,335,200,71,64.2,0,35.242886,195,456,73.8,63.8,0,29.499691,453.36304,253,70.1,63.4,0,43.654884,245,178,73.8,63.5,0,44.41718,175,252,72.4,63.6,0,46.62005,245,425,71.5,63.3,0,40.288567,420,163,73.3,64,0,27.319523,160,341,73,63.6,0,39.02708,335,306,73.3,64,0,31.677475,300,411,72.6,63.4,0,28.448381,400,197,70.7,64,0,36.822086,195,423,72.4,63.3,0,32.967304,380,357,70.4,63.7,0,30.39312,335,180,73.7,63.1,0,59.367485,175,252,72.8,63.6,0,44.88292,245,355,72.5,63.2,0,35.93212,350,236,73.9,63.4,0,42.063103,237.39987,340,73.8,63.4,0,40.525032,335,239,73.1,64.3,0,39.378685,230,292,73.5,63.4,0,35.07289,285,203,69.8,63.9,0,42.132168,195,411,73.8,63.6,0,40.507133,380,352,72.9,63.2,0,40.493088,335,181,73.3,63.3,0,57.724876,175,301,73.7,63.3,0,47.685127,299.59973,432,72.3,63.4,0,46.864243,420,481,73.9,63,0,55.220955,479.1999,618,73.8,63.1,0,45.943626,614.29956,105,72.1,64,0,32.161236,100,344,73,63.8,0,39.938347,335,204,71.1,284.8,0,33.594612,195,392,73.8,63.5,0,37.413795,380,344,72,63.4,0,42.63119,335,351,73.9,63.2,0,45.375816,356,303,73.9,63.5,0,51.019543,299.59973,478,74.1,63.2,0,44.916077,467.5997,162,73.7,63.7,0,42.71905,160,348,69.6,63.2,0,50.905777,335,258,73.9,64,0,44.747944,260.482,161,72.7,63.7,0,34.2382,150,198,71.4,64.4,0,43.381573,195,393,74.1,63.6,0,40.70506,380,587,70.5,63.1,0,67.06844,575,359,73.9,64,0,46.16238,364.4866,259,73,64.1,0,43.088387,250,178,73.3,64.1,0,59.034664,175,193,73.9,64,0,30.475962,190,189,71.4,63.8,0,44.410507,185,310,70.3,63.5,0,40.639366,300,305,73.5,63.2,0,35.3197,300,213,69.4,63.3,0,55.6167,210,889,68.3,63,0,91.1061,880,88.8,88.9,88.9,145.9,104.3,117.4,1.3,0,30.05
20170714,1200,75.6,99.6,38.91760425,45.99065833,259,48.8,44,5.65,79.6,75.3,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.1,60.2,100,15,42.6,59.6,100,0,74.1,1.25,60.6,1.8125,63.8,0,0,51.4,13.4,0,0,0,73.7,73.5,62.6,71.4,15,48.7,60.8,58.3,0,73.5,1,60.6,1.8125,65.1,0,0,99.4,77.2,15.8,4.4,1,15,15,93.3,65.1,82,100,36.9,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,205,62.7,0,23.281462,200.00027,72,68,4573.3335,69.7,61.2,53.6,4511.996,276,71.6,61,0,48.459892,260,130,70.6,61.7,0,51.921906,125,1049,71.9,61.3,0,39.378963,1050.9995,695,78.5,62,0,30.528032,700,1042,74.3,61.4,0,59.749508,1029.6926,213,70.2,61.9,0,36.91399,200,130,71.2,62,0,53.662735,125,339,70.7,62.5,0,30.2282,330,234,73,63.2,0,100,650,594,70,63.3,0,100,950,513,0,61.9,0,34.1682,500,510,71.2,61.8,0,34.239,500,178,73.3,63.5,0,46.792038,175,252,71,63.9,0,42.701313,245,227,71.1,63.6,0,41.96669,220,364,73.2,63.5,0,31.659334,350,250,73.9,63.5,0,39.15589,251.19977,347,73.6,63.6,0,30.53173,335,343,73.9,63.5,0,27.910686,335,200,71,64.2,0,35.242886,195,456,73.9,63.8,0,29.499691,453.36304,252,70.1,63.4,0,43.654884,245,178,73.8,63.5,0,44.41718,175,252,72.4,63.5,0,46.62005,245,427,71.5,63.3,0,40.288567,420,163,73.4,63.9,0,27.319523,160,340,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,411,72.6,63.3,0,28.448381,400,198,70.7,63.9,0,36.822086,195,413,72.4,63.3,0,32.967304,380,356,70.4,63.7,0,30.39312,335,183,73.7,63.1,0,59.367485,175,253,72.8,63.5,0,44.88292,245,359,72.5,63.1,0,35.93212,350,239,73.9,63.4,0,42.063103,237.39987,343,73.8,63.4,0,40.525032,335,241,73.1,64.3,0,39.378685,230,295,73.5,63.4,0,35.07289,285,206,69.8,63.9,0,42.132168,195,393,73.8,63.6,0,41.690437,380,338,72.9,63.1,0,40.048103,335,181,73.4,63.2,0,57.724876,175,271,73.7,63.2,0,46.16235,272.2997,435,72.3,63.3,0,46.864243,420,484,73.9,62.9,0,55.208717,479.1999,577,73.7,63.1,0,43.68873,574.3996,105,72,63.9,0,32.161236,100,344,73,63.7,0,39.938347,335,204,71.1,284.6,0,33.594612,195,393,73.8,63.5,0,37.413795,380,343,72,63.4,0,42.63119,335,354,73.9,63.2,0,45.375816,356,303,73.9,63.5,0,51.019543,299.59973,522,74.1,63.1,0,46.618828,526.39984,161,73.7,63.7,0,42.71905,160,349,69.6,63.2,0,50.905777,335,257,73.9,64,0,44.747944,260.482,163,72.7,63.6,0,34.2382,150,198,71.4,64.4,0,43.381573,195,382,74.1,63.6,0,40.70506,380,581,70.5,63.1,0,67.06844,575,414,73.9,63.9,0,49.147755,407.98657,258,73,64,0,43.088387,250,178,73.3,64.1,0,59.034664,175,192,73.9,64,0,30.475962,190,188,71.4,63.7,0,44.410507,185,308,70.3,63.4,0,40.639366,300,305,73.7,63.1,0,35.3197,300,212,69.4,63.2,0,55.6167,210,891,68.3,62.9,0,91.031006,880,88.8,88.9,88.9,145.9,104.3,117.3,1.1,0.1,30.05
20170714,1205,75.6,99.6,38.91760425,46.608675,257,48.6,43.8,5.6,79.5,75.3,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.7,60.5,100,15,42.5,59.6,100,0,73.8,1.25,60.6,1.8125,64.1,0,0,51.6,13.4,0,0,0,73.7,73.5,62.6,71.6,15,48.6,60.8,59.4,0,73.5,1,60.6,1.8125,65.1,0,0,99.5,79.2,16,4.3,0.8,15,15,92.2,65.1,82,100,38.2,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,206,63.2,0,23.281462,200.00027,72,68,4023.1768,69.7,61.5,47.2,3831.9956,274,71.6,61.2,0,47.860962,260,128,70.6,61.9,0,51.482613,125,1107,72.1,61.5,0,40.560867,1101.9998,693,78.4,62.1,0,30.772818,700,1105,74.3,61.6,0,62.22986,1101.6926,210,70.2,62.1,0,36.47102,200,130,71.3,62.2,0,53.662735,125,340,70.7,62.7,0,30.2282,330,236,72.9,63.3,0,100,650,596,70,63.5,0,100,950,514,0,62.1,0,34.1682,500,510,71.2,62.1,0,34.239,500,179,73.3,63.5,0,46.792038,175,252,71,63.9,0,42.701313,245,227,71.2,63.6,0,41.96669,220,365,73.2,63.5,0,31.659334,350,250,73.9,63.5,0,39.15589,251.19977,349,73.6,63.6,0,30.53173,335,343,73.9,63.5,0,27.46902,335,201,71,64.2,0,35.242886,195,457,73.9,63.8,0,29.499691,453.36304,253,70.1,63.4,0,43.654884,245,177,73.8,63.5,0,43.80368,175,254,72.4,63.5,0,46.62005,245,428,71.5,63.3,0,40.288567,420,164,73.4,63.9,0,27.319523,160,344,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,414,72.6,63.3,0,28.448381,400,199,70.7,63.9,0,36.822086,195,403,72.4,63.3,0,32.967304,380,350,70.4,63.7,0,30.39312,335,178,73.7,63.1,0,58.850407,175,255,72.8,63.5,0,44.88292,245,361,72.4,63.2,0,35.93212,350,240,73.9,63.4,0,42.063103,237.39987,343,73.8,63.4,0,40.525032,335,242,73.1,64.3,0,39.378685,230,297,73.5,63.4,0,35.07289,285,207,69.8,63.9,0,42.132168,195,389,73.8,63.6,0,41.690437,380,336,72.9,63.1,0,40.37282,335,183,73.4,63.3,0,57.724876,175,252,73.6,63.3,0,45.536045,245,434,72.3,63.3,0,46.864243,420,484,73.9,63,0,55.123024,479.1999,495,73.7,63.1,0,40.17157,494.5998,107,72,63.9,0,32.161236,100,345,73,63.8,0,39.938347,335,204,71.1,284.6,0,33.153706,195,390,73.8,63.5,0,36.970444,380,345,71.9,63.4,0,42.189796,335,355,73.9,63.2,0,45.375816,356,303,73.9,63.5,0,51.019543,299.59973,561,74.1,63.1,0,48.04184,555.79987,162,73.7,63.8,0,42.71905,160,352,69.7,63.2,0,50.905777,335,259,73.9,64,0,44.747944,260.482,164,72.7,63.6,0,34.2382,150,198,71.3,64.5,0,43.381573,195,390,74.1,63.5,0,40.70506,380,587,70.6,63,0,67.06844,575,416,73.9,63.9,0,49.147755,407.98657,259,73,64.1,0,43.088387,250,180,73.3,64.1,0,59.034664,175,192,73.9,64,0,30.475962,190,190,71.4,63.7,0,44.410507,185,312,70.3,63.4,0,40.639366,300,307,73.7,63.1,0,35.3197,300,213,69.4,63.2,0,55.6167,210,890,68.3,62.9,0,91.08465,880,88.8,88.9,88.8,146.9,104.3,117.7,0.6,1.3,30.05
20170714,1210,75.6,99.6,38.91760425,46.608675,258,48.6,43.8,5.6,79.4,75.2,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,60.6,100,15,42.5,59.6,100,0,74,1.25,60.6,1.8125,64.2,0,0,51.6,13.4,0,0,0,73.7,73.5,62.5,71.7,15,48.4,60.8,55.3,0,73.5,1,60.6,1.8125,65.1,0,0,99.4,80.7,14.9,4.5,1,15,15,92.8,65.1,82,100,39.2,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,494,62.7,0,32.14067,488.00027,72,68,3024.2644,69.7,61.5,42,3151.9958,271,71.9,61.3,0,47.860962,260,127,70.6,62,0,51.482613,125,1242,72.2,61.6,0,42.9784,1203.9995,695,78.4,62.3,0,30.551348,700,1123,73.8,61.6,0,62.806976,1101.6926,208,70.1,62.2,0,36.47102,200,129,71.3,62.2,0,53.662735,125,337,70.8,62.8,0,30.2282,330,233,72.9,63.4,0,100,650,591,70.1,63.5,0,100,950,512,0,62.2,0,34.1682,500,510,71.3,62.1,0,34.239,500,178,73.2,63.5,0,46.792038,175,252,71,63.9,0,42.701313,245,225,71.1,63.6,0,41.525837,220,364,73.2,63.5,0,31.659334,350,249,73.9,63.5,0,39.15589,251.19977,346,73.6,63.6,0,30.53173,335,342,73.9,63.5,0,27.46902,335,201,71,64.2,0,35.242886,195,454,73.9,63.8,0,29.499691,453.36304,256,70.1,63.4,0,43.654884,245,176,73.8,63.5,0,43.80368,175,252,72.4,63.5,0,46.62005,245,425,71.5,63.2,0,40.288567,420,164,73.5,63.9,0,27.319523,160,343,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,410,72.6,63.4,0,28.448381,400,199,70.7,63.9,0,36.822086,195,420,72.4,63.3,0,32.967304,380,356,70.4,63.7,0,30.39312,335,174,73.7,63,0,59.06686,175,253,72.8,63.5,0,44.88292,245,355,72.5,63.1,0,35.93212,350,238,73.9,63.4,0,42.063103,237.39987,338,73.8,63.4,0,40.525032,335,239,73.1,64.3,0,39.378685,230,292,73.5,63.3,0,35.07289,285,203,69.8,63.9,0,42.132168,195,407,73.8,63.6,0,40.549393,380,354,72.9,63.1,0,39.93987,335,182,73.4,63.2,0,57.724876,175,250,73.6,63.3,0,45.24131,245,436,72.3,63.3,0,46.864243,420,483,73.9,62.9,0,55.110783,479.1999,447,73.7,63.1,0,38.70098,454.6996,107,72,63.9,0,32.161236,100,345,73,63.7,0,39.938347,335,204,71,284.7,0,33.153706,195,389,73.8,63.4,0,36.970444,380,344,71.9,63.4,0,42.189796,335,351,73.9,63.2,0,45.375816,356,303,73.9,63.5,0,51.019543,299.59973,610,74.1,63.1,0,50.24325,614.59985,161,73.7,63.7,0,42.71905,160,347,69.7,63.2,0,50.905777,335,257,73.9,64,0,44.747944,260.482,161,72.7,63.6,0,34.2382,150,198,71.3,64.4,0,43.381573,195,387,74,63.5,0,40.70506,380,583,70.6,63,0,67.06844,575,416,73.9,63.9,0,49.147755,407.98657,259,73,64,0,43.088387,250,179,73.3,64,0,59.034664,175,193,73.9,63.9,0,30.475962,190,189,71.4,63.7,0,44.410507,185,310,70.3,63.4,0,40.639366,300,305,73.5,63.1,0,35.3197,300,212,69.4,63.2,0,55.6167,210,889,68.2,62.9,0,91.14902,880,88.8,88.9,88.9,145.9,104.3,117.8,1.4,-1.4,30.05
20170714,1215,75.7,99.6,39.01388189,46.608675,256,48.6,43.8,5.6,79.4,75.2,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.8,60.6,100,15,42.5,59.6,100,0,73.9,1.3,60.6,1.8125,64.4,0,0,51.5,13.7,0,0,0,73.7,73.6,62.6,71.7,15,48.3,60.8,59.3,0,73.5,1.02,60.6,1.8125,65.1,0,0,99.5,76.9,16,4.3,1.2,15,15,93.7,65.1,82,100,38,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,693,62.5,0,37.679207,704.00024,72,68,3388.784,69.8,61.5,41,3152.0042,272,71.9,61.3,0,47.326202,260,127,70.7,62,0,50.86028,125,1248,72.2,61.6,0,42.688297,1254.9995,706,78.3,62.3,0,33.68691,700,605,73.1,61.8,0,44.400784,600,209,70.1,62.2,0,36.028053,200,130,71.4,62.3,0,52.962143,125,337,70.8,62.8,0,29.599825,330,244,72.9,63.4,0,100,650,610,70.2,63.6,0,100,950,515,0,62.2,0,34.1682,500,510,71.4,62.2,0,33.784115,500,179,73.2,63.4,0,46.792038,175,254,70.9,63.9,0,42.701313,245,226,71.1,63.6,0,41.525837,220,365,73.2,63.5,0,31.659334,350,251,74,63.5,0,39.15589,251.19977,348,73.6,63.6,0,30.53173,335,344,73.9,63.5,0,27.46902,335,201,71.1,64.2,0,35.242886,195,456,73.8,63.8,0,29.499691,453.36304,257,70.1,63.4,0,43.654884,245,177,73.8,63.4,0,43.80368,175,254,72.4,63.5,0,46.62005,245,430,71.5,63.3,0,40.288567,420,164,73.5,63.9,0,27.319523,160,344,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,413,72.6,63.4,0,28.448381,400,199,70.7,63.9,0,36.822086,195,388,72.4,63.3,0,32.510796,380,344,70.4,63.7,0,30.39312,335,178,73.7,63.1,0,59.28331,175,256,72.8,63.5,0,44.88292,245,357,72.5,63.1,0,35.93212,350,239,73.9,63.4,0,42.063103,237.39987,343,73.9,63.4,0,40.525032,335,240,73.1,64.2,0,39.378685,230,294,73.5,63.3,0,35.07289,285,205,69.8,63.9,0,42.132168,195,392,73.8,63.6,0,41.39461,380,345,72.9,63.1,0,39.93987,335,184,73.3,63.2,0,57.724876,175,251,73.6,63.3,0,45.24131,245,438,72.3,63.3,0,46.864243,420,486,73.9,63,0,54.64561,479.1999,456,73.8,63.1,0,38.946075,454.6996,107,72,63.9,0,32.161236,100,348,73,63.7,0,39.938347,335,204,71,284.6,0,33.153706,195,391,73.9,63.4,0,36.970444,380,345,71.9,63.4,0,42.189796,335,353,73.8,63.2,0,45.375816,356,303,73.9,63.5,0,51.019543,299.59973,650,74,63,0,51.66626,643.9999,162,73.7,63.7,0,42.71905,160,347,69.6,63.2,0,50.905777,335,258,73.9,64,0,44.747944,260.482,169,72.7,63.6,0,34.2382,150,197,71.3,64.4,0,43.381573,195,389,74,63.5,0,40.70506,380,586,70.6,63,0,67.06844,575,416,73.9,63.9,0,49.147755,407.98657,260,73,64,0,43.088387,250,180,73.3,64,0,59.034664,175,194,73.9,63.9,0,30.475962,190,190,71.3,63.7,0,44.410507,185,310,70.3,63.4,0,40.639366,300,307,73.5,63.1,0,35.3197,300,214,69.3,63.2,0,55.6167,210,893,68.2,62.9,0,90.912994,880,88.8,88.9,88.9,146.9,104.2,117.6,1.2,0,30.05
20170714,1220,75.8,99.6,39.11038787,46.608675,259,48.9,44.1,5.6,79.3,75.2,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.9,60.7,100,15,42.6,59.6,100,0,73.9,1.3,60.6,1.8125,64.4,0,0,51.5,13.5,0,0,0,73.7,73.6,62.5,71.9,15,48.1,60.8,58.9,0,73.6,1,60.6,1.8125,65.1,0,0,99.3,78.2,15.9,4.6,1.4,15,15,93.1,65.1,82,100,37.2,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,821,62.3,0,41.355225,812.00024,72,68,3388.784,69.9,61.6,43.9,3288.002,266,71.9,61.3,0,47.326202,260,125,70.7,62.1,0,50.86028,125,1319,72,61.6,0,46.341465,1305.9995,711,78.2,62.2,0,32.870964,700,606,73.2,62,0,44.85511,600,205,70.1,62.3,0,36.028053,200,128,71.3,62.3,0,52.962143,125,331,70.8,62.8,0,29.599825,330,239,72.9,63.4,0,100,650,603,70.3,63.6,0,100,950,513,0,62.2,0,34.1682,500,508,71.4,62.2,0,33.784115,500,177,73.3,63.4,0,46.792038,175,252,70.9,63.8,0,42.701313,245,226,71.1,63.6,0,41.525837,220,363,73.2,63.4,0,31.659334,350,250,74,63.5,0,39.15589,251.19977,346,73.6,63.6,0,30.53173,335,341,73.9,63.5,0,27.46902,335,200,71,64.2,0,35.242886,195,454,73.9,63.7,0,29.499691,453.36304,257,70.1,63.4,0,43.654884,245,177,73.8,63.4,0,43.80368,175,254,72.4,63.5,0,46.62005,245,427,71.5,63.2,0,40.288567,420,163,73.6,63.9,0,27.319523,160,344,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,410,72.6,63.3,0,28.448381,400,199,70.7,63.9,0,36.822086,195,395,72.3,63.2,0,32.510796,380,354,70.4,63.7,0,30.39312,335,178,73.7,63,0,59.28331,175,253,72.8,63.5,0,44.88292,245,358,72.5,63.1,0,35.93212,350,240,73.9,63.4,0,42.063103,237.39987,344,73.9,63.4,0,40.525032,335,241,73.1,64.2,0,39.378685,230,296,73.5,63.3,0,35.07289,285,207,69.8,63.8,0,42.132168,195,393,73.9,63.6,0,41.77496,380,336,72.9,63.1,0,40.80577,335,182,73.4,63.2,0,57.724876,175,250,73.6,63.2,0,45.24131,245,436,72.3,63.3,0,46.864243,420,484,73.8,62.9,0,55.07406,479.1999,457,73.8,63.1,0,38.946075,454.6996,104,72,63.9,0,32.161236,100,346,73,63.7,0,39.938347,335,203,71,284.8,0,33.153706,195,393,73.9,63.4,0,36.970444,380,344,71.8,63.3,0,42.189796,335,352,73.8,63.2,0,45.375816,356,302,73.9,63.5,0,51.019543,299.59973,650,73.9,63,0,51.66626,643.9999,161,73.6,63.7,0,42.71905,160,344,69.6,63.2,0,50.905777,335,257,74,63.9,0,44.747944,260.482,160,72.7,63.6,0,34.2382,150,197,71.2,64.4,0,43.381573,195,391,74,63.5,0,40.70506,380,583,70.6,63,0,67.06844,575,414,74,63.9,0,49.147755,407.98657,259,73,64,0,43.088387,250,179,73.3,64,0,59.034664,175,194,73.9,63.9,0,30.475962,190,189,71.3,63.7,0,44.410507,185,307,70.2,63.4,0,40.639366,300,306,73.5,63.1,0,35.3197,300,213,69.3,63.2,0,55.6167,210,889,68.2,62.9,0,91.65326,880,88.8,88.9,88.7,144.9,104.2,117.4,1.2,-0.2,30.05
20170714,1225,75.9,99.6,39.20712286,46.608675,260,48.7,43.8,5.6,79.4,75.1,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.9,60.7,100,15,42.8,59.6,100,0,74,1.25,60.6,1.8125,64.5,0,0,51,13.4,0,0,0,73.7,73.5,62.6,72.3,15,47.9,60.8,59,0,73.5,1.02,60.6,1.8125,65.1,0,0,99.3,79.7,16,4.5,0.7,15,15,92.2,65.1,82,100,38.5,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1008,62.2,0,46.80799,1028.0007,72,68,3388.784,69.9,61.6,44.3,3288.002,264,71.8,61.3,0,47.326202,260,125,70.7,62.1,0,51.934105,125,1268,71.9,61.7,0,45.95466,1305.9995,707,78.2,62.3,0,31.23907,700,700,73.4,62,0,48.28094,699.6158,203,70.1,62.3,0,36.028053,200,126,71.3,62.4,0,52.962143,125,330,70.8,62.9,0,30.481756,330,237,72.9,63.4,0,100,650,595,70.4,63.6,0,100,950,512,0,62.3,0,34.1682,500,507,71.4,62.2,0,33.784115,500,178,73.3,63.4,0,46.792038,175,253,70.9,63.9,0,42.701313,245,225,71.2,63.6,0,41.525837,220,364,73.2,63.5,0,31.659334,350,249,74,63.5,0,39.15589,251.19977,347,73.5,63.6,0,30.53173,335,343,73.9,63.5,0,27.46902,335,200,71,64.2,0,35.242886,195,497,74,63.7,0,32.686844,491.76343,254,70.1,63.4,0,43.654884,245,177,73.8,63.4,0,43.80368,175,254,72.4,63.5,0,46.62005,245,427,71.5,63.3,0,40.288567,420,163,73.6,63.9,0,27.319523,160,345,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,411,72.6,63.3,0,28.448381,400,200,70.7,64,0,36.822086,195,402,72.3,63.2,0,32.510796,380,359,70.4,63.7,0,30.39312,335,180,73.7,63.1,0,59.728233,175,254,72.8,63.5,0,44.88292,245,360,72.4,63.1,0,35.93212,350,241,73.9,63.4,0,42.063103,237.39987,343,73.9,63.4,0,40.525032,335,243,73.1,64.3,0,39.378685,230,296,73.5,63.3,0,35.07289,285,207,69.8,63.9,0,42.132168,195,381,73.9,63.6,0,40.390915,380,337,72.9,63.1,0,40.37282,335,183,73.4,63.2,0,57.724876,175,250,73.6,63.2,0,45.24131,245,438,72.3,63.3,0,46.864243,420,485,73.8,63,0,55.061817,479.1999,458,73.8,63.1,0,38.946075,454.6996,104,72,63.9,0,32.161236,100,346,73,63.7,0,39.938347,335,205,71,285,0,33.153706,195,391,74,63.4,0,36.970444,380,346,71.8,63.4,0,42.189796,335,359,73.8,63.2,0,45.52015,356,304,73.9,63.5,0,51.019543,299.59973,618,73.9,63,0,49.622963,614.60034,162,73.6,63.7,0,42.71905,160,354,69.7,63.2,0,50.905777,335,259,74,64,0,44.747944,260.482,165,72.7,63.6,0,34.2382,150,197,71.2,64.4,0,43.381573,195,386,74,63.5,0,40.70506,380,586,70.6,63,0,67.06844,575,416,74,63.9,0,49.147755,407.98657,260,73,64,0,43.088387,250,180,73.3,64,0,59.034664,175,195,73.9,63.9,0,30.475962,190,190,71.3,63.7,0,44.410507,185,311,70.2,63.4,0,40.639366,300,306,73.5,63.1,0,35.3197,300,214,69.3,63.2,0,55.6167,210,893,68.2,62.9,0,90.89153,880,88.7,88.8,88.9,145.9,104.2,117.4,0.3,0,30.05
20170714,1230,75.9,99.6,39.20712286,46.608675,257,48.6,43.8,5.6,79.4,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.9,60.7,100,15,42.9,59.6,100,0,73.9,1.25,60.6,1.8125,64.6,0,0,51.6,13.8,0,0,0,73.7,73.5,62.4,71.9,15,47.8,60.8,62.1,0,73.4,1,60.6,1.8125,65.1,0,0,99.2,75.9,16.9,4.4,1.6,15,15,93.8,65.1,82,100,37.3,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1032,62.2,0,45.83997,1028.0024,72,68,3388.784,69.9,61.6,44.6,3288.002,264,71.8,61.4,0,47.326202,260,127,70.7,62.1,0,52.373398,125,1297,71.8,61.7,0,45.804234,1305.9995,707,78.2,62.3,0,31.110853,700,653,73.5,62.1,0,45.911102,627.6156,204,70.1,62.3,0,36.028053,200,126,71.4,62.4,0,52.962143,125,334,70.9,62.9,0,31.98104,330,235,72.9,63.4,0,100,650,595,70.4,63.6,0,100,950,512,0,62.3,0,34.1682,500,507,71.4,62.3,0,33.784115,500,178,73.4,63.4,0,46.792038,175,253,70.9,63.9,0,42.701313,245,226,71.2,63.6,0,41.525837,220,365,73.3,63.4,0,31.659334,350,279,74.1,63.4,0,42.07124,273.99988,345,73.4,63.6,0,30.53173,335,343,73.9,63.5,0,27.46902,335,199,71,64.2,0,35.242886,195,494,73.9,63.7,0,32.686844,491.76343,254,70.1,63.4,0,43.654884,245,178,73.8,63.4,0,43.80368,175,255,72.5,63.5,0,46.62005,245,428,71.5,63.2,0,40.288567,420,164,73.6,63.9,0,27.319523,160,343,73,63.6,0,39.02708,335,307,73.3,64,0,31.677475,300,412,72.6,63.4,0,28.448381,400,199,70.7,64,0,36.822086,195,391,72.3,63.2,0,32.510796,380,359,70.4,63.7,0,30.39312,335,178,73.7,63,0,59.728233,175,254,72.8,63.5,0,44.88292,245,359,72.5,63.1,0,35.93212,350,239,73.9,63.4,0,42.063103,237.39987,344,73.9,63.3,0,40.525032,335,241,73.1,64.2,0,39.378685,230,296,73.5,63.3,0,35.07289,285,206,69.8,63.9,0,42.132168,195,387,73.9,63.6,0,40.78183,380,349,72.9,63,0,41.25075,335,183,73.3,63.2,0,57.724876,175,251,73.6,63.2,0,45.24131,245,438,72.3,63.3,0,46.864243,420,483,73.8,62.9,0,55.13527,479.1999,455,73.8,63.1,0,38.946075,454.6996,107,72,63.9,0,32.161236,100,348,73,63.7,0,39.938347,335,204,71,284.7,0,33.153706,195,392,74,63.4,0,36.970444,380,343,71.8,63.4,0,42.189796,335,358,73.8,63.1,0,45.52015,356,320,74,63.4,0,53.16483,326.9,613,73.9,63,0,49.622963,614.60034,162,73.6,63.7,0,42.71905,160,344,69.7,63.1,0,50.905777,335,258,74,64,0,44.747944,260.482,159,72.7,63.6,0,34.2382,150,198,71.2,64.4,0,43.76463,195,388,74,63.5,0,40.70506,380,585,70.7,63,0,67.06844,575,417,74,63.9,0,49.147755,407.98657,259,73,64,0,43.088387,250,179,73.3,64,0,59.034664,175,194,73.9,63.9,0,30.475962,190,190,71.3,63.7,0,44.410507,185,311,70.2,63.4,0,40.639366,300,307,73.5,63.1,0,35.3197,300,214,69.3,63.2,0,55.6167,210,894,68.2,62.9,0,90.95591,880,88.7,88.8,88.8,142.9,104.2,117.7,1.2,0.1,30.05
20170714,1235,75.8,99.6,39.11038787,46.608675,256,48.5,43.9,5.65,79.1,75.1,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,73.8,60.6,100,15,42.9,59.6,100,0,73.8,1.25,60.6,1.8125,64.9,0,0,51.7,13.9,0,0,0,73.7,73.5,62.9,72.4,15,47.9,60.8,57.1,0,73.4,0.99,60.6,1.8125,65.1,0,0,99.5,77.9,15.4,4.5,1.2,15,15,93,65.1,82,100,37.2,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1033,62.1,0,45.827717,1028.0024,72,68,3388.784,69.9,61.5,43.5,3288.002,264,71.8,61.3,0,47.326202,260,127,70.7,62,0,52.373398,125,1232,71.7,61.6,0,45.1703,1254.9995,704,78.1,62.2,0,31.425575,700,607,73.5,62.1,0,44.437622,600,205,70.1,62.3,0,36.028053,200,127,71.3,62.3,0,52.962143,125,335,70.9,62.8,0,31.98104,330,236,72.9,63.4,0,100,650,600,70.4,63.6,0,100,950,512,0,62.2,0,34.1682,500,507,71.4,62.2,0,33.784115,500,177,73.3,63.6,0,46.792038,175,252,70.9,64.1,0,42.701313,245,224,71.2,63.8,0,41.525837,220,363,73.3,63.6,0,31.659334,350,300,74.1,63.5,0,43.754574,296.79987,343,73.3,63.7,0,30.53173,335,340,73.9,63.6,0,27.46902,335,198,71.1,64.3,0,35.242886,195,488,73.9,63.8,0,32.686844,491.76343,254,70.1,63.6,0,43.654884,245,177,73.8,63.6,0,43.80368,175,253,72.5,63.7,0,46.62005,245,426,71.6,63.5,0,40.288567,420,164,73.6,64,0,27.319523,160,341,73,63.8,0,39.02708,335,307,73.3,64.1,0,31.677475,300,410,72.6,63.5,0,28.448381,400,197,70.7,64.1,0,36.822086,195,393,72.3,63.4,0,32.510796,380,352,70.4,63.9,0,30.39312,335,178,73.7,63.3,0,59.728233,175,254,72.8,63.7,0,44.88292,245,359,72.5,63.3,0,35.93212,350,239,73.9,63.6,0,42.063103,237.39987,343,73.9,63.5,0,40.525032,335,240,73.1,64.3,0,39.378685,230,295,73.5,63.5,0,35.07289,285,205,69.8,64,0,42.132168,195,391,73.9,63.7,0,41.31009,380,343,72.9,63.3,0,41.25075,335,183,73.3,63.4,0,57.724876,175,250,73.6,63.4,0,45.24131,245,437,72.3,63.5,0,46.864243,420,483,73.8,63.2,0,55.123024,479.1999,454,73.9,63.3,0,38.946075,454.6996,106,72,64,0,32.161236,100,348,73,63.8,0,39.938347,335,203,71,284.7,0,33.153706,195,387,74.1,63.5,0,36.970444,380,343,71.9,63.5,0,42.189796,335,356,73.8,63.4,0,45.52015,356,320,74,63.6,0,53.16483,326.9,612,73.9,63.3,0,49.622963,614.60034,161,73.6,63.8,0,42.71905,160,335,69.7,63.3,0,50.905777,335,322,74.1,64.1,0,48.96646,315.68213,156,72.7,63.7,0,34.2382,150,197,71.2,64.5,0,43.76463,195,389,73.9,63.7,0,40.70506,380,580,70.6,63.2,0,67.06844,575,415,74,63.9,0,49.147755,407.98657,257,73,64.1,0,43.088387,250,178,73.3,64.1,0,59.034664,175,194,73.9,64,0,30.475962,190,189,71.3,63.8,0,44.410507,185,307,70.2,63.6,0,40.639366,300,306,73.5,63.3,0,35.3197,300,213,69.3,63.4,0,55.6167,210,892,68.2,63.2,0,90.93445,880,88.7,88.8,88.7,145.9,104.2,117.6,1.2,-0.2,30.05
20170714,1240,75.8,99.6,39.11038787,46.608675,259,48.6,43.8,5.65,79.3,75.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,73.8,60.6,100,15,42.9,59.6,100,0,73.9,1.3,60.6,1.8125,64.8,0,0,51,13.8,0,0,0,73.7,73.5,63.1,72.7,15,47.9,60.8,61.6,0,73.4,0.98,60.6,1.8125,65.1,0,0,99.3,78.5,16.7,4.6,1.1,15,15,92.4,65.1,82,100,37.9,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,802,62.2,0,40.019604,812.00024,72,68,3388.784,69.9,61.6,43.1,3288.002,268,71.8,61.3,0,47.326202,260,129,70.7,62,0,52.373398,125,1177,71.7,61.6,0,42.38745,1203.9995,698,78.1,62.2,0,32.229866,700,606,73.6,62.1,0,43.823673,600,207,70.1,62.3,0,36.028053,200,129,71.3,62.3,0,52.962143,125,339,71,62.8,0,31.98104,330,242,73,63.4,0,100,650,605,70.4,63.6,0,100,950,514,0,62.2,0,34.1682,500,509,71.4,62.2,0,33.784115,500,177,73.3,63.8,0,46.792038,175,251,70.9,64.2,0,42.701313,245,224,71.2,63.9,0,41.525837,220,362,73.3,63.8,0,31.659334,350,324,74,63.7,0,45.26714,319.59988,344,73.3,63.8,0,30.53173,335,341,73.9,63.7,0,27.46902,335,198,71.1,64.4,0,35.242886,195,491,73.9,64,0,32.686844,491.76343,254,70.1,63.7,0,43.654884,245,177,73.8,63.8,0,43.80368,175,253,72.5,63.9,0,46.62005,245,427,71.6,63.6,0,40.288567,420,164,73.5,64.2,0,27.319523,160,343,73,63.9,0,39.02708,335,307,73.3,64.2,0,31.677475,300,412,72.6,63.6,0,28.448381,400,198,70.7,64.2,0,36.822086,195,398,72.3,63.5,0,32.806908,380,357,70.4,64,0,30.39312,335,178,73.7,63.4,0,59.728233,175,255,72.8,63.8,0,44.88292,245,359,72.5,63.5,0,35.93212,350,240,73.9,63.7,0,42.063103,237.39987,343,73.9,63.7,0,40.525032,335,241,73.1,64.5,0,39.378685,230,295,73.5,63.6,0,35.07289,285,206,69.8,64.2,0,42.132168,195,397,73.9,63.9,0,41.658745,380,339,72.8,63.4,0,40.84185,335,184,73.4,63.6,0,57.724876,175,251,73.5,63.6,0,45.24131,245,437,72.3,63.7,0,46.864243,420,458,73.7,63.3,0,53.005264,456.39975,456,73.9,63.5,0,38.946075,454.6996,107,72,64.1,0,32.161236,100,348,73,64,0,39.938347,335,204,71,284.8,0,33.153706,195,450,74.1,63.7,0,40.83744,463.1998,345,71.8,63.7,0,42.189796,335,360,73.8,63.5,0,45.52015,356,322,74,63.8,0,53.16483,326.9,615,73.9,63.4,0,49.622963,614.60034,161,73.6,63.9,0,42.71905,160,351,69.8,63.5,0,51.343464,335,349,74.1,64.1,0,50.348026,343.2821,159,72.7,63.8,0,34.2382,150,198,71.2,64.7,0,43.76463,195,389,73.9,63.8,0,40.70506,380,583,70.7,63.4,0,67.06844,575,457,74.1,64,0,50.6707,451.48636,258,73.1,64.2,0,43.088387,250,179,73.3,64.2,0,59.034664,175,194,73.9,64.1,0,30.475962,190,189,71.3,64,0,44.410507,185,312,70.2,63.7,0,40.639366,300,307,73.4,63.4,0,35.3197,300,213,69.4,63.5,0,55.6167,210,891,68.2,63.3,0,90.92372,880,88.7,88.8,88.9,143.9,104.2,117.4,1.2,0,30.05
20170714,1245,76.1,99,39.27002147,46.608675,254,48.6,43.8,5.6,79.3,75.2,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.9,60.6,100,15,42.9,59.6,100,0,73.9,1.35,60.6,1.8125,64.8,0,0,51.5,13.5,0,0,0,73.7,73.6,63.1,73,15,48.1,60.8,63.9,0,73.5,1,60.6,1.8125,65.1,0,0,99.3,77.7,17.3,4.2,0.7,15,15,93.9,65.1,82,100,37.2,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,565,62.3,0,32.520523,596.00024,72,68,3388.784,70,61.5,46,3424,272,71.8,61.3,0,47.326202,260,131,70.7,62,0,51.31177,125,1100,71.7,61.6,0,40.09885,1101.9995,691,78,62.2,0,33.36053,700,613,73.7,62.2,0,43.823673,600,210,70.1,62.3,0,36.028053,200,131,71.3,62.3,0,52.962143,125,343,71.1,62.8,0,31.98104,330,244,73.1,63.4,0,100,650,613,70.4,63.5,0,100,950,516,0,62.2,0,34.1682,500,510,71.5,62.2,0,33.784115,500,178,73.2,63.9,0,46.792038,175,253,70.9,64.3,0,42.701313,245,225,71.3,64.1,0,41.525837,220,364,73.3,63.9,0,31.659334,350,324,74,63.8,0,44.828007,319.59988,345,73.3,64,0,30.53173,335,341,74,63.9,0,27.46902,335,199,71,64.5,0,35.242886,195,491,73.9,64.1,0,32.686844,491.76343,253,70.1,63.8,0,43.654884,245,178,73.8,63.9,0,43.80368,175,254,72.5,64,0,46.62005,245,429,71.6,63.7,0,40.288567,420,164,73.5,64.3,0,27.319523,160,344,73.1,64,0,39.02708,335,307,73.3,64.3,0,31.677475,300,411,72.7,63.7,0,28.448381,400,200,70.7,64.3,0,36.822086,195,410,72.2,63.7,0,32.806908,380,358,70.4,64.1,0,30.39312,335,180,73.7,63.6,0,59.728233,175,256,72.8,64,0,44.88292,245,361,72.5,63.6,0,35.93212,350,240,73.9,63.9,0,42.063103,237.39987,345,73.9,63.8,0,40.525032,335,237,73.1,64.6,0,38.93664,230,296,73.5,63.7,0,35.07289,285,206,69.8,64.2,0,42.132168,195,390,73.9,64,0,40.84522,380,339,72.8,63.6,0,40.156345,335,184,73.3,63.7,0,57.724876,175,253,73.5,63.8,0,45.24131,245,438,72.3,63.8,0,46.864243,420,414,73.7,63.5,0,49.124737,410.79974,458,73.9,63.6,0,38.946075,454.6996,107,72,64.3,0,32.161236,100,349,73,64.1,0,39.938347,335,205,71,285,0,33.153706,195,503,74.1,63.7,0,43.140392,501.5998,346,71.9,63.8,0,42.189796,335,355,73.9,63.7,0,45.52015,356,321,74,63.9,0,53.16483,326.9,615,73.9,63.5,0,49.622963,614.60034,162,73.6,64.1,0,42.71905,160,352,69.8,63.6,0,51.343464,335,401,74.1,64.1,0,53.18498,398.48212,156,72.7,64,0,34.2382,150,197,71.2,64.8,0,43.76463,195,393,74,63.9,0,40.70506,380,584,70.7,63.6,0,67.06844,575,550,74.1,64.1,0,53.736763,538.4864,257,73.1,64.3,0,43.088387,250,179,73.3,64.3,0,59.034664,175,193,73.9,64.2,0,30.475962,190,188,71.3,64.1,0,44.410507,185,312,70.3,63.9,0,40.639366,300,307,73.5,63.6,0,35.3197,300,214,69.4,63.6,0,55.6167,210,893,68.3,63.4,0,90.98809,880,88.7,88.8,88.7,142.9,104.2,117.2,1.2,-0.1,30.05
20170714,1250,76.2,98.8,39.32307881,46.608675,254,48.5,43.8,5.6,79.3,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.9,60.6,100,15,42.9,59.6,100,0,73.9,1.35,60.6,1.8125,64.9,0,0,51,13.7,0,0,0,73.7,73.5,63.1,73.3,15,48.2,60.8,65.3,0,73.5,1.01,60.6,1.8125,65.1,0,0,98.9,79.3,18,4.6,0.9,15,15,93.2,65.1,82,100,36.9,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,490,62.4,0,32.704327,488.00027,72,68,3388.784,69.9,61.5,42.5,3288.002,275,71.8,61.3,0,47.326202,260,128,70.7,62,0,50.86028,125,1032,71.8,61.6,0,39.078114,1050.9995,691,77.9,62.2,0,33.32556,700,614,73.8,62.1,0,43.823673,600,211,70,62.2,0,36.028053,200,132,71.2,62.3,0,52.962143,125,342,71.1,62.8,0,31.021938,330,246,73.2,63.4,0,100,650,615,70.4,63.5,0,100,950,515,0,62.1,0,34.1682,500,510,71.5,62.2,0,33.784115,500,178,73.2,63.9,0,46.792038,175,251,70.9,64.3,0,42.701313,245,224,71.3,64.1,0,41.525837,220,364,73.4,63.9,0,31.659334,350,346,74.1,63.8,0,47.035862,342.3999,342,73.3,64,0,30.53173,335,342,74,63.9,0,27.46902,335,199,71.1,64.6,0,35.242886,195,495,73.9,64.1,0,32.686844,491.76343,253,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,254,72.5,64,0,46.62005,245,428,71.6,63.8,0,40.288567,420,163,73.5,64.3,0,27.319523,160,344,73.1,64.1,0,39.02708,335,307,73.3,64.4,0,31.677475,300,411,72.6,63.8,0,28.448381,400,199,70.7,64.3,0,36.822086,195,415,72.2,63.7,0,32.806908,380,358,70.4,64.2,0,30.39312,335,180,73.7,63.6,0,59.728233,175,253,72.8,64,0,44.88292,245,359,72.5,63.6,0,35.93212,350,241,73.9,63.9,0,42.063103,237.39987,345,73.9,63.9,0,40.525032,335,237,73.1,64.7,0,38.93664,230,296,73.5,63.8,0,35.07289,285,207,69.8,64.3,0,42.132168,195,403,73.9,64,0,41.299526,380,345,72.9,63.6,0,41.034275,335,185,73.4,63.7,0,57.724876,175,254,73.5,63.8,0,45.24131,245,434,72.3,63.8,0,46.409245,420,366,73.8,63.5,0,45.415596,365.19977,458,73.9,63.6,0,38.946075,454.6996,106,72,64.3,0,32.161236,100,349,73,64.2,0,39.938347,335,205,71,284.8,0,33.153706,195,542,74,63.7,0,44.334976,539.9998,344,71.9,63.8,0,42.189796,335,358,73.9,63.7,0,45.52015,356,321,74,64,0,53.16483,326.9,614,73.9,63.6,0,49.622963,614.60034,161,73.6,64.1,0,42.71905,160,348,69.9,63.6,0,51.343464,335,428,74,64.1,0,54.629826,426.08212,159,72.8,64,0,34.69063,150,197,71.2,64.8,0,43.76463,195,388,74,64,0,40.70506,380,587,70.7,63.6,0,67.06844,575,543,74,64.1,0,53.29299,538.4864,257,73.1,64.4,0,43.088387,250,179,73.3,64.3,0,59.034664,175,194,73.9,64.3,0,30.475962,190,188,71.4,64.1,0,44.410507,185,308,70.3,63.9,0,40.639366,300,307,73.5,63.6,0,35.3197,300,214,69.4,63.7,0,55.6167,210,892,68.3,63.4,0,91.04173,880,88.7,88.8,88.8,143.9,104.2,117.2,1.2,0.1,30.05
20170714,1255,76.5,98.3,39.51847433,46.608675,260,48.6,43.9,5.6,79.3,75.1,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.6,100,15,42.9,59.6,100,0,74.1,1.4,60.6,1.8125,64.9,0,0,51.3,13.5,0,0,0,73.7,73.5,63.1,73.3,15,48.4,60.8,63.9,0,73.5,1,60.6,1.8125,65.1,0,0,98.8,79.1,18.6,4.6,1.1,15,15,92.4,65.1,82,100,38.1,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,276,62.6,0,25.891436,272.00027,72,68,3388.784,69.9,61.6,41.4,3288.002,270,71.8,61.3,0,46.80214,260,130,70.6,62,0,50.86028,125,1064,71.9,61.6,0,38.68056,1050.9995,706,77.8,62.2,0,35.07402,700,607,73.9,62.1,0,43.369354,600,213,70,62.2,0,36.028053,200,130,71.1,62.3,0,52.51967,125,340,71.1,62.8,0,29.522654,330,249,73.2,63.4,0,100,650,624,70.4,63.5,0,100,950,516,0,62.2,0,33.88582,500,510,71.5,62.2,0,33.784115,500,177,73.2,64,0,46.792038,175,251,70.9,64.4,0,42.701313,245,224,71.4,64.1,0,41.525837,220,361,73.4,64,0,31.659334,350,390,74.1,63.9,0,49.86582,387.99988,342,73.3,64.1,0,30.53173,335,340,74,64,0,27.46902,335,198,71.1,64.6,0,35.242886,195,497,73.9,64.2,0,32.686844,491.76343,251,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,254,72.5,64.1,0,46.62005,245,428,71.7,63.8,0,40.288567,420,163,73.4,64.4,0,27.319523,160,344,73.1,64.1,0,39.02708,335,307,73.3,64.5,0,31.677475,300,411,72.7,63.9,0,28.448381,400,198,70.7,64.4,0,36.822086,195,397,72.2,63.8,0,32.806908,380,354,70.4,64.2,0,30.39312,335,178,73.7,63.6,0,59.728233,175,256,72.8,64.1,0,44.88292,245,359,72.5,63.7,0,35.93212,350,239,74,63.9,0,42.063103,237.39987,342,74,63.9,0,40.525032,335,236,73.2,64.7,0,38.93664,230,294,73.5,63.9,0,35.07289,285,205,69.9,64.4,0,42.132168,195,385,73.9,64.1,0,39.693607,380,344,72.9,63.6,0,38.785328,335,184,73.4,63.8,0,57.724876,175,250,73.5,63.8,0,44.71325,245,434,72.3,63.9,0,46.409245,420,365,73.8,63.6,0,45.415596,365.19977,457,73.9,63.7,0,38.946075,454.6996,107,72,64.4,0,32.161236,100,348,73.1,64.2,0,39.938347,335,199,71,284.6,0,32.541336,195,544,74,63.7,0,44.334976,539.9998,343,71.9,63.9,0,42.189796,335,357,73.9,63.7,0,45.52015,356,321,74,64,0,53.16483,326.9,614,73.9,63.6,0,49.622963,614.60034,162,73.6,64.2,0,42.71905,160,349,69.9,63.7,0,51.343464,335,395,73.7,64.2,0,52.07762,398.48254,155,72.8,64.1,0,34.69063,150,198,71.2,64.8,0,43.76463,195,388,74,64,0,40.70506,380,585,70.7,63.5,0,67.06844,575,540,74,64.2,0,53.29299,538.4864,257,73.1,64.4,0,43.088387,250,179,73.3,64.4,0,59.034664,175,192,73.9,64.3,0,30.475962,190,187,71.4,64.2,0,44.410507,185,307,70.3,63.9,0,40.639366,300,307,73.5,63.6,0,35.3197,300,214,69.4,63.7,0,55.6167,210,892,68.3,63.5,0,91.031006,880,88.7,88.8,88.7,143.9,104.2,116.9,1.2,0,30.03
20170714,1300,76.6,97.8,39.50450844,46.608675,255,48.5,43.7,5.6,79.4,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.6,100,15,43,59.6,100,0,74,1.4,60.6,1.8125,64.8,0,0,51,13.7,0,0,0,73.7,73.5,63.1,73.1,15,48.5,60.8,60.2,0,73.5,1.01,60.6,1.8125,65.2,0,0,98.9,78.4,16.2,4.6,0.9,15,15,93.5,65.1,82,100,36.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,204,63.1,0,25.707636,200,72,68,3024.2644,69.9,61.5,42.2,3288.002,270,71.9,61.3,0,46.80214,260,128,70.7,62,0,50.408787,125,1061,72,61.6,0,38.68056,1050.9995,702,77.7,62.1,0,35.633522,700,609,74.1,62.1,0,43.369354,600,206,70,62.2,0,35.412823,200,131,71.1,62.3,0,52.51967,125,340,71,62.8,0,29.522654,330,250,73.1,63.3,0,100,650,625,70.4,63.5,0,100,950,516,0,62.1,0,33.88582,500,510,71.5,62.1,0,33.784115,500,177,73.3,64,0,46.792038,175,251,70.8,64.4,0,42.701313,245,224,71.3,64.2,0,41.525837,220,363,73.4,64,0,31.659334,350,391,74,63.9,0,49.853622,387.99988,343,73.2,64.1,0,30.53173,335,340,74,64,0,27.46902,335,198,71.1,64.6,0,35.242886,195,490,74,64.2,0,32.21742,491.76343,252,70.1,63.9,0,43.654884,245,178,73.8,64,0,43.80368,175,253,72.6,64.1,0,46.62005,245,429,71.7,63.8,0,40.288567,420,163,73.4,64.4,0,27.319523,160,342,73.2,64.2,0,39.02708,335,307,73.3,64.5,0,31.677475,300,411,72.6,63.9,0,28.448381,400,199,70.7,64.4,0,36.822086,195,410,72.2,63.8,0,32.806908,380,353,70.4,64.2,0,30.39312,335,179,73.7,63.6,0,59.728233,175,256,72.8,64.1,0,44.88292,245,360,72.5,63.7,0,35.93212,350,240,74,63.9,0,42.063103,237.39987,343,74,63.9,0,40.525032,335,237,73.2,64.8,0,38.93664,230,295,73.5,63.9,0,35.07289,285,206,69.9,64.4,0,42.132168,195,396,73.9,64.1,0,41.764397,380,338,72.9,63.7,0,40.70956,335,184,73.5,63.8,0,57.724876,175,251,73.5,63.8,0,44.71325,245,433,72.3,63.9,0,46.409245,420,365,73.8,63.6,0,45.415596,365.19977,458,73.9,63.7,0,38.946075,454.6996,106,72,64.4,0,32.161236,100,349,73,64.2,0,39.938347,335,199,71,284.7,0,32.541336,195,543,73.9,63.8,0,44.334976,539.9998,344,71.9,63.9,0,42.189796,335,358,74,63.7,0,45.52015,356,323,74,64,0,53.16483,326.9,615,73.9,63.6,0,49.622963,614.60034,162,73.6,64.2,0,42.71905,160,357,69.9,63.7,0,51.343464,335,341,73.6,64.3,0,49.02974,343.2821,160,72.8,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,388,74,64,0,40.70506,380,585,70.8,63.6,0,67.06844,575,544,74,64.2,0,53.29299,538.4864,256,73.1,64.4,0,43.088387,250,178,73.3,64.4,0,59.034664,175,192,74,64.4,0,30.475962,190,187,71.4,64.2,0,44.410507,185,309,70.3,63.9,0,40.639366,300,306,73.4,63.6,0,35.3197,300,214,69.5,63.7,0,55.6167,210,893,68.3,63.5,0,90.945175,880,88.6,88.8,88.7,143.9,104.1,117.1,1.2,0.4,30.03
20170714,1305,76.4,96.8,39.08977169,48.72128333,256,48.5,43.9,5.6,79.2,75,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,60.6,100,15,42.9,59.6,100,0,74,1.35,60.6,1.8125,64.8,0,0,51.2,13.4,0,0,0,73.7,73.5,63.1,73.2,15,48.7,60.8,60.3,0,73.4,0.99,60.6,1.8125,65.4,0,0,98.8,80.1,16.3,4.6,0.7,15,15,93.1,65.1,82,100,36.9,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,292,63,0,27.790714,308.00027,72,68,3388.784,69.9,61.5,42.1,3288.002,266,71.9,61.2,0,46.80214,260,127,70.8,62,0,50.408787,125,1155,72.2,61.6,0,41.95767,1152.9995,707,77.6,62.1,0,34.852547,700,681,74.3,62,0,46.78291,675.61523,203,70,62.2,0,35.412823,200,129,71,62.2,0,52.51967,125,336,71,62.8,0,29.522654,330,246,73.1,63.3,0,100,650,616,70.4,63.4,0,100,950,515,0,62.2,0,33.88582,500,510,71.5,62.1,0,33.784115,500,177,73.3,64,0,46.792038,175,250,70.7,64.4,0,42.701313,245,224,71.3,64.1,0,41.525837,220,362,73.5,64,0,31.659334,350,391,74,63.9,0,49.853622,387.99988,341,73.2,64.1,0,30.53173,335,339,74,64,0,27.46902,335,198,71.2,64.7,0,35.242886,195,493,74,64.2,0,32.21742,491.76343,251,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,252,72.6,64.1,0,46.62005,245,427,71.7,63.8,0,40.288567,420,163,73.4,64.4,0,27.319523,160,343,73.2,64.2,0,39.02708,335,307,73.3,64.5,0,31.677475,300,411,72.6,63.9,0,28.448381,400,198,70.8,64.4,0,36.822086,195,415,72.2,63.8,0,32.806908,380,352,70.4,64.2,0,30.39312,335,179,73.7,63.6,0,59.728233,175,255,72.8,64.1,0,44.88292,245,359,72.5,63.7,0,35.93212,350,241,74,63.9,0,42.063103,237.39987,342,74,63.9,0,40.525032,335,237,73.2,64.8,0,38.93664,230,296,73.5,63.9,0,35.07289,285,206,69.9,64.4,0,42.132168,195,374,73.9,64.1,0,40.517696,380,335,72.9,63.7,0,40.264584,335,184,73.4,63.8,0,57.724876,175,249,73.5,63.9,0,44.71325,245,432,72.3,63.9,0,46.409245,420,366,73.8,63.6,0,45.415596,365.19977,456,73.7,63.7,0,38.946075,454.6996,106,72.1,64.4,0,32.161236,100,348,73,64.3,0,39.938347,335,200,71,284.7,0,32.541336,195,544,73.9,63.8,0,44.334976,539.9998,344,71.9,63.9,0,42.189796,335,356,73.9,63.7,0,45.52015,356,321,74,64,0,53.16483,326.9,614,73.9,63.6,0,49.622963,614.60034,161,73.5,64.2,0,42.71905,160,356,70,63.7,0,51.343464,335,286,73.7,64.4,0,46.256065,288.08197,162,72.8,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,391,74,64.1,0,40.70506,380,586,70.8,63.6,0,67.06844,575,544,74,64.2,0,53.29299,538.4864,256,73.1,64.5,0,43.088387,250,178,73.3,64.5,0,59.034664,175,193,74,64.4,0,30.475962,190,188,71.4,64.2,0,44.410507,185,309,70.3,63.9,0,40.639366,300,305,73.5,63.7,0,35.3197,300,213,69.4,63.7,0,55.6167,210,887,68.3,63.5,0,91.65326,880,88.6,88.7,88.7,143.9,104.1,116.9,1.2,-0.7,30.03
