20170714,1310,76.3,98.4,39.34644456,48.72128333,257,48.6,43.9,5.6,79.1,74.9,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.6,100,15,42.9,59.6,100,0,74,1.3,60.6,1.8125,64.8,0,0,51,13.4,0,0,0,73.7,73.4,63,72.6,15,48.9,60.8,57.6,0,73.5,1.01,60.6,1.8125,65.4,0,0,98.9,77.5,15.6,4.7,2,15,15,92.9,65.1,82,100,36.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,530,62.5,0,31.417719,524.00024,72,68,3388.784,69.8,61.5,41.5,3152.0042,263,71.9,61.3,0,46.80214,260,125,70.8,62,0,51.31177,125,1249,72.2,61.6,0,44.35371,1254.9995,708,77.6,62.1,0,33.453785,700,743,74.4,61.9,0,49.165028,747.6157,202,70,62.2,0,36.926296,200,126,71.1,62.2,0,52.51967,125,333,71,62.8,0,29.522654,330,242,73,63.3,0,100,650,608,70.4,63.5,0,100,950,514,0,62.2,0,33.88582,500,509,71.5,62.1,0,33.784115,500,177,73.4,64,0,46.792038,175,251,70.7,64.4,0,42.701313,245,224,71.3,64.1,0,41.525837,220,362,73.5,64,0,31.659334,350,392,74,63.9,0,49.853622,387.99988,342,73.2,64.1,0,30.53173,335,340,74,64,0,27.46902,335,199,71.2,64.7,0,35.242886,195,492,73.9,64.2,0,32.21742,491.76343,252,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,254,72.6,64.1,0,46.62005,245,426,71.7,63.8,0,40.288567,420,164,73.4,64.4,0,27.319523,160,342,73.2,64.2,0,39.02708,335,307,73.4,64.5,0,31.677475,300,410,72.6,63.9,0,28.448381,400,199,70.8,64.4,0,36.822086,195,394,72.2,63.8,0,32.806908,380,353,70.4,64.2,0,30.39312,335,179,73.7,63.6,0,59.728233,175,253,72.8,64.1,0,44.88292,245,358,72.5,63.7,0,35.93212,350,240,74,63.9,0,42.063103,237.39987,343,74,63.9,0,40.525032,335,237,73.2,64.8,0,38.93664,230,295,73.5,63.9,0,35.07289,285,207,69.9,64.4,0,42.132168,195,399,73.9,64.1,0,41.679874,380,342,72.9,63.7,0,40.80577,335,184,73.4,63.8,0,57.724876,175,251,73.4,63.8,0,44.71325,245,434,72.3,63.9,0,46.409245,420,366,73.9,63.6,0,45.415596,365.19977,370,73.6,63.7,0,34.019608,374.89978,108,72.1,64.4,0,32.161236,100,346,73,64.3,0,39.494453,335,202,71,284.8,0,32.541336,195,543,73.9,63.7,0,44.334976,539.9998,345,71.8,63.9,0,42.189796,335,361,74,63.7,0,45.52015,356,323,74,63.9,0,53.16483,326.9,617,73.9,63.6,0,49.622963,614.60034,162,73.6,64.2,0,42.71905,160,363,70,63.7,0,51.343464,335,287,73.8,64.4,0,46.256065,288.08197,169,72.8,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,386,74,64.1,0,40.70506,380,587,70.8,63.6,0,67.06844,575,544,73.9,64.2,0,53.29299,538.4864,257,73.1,64.5,0,43.088387,250,180,73.3,64.5,0,59.034664,175,191,74,64.4,0,30.475962,190,189,71.4,64.2,0,44.410507,185,312,70.3,63.9,0,40.639366,300,307,73.5,63.6,0,35.3197,300,213,69.4,63.7,0,55.6167,210,891,68.3,63.5,0,90.95591,880,88.6,88.7,88.8,142.9,104.1,116.9,-0.5,0,30.03
20170714,1315,76.3,97.6,39.17019488,48.72128333,256,48.5,43.8,5.65,79.1,74.9,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.1,60.6,100,15,42.9,59.6,100,0,74.1,1.3,60.6,1.8125,64.9,0,0,51.5,13.7,0,0,0,73.6,73.5,63,72.7,15,49,60.8,56.9,0,73.5,1.01,60.6,1.8125,65.5,0,0,99,78.2,15.4,4.6,1.4,15,15,92.1,65.1,82,100,37.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,711,62.4,0,39.186375,740.0003,72,68,3388.784,69.8,61.5,42.4,3152.0042,262,71.8,61.3,0,46.80214,260,125,70.8,62,0,52.202564,125,1294,72.1,61.6,0,44.504135,1305.9995,705,77.6,62.2,0,32.661148,700,818,74.4,61.8,0,52.13654,819.6156,203,70,62.2,0,37.369263,200,127,71.1,62.3,0,53.85939,125,330,70.9,62.8,0,30.955795,330,240,73,63.3,0,100,650,598,70.4,63.5,0,100,950,513,0,62.2,0,33.88582,500,508,71.4,62.1,0,33.784115,500,178,73.4,64,0,46.792038,175,252,70.7,64.4,0,42.701313,245,224,71.3,64.1,0,41.525837,220,362,73.6,64,0,31.659334,350,394,74,63.9,0,49.41449,387.99988,343,73.2,64.1,0,30.53173,335,340,74,64,0,27.46902,335,199,71.1,64.6,0,35.242886,195,484,73.9,64.2,0,32.21742,491.76343,254,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,254,72.6,64.1,0,46.62005,245,428,71.7,63.8,0,40.288567,420,164,73.5,64.4,0,27.319523,160,344,73.2,64.2,0,39.02708,335,307,73.4,64.5,0,31.677475,300,412,72.6,63.9,0,28.448381,400,199,70.8,64.4,0,36.822086,195,412,72.2,63.8,0,32.806908,380,354,70.4,64.2,0,30.39312,335,180,73.8,63.6,0,59.728233,175,254,72.9,64.1,0,44.88292,245,361,72.5,63.7,0,35.93212,350,240,73.9,63.9,0,42.063103,237.39987,344,74,63.9,0,40.525032,335,237,73.2,64.8,0,38.93664,230,297,73.5,63.9,0,35.07289,285,207,69.9,64.4,0,42.132168,195,395,73.9,64.1,0,41.701004,380,337,72.9,63.6,0,40.37282,335,185,73.5,63.8,0,57.724876,175,253,73.4,63.8,0,44.71325,245,436,72.3,63.9,0,46.409245,420,367,73.9,63.6,0,45.415596,365.19977,344,73.7,63.7,0,33.394608,335,107,72,64.4,0,32.161236,100,346,73,64.3,0,39.494453,335,201,71,284.6,0,32.541336,195,545,73.9,63.8,0,44.334976,539.9998,346,71.8,63.9,0,42.189796,335,358,73.9,63.8,0,45.52015,356,322,74,64,0,53.16483,326.9,616,73.9,63.6,0,49.622963,614.60034,162,73.6,64.2,0,42.71905,160,360,70,63.7,0,51.343464,335,286,73.9,64.4,0,46.256065,288.08197,165,72.8,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,389,74,64.1,0,40.70506,380,585,70.8,63.6,0,67.06844,575,543,73.9,64.2,0,53.29299,538.4864,257,73.1,64.5,0,43.088387,250,179,73.3,64.5,0,59.034664,175,192,74,64.4,0,30.475962,190,187,71.4,64.2,0,44.410507,185,312,70.3,63.9,0,40.639366,300,306,73.5,63.7,0,35.3197,300,213,69.4,63.7,0,55.6167,210,891,68.3,63.5,0,90.998825,880,88.6,88.7,88.8,143.9,104.1,116.8,1.2,-0.1,30.03
20170714,1320,76.2,97.8,39.11795238,48.72128333,257,48.6,43.9,5.6,79.2,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,60.6,100,15,43,59.6,100,0,74,1.25,60.6,1.8125,64.9,0,0,51.1,13.5,0,0,0,73.7,73.5,63,72.8,15,49.2,60.8,59.4,0,73.5,1.01,60.6,1.8125,65.6,0,0,98.9,79.6,16,4.4,1.5,15,15,92.5,65.1,82,100,37.9,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,853,62.2,0,42.212963,848.0003,72,68,3388.784,69.9,61.6,44.5,3288.002,261,71.7,61.3,0,48.320858,260,127,70.7,62,0,52.82489,125,1356,71.9,61.6,0,46.64231,1356.9998,701,77.7,62.3,0,29.89859,700,864,74.4,61.8,0,55.34136,891.6157,206,70,62.3,0,37.824535,200,127,71.1,62.3,0,54.3879,125,339,70.8,62.8,0,32.52122,330,234,73,63.4,0,100,650,592,70.4,63.6,0,100,950,511,0,62.2,0,33.88582,500,507,71.4,62.2,0,33.784115,500,177,73.4,63.9,0,46.792038,175,250,70.6,64.4,0,42.701313,245,224,71.3,64.1,0,41.525837,220,360,73.6,64,0,31.659334,350,392,73.9,63.8,0,49.853622,387.99988,344,73.2,64.1,0,30.53173,335,340,74,64,0,27.46902,335,199,71.1,64.6,0,35.242886,195,487,73.9,64.2,0,32.21742,491.76343,254,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,253,72.6,64,0,46.62005,245,427,71.7,63.8,0,40.288567,420,164,73.4,64.4,0,27.319523,160,343,73.2,64.2,0,39.02708,335,306,73.4,64.5,0,31.677475,300,410,72.6,63.9,0,28.448381,400,198,70.8,64.5,0,36.822086,195,397,72.1,63.8,0,32.806908,380,348,70.4,64.2,0,30.39312,335,179,73.7,63.6,0,59.728233,175,254,72.9,64.1,0,44.88292,245,358,72.5,63.6,0,35.93212,350,240,74,63.9,0,42.063103,237.39987,341,74,63.9,0,40.525032,335,237,73.2,64.8,0,38.93664,230,296,73.5,63.9,0,35.07289,285,207,69.9,64.4,0,42.132168,195,381,73.9,64.1,0,40.961437,380,337,72.9,63.6,0,40.37282,335,184,73.4,63.8,0,57.724876,175,252,73.4,63.8,0,44.71325,245,435,72.4,63.9,0,46.409245,420,366,73.9,63.6,0,45.415596,365.19977,338,73.7,63.7,0,32.855392,335,106,72.1,64.4,0,32.161236,100,345,73,64.3,0,39.494453,335,200,71.1,284.9,0,32.541336,195,542,73.9,63.7,0,44.334976,539.9998,345,71.8,63.9,0,42.189796,335,357,74,63.7,0,45.52015,356,320,74,63.9,0,53.16483,326.9,615,73.9,63.6,0,49.622963,614.60034,161,73.6,64.2,0,42.71905,160,354,70,63.7,0,51.343464,335,287,73.9,64.4,0,46.256065,288.08197,162,72.8,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,388,74.1,64,0,40.70506,380,586,70.8,63.5,0,67.06844,575,541,73.9,64.2,0,53.29299,538.4864,257,73.1,64.5,0,43.088387,250,178,73.3,64.4,0,59.034664,175,192,74,64.4,0,30.475962,190,188,71.4,64.2,0,44.410507,185,309,70.3,63.9,0,40.639366,300,306,73.6,63.6,0,35.3197,300,214,69.5,63.7,0,55.6167,210,892,68.3,63.4,0,91.05246,880,88.6,88.7,88.7,145.9,104.1,116.6,1.2,0.1,30.03
20170714,1325,76.4,97.3,39.20025517,48.72128333,258,48.6,43.9,5.6,79.2,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,60.6,100,15,42.9,59.6,100,0,74,1.2,60.6,1.8125,64.9,0,0,51.6,13.6,0,0,0,73.7,73.5,63.1,72.3,15,49.3,60.8,62,0,73.5,0.99,60.6,1.8125,65.6,0,0,98.8,78.2,16.9,4.7,1,15,15,93.3,65.1,82,100,37.4,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,853,62.2,0,42.212963,848.0003,72,68,3388.784,69.9,61.6,44.1,3288.002,264,71.7,61.3,0,48.71658,260,127,70.7,62,0,52.82489,125,1332,71.8,61.6,0,44.686794,1306.0005,701,77.8,62.3,0,29.828653,700,925,74.4,61.8,0,56.61837,927.6157,205,70,62.3,0,37.824535,200,127,71.1,62.3,0,54.3879,125,338,70.8,62.8,0,32.52122,330,232,73,63.4,0,100,650,587,70.4,63.5,0,100,950,510,0,62.2,0,33.88582,500,505,71.4,62.2,0,33.784115,500,177,73.4,64,0,46.792038,175,250,70.6,64.3,0,42.701313,245,224,71.3,64.1,0,41.525837,220,361,73.6,63.9,0,31.659334,350,390,73.9,63.8,0,49.853622,387.99988,343,73.2,64.1,0,30.53173,335,341,74,64,0,27.46902,335,199,71.2,64.7,0,35.242886,195,486,73.9,64.1,0,32.21742,491.76343,254,70.2,63.9,0,43.654884,245,177,73.8,63.9,0,43.80368,175,253,72.6,64,0,46.62005,245,426,71.7,63.8,0,40.288567,420,164,73.4,64.4,0,27.319523,160,344,73.2,64.1,0,39.02708,335,307,73.4,64.5,0,31.677475,300,412,72.6,63.9,0,28.448381,400,199,70.8,64.4,0,36.822086,195,393,72.1,63.7,0,32.806908,380,353,70.4,64.2,0,30.39312,335,179,73.7,63.6,0,59.728233,175,254,72.9,64,0,44.88292,245,360,72.5,63.6,0,35.93212,350,241,74,63.9,0,42.063103,237.39987,344,74.1,63.9,0,40.525032,335,238,73.3,64.8,0,38.93664,230,296,73.5,63.9,0,35.07289,285,208,69.9,64.4,0,42.132168,195,384,73.9,64.1,0,41.341785,380,337,72.9,63.6,0,40.37282,335,184,73.4,63.7,0,57.724876,175,251,73.4,63.8,0,44.71325,245,436,72.4,63.8,0,46.409245,420,366,73.9,63.5,0,45.415596,365.19977,343,73.6,63.7,0,32.328434,335,107,72.1,64.4,0,32.161236,100,345,73,64.2,0,39.494453,335,201,71,285.3,0,32.541336,195,545,73.9,63.7,0,44.334976,539.9998,346,71.8,63.8,0,42.189796,335,361,74,63.7,0,45.52015,356,321,74,63.9,0,53.16483,326.9,615,73.9,63.6,0,49.622963,614.60034,162,73.7,64.2,0,42.71905,160,358,70,63.7,0,51.343464,335,286,73.9,64.4,0,46.256065,288.08197,165,72.8,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,387,74.1,64.1,0,40.70506,380,582,70.8,63.5,0,67.06844,575,545,73.9,64.2,0,53.29299,538.4864,256,73.1,64.4,0,43.088387,250,179,73.3,64.4,0,59.034664,175,193,74,64.3,0,30.475962,190,188,71.5,64.2,0,44.410507,185,310,70.3,63.9,0,40.639366,300,306,73.5,63.6,0,35.3197,300,213,69.5,63.7,0,55.6167,210,894,68.3,63.4,0,90.80571,880,88.6,88.7,88.7,143.9,104.1,116.8,0.3,0.1,30.03
20170714,1330,76.6,96.7,39.25967549,48.72128333,256,48.5,43.8,5.6,79.2,75,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.2,60.6,100,15,43,59.6,100,0,74.1,1.25,60.6,1.8125,64.9,0,0,51.6,13.5,0,0,0,73.7,73.6,63.1,72.6,15,49.4,60.8,58.5,0,73.5,1,60.6,1.8125,65.6,0,0,98.8,78.5,15.8,4.4,0.9,15,15,93.1,65.1,82,100,37.2,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,592,62.3,0,31.944614,560.00024,72,68,3024.2644,69.9,61.6,45.6,3288.002,269,71.7,61.3,0,48.71658,260,129,70.7,62,0,52.82489,125,1247,71.7,61.6,0,43.010635,1254.9995,693,77.8,62.3,0,30.563004,700,974,74.3,61.8,0,58.055008,999.61597,207,70,62.3,0,37.824535,200,129,71.1,62.3,0,54.3879,125,342,70.8,62.8,0,32.52122,330,234,73,63.4,0,100,650,596,70.4,63.6,0,100,950,512,0,62.2,0,33.88582,500,507,71.5,62.2,0,33.784115,500,177,73.4,64,0,46.792038,175,252,70.6,64.4,0,42.701313,245,224,71.4,64.1,0,41.525837,220,362,73.6,64,0,31.659334,350,393,73.9,63.8,0,49.402294,387.99988,344,73.1,64.1,0,30.53173,335,342,74.1,64,0,27.46902,335,200,71.2,64.7,0,35.242886,195,487,73.9,64.2,0,32.21742,491.76343,255,70.1,63.9,0,43.654884,245,177,73.8,63.9,0,43.80368,175,254,72.6,64,0,46.62005,245,425,71.8,63.8,0,40.288567,420,164,73.4,64.4,0,27.319523,160,345,73.3,64.1,0,39.02708,335,307,73.4,64.5,0,31.677475,300,411,72.6,63.9,0,28.448381,400,199,70.8,64.4,0,36.822086,195,400,72.2,63.7,0,32.806908,380,353,70.4,64.2,0,30.39312,335,179,73.8,63.6,0,59.728233,175,254,72.9,64,0,44.88292,245,359,72.6,63.6,0,35.93212,350,240,74,63.9,0,42.063103,237.39987,364,74.1,63.9,0,42.38095,365.29984,237,73.3,64.8,0,38.93664,230,296,73.5,63.9,0,35.07289,285,207,69.9,64.4,0,42.132168,195,382,73.9,64.1,0,41.341785,380,337,72.9,63.6,0,40.8178,335,184,73.4,63.8,0,57.724876,175,252,73.4,63.8,0,44.71325,245,438,72.4,63.8,0,46.409245,420,367,73.9,63.5,0,45.415596,365.19977,341,73.6,63.7,0,33.762257,335,106,72.1,64.4,0,32.161236,100,346,73,64.2,0,39.494453,335,201,71.1,284.9,0,32.541336,195,544,73.9,63.7,0,44.334976,539.9998,344,71.7,63.8,0,42.189796,335,356,74,63.7,0,45.52015,356,349,74.1,63.9,0,55.055225,354.19986,615,73.9,63.6,0,49.622963,614.60034,162,73.7,64.2,0,42.71905,160,361,70,63.7,0,51.343464,335,285,73.9,64.4,0,46.256065,288.08197,166,72.9,64.1,0,34.69063,150,198,71.1,64.9,0,43.76463,195,391,74.1,64,0,40.70506,380,590,70.8,63.6,0,67.06844,575,544,73.9,64.2,0,53.29299,538.4864,256,73.1,64.4,0,43.088387,250,179,73.3,64.4,0,59.034664,175,207,74.1,64.3,0,32.070496,208.90596,188,71.4,64.2,0,44.410507,185,307,70.3,63.9,0,40.639366,300,306,73.5,63.6,0,35.3197,300,214,69.5,63.7,0,55.6167,210,890,68.3,63.4,0,91.14902,880,88.6,88.7,88.7,145.9,104.1,116.6,0.9,1.6,30.03
20170714,1335,76.5,95.6,38.91977154,48.72128333,256,48.5,43.8,5.6,79.1,75,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,60.6,100,15,43.1,59.6,100,0,74,1.25,60.6,1.8125,64.9,0,0,51,13.8,0,0,0,73.7,73.5,63.1,72.8,15,49.6,60.8,58.5,0,73.5,1,60.6,1.8125,65.7,0,0,99,77.2,15.8,4.7,0.8,15,15,91.5,65.1,82,100,37.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,453,62.4,0,32.29996,452.00027,72,68,3024.2644,69.8,61.6,41.1,3152.0042,271,71.7,61.3,0,48.71658,260,130,70.7,62.1,0,52.373398,125,1143,71.7,61.6,0,41.21629,1152.9995,687,77.8,62.3,0,31.14582,700,1036,74.2,61.7,0,60.01965,1035.616,209,70,62.3,0,37.824535,200,130,71.1,62.3,0,54.3879,125,343,70.8,62.8,0,31.495975,330,238,73,63.4,0,100,650,599,70.3,63.6,0,100,950,513,0,62.2,0,33.88582,500,509,71.4,62.2,0,33.784115,500,177,73.4,64,0,46.792038,175,251,70.6,64.4,0,42.701313,245,224,71.4,64.1,0,41.525837,220,361,73.7,63.9,0,31.659334,350,391,73.9,63.9,0,49.853622,387.99988,344,73.1,64.1,0,30.53173,335,418,74.1,63.9,0,32.36413,408.7998,199,71.2,64.7,0,35.242886,195,488,73.9,64.2,0,32.21742,491.76343,256,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,253,72.6,64.1,0,46.62005,245,426,71.8,63.8,0,40.288567,420,164,73.3,64.4,0,27.319523,160,341,73.3,64.1,0,39.02708,335,307,73.4,64.5,0,31.677475,300,411,72.6,63.9,0,28.448381,400,199,70.8,64.4,0,36.822086,195,416,72.1,63.8,0,32.806908,380,353,70.4,64.2,0,30.39312,335,179,73.8,63.6,0,60.762386,175,251,72.9,64.1,0,44.88292,245,357,72.6,63.7,0,35.93212,350,237,74,63.9,0,42.063103,237.39987,430,74.1,63.8,0,45.995117,425.89984,235,73.3,64.7,0,38.93664,230,291,73.5,63.9,0,35.07289,285,204,69.9,64.4,0,42.132168,195,389,73.9,64.1,0,41.806656,380,340,73,63.6,0,41.25075,335,184,73.4,63.8,0,57.724876,175,252,73.5,63.8,0,44.71325,245,434,72.4,63.9,0,46.409245,420,367,73.9,63.6,0,45.415596,365.19977,338,73.6,63.8,0,33.762257,335,107,72.1,64.4,0,32.161236,100,347,72.9,64.3,0,39.494453,335,201,71,284.6,0,32.541336,195,544,73.9,63.7,0,44.334976,539.9998,345,71.7,63.9,0,42.189796,335,356,74,63.7,0,45.52015,356,381,74,63.9,0,56.94562,381.49988,614,73.9,63.6,0,49.622963,614.60034,161,73.7,64.2,0,42.71905,160,356,70,63.7,0,51.343464,335,285,73.9,64.4,0,46.256065,288.08197,167,72.9,64.1,0,34.69063,150,198,71.2,64.9,0,43.76463,195,387,74.1,64.1,0,40.70506,380,585,70.8,63.6,0,67.06844,575,544,73.9,64.2,0,53.29299,538.4864,256,73.1,64.4,0,43.088387,250,179,73.3,64.4,0,59.034664,175,207,74,64.3,0,32.070496,208.90596,188,71.5,64.2,0,44.410507,185,310,70.3,63.9,0,40.639366,300,305,73.5,63.6,0,35.3197,300,213,69.5,63.7,0,55.6167,210,890,68.3,63.5,0,91.05246,880,88.5,88.7,88.8,145.9,104.1,116.8,2.3,-1.4,30.03
20170714,1340,76.5,96.7,39.16356421,48.72128333,255,48.6,43.9,5.6,79.1,74.9,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.7,100,15,43.2,59.6,100,0,74.1,1.25,60.6,1.8125,64.9,0,0,51.5,13.4,0,0,0,73.6,73.6,63.2,73,15,49.7,60.8,60.6,0,73.5,1,60.6,1.8125,65.7,0,0,98.8,78.3,16.4,4.3,1.5,15,15,93.5,65.1,82,100,36.9,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,344,62.6,0,28.1093,344.00027,72,68,3388.784,69.9,61.6,43.9,3288.002,271,71.7,61.3,0,48.71658,260,128,70.6,62.1,0,51.751064,125,1151,71.8,61.7,0,41.925434,1152.9995,702,77.7,62.3,0,32.346428,700,1063,74.1,61.8,0,61.29666,1071.6155,208,70,62.3,0,37.824535,200,129,71.1,62.3,0,54.3879,125,341,70.8,62.8,0,31.088083,330,236,73,63.4,0,100,650,598,70.3,63.6,0,100,950,513,0,62.2,0,33.88582,500,509,71.4,62.2,0,33.784115,500,177,73.4,64,0,46.792038,175,250,70.5,64.4,0,42.701313,245,223,71.4,64.1,0,41.525837,220,359,73.7,64,0,31.659334,350,390,73.8,63.9,0,49.853622,387.99988,342,73.1,64.1,0,30.53173,335,450,74,63.9,0,33.357872,445.69983,198,71.1,64.7,0,35.242886,195,481,73.9,64.2,0,32.21742,491.76343,254,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,253,72.6,64.1,0,46.62005,245,427,71.8,63.8,0,40.288567,420,163,73.3,64.4,0,27.319523,160,343,73.3,64.2,0,39.02708,335,307,73.4,64.6,0,31.677475,300,411,72.6,63.9,0,28.448381,400,198,70.8,64.4,0,36.822086,195,409,72.2,63.8,0,32.806908,380,353,70.4,64.2,0,30.39312,335,178,73.8,63.6,0,60.762386,175,249,72.9,64.1,0,44.88292,245,353,72.5,63.7,0,35.93212,350,235,74,63.9,0,42.063103,237.39987,491,74.1,63.9,0,49.40171,486.49985,233,73.3,64.8,0,38.93664,230,293,73.5,63.9,0,35.07289,285,201,69.9,64.4,0,42.132168,195,386,74,64.1,0,41.806656,380,345,72.9,63.6,0,41.852074,335,185,73.4,63.8,0,57.724876,175,250,73.5,63.8,0,44.71325,245,434,72.4,63.9,0,46.409245,420,366,73.9,63.6,0,45.415596,365.19977,340,73.5,63.8,0,33.762257,335,107,72.1,64.5,0,32.161236,100,344,72.9,64.3,0,39.494453,335,201,71,284.7,0,32.541336,195,541,73.9,63.7,0,44.334976,539.9998,344,71.6,63.9,0,42.189796,335,355,74,63.7,0,45.52015,356,379,74,63.9,0,56.94562,381.49988,615,73.9,63.6,0,49.622963,614.60034,161,73.7,64.2,0,42.71905,160,355,70,63.7,0,51.343464,335,285,73.9,64.4,0,46.256065,288.08197,163,72.9,64.1,0,34.69063,150,197,71.2,64.9,0,43.76463,195,389,74.1,64.1,0,40.70506,380,585,70.8,63.5,0,67.06844,575,539,74,64.2,0,53.29299,538.4864,256,73,64.5,0,43.088387,250,179,73.3,64.4,0,59.034664,175,207,74,64.3,0,32.070496,208.90596,187,71.4,64.2,0,44.410507,185,310,70.3,63.9,0,40.639366,300,306,73.6,63.6,0,35.3197,300,213,69.5,63.7,0,55.6167,210,889,68.3,63.5,0,91.031006,880,88.5,88.6,88.7,142.9,104,116.7,0.2,-0.1,30.03
20170714,1345,76.1,97.6,38.97814194,48.72128333,257,48.5,43.8,5.6,79,74.9,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.7,100,15,43.4,59.6,100,0,74.1,1.25,60.6,1.8125,65,0,0,51.4,13.7,0,0,0,73.6,73.5,63.1,73.3,15,49.9,60.8,58.4,0,73.4,0.99,60.6,1.8125,65.7,0,0,98.9,79.2,15.7,4.6,0.8,15,15,93.1,65.1,82,100,37.3,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,347,62.7,0,28.1093,344.00027,72,68,3024.2644,69.8,61.6,42.3,3152.0042,272,71.7,61.4,0,48.71658,260,129,70.6,62.1,0,51.751064,125,1138,71.9,61.7,0,41.9899,1152.9995,699,77.7,62.3,0,32.346428,700,1072,74,61.8,0,61.29666,1071.6155,210,70,62.3,0,37.824535,200,130,71.1,62.3,0,54.3879,125,341,70.8,62.8,0,31.088083,330,237,73,63.5,0,100,650,598,70.3,63.6,0,100,950,514,0,62.2,0,33.88582,500,509,71.4,62.3,0,33.784115,500,177,73.4,64,0,46.792038,175,251,70.5,64.4,0,42.701313,245,224,71.4,64.1,0,41.525837,220,359,73.7,64,0,31.659334,350,391,73.8,63.9,0,49.853622,387.99988,342,73.1,64.1,0,30.53173,335,449,73.9,63.9,0,33.357872,445.69983,199,71.1,64.7,0,35.242886,195,488,73.9,64.2,0,32.21742,491.76343,254,70.1,63.9,0,43.654884,245,177,73.8,64,0,43.80368,175,253,72.6,64.1,0,46.62005,245,425,71.8,63.8,0,40.288567,420,164,73.3,64.4,0,27.319523,160,343,73.3,64.2,0,39.02708,335,307,73.4,64.5,0,31.677475,300,410,72.6,63.9,0,28.448381,400,198,70.8,64.4,0,36.822086,195,393,72.2,63.8,0,32.806908,380,353,70.4,64.3,0,30.39312,335,177,73.8,63.6,0,60.762386,175,249,72.9,64.1,0,44.88292,245,352,72.6,63.7,0,36.842106,350,234,74,63.9,0,42.063103,237.39987,522,74,63.8,0,50.634922,516.7998,233,73.3,64.8,0,38.93664,230,293,73.5,63.9,0,35.07289,285,201,69.9,64.4,0,42.132168,195,383,74,64.1,0,41.806656,380,345,72.9,63.6,0,41.852074,335,185,73.5,63.8,0,57.724876,175,252,73.4,63.9,0,44.71325,245,436,72.4,63.9,0,46.409245,420,366,73.9,63.6,0,45.415596,365.19977,339,73.5,63.8,0,33.762257,335,107,72.1,64.5,0,32.161236,100,347,72.9,64.3,0,39.494453,335,201,71,285,0,32.541336,195,543,73.9,63.8,0,44.334976,539.9998,344,71.6,63.9,0,42.189796,335,359,74,63.7,0,45.52015,356,378,74,64,0,56.94562,381.49988,614,73.9,63.6,0,49.622963,614.60034,161,73.7,64.3,0,42.71905,160,355,70,63.7,0,51.343464,335,286,73.9,64.4,0,46.256065,288.08197,161,72.9,64.1,0,34.69063,150,197,71.2,64.9,0,43.76463,195,384,74.1,64.1,0,40.70506,380,580,70.8,63.6,0,67.06844,575,541,74,64.2,0,53.29299,538.4864,256,73,64.5,0,43.088387,250,179,73.3,64.5,0,59.034664,175,207,74,64.3,0,32.070496,208.90596,188,71.5,64.2,0,44.410507,185,311,70.3,63.9,0,40.639366,300,306,73.6,63.7,0,35.3197,300,213,69.5,63.7,0,55.6167,210,886,68.3,63.5,0,91.62107,880,88.5,88.6,88.6,144.9,104,116.7,1.2,0,30.03
20170714,1350,76.3,96.7,38.97201973,48.72128333,258,48.7,43.9,5.6,79.1,75,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.3,60.7,100,15,44.2,59.2,100,0,74.2,1.25,60.2,1.8125,65.1,0,0,51.1,13.6,0,0,0,73.7,73.5,62.8,73.4,15,50.2,60.6,60.8,0,73.4,1,60.2,1.8125,65.8,0,0,97.9,80.4,16.4,4.6,1.2,15,15,93,65.1,82,100,37.3,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,343,62.7,0,28.1093,344.00027,72,68,3388.784,69.9,61.6,44.2,3288.002,268,71.7,61.4,0,48.71658,260,128,70.6,62.1,0,51.751064,125,1142,72,61.7,0,41.979156,1152.9995,705,77.7,62.3,0,32.346428,700,1155,74.3,61.8,0,65.95039,1179.616,207,70,62.3,0,37.824535,200,128,71.2,62.3,0,54.3879,125,339,70.8,62.9,0,31.088083,330,234,73,63.4,0,100,650,594,70.3,63.6,0,100,950,513,0,62.3,0,33.88582,500,508,71.4,62.2,0,33.784115,500,177,73.3,64,0,46.792038,175,252,70.5,64.3,0,42.701313,245,225,71.4,64,0,41.525837,220,361,73.7,63.9,0,31.659334,350,359,73.7,63.8,0,47.231033,365.19977,344,73.1,64.1,0,30.53173,335,451,73.9,63.9,0,32.73218,445.69983,200,71.2,64.6,0,35.242886,195,496,73.9,64.2,0,32.21742,491.76343,252,70.1,63.9,0,43.654884,245,177,73.9,63.9,0,43.80368,175,254,72.7,64,0,46.62005,245,428,71.8,63.7,0,40.288567,420,164,73.2,64.4,0,27.319523,160,343,73.3,64.1,0,39.02708,335,307,73.4,64.5,0,31.677475,300,412,72.6,63.9,0,28.448381,400,199,70.8,64.4,0,36.822086,195,388,72.2,63.7,0,32.806908,380,356,70.4,64.2,0,30.39312,335,177,73.8,63.5,0,60.762386,175,250,72.9,64,0,44.88292,245,354,72.6,63.6,0,36.842106,350,263,74.1,63.9,0,44.811436,263.19986,520,74,63.8,0,51.17216,516.7998,233,73.3,64.8,0,38.93664,230,292,73.5,63.9,0,35.07289,285,201,69.9,64.4,0,42.132168,195,394,74,64.1,0,42.260963,380,342,73,63.6,0,41.852074,335,185,73.5,63.7,0,57.111298,175,253,73.4,63.7,0,44.71325,245,437,72.4,63.9,0,46.409245,420,367,73.9,63.5,0,45.415596,365.19977,341,73.5,63.7,0,33.762257,335,108,72.1,64.4,0,32.161236,100,346,72.9,64.2,0,39.494453,335,202,71.1,284.8,0,32.541336,195,549,73.9,63.7,0,44.334976,539.9998,346,71.6,63.8,0,42.189796,335,357,74.1,63.6,0,45.52015,356,380,74,63.8,0,56.94562,381.49988,615,73.9,63.5,0,49.622963,614.60034,162,73.7,64.2,0,42.71905,160,358,70.1,63.6,0,51.343464,335,285,73.9,64.4,0,46.256065,288.08197,163,72.9,64.1,0,34.69063,150,198,71.3,64.9,0,43.76463,195,387,74.1,64,0,40.70506,380,587,70.8,63.4,0,67.06844,575,543,74,64.2,0,53.29299,538.4864,257,73,64.4,0,43.088387,250,180,73.3,64.5,0,59.034664,175,207,74,64.3,0,32.070496,208.90596,188,71.4,64.2,0,44.410507,185,309,70.3,63.9,0,40.639366,300,307,73.6,63.6,0,35.3197,300,214,69.5,63.7,0,55.6167,210,892,68.3,63.3,0,90.92372,880,88.5,88.6,88.6,143.9,104,116.7,1.2,0,30.03
20170714,1355,76.2,97.6,39.08833098,48.72128333,255,48.9,43.9,5.65,79.3,74.9,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.2,60.9,100,15,45.3,59.2,100,0,74.2,1.25,60.2,1.8125,65.3,0,0,51.1,13.6,0,0,0,73.6,73.5,62.6,73.3,15,50.1,60.6,59.7,0,73.6,1,60.2,1.8125,65.8,0,0,98.8,79.7,16.1,4.6,1.4,15,15,92.3,65.1,82,100,38.4,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,345,62.8,0,28.1093,344.00027,72,68,3388.784,69.8,61.8,41.2,3152.0042,267,71.7,61.5,0,48.71658,260,127,70.6,62.2,0,51.751064,125,1272,72.1,61.8,0,44.46116,1254.9998,706,77.7,62.4,0,31.845203,700,1192,74.2,61.9,0,67.14146,1200,205,70,62.5,0,37.824535,200,127,71.2,62.5,0,54.3879,125,338,70.8,63,0,31.088083,330,232,73,63.6,0,100,650,590,70.3,63.8,0,100,950,511,0,62.4,0,33.88582,500,508,71.4,62.4,0,33.784115,500,178,73.4,63.5,0,46.792038,175,251,70.5,64,0,42.701313,245,225,71.4,63.7,0,41.525837,220,363,73.7,63.6,0,31.659334,350,319,73.7,63.5,0,44.888996,319.59976,343,73.1,63.7,0,30.53173,335,448,73.9,63.6,0,32.278248,445.69983,199,71.2,64.3,0,35.242886,195,487,73.9,63.9,0,32.21742,491.76343,250,70.1,63.5,0,43.654884,245,177,73.9,63.5,0,43.80368,175,252,72.7,63.6,0,46.62005,245,427,71.9,63.4,0,40.288567,420,163,73.2,64.1,0,27.319523,160,342,73.4,63.8,0,39.02708,335,306,73.5,64.3,0,31.677475,300,409,72.6,63.6,0,28.448381,400,198,70.8,64.2,0,36.822086,195,407,72.2,63.4,0,32.806908,380,346,70.4,63.9,0,30.39312,335,179,73.9,63.1,0,61.207314,175,248,72.9,63.7,0,44.88292,245,352,72.6,63.3,0,37.45696,350,291,74,63.5,0,47.917183,288.99988,518,74,63.4,0,51.086693,516.7998,231,73.3,64.5,0,38.93664,230,288,73.5,63.6,0,35.07289,285,197,69.9,64.1,0,42.132168,195,390,74,63.8,0,41.87005,380,340,73,63.2,0,41.852074,335,184,73.5,63.4,0,57.111298,175,252,73.5,63.4,0,44.71325,245,434,72.4,63.5,0,46.409245,420,367,73.9,63.2,0,45.415596,365.19977,340,73.5,63.4,0,33.762257,335,106,72.1,64.2,0,32.161236,100,345,72.9,64,0,39.494453,335,200,71,284.9,0,32.541336,195,545,73.9,63.3,0,44.334976,539.9998,344,71.6,63.5,0,42.189796,335,387,74.1,63.2,0,47.85167,391.9999,380,74,63.4,0,56.94562,381.49988,613,73.9,63.1,0,49.622963,614.60034,161,73.7,63.9,0,42.71905,160,348,70.1,63.3,0,51.343464,335,285,73.9,64.2,0,46.256065,288.08197,164,72.9,63.8,0,34.69063,150,197,71.5,64.6,0,43.76463,195,382,74.2,63.7,0,40.70506,380,580,70.8,63.1,0,67.06844,575,539,74,63.9,0,53.29299,538.4864,255,73,64.2,0,43.088387,250,178,73.3,64.2,0,59.034664,175,206,74,64.1,0,32.070496,208.90596,187,71.4,63.9,0,44.410507,185,307,70.3,63.5,0,40.639366,300,306,73.7,63.3,0,35.3197,300,213,69.5,63.3,0,55.6167,210,890,68.3,62.9,0,91.19193,880,88.5,88.6,88.6,144.9,104,116.6,2.2,-0.1,30.01
20170714,1400,76.5,96.7,39.17785243,48.72128333,258,49,44.1,5.6,79.5,75.2,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.4,60.9,100,15,46.4,59.2,100,0,74.3,1.2,60.2,1.8125,65.4,0,0,51.1,13.4,0,0,0,73.6,73.5,62.4,73.7,15,50,60.6,60.9,0,73.6,1,60.2,1.8125,65.7,0,0,99,81.9,16.4,4.8,1,15,15,92.7,65.1,82,100,37.8,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,459,62.8,0,32.459255,452.00085,72,68,3024.2644,69.8,61.8,46.3,3152.0042,265,71.8,61.6,0,48.71658,260,126,70.6,62.2,0,51.751064,125,1363,72.1,61.9,0,47.480392,1356.9998,712,77.7,62.4,0,30.609629,700,1190,74.1,61.9,0,67.12917,1200,203,70.1,62.5,0,37.824535,200,126,71.3,62.5,0,54.3879,125,336,70.9,63,0,31.088083,330,231,73,63.6,0,100,650,585,70.3,63.8,0,100,950,510,0,62.4,0,33.88582,500,507,71.5,62.4,0,33.784115,500,178,73.4,63.4,0,46.792038,175,253,70.5,63.9,0,42.701313,245,225,71.4,63.6,0,41.525837,220,364,73.7,63.4,0,31.659334,350,264,73.6,63.4,0,40.91242,273.99988,346,73.1,63.6,0,30.53173,335,453,73.9,63.4,0,32.278248,445.69983,200,71.1,64.2,0,35.242886,195,492,73.9,63.7,0,32.21742,491.76343,252,70.1,63.4,0,43.654884,245,178,73.9,63.4,0,43.80368,175,256,72.7,63.5,0,46.62005,245,428,71.9,63.3,0,40.288567,420,164,73.2,64,0,27.319523,160,346,73.4,63.7,0,39.02708,335,307,73.5,64.2,0,31.677475,300,413,72.7,63.4,0,28.448381,400,200,70.8,64,0,36.822086,195,402,72.2,63.3,0,32.806908,380,350,70.4,63.8,0,30.39312,335,181,73.8,63,0,61.207314,175,251,72.9,63.6,0,44.88292,245,357,72.6,63.1,0,37.45696,350,288,74,63.4,0,46.62312,288.99988,471,73.9,63.3,0,47.96093,476.3997,234,73.4,64.4,0,38.93664,230,290,73.5,63.4,0,35.07289,285,201,69.9,63.9,0,42.132168,195,397,74,63.6,0,41.87005,380,344,73,63.1,0,41.852074,335,185,73.5,63.2,0,57.111298,175,253,73.5,63.3,0,44.71325,245,438,72.4,63.4,0,46.409245,420,368,73.9,63.1,0,45.415596,365.19977,342,73.5,63.3,0,33.762257,335,105,72.1,64.1,0,32.161236,100,346,72.9,63.8,0,39.494453,335,202,71,285,0,32.541336,195,544,73.9,63.2,0,44.334976,539.9998,345,71.6,63.4,0,42.189796,335,412,74.1,63.1,0,49.22838,409.9999,378,74,63.3,0,56.94562,381.49988,615,73.9,63,0,49.622963,614.60034,162,73.8,63.8,0,42.71905,160,360,70.1,63.2,0,51.343464,335,325,73.9,64,0,48.4286,315.68225,163,72.9,63.7,0,34.69063,150,197,71.6,64.5,0,43.76463,195,389,74.2,63.6,0,40.70506,380,589,70.8,63,0,67.06844,575,544,74,63.8,0,53.29299,538.4864,257,72.9,64.1,0,43.088387,250,180,73.3,64.1,0,59.034664,175,208,74,63.9,0,32.070496,208.90596,187,71.4,63.7,0,44.410507,185,311,70.3,63.4,0,40.639366,300,308,73.7,63.1,0,35.3197,300,214,69.5,63.2,0,55.6167,210,891,68.2,62.9,0,90.96664,880,88.5,88.6,88.7,144.9,104,116.5,1.1,0.1,30.01
20170714,1405,76.5,95.7,38.95605904,47.81488333,258,48.7,43.7,5.6,79.5,75.2,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.2,60.7,100,15,47.3,59.2,100,0,74.2,1.2,60.2,1.8125,65.4,0,0,51.5,13.7,0,0,0,73.6,73.6,62.4,73.6,15,49.9,60.6,61,0,73.5,1.02,60.2,1.8125,65.5,0,0,99.1,79.4,16.5,4.3,1.1,15,15,93.2,65.1,82,100,37.3,0,74.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100,1,72,658,62.6,0,36.55189,668.00085,72,68,3024.2644,69.8,61.7,44.9,3152.0042,264,71.7,61.5,0,48.71658,260,126,70.6,62.2,0,52.654057,125,1327,72,61.8,0,46.900185,1356.9998,710,77.7,62.4,0,30.551348,700,1183,74,61.8,0,67.53438,1200,203,70.1,62.4,0,37.824535,200,129,71.3,62.5,0,55.002457,125,333,70.9,63,0,31.088083,330,230,73,63.6,0,100,650,583,70.2,63.7,0,100,950,509,0,62.4,0,33.88582,500,506,71.5,62.4,0,33.784115,500,178,73.2,63.4,0,46.792038,175,254,70.5,63.8,0,42.701313,245,226,71.4,63.6,0,41.525837,220,365,73.7,63.4,0,31.659334,350,248,73.6,63.4,0,39.436447,251.19989,345,73.2,63.5,0,30.53173,335,443,73.9,63.4,0,31.664827,445.69983,200,71.1,64.2,0,35.242886,195,497,73.9,63.7,0,32.21742,491.76343,255,70,63.4,0,43.654884,245,178,73.9,63.4,0,43.80368,175,255,72.7,63.5,0,46.62005,245,431,71.9,63.2,0,40.288567,420,164,73.2,63.9,0,27.319523,160,345,73.4,63.6,0,39.02708,335,307,73.5,64,0,31.677475,300,414,72.6,63.3,0,28.448381,400,199,70.7,63.9,0,36.822086,195,399,72.2,63.2,0,32.806908,380,360,70.4,63.7,0,30.39312,335,181,73.8,63,0,61.207314,175,251,72.9,63.5,0,44.88292,245,355,72.6,63.1,0,37.45696,350,288,74,63.3,0,47.005177,288.99988,508,74,63.3,0,50.451775,506.7,233,73.4,64.3,0,38.93664,230,291,73.5,63.4,0,35.07289,285,200,69.9,63.9,0,42.132168,195,396,74,63.6,0,41.87005,380,344,72.9,63.1,0,41.852074,335,184,73.5,63.2,0,56.66953,175,254,73.4,63.2,0,44.71325,245,438,72.4,63.3,0,46.409245,420,369,73.9,63,0,45.415596,365.19977,338,73.5,63.2,0,33.308826,335,109,72.1,64,0,32.161236,100,347,72.9,63.8,0,39.494453,335,201,71,285,0,32.541336,195,543,73.9,63.2,0,44.334976,539.9998,344,71.5,63.3,0,42.189796,335,433,74,63.1,0,50.30532,427.9999,380,74,63.3,0,56.94562,381.49988,615,73.9,63,0,49.622963,614.60034,161,73.8,63.7,0,42.71905,160,355,70.1,63.1,0,51.343464,335,322,73.9,63.9,0,48.4286,315.68225,164,72.8,63.6,0,34.69063,150,198,71.7,64.4,0,43.76463,195,389,74.3,63.5,0,40.70506,380,582,70.7,63,0,67.06844,575,543,74,63.7,0,53.29299,538.4864,256,72.9,63.9,0,43.088387,250,179,73.3,64,0,59.034664,175,207,74,63.8,0,32.070496,208.90596,188,71.4,63.7,0,44.410507,185,312,70.3,63.3,0,40.639366,300,307,73.6,63.1,0,35.3197,300,215,69.5,63.1,0,55.6167,210,892,68.2,62.9,0,90.945175,880,88.5,88.6,88.5,143.9,104,116.7,0.7,0,30.01
20170714,1410,76.9,94.3,39.02417094,47.81488333,259,48.7,43.7,5.6,79.5,75.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.7,100,15,48.1,59.2,100,0,74.1,1.15,60.2,1.8125,65.4,0,0,51,13.8,0,0,0,73.6,73.6,62.4,73,15,49.8,60.6,61.1,0,73.6,1,60.2,1.8125,65.3,0,0,99,79.1,16.5,4.3,1.2,15,15,92.2,65.1,82,100,39.2,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,786,62.4,0,40.571007,776.00085,72,68,3388.784,69.8,61.7,43.4,3152.0042,265,71.7,61.4,0,49.176468,260,127,70.6,62.1,0,53.264183,125,1372,71.9,61.7,0,47.716774,1356.9998,705,77.8,62.4,0,28.83786,700,1177,74.1,61.8,0,67.77996,1200,209,70.1,62.4,0,38.427464,200,127,71.3,62.4,0,55.002457,125,330,70.9,63,0,32.377907,330,225,73,63.6,0,100,650,574,70.2,63.7,0,100,950,508,0,62.3,0,33.88582,500,504,71.5,62.3,0,33.784115,500,179,73.2,63.4,0,46.792038,175,253,70.4,63.8,0,42.701313,245,226,71.4,63.5,0,41.525837,220,365,73.7,63.4,0,31.659334,350,205,73.6,63.4,0,35.69163,205.59988,347,73.3,63.5,0,30.53173,335,403,73.8,63.3,0,29.812294,408.80038,202,71.1,64.1,0,35.242886,195,502,73.9,63.6,0,32.21742,491.76343,254,70,63.3,0,43.654884,245,178,73.9,63.4,0,43.80368,175,255,72.7,63.5,0,46.62005,245,429,71.9,63.2,0,40.288567,420,164,73.1,63.9,0,27.319523,160,348,73.4,63.5,0,38.573704,335,307,73.5,64,0,31.677475,300,413,72.6,63.3,0,28.448381,400,200,70.8,63.9,0,36.822086,195,409,72.2,63.2,0,32.806908,380,356,70.4,63.7,0,30.39312,335,181,73.8,63,0,61.207314,175,252,72.9,63.5,0,44.88292,245,355,72.6,63.1,0,37.45696,350,288,74,63.3,0,47.005177,288.99988,508,74,63.2,0,50.43956,506.7,233,73.4,64.3,0,38.93664,230,291,73.5,63.3,0,35.07289,285,202,69.9,63.9,0,42.132168,195,395,74,63.5,0,41.87005,380,343,72.9,63,0,41.852074,335,184,73.4,63.2,0,56.21549,175,248,73.4,63.2,0,44.9957,245,436,72.4,63.3,0,46.409245,420,368,73.9,63,0,45.415596,365.19977,337,73.5,63.2,0,33.308826,335,107,72.1,63.9,0,32.161236,100,346,72.9,63.7,0,39.494453,335,202,71,284.7,0,32.541336,195,512,73.9,63.2,0,41.687195,501.6004,348,71.5,63.3,0,42.189796,335,430,73.9,63,0,50.30532,427.9999,378,73.9,63.3,0,56.94562,381.49988,615,73.9,62.9,0,49.622963,614.60034,162,73.8,63.7,0,42.71905,160,357,70,63.1,0,51.343464,335,321,73.8,63.8,0,48.4286,315.68225,160,72.7,63.6,0,34.69063,150,197,71.8,64.3,0,43.76463,195,390,74.4,63.4,0,40.70506,380,584,70.7,62.9,0,67.06844,575,544,74,63.7,0,53.29299,538.4864,258,72.9,63.9,0,43.088387,250,180,73.3,63.9,0,59.034664,175,208,74,63.8,0,32.070496,208.90596,188,71.4,63.6,0,44.410507,185,310,70.3,63.3,0,40.639366,300,306,73.6,63.1,0,35.3197,300,214,69.4,63.1,0,55.6167,210,890,68.2,62.8,0,91.08465,880,88.5,88.6,88.6,143.9,104,116.6,1.2,-0.1,30.01
20170714,1415,77.2,93.7,39.17405877,47.81488333,259,48.8,43.8,5.6,79.5,75.2,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,60.7,100,15,48.9,59.2,100,0,74.1,1.15,60.2,1.8125,65.3,0,0,51.5,13.4,0,0,0,73.6,73.7,62.3,72.8,15,49.6,60.6,59.9,0,73.5,1.01,60.2,1.8125,65.1,0,0,99.1,78.2,16.3,4.6,1,15,15,92.6,65.1,81.8,100,37.7,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,783,62.4,0,40.571007,776.00085,72,68,3388.784,69.8,61.6,42.7,3152.0042,265,71.7,61.4,0,49.176468,260,127,70.6,62.1,0,53.264183,125,1338,71.8,61.7,0,47.01837,1356.9998,704,77.9,62.4,0,28.83786,700,1183,74,61.8,0,67.608055,1200,209,70,62.4,0,38.427464,200,127,71.3,62.4,0,55.002457,125,333,70.9,62.9,0,32.52122,330,226,73,63.6,0,100,650,574,70.2,63.7,0,100,950,508,0,62.3,0,33.88582,500,504,71.5,62.3,0,33.784115,500,179,73.3,63.3,0,46.792038,175,253,70.4,63.7,0,42.701313,245,226,71.4,63.5,0,41.525837,220,367,73.7,63.3,0,31.659334,350,162,73.6,63.4,0,31.019762,160,349,73.3,63.4,0,30.53173,335,404,73.8,63.3,0,29.812294,408.80038,201,71,64.1,0,35.242886,195,495,73.9,63.6,0,32.21742,491.76343,254,70,63.3,0,43.654884,245,178,73.9,63.3,0,43.80368,175,254,72.7,63.4,0,46.178383,245,430,71.9,63.1,0,40.288567,420,164,73.1,63.8,0,27.319523,160,345,73.4,63.5,0,38.573704,335,307,73.5,63.9,0,31.677475,300,412,72.5,63.2,0,28.448381,400,200,70.7,63.9,0,36.822086,195,421,72.2,63.1,0,32.806908,380,358,70.4,63.6,0,30.39312,335,181,73.8,62.9,0,61.207314,175,251,72.9,63.4,0,44.88292,245,354,72.6,63,0,37.45696,350,288,74,63.2,0,47.005177,288.99988,508,74,63.2,0,50.51282,506.7,233,73.4,64.2,0,38.93664,230,290,73.5,63.2,0,35.07289,285,200,69.9,63.8,0,42.132168,195,393,74,63.5,0,41.87005,380,343,72.9,62.9,0,41.852074,335,183,73.4,63.1,0,56.21549,175,248,73.4,63.1,0,44.9957,245,436,72.4,63.2,0,46.409245,420,368,73.9,62.9,0,45.415596,365.19977,336,73.4,63.1,0,33.308826,335,106,72.1,63.9,0,32.161236,100,346,72.9,63.7,0,39.494453,335,202,71,284.9,0,32.541336,195,509,73.9,63.1,0,41.687195,501.6004,345,71.5,63.2,0,42.189796,335,405,73.9,63,0,48.60664,410.00018,379,73.9,63.2,0,56.94562,381.49988,615,73.9,62.9,0,49.622963,614.60034,161,73.8,63.6,0,42.71905,160,353,70,63,0,51.343464,335,321,73.8,63.8,0,48.4286,315.68225,167,72.8,63.5,0,34.69063,150,197,72,64.3,0,43.76463,195,396,74.4,63.4,0,40.70506,380,586,70.6,62.9,0,67.06844,575,544,74,63.6,0,53.29299,538.4864,256,72.9,63.9,0,43.088387,250,179,73.3,63.9,0,59.034664,175,206,74,63.7,0,32.070496,208.90596,188,71.3,63.6,0,44.410507,185,311,70.2,63.3,0,40.639366,300,306,73.5,63,0,35.3197,300,214,69.5,63,0,55.6167,210,891,68.2,62.8,0,91.13829,880,88.5,88.6,88.7,143.9,104,116.6,1.2,0.1,30.01
20170714,1420,77.5,92.8,39.25430375,47.81488333,257,48.7,43.8,5.6,79.5,75.2,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.2,60.7,100,15,49.6,59.2,100,0,74.2,1.2,60.2,1.8125,65.2,0,0,51.5,13.7,0,0,0,73.6,73.7,62.3,72.9,15,49.5,60.6,60.5,0,73.6,0.98,60.2,1.8125,65.1,0,0,99.1,76.5,16.4,4.4,0.5,15,15,93.6,65.1,81.8,100,37.1,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,633,62.3,0,35.841198,632.00024,72,68,3388.784,69.9,61.6,43.5,3288.002,270,71.7,61.4,0,49.176468,260,129,70.6,62.1,0,53.264183,125,1241,71.7,61.6,0,43.730526,1254.9995,693,77.9,62.4,0,28.83786,700,1199,74,61.7,0,67.93958,1200,211,70,62.3,0,38.427464,200,129,71.2,62.3,0,55.002457,125,336,70.9,62.9,0,32.52122,330,230,73,63.5,0,100,650,584,70.2,63.6,0,100,950,510,0,62.3,0,33.88582,500,506,71.5,62.3,0,33.784115,500,179,73.2,63.3,0,46.792038,175,256,70.4,63.7,0,42.701313,245,227,71.4,63.4,0,41.525837,220,367,73.7,63.3,0,31.659334,350,162,73.6,63.5,0,31.019762,160,348,73.3,63.4,0,30.53173,335,405,73.8,63.2,0,29.812294,408.80038,201,71,64,0,35.242886,195,495,73.8,63.5,0,32.21742,491.76343,257,70,63.2,0,43.654884,245,179,73.9,63.2,0,43.80368,175,255,72.7,63.4,0,46.178383,245,431,71.8,63,0,40.288567,420,164,73.1,63.8,0,27.319523,160,345,73.4,63.5,0,38.573704,335,307,73.5,63.9,0,31.677475,300,413,72.5,63.2,0,28.448381,400,200,70.7,63.8,0,36.822086,195,421,72.2,63.1,0,32.806908,380,366,70.4,63.6,0,30.39312,335,181,73.8,62.9,0,61.207314,175,251,72.9,63.4,0,44.88292,245,355,72.6,63,0,37.45696,350,289,74,63.2,0,47.005177,288.99988,508,74,63.1,0,50.427353,506.7,233,73.4,64.2,0,38.93664,230,291,73.5,63.2,0,35.07289,285,200,69.9,63.7,0,42.132168,195,391,74,63.4,0,41.87005,380,344,72.9,62.9,0,41.852074,335,185,73.4,63.1,0,56.21549,175,248,73.4,63.1,0,44.9957,245,436,72.4,63.1,0,46.409245,420,370,73.9,62.9,0,45.415596,365.19977,341,73.4,63.1,0,33.639706,335,109,72.1,63.8,0,32.161236,100,350,72.9,63.6,0,39.494453,335,202,71,284.7,0,32.541336,195,513,73.9,63,0,41.687195,501.6004,346,71.4,63.2,0,42.189796,335,409,73.9,62.9,0,49.00633,410.00018,381,73.9,63.2,0,56.94562,381.49988,615,73.9,62.8,0,49.622963,614.60034,162,73.8,63.5,0,42.71905,160,359,70,63,0,51.343464,335,320,73.8,63.7,0,48.4286,315.68225,163,72.8,63.5,0,34.69063,150,198,72,64.2,0,43.76463,195,391,74.5,63.3,0,40.70506,380,588,70.6,62.8,0,67.06844,575,544,74,63.5,0,53.29299,538.4864,256,72.8,63.8,0,43.088387,250,180,73.3,63.8,0,59.034664,175,207,74,63.7,0,32.070496,208.90596,188,71.3,63.5,0,44.410507,185,312,70.2,63.2,0,40.639366,300,307,73.5,62.9,0,35.3197,300,214,69.4,63,0,55.6167,210,894,68.1,62.7,0,90.90226,880,88.5,88.6,88.5,142.9,104,116.7,1.2,0,30.01
20170714,1425,77.5,91.3,38.9104996,47.81488333,257,48.9,44,5.6,79.5,75.1,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.4,60.6,100,15,50.2,59.2,100,0,74.3,1.2,60.2,1.8125,65.1,0,0,51.5,13.6,0,0,0,73.6,73.6,62.3,73.2,15,49.4,60.6,61.8,0,73.6,1,60.2,1.8125,65.1,0,0,99.1,80.4,16.7,4.6,0.9,15,15,91.8,65.1,81.8,100,37.8,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,424,62.5,0,30.547726,416.00027,72,68,3388.784,69.8,61.5,42.6,3152.0042,273,71.7,61.3,0,49.176468,260,129,70.5,62,0,52.28798,125,1222,71.7,61.6,0,42.76351,1203.9995,692,77.9,62.3,0,29.968527,700,1207,73.9,61.6,0,67.92731,1200,213,70,62.2,0,37.529224,200,130,71.3,62.3,0,55.002457,125,339,70.9,62.8,0,32.52122,330,232,73,63.4,0,100,650,590,70.2,63.6,0,100,950,512,0,62.2,0,33.88582,500,507,71.5,62.2,0,33.784115,500,179,73.2,63.2,0,46.792038,175,254,70.4,63.6,0,42.701313,245,226,71.4,63.4,0,41.525837,220,367,73.7,63.3,0,31.659334,350,161,73.6,63.6,0,31.019762,160,349,73.3,63.4,0,30.53173,335,405,73.8,63.2,0,29.812294,408.80038,202,71,64,0,35.242886,195,497,73.8,63.5,0,32.21742,491.76343,255,70,63.2,0,43.654884,245,178,73.9,63.2,0,43.80368,175,253,72.7,63.3,0,46.178383,245,429,71.8,63.1,0,40.288567,420,164,73.1,63.7,0,27.319523,160,347,73.4,63.4,0,38.573704,335,307,73.5,63.8,0,31.677475,300,411,72.5,63.1,0,27.980804,400,200,70.7,63.8,0,36.822086,195,414,72.2,63,0,32.806908,380,349,70.3,63.5,0,30.39312,335,181,73.8,62.8,0,61.207314,175,250,73,63.4,0,44.88292,245,354,72.7,62.9,0,37.45696,350,287,74,63.1,0,47.005177,288.99988,510,74,63.1,0,50.427353,506.7,233,73.3,64.1,0,38.93664,230,293,73.5,63.2,0,35.07289,285,201,69.9,63.7,0,42.132168,195,396,74,63.4,0,41.87005,380,343,73,62.9,0,41.852074,335,185,73.4,63,0,56.21549,175,249,73.4,63,0,44.9957,245,438,72.4,63.1,0,46.409245,420,368,73.9,62.8,0,45.415596,365.19977,341,73.4,63.1,0,33.639706,335,108,72.1,63.8,0,32.161236,100,347,72.8,63.6,0,39.494453,335,202,71,284.8,0,32.541336,195,511,73.9,63,0,41.687195,501.6004,346,71.4,63.1,0,42.189796,335,411,73.9,62.9,0,49.00633,410.00018,380,73.9,63.2,0,56.94562,381.49988,615,73.9,62.8,0,49.622963,614.60034,161,73.8,63.5,0,42.71905,160,358,70,62.9,0,51.343464,335,320,73.8,63.7,0,48.4286,315.68225,160,72.8,63.4,0,34.69063,150,197,71.8,64.2,0,43.76463,195,387,74.5,63.3,0,40.70506,380,581,70.6,62.8,0,67.06844,575,545,73.9,63.5,0,53.29299,538.4864,257,72.8,63.8,0,43.088387,250,179,73.3,63.7,0,59.034664,175,207,74,63.6,0,32.070496,208.90596,187,71.3,63.5,0,44.410507,185,310,70.2,63.2,0,40.639366,300,308,73.5,62.9,0,35.3197,300,214,69.4,63,0,55.6167,210,894,68.1,62.7,0,90.89153,880,88.4,88.5,88.6,144.9,103.9,116.6,1.1,0,30.01
20170714,1430,77.8,91.6,39.26280011,47.81488333,257,48.8,43.9,5.65,79.6,75.3,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.2,60.5,100,15,50.8,59.2,100,0,74.2,1.25,60.2,1.8125,65.1,0,0,51.1,13.6,0,0,0,73.6,73.7,62.3,73.3,15,49.2,60.6,60.2,0,73.5,0.99,60.2,1.8125,65.1,0,0,99,83.2,16.3,4.4,1.4,15,15,93.7,65.1,81.8,100,36.8,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,302,62.7,0,29.077318,308.00027,72,68,3388.784,69.8,61.5,41.8,3152.0042,274,71.7,61.3,0,49.176468,260,128,70.5,62,0,51.665653,125,1167,71.8,61.6,0,42.172558,1152.9995,687,77.8,62.2,0,30.458096,700,1217,74,61.6,0,67.69401,1200,212,70,62.2,0,36.91399,200,131,71.3,62.3,0,55.002457,125,341,70.9,62.8,0,32.52122,330,233,72.9,63.4,0,100,650,592,70.2,63.5,0,100,950,513,0,62.2,0,33.88582,500,508,71.5,62.1,0,33.784115,500,178,73.1,63.2,0,46.792038,175,253,70.4,63.6,0,42.701313,245,227,71.4,63.3,0,41.525837,220,357,73.7,63.2,0,31.207233,350,162,73.7,63.5,0,31.019762,160,346,73.3,63.3,0,30.090662,335,404,73.8,63.2,0,29.812294,408.80038,201,71,63.9,0,35.242886,195,475,73.7,63.4,0,29.709698,453.36304,254,70,63.2,0,43.654884,245,178,73.8,63.2,0,43.80368,175,253,72.7,63.3,0,46.178383,245,429,71.9,63,0,40.288567,420,164,73,63.7,0,27.319523,160,342,73.4,63.4,0,38.573704,335,307,73.5,63.8,0,31.677475,300,411,72.5,63.1,0,27.980804,400,199,70.6,63.7,0,36.822086,195,411,72.2,63,0,32.806908,380,361,70.3,63.5,0,30.39312,335,180,73.8,62.8,0,61.207314,175,250,73,63.3,0,44.88292,245,355,72.7,62.9,0,37.45696,350,289,73.9,63.1,0,47.005177,288.99988,508,74,63,0,50.427353,506.7,233,73.4,64.1,0,38.93664,230,291,73.5,63.1,0,35.07289,285,200,69.8,63.7,0,42.132168,195,393,74,63.4,0,41.87005,380,342,73,62.9,0,41.852074,335,184,73.4,63,0,56.21549,175,248,73.3,63,0,44.9957,245,437,72.4,63.1,0,46.409245,420,368,73.9,62.8,0,45.415596,365.19977,342,73.4,63,0,33.639706,335,109,72.1,63.8,0,32.161236,100,348,72.8,63.6,0,39.494453,335,202,71,285.1,0,32.541336,195,511,73.9,63,0,41.687195,501.6004,345,71.4,63.1,0,42.189796,335,410,73.8,62.9,0,49.00633,410.00018,378,73.9,63.2,0,56.94562,381.49988,614,73.9,62.8,0,49.622963,614.60034,161,73.8,63.5,0,42.71905,160,353,70,62.9,0,51.343464,335,320,73.8,63.7,0,48.4286,315.68225,160,72.7,63.4,0,34.69063,150,197,71.6,64.2,0,43.76463,195,387,74.6,63.3,0,40.70506,380,584,70.6,62.8,0,67.06844,575,545,74,63.5,0,53.29299,538.4864,256,72.8,63.7,0,43.088387,250,179,73.3,63.7,0,59.034664,175,207,73.9,63.6,0,32.070496,208.90596,188,71.3,63.4,0,44.410507,185,309,70.2,63.1,0,40.639366,300,306,73.5,62.9,0,35.3197,300,214,69.4,62.9,0,55.6167,210,891,68.1,62.6,0,91.031006,880,88.4,88.5,88.7,144.9,103.9,116.4,0.6,0.1,30.01
20170714,1435,78.3,91,39.59844174,47.81488333,260,48.8,43.9,5.6,79.7,75.4,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.2,60.2,100,15,51,59.2,100,0,74.1,1.25,60.2,1.8125,65,0,0,51.5,13.6,0,0,0,73.6,73.8,62.4,73,15,49,60.6,60.1,0,73.8,1.01,60.2,1.8125,65.1,0,0,99.3,78.9,16.2,4.3,0.4,15,15,93.5,65.1,81.8,100,36.9,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,301,62.6,0,29.077318,308.00027,72,68,3388.784,69.8,61.3,44,3152.0042,274,71.7,61.1,0,49.176468,260,128,70.6,61.9,0,51.665653,125,1139,72,61.4,0,41.33448,1152.9995,691,77.8,62,0,30.691221,700,1211,74.1,61.5,0,67.8168,1200,212,70,62.1,0,36.91399,200,132,71.3,62.1,0,55.002457,125,341,70.9,62.6,0,32.52122,330,234,72.9,63.3,0,100,650,592,70.2,63.4,0,100,950,513,0,62.1,0,33.88582,500,508,71.5,62.1,0,33.784115,500,179,73.1,63.2,0,46.792038,175,255,70.4,63.6,0,42.701313,245,227,71.4,63.4,0,41.525837,220,358,73.8,63.3,0,31.207233,350,161,73.7,63.5,0,31.019762,160,344,73.3,63.4,0,29.637342,335,403,73.8,63.2,0,29.812294,408.80038,201,71,63.9,0,35.242886,195,458,73.9,63.5,0,29.709698,453.36304,254,70,63.2,0,43.654884,245,178,73.8,63.2,0,43.80368,175,253,72.7,63.3,0,46.178383,245,429,71.9,63,0,40.288567,420,164,73,63.8,0,27.319523,160,347,73.5,63.4,0,38.573704,335,307,73.5,63.8,0,31.677475,300,410,72.5,63.1,0,27.980804,400,199,70.7,63.7,0,36.822086,195,398,72.3,63,0,32.806908,380,347,70.3,63.5,0,30.39312,335,181,73.8,62.8,0,61.207314,175,251,73,63.4,0,44.88292,245,356,72.7,62.9,0,37.45696,350,288,73.9,63.1,0,47.005177,288.99988,509,74,63.1,0,50.415142,506.7,232,73.4,64.1,0,38.93664,230,291,73.5,63.2,0,35.07289,285,200,69.9,63.7,0,42.132168,195,394,74,63.4,0,41.87005,380,342,73,62.8,0,41.852074,335,184,73.3,63,0,56.21549,175,248,73.4,63.1,0,44.9957,245,434,72.5,63.1,0,46.409245,420,368,73.9,62.8,0,45.415596,365.19977,337,73.4,63.1,0,33.639706,335,108,72.1,63.8,0,32.161236,100,347,72.8,63.6,0,39.494453,335,201,71,284.7,0,32.541336,195,511,73.9,63,0,41.687195,501.6004,345,71.4,63.1,0,42.189796,335,412,73.8,62.9,0,49.00633,410.00018,378,73.9,63.2,0,56.94562,381.49988,615,73.9,62.9,0,49.622963,614.60034,161,73.8,63.5,0,42.71905,160,351,70,63,0,51.343464,335,321,73.8,63.7,0,48.4286,315.68225,162,72.7,63.4,0,34.69063,150,197,71.5,64.2,0,43.76463,195,389,74.7,63.3,0,40.70506,380,583,70.5,62.8,0,67.06844,575,543,74,63.5,0,53.29299,538.4864,256,72.8,63.7,0,43.088387,250,179,73.3,63.7,0,59.034664,175,207,73.9,63.6,0,32.070496,208.90596,188,71.3,63.4,0,44.410507,185,308,70.2,63.2,0,40.639366,300,306,73.6,62.9,0,35.3197,300,214,69.4,63,0,55.6167,210,891,68.1,62.7,0,91.02027,880,88.4,88.5,88.6,143.9,103.9,116.5,1,0,30.01
