20170714,1440,78.9,89.3,39.76637496,47.81488333,257,49,44,5.65,79.8,75.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.4,60.3,100,15,51,59.2,100,0,74.3,1.2,60.2,1.8125,65,0,0,51.1,13.5,0,0,0,73.6,73.8,62.3,72.8,15,48.9,60.6,60.5,0,73.7,1.02,60.2,1.8125,65.1,0,0,99,77.8,16.4,4.3,1,15,15,92.2,65.1,81.8,100,38.3,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,425,62.4,0,30.204634,416.00082,72,68,3024.2644,69.8,61.2,46.2,3152.0042,271,71.7,61,0,49.176468,260,127,70.5,61.7,0,51.665653,125,1226,72.1,61.3,0,42.258514,1203.9998,697,77.8,62,0,30.691221,700,1204,74,61.3,0,67.85364,1200,211,70,61.9,0,36.91399,200,130,71.3,62,0,55.002457,125,339,71,62.5,0,32.52122,330,232,72.9,63.1,0,100,650,587,70.2,63.3,0,100,950,512,0,61.9,0,33.88582,500,507,71.6,61.9,0,33.784115,500,180,73.1,63.3,0,46.792038,175,256,70.4,63.6,0,42.701313,245,227,71.4,63.4,0,41.525837,220,359,73.8,63.3,0,31.207233,350,162,73.7,63.5,0,31.019762,160,344,73.2,63.4,0,29.637342,335,370,73.7,63.3,0,28.119247,371.89963,202,71,64,0,35.242886,195,457,73.9,63.5,0,29.709698,453.36304,259,69.9,63.2,0,43.21306,245,179,73.8,63.3,0,43.80368,175,254,72.7,63.4,0,46.178383,245,432,72,63.1,0,40.288567,420,165,73.2,63.7,0,27.319523,160,346,73.5,63.4,0,38.573704,335,307,73.5,63.8,0,31.677475,300,411,72.5,63.2,0,27.980804,400,201,70.7,63.7,0,36.822086,195,411,72.3,63.1,0,32.806908,380,356,70.3,63.5,0,30.39312,335,181,73.8,62.9,0,61.207314,175,251,73,63.4,0,44.88292,245,357,72.7,63,0,37.45696,350,288,73.9,63.2,0,47.054474,288.99988,537,74,63.1,0,52.185596,536.9999,233,73.4,64.1,0,38.93664,230,293,73.5,63.2,0,35.07289,285,201,69.8,63.7,0,42.132168,195,392,74.1,63.4,0,41.87005,380,342,73,62.9,0,41.852074,335,185,73.3,63.1,0,56.21549,175,248,73.4,63.1,0,44.9957,245,440,72.5,63.2,0,46.409245,420,369,73.9,62.9,0,45.415596,365.19977,340,73.4,63.1,0,33.639706,335,107,72.1,63.8,0,32.161236,100,348,72.8,63.6,0,39.494453,335,202,70.9,284.8,0,32.541336,195,511,73.9,63.1,0,41.687195,501.6004,346,71.3,63.2,0,42.189796,335,410,73.8,62.9,0,49.00633,410.00018,378,73.9,63.2,0,56.94562,381.49988,615,73.9,62.9,0,49.622963,614.60034,162,73.8,63.5,0,42.71905,160,360,70,63,0,51.343464,335,321,73.8,63.7,0,48.4286,315.68225,168,72.7,63.4,0,34.69063,150,198,71.4,64.2,0,43.76463,195,390,74.7,63.3,0,40.70506,380,590,70.5,62.8,0,67.06844,575,546,74,63.5,0,53.29299,538.4864,257,72.7,63.8,0,43.088387,250,179,73.3,63.8,0,59.034664,175,208,73.9,63.6,0,32.070496,208.90596,188,71.3,63.5,0,44.410507,185,309,70.2,63.2,0,40.639366,300,306,73.7,62.9,0,35.3197,300,215,69.4,63,0,55.6167,210,893,68,62.7,0,90.859344,880,88.4,88.5,88.5,145.9,103.9,116.4,1.2,0,30.01
20170714,1445,78.5,90.5,39.67119524,47.81488333,257,49.1,44.2,5.6,80,75.7,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.2,60.3,100,15,51.2,59.2,100,0,74.2,1.2,60.2,1.8125,64.9,0,0,51.6,13.7,0,0,0,73.6,73.7,62.3,72.9,15,48.8,60.6,61.2,0,73.6,0.99,60.2,1.8125,65.1,0,0,99.2,76.6,16.4,4.7,1.1,15,15,92.7,65.1,81.8,100,37.9,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,639,62.2,0,34.934444,632.00085,72,68,3388.784,69.8,61.3,43.3,3152.0042,268,71.7,61.1,0,49.176468,260,126,70.5,61.8,0,51.665653,125,1292,72.1,61.4,0,45.782745,1305.9998,708,77.8,62,0,30.691221,700,1193,73.9,61.4,0,67.85364,1200,207,70,62,0,36.91399,200,128,71.3,62,0,55.002457,125,336,70.9,62.6,0,32.52122,330,228,72.9,63.2,0,100,650,581,70.2,63.3,0,100,950,510,0,62,0,33.88582,500,505,71.5,61.9,0,33.784115,500,180,73.2,63.3,0,46.792038,175,256,70.4,63.6,0,42.701313,245,228,71.4,63.4,0,41.525837,220,359,73.8,63.3,0,31.207233,350,162,73.7,63.5,0,31.019762,160,346,73.2,63.4,0,29.637342,335,341,73.7,63.3,0,28.229666,335,202,71,64,0,35.242886,195,458,74,63.5,0,29.709698,453.36304,256,69.9,63.2,0,43.21306,245,179,73.8,63.3,0,43.80368,175,255,72.7,63.4,0,46.178383,245,432,71.9,63.1,0,40.288567,420,165,73.2,63.7,0,27.319523,160,346,73.5,63.4,0,38.573704,335,307,73.5,63.8,0,31.677475,300,410,72.5,63.2,0,27.980804,400,200,70.6,63.7,0,36.822086,195,421,72.4,63.1,0,32.806908,380,356,70.3,63.5,0,30.39312,335,177,73.8,62.9,0,61.64021,175,247,73,63.4,0,45.750626,245,353,72.7,63,0,38.35465,350,283,73.9,63.2,0,48.05275,288.99988,566,74,63.1,0,54.261295,567.2998,232,73.4,64.1,0,40.888996,230,284,73.5,63.2,0,35.967167,285,193,69.8,63.7,0,43.543873,195,469,74,63.3,0,45.229794,463.1998,363,73,62.9,0,41.082382,335,186,73.4,63.1,0,56.21549,175,249,73.3,63.1,0,44.9957,245,437,72.5,63.2,0,46.409245,420,370,73.9,62.9,0,45.415596,365.19977,340,73.4,63.1,0,33.639706,335,106,72.1,63.8,0,32.161236,100,347,72.9,63.6,0,39.494453,335,202,71,284.8,0,32.541336,195,514,73.9,63.1,0,41.687195,501.6004,346,71.3,63.2,0,42.189796,335,413,73.8,62.9,0,49.00633,410.00018,378,73.9,63.2,0,56.94562,381.49988,616,73.9,62.9,0,49.622963,614.60034,162,73.7,63.5,0,42.71905,160,357,70,63,0,51.343464,335,323,73.8,63.7,0,48.4286,315.68225,164,72.7,63.4,0,34.69063,150,198,71.3,64.2,0,43.76463,195,389,74.7,63.3,0,40.70506,380,583,70.5,62.8,0,67.06844,575,544,74,63.5,0,53.29299,538.4864,257,72.7,63.8,0,43.088387,250,180,73.3,63.8,0,59.034664,175,207,73.9,63.6,0,32.070496,208.90596,187,71.3,63.5,0,44.410507,185,309,70.2,63.2,0,40.639366,300,308,73.7,62.9,0,35.3197,300,214,69.4,63,0,55.6167,210,892,68.1,62.7,0,90.98809,880,88.4,88.5,88.5,143.9,103.9,116.3,0,0.6,30.01
20170714,1450,78.1,91.8,39.59517167,47.81488333,256,49.1,44.1,5.6,79.8,75.5,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.3,60.3,100,15,51.3,59.2,100,0,74.2,1.15,60.2,1.8125,64.9,0,0,51,13.7,0,0,0,73.6,73.7,62.3,73.2,15,48.6,60.6,59.8,0,73.6,1,60.2,1.8125,65.1,0,0,99.3,80.1,16.1,4.2,1.7,15,15,92.8,65.1,81.8,100,37.9,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,738,62,0,40.03186,740.00085,72,68,3388.784,69.8,61.3,42.6,3152.0042,266,71.6,61,0,49.176468,260,127,70.5,61.8,0,53.17877,125,1308,71.9,61.3,0,45.84721,1305.9998,711,77.8,62,0,29.945215,700,1188,73.9,61.4,0,67.92731,1200,207,70,62,0,36.91399,200,128,71.3,62,0,55.002457,125,333,70.9,62.6,0,32.52122,330,226,72.9,63.2,0,100,650,577,70.2,63.3,0,100,950,508,0,62,0,33.88582,500,504,71.6,61.9,0,33.784115,500,179,73.2,63.3,0,46.792038,175,253,70.4,63.7,0,42.701313,245,227,71.4,63.4,0,41.525837,220,357,73.8,63.3,0,31.207233,350,161,73.7,63.6,0,31.019762,160,343,73.2,63.4,0,29.637342,335,337,73.8,63.3,0,28.229666,335,201,70.9,64,0,35.242886,195,457,74,63.6,0,29.709698,453.36304,256,69.9,63.3,0,43.21306,245,178,73.8,63.3,0,43.80368,175,253,72.7,63.4,0,46.178383,245,430,71.9,63.1,0,40.288567,420,164,73.3,63.7,0,27.319523,160,344,73.4,63.5,0,38.573704,335,307,73.5,63.8,0,31.677475,300,411,72.5,63.2,0,27.980804,400,199,70.6,63.8,0,36.822086,195,421,72.4,63.1,0,32.806908,380,360,70.3,63.6,0,30.39312,335,179,73.8,62.9,0,61.64021,175,249,73,63.4,0,45.750626,245,358,72.6,63,0,38.35465,350,291,73.9,63.2,0,48.126694,288.99988,567,74,63.1,0,54.261295,567.2998,233,73.4,64.1,0,40.888996,230,288,73.5,63.2,0,36.408184,285,201,69.9,63.7,0,43.981987,195,463,74,63.3,0,46.63497,463.1998,336,72.9,62.9,0,42.152737,335,183,73.4,63.1,0,56.21549,175,248,73.4,63.1,0,44.9957,245,436,72.4,63.2,0,46.409245,420,367,73.9,62.9,0,45.415596,365.19977,338,73.4,63.1,0,33.639706,335,107,72.1,63.8,0,32.161236,100,345,72.9,63.6,0,39.494453,335,201,71,284.8,0,32.541336,195,509,73.8,63.1,0,41.687195,501.6004,344,71.4,63.2,0,42.189796,335,409,73.9,63,0,49.00633,410.00018,378,73.9,63.3,0,56.94562,381.49988,614,73.9,62.9,0,49.622963,614.60034,162,73.7,63.6,0,42.71905,160,350,70,63,0,51.343464,335,320,73.8,63.7,0,48.4286,315.68225,163,72.7,63.5,0,34.69063,150,197,71.3,64.2,0,43.76463,195,386,74.7,63.4,0,40.70506,380,583,70.5,62.9,0,67.06844,575,542,74,63.5,0,53.29299,538.4864,256,72.7,63.8,0,43.088387,250,179,73.3,63.8,0,59.034664,175,207,73.9,63.7,0,32.070496,208.90596,188,71.3,63.5,0,44.410507,185,310,70.2,63.2,0,40.639366,300,305,73.7,63,0,35.3197,300,214,69.4,63,0,55.6167,210,891,68.1,62.8,0,91.04173,880,88.4,88.5,88.5,142.9,103.8,116.2,1.2,-0.1,30.01
20170714,1455,77.3,93.6,39.24661599,47.81488333,257,49.1,44.1,5.6,79.8,75.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,60.3,100,15,51.5,59.2,100,0,74.1,1.2,60.2,1.8125,65,0,0,51.6,13.6,0,0,0,73.6,73.7,62.3,73.3,15,48.5,60.6,60,0,73.6,1,60.2,1.8125,65.1,0,0,98.8,79,16.1,4.3,1.4,15,15,92.8,65.1,81.8,100,37.8,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,745,62,0,40.03186,740.00085,72,68,2611.5657,69.7,61.3,38.2,2607.9958,267,71.6,61.1,0,49.176468,260,128,70.6,61.7,0,53.17877,125,1328,71.8,61.4,0,46.234016,1305.9998,706,77.7,62,0,30.528032,700,1200,74,61.4,0,67.91503,1200,209,70,62,0,36.91399,200,129,71.2,62,0,55.002457,125,336,70.8,62.6,0,32.52122,330,228,72.9,63.2,0,100,650,583,70.1,63.4,0,100,950,510,0,62,0,33.88582,500,506,71.6,61.9,0,33.784115,500,176,73.2,63.3,0,46.546215,175,253,70.4,63.7,0,42.701313,245,227,71.3,63.4,0,41.525837,220,356,73.7,63.3,0,31.207233,350,161,73.7,63.6,0,31.019762,160,344,73.2,63.4,0,29.637342,335,338,73.8,63.3,0,28.229666,335,201,71,64,0,35.242886,195,457,74,63.6,0,29.709698,453.36304,254,69.9,63.2,0,43.21306,245,178,73.8,63.3,0,43.80368,175,253,72.7,63.4,0,46.178383,245,429,71.8,63.1,0,40.288567,420,164,73.4,63.8,0,27.319523,160,342,73.4,63.5,0,38.573704,335,307,73.5,63.8,0,31.677475,300,411,72.5,63.2,0,27.980804,400,199,70.6,63.8,0,36.822086,195,407,72.3,63.1,0,32.806908,380,356,70.3,63.6,0,30.39312,335,180,73.7,62.9,0,61.64021,175,247,73,63.5,0,45.750626,245,356,72.6,63,0,38.35465,350,289,73.9,63.2,0,48.040424,288.99988,568,74,63.1,0,54.249084,567.2998,233,73.4,64.1,0,40.888996,230,291,73.5,63.2,0,36.849197,285,200,69.8,63.7,0,43.981987,195,452,74,63.3,0,46.59271,463.1998,337,72.9,62.9,0,42.188816,335,184,73.4,63.1,0,56.21549,175,246,73.3,63.1,0,44.9957,245,434,72.4,63.2,0,46.409245,420,367,73.8,62.9,0,45.415596,365.19977,338,73.3,63.1,0,33.639706,335,107,72.1,63.8,0,32.161236,100,347,72.9,63.6,0,39.494453,335,200,70.9,284.7,0,32.541336,195,499,73.8,63.1,0,41.23153,501.6004,344,71.5,63.2,0,42.189796,335,409,73.8,63,0,49.00633,410.00018,379,73.9,63.3,0,56.94562,381.49988,613,73.8,62.9,0,49.622963,614.60034,162,73.7,63.6,0,42.71905,160,352,70,63,0,51.343464,335,290,73.7,63.7,0,46.477535,288.08197,165,72.7,63.5,0,34.69063,150,197,71.2,64.3,0,43.76463,195,389,74.7,63.4,0,40.70506,380,585,70.4,62.9,0,67.06844,575,542,74,63.6,0,53.29299,538.4864,256,72.8,63.8,0,43.088387,250,178,73.3,63.8,0,59.034664,175,207,73.9,63.7,0,32.070496,208.90596,187,71.3,63.5,0,44.410507,185,308,70.2,63.3,0,40.639366,300,305,73.8,63,0,35.3197,300,213,69.4,63,0,55.018543,210,887,68.1,62.8,0,90.51604,880,88.4,88.5,88.6,143.9,103.8,116.2,-0.5,0.1,30.01
20170714,1500,76.9,95,39.18149646,47.81488333,260,48.9,44,5.6,79.7,75.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.3,60.2,100,15,51.5,59.2,100,0,74.1,1.25,60.2,1.8125,64.9,0,0,51.1,13.6,0,0,0,73.6,73.6,62.3,72.8,15,48.4,60.6,61.5,0,73.7,1,60.2,1.8125,65.1,0,0,99,78.5,16.9,4.7,1.2,15,15,93.4,65.1,81.8,100,36.8,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,747,61.9,0,38.3654,740.00085,72,68,2123.706,69.8,61.1,35.4,2200.0042,275,71.6,60.9,0,48.780746,260,129,70.5,61.6,0,51.751064,125,1239,71.7,61.2,0,44.590096,1254.9995,689,77.8,61.9,0,31.996737,700,1211,74,61.3,0,67.374756,1200,210,70,61.9,0,36.47102,200,132,71.2,61.9,0,55.002457,125,343,70.8,62.5,0,32.52122,330,236,72.9,63.1,0,100,650,596,70,63.3,0,100,950,514,0,61.9,0,33.88582,500,509,71.6,61.8,0,33.784115,500,175,73.2,63.3,0,47.160767,175,253,70.4,63.7,0,42.701313,245,226,71.3,63.5,0,41.525837,220,356,73.7,63.3,0,31.207233,350,162,73.7,63.6,0,31.019762,160,342,73.2,63.5,0,29.637342,335,338,73.8,63.3,0,28.229666,335,201,70.9,64,0,35.242886,195,457,73.9,63.6,0,29.709698,453.36304,254,69.9,63.3,0,43.21306,245,178,73.8,63.3,0,43.80368,175,253,72.6,63.4,0,46.178383,245,430,71.8,63.1,0,40.288567,420,163,73.5,63.8,0,27.319523,160,342,73.3,63.5,0,38.573704,335,307,73.5,63.8,0,31.677475,300,409,72.5,63.2,0,27.980804,400,200,70.6,63.8,0,36.822086,195,393,72.3,63.1,0,32.806908,380,345,70.3,63.6,0,30.39312,335,179,73.7,62.9,0,61.64021,175,246,73,63.5,0,45.750626,245,356,72.6,63,0,38.35465,350,290,73.9,63.2,0,48.0281,288.99988,565,73.9,63.1,0,54.249084,567.2998,233,73.4,64.2,0,40.888996,230,290,73.5,63.2,0,36.849197,285,200,69.8,63.8,0,43.981987,195,450,73.9,63.3,0,46.59271,463.1998,337,72.9,63,0,42.188816,335,184,73.4,63.1,0,56.21549,175,246,73.4,63.1,0,44.9957,245,436,72.4,63.2,0,46.409245,420,367,73.9,62.9,0,45.415596,365.19977,338,73.3,63.1,0,33.639706,335,107,72.1,63.8,0,32.161236,100,347,72.9,63.6,0,39.494453,335,201,70.9,284.8,0,32.541336,195,494,73.7,63.1,0,41.23153,501.6004,344,71.6,63.2,0,42.189796,335,409,73.9,63,0,49.00633,410.00018,379,73.8,63.2,0,56.94562,381.49988,592,73.7,62.9,0,48.443203,585.1997,161,73.7,63.6,0,42.71905,160,355,69.9,63,0,51.343464,335,290,73.8,63.7,0,46.477535,288.08197,165,72.7,63.5,0,34.69063,150,197,71.2,64.2,0,43.76463,195,382,74.7,63.4,0,40.70506,380,582,70.4,62.9,0,67.06844,575,540,74,63.6,0,53.29299,538.4864,255,72.8,63.8,0,43.088387,250,178,73.3,63.8,0,59.034664,175,206,73.9,63.7,0,32.070496,208.90596,188,71.3,63.5,0,44.410507,185,313,70.2,63.3,0,40.639366,300,305,73.6,63,0,35.3197,300,213,69.4,63,0,55.018543,210,885,68.1,62.8,0,90.50531,880,88.4,88.5,88.4,143.9,103.8,116.2,2.1,-0.7,30.01
20170714,1505,76.9,94.5,39.06911389,45.42057833,255,48.9,44,5.6,79.7,75.3,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.2,60.1,100,15,51.2,59.2,100,0,74.1,1.25,60.2,1.8125,65,0,0,51,13.6,0,0,0,73.6,73.7,62.3,72.6,15,48.2,60.6,60.3,0,73.6,1.01,60.2,1.8125,65.1,0,0,99.2,79,16.3,4.2,1.8,15,15,92.7,65.1,81.8,100,38,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,747,61.7,0,38.12033,740.00085,72,68,2123.706,69.8,61.1,36.4,2200,275,71.5,60.8,0,47.860962,260,130,70.6,61.6,0,51.751064,125,1148,71.7,61.1,0,42.365963,1152.9995,690,77.7,61.7,0,31.98508,700,1214,74.5,61.2,0,67.264244,1200,211,70,61.8,0,36.47102,200,133,71.1,61.8,0,53.945427,125,342,70.8,62.3,0,31.970015,330,238,72.9,62.9,0,100,650,598,70,63.1,0,100,950,514,0,61.7,0,33.88582,500,509,71.5,61.7,0,33.784115,500,177,73.2,63.3,0,47.160767,175,254,70.3,63.7,0,42.701313,245,227,71.3,63.4,0,41.525837,220,358,73.6,63.3,0,31.207233,350,162,73.7,63.6,0,31.019762,160,344,73.1,63.4,0,29.637342,335,339,73.8,63.3,0,28.229666,335,202,70.9,64,0,35.242886,195,457,73.8,63.5,0,29.709698,453.36304,256,69.9,63.2,0,43.21306,245,178,73.8,63.3,0,43.80368,175,253,72.6,63.4,0,46.178383,245,428,71.8,63.1,0,40.288567,420,164,73.5,63.8,0,27.319523,160,345,73.3,63.5,0,38.573704,335,307,73.4,63.8,0,31.677475,300,412,72.5,63.2,0,27.980804,400,200,70.6,63.8,0,36.822086,195,400,72.3,63.1,0,32.806908,380,354,70.3,63.6,0,30.39312,335,179,73.7,62.9,0,61.64021,175,251,73,63.5,0,46.19042,245,357,72.6,63,0,38.35465,350,292,73.9,63.2,0,48.0774,288.99988,569,73.9,63.1,0,54.249084,567.2998,233,73.3,64.1,0,40.888996,230,291,73.5,63.2,0,36.849197,285,201,69.8,63.7,0,43.981987,195,452,73.9,63.3,0,45.99049,463.1998,339,72.8,62.9,0,41.671677,335,183,73.4,63.1,0,56.21549,175,249,73.5,63.1,0,44.9957,245,437,72.4,63.2,0,46.409245,420,368,73.9,62.9,0,45.415596,365.19977,340,73.2,63.1,0,33.639706,335,107,72,63.8,0,32.161236,100,346,72.9,63.6,0,39.494453,335,201,70.9,284.7,0,32.541336,195,462,73.8,63.1,0,40.036945,463.19962,345,71.7,63.2,0,42.189796,335,417,73.9,63,0,49.00633,410.00018,380,73.8,63.2,0,56.94562,381.49988,528,73.7,62.9,0,44.81878,526.3997,162,73.7,63.6,0,42.71905,160,361,69.9,63,0,51.343464,335,289,73.8,63.7,0,46.477535,288.08197,171,72.7,63.5,0,34.69063,150,197,71.1,64.2,0,43.76463,195,390,74.6,63.4,0,40.70506,380,585,70.5,62.9,0,67.06844,575,545,73.9,63.5,0,53.29299,538.4864,257,72.8,63.8,0,43.088387,250,180,73.3,63.8,0,59.034664,175,208,74,63.7,0,32.070496,208.90596,188,71.3,63.5,0,44.410507,185,312,70.1,63.2,0,40.639366,300,306,73.5,63,0,35.3197,300,213,69.3,63,0,55.018543,210,886,68,62.8,0,90.50531,880,88.4,88.5,88.5,144.9,103.8,116.3,1.2,-0.1,30.01
20170714,1510,76.8,95.2,39.13081244,45.42057833,256,49,44,5.6,79.7,75.3,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.3,60.1,100,15,51.1,59.2,100,0,74.1,1.3,60.2,1.8125,64.9,0,0,51,13.4,0,0,0,73.6,73.6,62.3,72.3,15,48.1,60.6,63.6,0,73.6,1.01,60.2,1.8125,65.1,0,0,99.1,76.8,17.4,4.6,0.7,15,15,92.7,65.1,81.8,100,38.9,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,624,61.8,0,34.897686,632.00024,72,68,2123.706,69.8,61.1,36.6,2200,270,71.5,60.8,0,47.26203,260,128,70.5,61.5,0,51.14094,125,1094,71.7,61.1,0,40.012894,1101.9995,695,77.6,61.7,0,33.185684,700,1212,74.2,61.2,0,66.98183,1200,207,70.3,61.8,0,36.015747,200,131,71.1,61.8,0,53.490658,125,338,70.7,62.3,0,29.98567,330,239,72.9,63,0,100,650,603,69.9,63.1,0,100,950,515,0,61.7,0,33.88582,500,510,71.4,61.7,0,33.784115,500,176,73.2,63.3,0,47.160767,175,255,70.3,63.7,0,42.701313,245,228,71.3,63.4,0,41.525837,220,359,73.6,63.3,0,31.207233,350,162,73.7,63.6,0,31.019762,160,345,73.1,63.4,0,29.637342,335,339,73.8,63.3,0,28.229666,335,202,70.9,64,0,35.242886,195,457,73.8,63.5,0,29.709698,453.36304,256,69.9,63.2,0,43.21306,245,179,73.8,63.3,0,43.80368,175,254,72.5,63.3,0,46.178383,245,431,71.7,63.1,0,40.288567,420,164,73.5,63.8,0,27.319523,160,345,73.3,63.5,0,38.573704,335,307,73.4,63.8,0,31.677475,300,414,72.5,63.2,0,27.980804,400,200,70.6,63.8,0,36.822086,195,418,72.2,63.1,0,32.806908,380,359,70.3,63.5,0,30.39312,335,180,73.7,62.9,0,61.64021,175,251,72.9,63.4,0,46.19042,245,357,72.6,63,0,38.35465,350,293,73.9,63.2,0,47.535126,288.99988,570,73.9,63.1,0,54.249084,567.2998,238,73.3,64.1,0,41.34332,230,297,73.4,63.2,0,35.954918,285,201,69.8,63.7,0,43.981987,195,454,73.9,63.3,0,46.370842,463.1998,339,72.8,62.9,0,42.38124,335,186,73.4,63.1,0,56.21549,175,248,73.6,63.1,0,44.9957,245,436,72.4,63.2,0,46.409245,420,368,73.9,62.9,0,45.415596,365.19977,342,73.1,63.1,0,33.639706,335,108,72,63.8,0,32.161236,100,348,72.9,63.6,0,39.494453,335,201,70.9,284.7,0,32.541336,195,462,73.8,63.1,0,40.036945,463.19962,346,71.8,63.2,0,42.189796,335,412,73.8,62.9,0,49.00633,410.00018,385,73.8,63.2,0,56.94562,381.49988,497,73.7,62.9,0,43.626854,496.9997,161,73.7,63.5,0,42.71905,160,362,69.9,63,0,51.343464,335,290,73.7,63.7,0,46.477535,288.08197,170,72.7,63.4,0,34.69063,150,198,71.1,64.2,0,43.76463,195,390,74.5,63.4,0,40.70506,380,584,70.5,62.8,0,67.06844,575,544,73.9,63.5,0,53.29299,538.4864,257,72.7,63.8,0,43.088387,250,179,73.3,63.8,0,59.034664,175,207,73.9,63.6,0,32.070496,208.90596,188,71.2,63.5,0,44.410507,185,308,70.1,63.2,0,40.639366,300,307,73.5,62.9,0,35.3197,300,214,69.3,63,0,55.018543,210,887,68,62.7,0,90.50531,880,88.4,88.5,88.4,141.9,103.8,116.4,1.2,0,30.01
20170714,1515,76.5,95.7,38.96313208,45.42057833,260,48.9,44,5.65,79.6,75.3,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74,60.1,100,15,50.9,59.2,100,0,73.9,1.35,60.2,1.8125,65,0,0,51,13.5,0,0,0,73.6,73.6,62.3,72.2,15,47.9,60.6,57.9,0,73.5,1,60.2,1.8125,65.1,0,0,99.1,78.9,15.6,4.2,0.9,15,15,92.8,65.1,81.8,100,37.7,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100,1,72,417,61.9,0,31.282932,416.00027,72,68,2123.706,69.8,61,36.8,2200,275,71.5,60.8,0,47.26203,260,128,70.5,61.5,0,50.689445,125,1024,71.8,61.1,0,38.78801,1000,692,77.5,61.7,0,33.826786,700,1211,73.8,61.1,0,66.25737,1200,209,70.4,61.7,0,36.015747,200,131,71.1,61.8,0,53.04818,125,342,70.7,62.3,0,29.98567,330,243,72.9,62.9,0,100,650,612,69.9,63.1,0,100,950,516,0,61.7,0,33.88582,500,510,71.4,61.7,0,33.784115,500,176,73.2,63.2,0,47.615536,175,254,70.3,63.6,0,42.701313,245,227,71.2,63.3,0,41.525837,220,356,73.5,63.2,0,31.207233,350,162,73.7,63.5,0,31.019762,160,343,73.1,63.4,0,29.637342,335,338,73.7,63.2,0,28.229666,335,202,70.9,63.9,0,35.242886,195,457,73.8,63.4,0,29.709698,453.36304,255,69.9,63.1,0,43.21306,245,178,73.8,63.2,0,43.80368,175,253,72.5,63.3,0,46.178383,245,427,71.7,63,0,40.288567,420,164,73.6,63.7,0,27.319523,160,343,73.3,63.4,0,38.573704,335,307,73.4,63.8,0,31.677475,300,411,72.5,63.1,0,27.980804,400,199,70.6,63.8,0,36.822086,195,412,72.2,63,0,32.806908,380,358,70.3,63.4,0,30.39312,335,178,73.7,62.8,0,61.64021,175,251,72.9,63.3,0,46.19042,245,355,72.6,62.9,0,38.35465,350,291,73.9,63.1,0,47.991127,288.99988,567,73.8,63,0,54.249084,567.2998,236,73.3,64.1,0,41.34332,230,294,73.5,63.1,0,35.954918,285,198,69.8,63.6,0,43.981987,195,449,73.9,63.2,0,46.370842,463.1998,341,72.9,62.8,0,42.38124,335,183,73.4,63,0,56.21549,175,247,73.6,63,0,44.9957,245,434,72.3,63,0,46.409245,420,367,73.9,62.8,0,45.415596,365.19977,340,73.1,63,0,33.639706,335,106,72,63.7,0,32.161236,100,346,72.9,63.5,0,39.494453,335,201,70.9,284.7,0,32.541336,195,463,73.8,63,0,40.036945,463.19962,344,71.8,63.1,0,42.189796,335,412,73.8,62.8,0,49.00633,410.00018,353,73.7,63.1,0,54.725998,354.1997,446,73.7,62.8,0,41.911945,438.1997,162,73.7,63.5,0,42.71905,160,360,69.8,62.9,0,51.343464,335,259,73.8,63.7,0,44.7374,260.482,168,72.7,63.4,0,34.69063,150,198,71,64.1,0,43.76463,195,388,74.5,63.3,0,40.70506,380,589,70.6,62.7,0,67.06844,575,540,73.8,63.4,0,53.29299,538.4864,256,72.7,63.7,0,43.088387,250,178,73.3,63.7,0,59.034664,175,207,73.9,63.6,0,32.070496,208.90596,188,71.3,63.5,0,44.410507,185,309,70.1,63.1,0,40.639366,300,306,73.6,62.8,0,35.3197,300,213,69.3,62.9,0,55.018543,210,886,68,62.6,0,91.1061,880,88.3,88.4,88.6,142.9,103.7,116.1,1.2,0.1,30
20170714,1520,76.1,98.9,39.2842026,45.42057833,256,48.9,44,5.65,79.8,75.5,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,74,60.3,100,15,50.9,59.2,100,0,73.9,1.35,60.2,1.8125,64.9,0,0,51.4,13.6,0,0,0,73.5,73.6,62.3,71.6,15,47.7,60.6,56.9,0,73.5,1,60.2,1.8125,65.1,0,0,99.3,78.7,15.4,4.3,0.7,15,15,93.1,65.1,81.8,100,37.1,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,314,62.2,0,27.018747,308.00027,72,68,2123.706,69.8,61.1,37.9,2200,275,71.5,60.9,0,47.26203,260,128,70.5,61.6,0,50.689445,125,1011,71.9,61.2,0,38.60535,1000,691,77.4,61.8,0,33.815132,700,1212,73.8,61.3,0,66.245094,1200,208,70.4,61.8,0,36.015747,200,130,71.1,61.9,0,53.04818,125,342,70.6,62.4,0,29.98567,330,244,72.8,62.9,0,100,650,611,69.7,63.1,0,100,950,516,0,61.8,0,33.88582,500,510,71.4,61.8,0,33.784115,500,176,73.1,63.2,0,47.615536,175,253,70.2,63.6,0,42.701313,245,225,71.2,63.3,0,41.525837,220,355,73.5,63.2,0,31.207233,350,161,73.7,63.5,0,31.019762,160,340,73,63.3,0,29.637342,335,336,73.7,63.2,0,28.229666,335,201,70.9,63.9,0,35.242886,195,457,73.8,63.4,0,29.709698,453.36304,254,69.9,63.1,0,43.21306,245,176,73.8,63.2,0,43.80368,175,250,72.5,63.3,0,46.178383,245,426,71.7,63,0,40.288567,420,163,73.6,63.7,0,27.319523,160,341,73.2,63.4,0,38.573704,335,307,73.3,63.8,0,31.677475,300,411,72.5,63.1,0,27.980804,400,199,70.6,63.7,0,36.822086,195,393,72.2,63,0,32.806908,380,350,70.3,63.5,0,30.39312,335,177,73.7,62.8,0,61.64021,175,252,72.9,63.3,0,46.19042,245,356,72.5,62.9,0,38.35465,350,290,73.9,63.1,0,48.102043,288.99988,533,73.7,63,0,51.48962,536.9997,236,73.3,64,0,41.34332,230,295,73.5,63.1,0,35.954918,285,198,69.8,63.6,0,43.981987,195,455,73.9,63.2,0,46.370842,463.1998,341,72.9,62.8,0,42.38124,335,182,73.4,63,0,56.21549,175,246,73.7,63,0,44.9957,245,435,72.3,63.1,0,46.409245,420,364,73.9,62.8,0,45.415596,365.19977,336,73,63,0,33.639706,335,104,72.1,63.7,0,32.161236,100,345,72.9,63.5,0,39.494453,335,199,70.9,284.8,0,32.541336,195,458,73.8,63.1,0,40.036945,463.19962,344,71.8,63.1,0,42.189796,335,415,73.8,62.9,0,49.00633,410.00018,303,73.7,63.2,0,50.977062,299.59973,377,73.7,62.9,0,39.138897,379.3997,161,73.7,63.5,0,42.71905,160,362,69.8,62.9,0,51.343464,335,258,73.8,63.7,0,44.7374,260.482,170,72.7,63.4,0,34.69063,150,197,71,64.1,0,43.76463,195,387,74.4,63.3,0,40.70506,380,583,70.5,62.8,0,67.06844,575,539,73.8,63.4,0,53.29299,538.4864,254,72.7,63.7,0,43.088387,250,178,73.3,63.7,0,59.034664,175,206,73.9,63.6,0,32.070496,208.90596,187,71.3,63.4,0,44.410507,185,309,70.1,63.1,0,40.639366,300,303,73.5,62.8,0,35.3197,300,212,69.2,62.9,0,55.018543,210,883,68.1,62.7,0,91.031006,880,88.3,88.4,88.5,143.9,103.7,116.4,1.2,0,30
20170714,1525,75.3,99.6,38.66543487,45.42057833,257,48.6,43.7,5.6,79.8,75.5,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.8,60.1,100,15,50.8,59.2,100,0,73.8,1.35,60.2,1.8125,65,0,0,51.5,13.5,0,0,0,73.5,73.5,62.7,70.9,15,47.9,60.6,60,0,73.5,1.02,60.2,1.8125,65.1,0,0,99.6,74.9,16.4,4.5,0.8,15,15,92.9,65.1,81.8,100,38.2,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,314,62.3,0,27.018747,308.00027,72,68,2123.706,69.8,61.1,37,2200,271,71.5,60.9,0,46.877007,260,128,70.5,61.5,0,50.689445,125,1046,72.1,61.1,0,39.647575,1050.9998,690,77.3,61.7,0,34.467888,700,1173,73.7,61.2,0,64.29273,1163.9996,210,70.5,61.8,0,36.015747,200,131,71,61.8,0,53.04818,125,342,70.7,62.4,0,29.98567,330,246,72.8,62.9,0,100,650,615,69.9,63.1,0,100,950,516,0,61.7,0,33.88582,500,510,71.3,61.7,0,33.784115,500,177,73.2,63.5,0,47.615536,175,253,70.2,63.9,0,42.701313,245,227,71.1,63.7,0,41.525837,220,358,73.5,63.5,0,31.207233,350,162,73.7,63.7,0,31.019762,160,343,73,63.6,0,29.637342,335,337,73.7,63.5,0,28.229666,335,202,70.9,64.2,0,35.242886,195,411,73.8,63.7,0,26.95491,414.96304,256,69.9,63.5,0,43.21306,245,178,73.8,63.6,0,43.80368,175,252,72.5,63.6,0,46.178383,245,429,71.6,63.4,0,40.288567,420,163,73.6,64,0,27.319523,160,346,73.2,63.7,0,38.573704,335,307,73.3,64,0,31.677475,300,411,72.4,63.4,0,27.980804,400,200,70.6,64,0,36.822086,195,401,72.2,63.3,0,32.806908,380,357,70.3,63.8,0,30.39312,335,181,73.7,63.2,0,61.64021,175,253,72.9,63.7,0,46.19042,245,358,72.5,63.3,0,38.35465,350,292,73.9,63.5,0,47.64604,288.99988,505,73.7,63.4,0,50.31746,506.6997,238,73.2,64.3,0,41.34332,230,295,73.5,63.3,0,35.954918,285,201,69.8,63.9,0,43.981987,195,446,73.8,63.5,0,45.84258,463.1998,340,72.9,63.2,0,42.248947,335,184,73.3,63.4,0,56.21549,175,256,73.7,63.4,0,45.609726,245,434,72.3,63.4,0,46.409245,420,368,73.9,63.2,0,45.415596,365.19977,344,73,63.3,0,33.639706,335,107,72.2,63.9,0,32.161236,100,345,72.9,63.8,0,39.494453,335,201,70.9,285,0,32.541336,195,427,73.7,63.4,0,37.3399,424.79962,346,71.9,63.4,0,42.189796,335,414,73.7,63.3,0,48.451206,410.00018,277,73.8,63.6,0,49.224724,272.2997,355,73.7,63.3,0,37.94697,350,162,73.7,63.7,0,42.71905,160,367,69.8,63.3,0,51.343464,335,259,73.8,63.9,0,44.7374,260.482,168,72.7,63.6,0,34.69063,150,199,70.9,64.4,0,43.76463,195,393,74.5,63.6,0,40.70506,380,591,70.5,63.2,0,67.06844,575,441,73.8,63.7,0,49.24861,451.48615,258,72.7,64,0,43.088387,250,179,73.2,63.9,0,59.034664,175,208,73.9,63.8,0,32.070496,208.90596,189,71.2,63.7,0,44.410507,185,311,70.1,63.5,0,40.639366,300,306,73.6,63.2,0,35.3197,300,214,69.2,63.3,0,55.018543,210,890,68,63.1,0,91.1061,880,88.3,88.4,88.5,144.9,103.7,116.3,0.3,0.1,30
20170714,1530,75,99.6,38.37961958,45.42057833,256,48.7,43.9,5.6,79.6,75.4,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.9,60.2,100,15,50.8,59.2,100,0,73.9,1.3,60.2,1.8125,64.9,0,0,50.9,13.7,0,0,0,73.6,73.4,62.9,70.7,15,48,60.6,59.2,0,73.4,1,60.2,1.8125,65.1,0,0,99.2,77.2,16,4.6,1.2,15,15,92.9,65.1,81.8,100,37.8,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,521,62.2,0,34.27276,560.00024,72,68,2611.5657,69.8,61.1,33.2,2200,267,71.4,60.9,0,46.877007,260,127,70.5,61.6,0,50.689445,125,1157,72.2,61.2,0,41.903942,1152.9995,699,77.3,61.8,0,33.95501,700,1138,73.7,61.3,0,63.05255,1131.6155,207,70.5,61.8,0,36.015747,200,129,71,61.9,0,53.04818,125,332,70.6,62.4,0,29.511631,330,242,72.8,62.9,0,100,650,609,69.9,63.1,0,100,950,515,0,61.8,0,33.88582,500,510,71.2,61.8,0,33.784115,500,175,73.3,63.6,0,47.615536,175,252,70.2,64,0,42.701313,245,225,71.1,63.8,0,41.525837,220,356,73.4,63.6,0,31.207233,350,161,73.6,63.8,0,31.019762,160,341,73,63.7,0,29.637342,335,337,73.6,63.6,0,28.229666,335,200,70.9,64.3,0,35.242886,195,410,73.9,63.9,0,26.95491,414.96304,255,69.9,63.6,0,43.21306,245,177,73.8,63.7,0,43.80368,175,250,72.4,63.7,0,46.178383,245,424,71.6,63.5,0,40.288567,420,163,73.7,64.1,0,27.319523,160,340,73.2,63.8,0,38.573704,335,306,73.3,64.1,0,31.677475,300,409,72.4,63.5,0,27.980804,400,198,70.6,64,0,36.822086,195,418,72.1,63.4,0,32.806908,380,354,70.2,63.9,0,30.39312,335,181,73.7,63.3,0,61.64021,175,251,72.9,63.8,0,46.19042,245,358,72.5,63.4,0,38.35465,350,292,73.9,63.6,0,48.015778,288.99988,446,73.7,63.5,0,47.17949,446.0997,238,73.2,64.4,0,41.34332,230,294,73.4,63.5,0,35.954918,285,202,69.8,64,0,43.981987,195,451,73.8,63.6,0,46.159534,463.1998,332,72.9,63.3,0,41.683704,335,181,73.3,63.5,0,56.21549,175,254,73.7,63.5,0,45.609726,245,433,72.3,63.5,0,46.409245,420,365,73.9,63.3,0,45.415596,365.19977,339,73,63.4,0,33.639706,335,107,72.1,64,0,32.161236,100,343,73,63.9,0,39.494453,335,200,70.9,284.9,0,32.541336,195,385,73.8,63.6,0,37.24138,380,344,72,63.6,0,42.189796,335,387,73.8,63.4,0,47.152214,391.99982,276,73.8,63.7,0,49.224724,272.2997,352,73.8,63.4,0,37.94697,350,162,73.7,63.9,0,42.71905,160,357,69.8,63.3,0,51.343464,335,258,73.8,64,0,44.7374,260.482,164,72.7,63.7,0,34.69063,150,198,70.9,64.5,0,43.76463,195,389,74.4,63.7,0,40.70506,380,583,70.6,63.2,0,67.06844,575,442,73.8,63.9,0,49.823498,451.48615,256,72.7,64.1,0,43.088387,250,178,73.3,64.1,0,59.034664,175,207,73.8,64,0,32.070496,208.90596,187,71.2,63.9,0,44.410507,185,308,70.1,63.6,0,40.639366,300,304,73.5,63.3,0,35.3197,300,212,69.2,63.4,0,55.018543,210,886,68,63.2,0,91.095375,880,88.3,88.4,88.4,143.9,103.7,116.5,0.9,1.5,30
20170714,1535,74.6,99.6,38.00856686,45.42057833,258,48.6,43.9,5.6,79.4,75.2,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.7,60.2,100,15,50.8,59.2,100,0,73.7,1.3,60.2,1.8125,65,0,0,51,13.8,0,0,0,73.6,73.4,62.8,70.4,15,48,60.6,58,0,73.4,1.01,60.2,1.8125,65.1,0,0,99.2,76.5,15.7,4.6,1.1,15,15,93.4,65.1,81.8,100,38.1,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,655,62,0,36.123024,668.00024,72,68,2611.5657,69.7,61.1,33.4,2200,264,71.4,60.9,0,46.877007,260,126,70.5,61.6,0,50.689445,125,1212,72.1,61.2,0,43.247017,1203.9995,704,77.2,61.7,0,33.95501,700,1129,73.8,61.2,0,63.05255,1131.6155,206,70.6,61.8,0,36.015747,200,128,71,61.9,0,53.04818,125,330,70.6,62.4,0,29.908499,330,240,72.7,62.9,0,100,650,604,70,63.1,0,100,950,514,0,61.8,0,33.88582,500,509,71.2,61.7,0,33.784115,500,177,73.3,63.7,0,48.058014,175,252,70.2,64,0,42.701313,245,226,71.1,63.7,0,41.525837,220,354,73.4,63.6,0,31.207233,350,161,73.6,63.9,0,31.019762,160,342,73,63.8,0,29.637342,335,342,73.6,63.6,0,28.389156,335,201,70.9,64.3,0,35.242886,195,410,73.9,63.9,0,27.411982,414.96304,254,69.9,63.6,0,43.21306,245,176,73.8,63.6,0,43.80368,175,250,72.4,63.7,0,46.178383,245,424,71.6,63.5,0,40.288567,420,162,73.7,64.1,0,27.319523,160,342,73.1,63.8,0,38.573704,335,306,73.3,64.1,0,31.677475,300,411,72.4,63.5,0,27.980804,400,198,70.6,64.1,0,36.822086,195,415,72.1,63.4,0,32.806908,380,354,70.3,63.9,0,30.39312,335,181,73.7,63.3,0,61.64021,175,252,72.9,63.8,0,46.19042,245,359,72.5,63.3,0,38.35465,350,294,73.9,63.5,0,47.387234,288.99988,384,73.7,63.5,0,42.905983,385.4997,238,73.2,64.4,0,41.34332,230,294,73.4,63.5,0,35.954918,285,202,69.8,64,0,43.981987,195,461,73.8,63.6,0,45.768623,463.1998,339,73.1,63.3,0,39.711365,335,181,73.3,63.4,0,56.21549,175,255,73.7,63.5,0,45.609726,245,434,72.3,63.5,0,46.409245,420,365,73.9,63.3,0,45.415596,365.19977,339,72.9,63.4,0,33.639706,335,106,72.2,64.1,0,32.161236,100,345,73,63.9,0,39.494453,335,199,70.9,284.8,0,32.541336,195,388,73.9,63.6,0,37.24138,380,344,72,63.6,0,42.189796,335,386,73.8,63.3,0,47.152214,391.99982,277,73.8,63.7,0,49.224724,272.2997,352,73.8,63.4,0,37.94697,350,161,73.8,63.9,0,42.71905,160,359,69.8,63.4,0,51.343464,335,259,73.8,64,0,44.7374,260.482,159,72.7,63.8,0,34.69063,150,198,70.9,64.5,0,43.76463,195,389,74.4,63.7,0,40.70506,380,583,70.6,63.2,0,67.06844,575,446,73.8,64,0,50.327785,451.48615,256,72.7,64.1,0,43.088387,250,178,73.3,64.1,0,59.034664,175,207,73.9,64,0,32.070496,208.90596,188,71.3,63.9,0,44.410507,185,310,70.2,63.6,0,40.639366,300,305,73.5,63.3,0,35.3197,300,211,69.2,63.4,0,55.018543,210,886,68.1,63.1,0,91.49233,880,88.3,88.4,88.3,143.9,103.7,116.1,1.2,0.3,29.99
20170714,1540,74.1,99.6,37.54776527,45.42057833,256,48.7,44,5.6,79.3,75.2,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.6,60.2,100,15,50.9,59.2,100,0,73.7,1.3,60.2,1.8125,65.1,0,0,51,13.6,0,0,0,73.5,73.4,62.7,70.5,15,48.1,60.6,59.3,0,73.3,1,60.2,1.8125,65.1,0,0,99.4,76.9,16.2,4.3,1.3,15,15,92.2,65.1,81.8,100,38.4,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,783,61.9,0,39.82355,776.00024,72,68,2123.706,69.8,61.2,36.4,2200,264,71.4,61,0,46.877007,260,126,70.4,61.6,0,51.592434,125,1254,72,61.2,0,43.71978,1254.9998,704,77.2,61.8,0,33.057465,700,1101,73.8,61.3,0,62.193024,1095.6152,205,70.6,61.9,0,36.015747,200,128,70.9,61.9,0,53.04818,125,334,70.6,62.4,0,31.815676,330,239,72.7,63,0,100,650,601,69.9,63.2,0,100,950,514,0,61.8,0,33.88582,500,509,71.2,61.8,0,33.784115,500,177,73.3,63.7,0,48.058014,175,252,70.2,64,0,42.701313,245,225,71.1,63.8,0,41.525837,220,354,73.4,63.7,0,31.207233,350,161,73.6,63.9,0,31.019762,160,341,73,63.8,0,29.637342,335,341,73.6,63.6,0,28.389156,335,200,70.9,64.3,0,35.242886,195,411,73.9,64,0,27.411982,414.96304,253,69.9,63.6,0,43.21306,245,176,73.8,63.7,0,43.80368,175,250,72.4,63.7,0,46.178383,245,425,71.6,63.5,0,40.288567,420,163,73.8,64.1,0,27.319523,160,339,73.1,63.9,0,38.573704,335,306,73.3,64.2,0,31.677475,300,409,72.4,63.6,0,27.980804,400,198,70.6,64.1,0,36.822086,195,395,72.1,63.4,0,32.806908,380,346,70.3,63.9,0,30.39312,335,179,73.7,63.3,0,61.64021,175,248,72.9,63.8,0,46.19042,245,356,72.5,63.4,0,38.35465,350,288,73.9,63.6,0,47.84323,288.99988,385,73.8,63.5,0,43.809525,385.4997,237,73.2,64.4,0,41.34332,230,292,73.5,63.5,0,35.954918,285,200,69.8,64.1,0,43.981987,195,474,73.8,63.6,0,45.768623,463.1998,349,73.1,63.3,0,40.493088,335,182,73.3,63.5,0,56.21549,175,253,73.6,63.5,0,45.609726,245,432,72.3,63.6,0,46.409245,420,365,73.9,63.3,0,45.415596,365.19977,341,72.9,63.5,0,33.639706,335,106,72.1,64.1,0,32.161236,100,346,73,64,0,39.494453,335,199,70.9,284.7,0,32.541336,195,388,73.9,63.6,0,37.24138,380,344,72,63.6,0,42.189796,335,389,73.8,63.4,0,47.152214,391.99982,276,73.9,63.7,0,49.224724,272.2997,353,73.8,63.4,0,37.94697,350,162,73.8,63.9,0,42.71905,160,359,69.7,63.4,0,51.343464,335,257,73.8,64.1,0,44.7374,260.482,163,72.7,63.8,0,34.69063,150,197,70.9,64.6,0,43.76463,195,394,74.4,63.7,0,40.70506,380,584,70.6,63.2,0,67.06844,575,446,73.8,64,0,50.327785,451.48615,256,72.7,64.2,0,43.088387,250,178,73.3,64.2,0,59.034664,175,207,73.9,64,0,32.070496,208.90596,187,71.3,63.9,0,44.410507,185,309,70.2,63.6,0,40.639366,300,304,73.5,63.3,0,35.3197,300,212,69.2,63.4,0,55.018543,210,884,68,63.2,0,91.481606,880,88.3,88.4,88.3,142.9,103.6,116.1,1.2,-0.1,29.98
20170714,1545,73.8,99.6,37.26976873,45.42057833,256,48.8,44.1,5.6,79.3,75.1,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.6,60.3,100,15,51,59.2,100,0,73.7,1.3,60.2,1.8125,65.2,0,0,51.3,13.6,0,0,0,73.5,73.3,62.7,70.4,15,48.2,60.6,58.2,0,73.3,1,60.2,1.8125,65.4,0,0,99.4,75.5,15.7,4.7,1,15,15,92.8,65.1,81.8,100,37.2,0,74.5,1.3,65.06896,64.56896,0,12.7,0,0,1,100,1,72,787,61.9,0,39.82355,776.00024,72,68,2123.706,69.7,61.2,36.5,2200,263,71.4,61,0,46.877007,260,126,70.5,61.6,0,51.592434,125,1252,71.8,61.3,0,43.71978,1254.9998,703,77.2,61.8,0,33.057465,700,1101,73.8,61.3,0,62.193024,1095.6152,205,70.6,61.9,0,36.015747,200,128,70.9,62,0,53.04818,125,334,70.5,62.5,0,31.815676,330,238,72.7,63,0,100,650,602,69.9,63.2,0,100,950,514,0,61.8,0,33.88582,500,509,71.1,61.8,0,33.784115,500,177,73.2,63.7,0,48.058014,175,252,70.2,64,0,42.701313,245,225,71,63.8,0,41.525837,220,356,73.3,63.6,0,31.207233,350,161,73.6,63.9,0,31.019762,160,340,73,63.8,0,29.637342,335,343,73.6,63.7,0,28.389156,335,201,70.9,64.3,0,35.242886,195,414,73.9,64,0,27.411982,414.96304,256,69.9,63.6,0,43.21306,245,177,73.8,63.7,0,43.80368,175,251,72.4,63.8,0,46.178383,245,428,71.6,63.5,0,40.288567,420,163,73.8,64.1,0,27.319523,160,342,73.1,63.9,0,38.573704,335,307,73.3,64.2,0,31.677475,300,408,72.4,63.6,0,27.980804,400,198,70.6,64.2,0,36.822086,195,394,72.1,63.4,0,32.806908,380,356,70.3,63.9,0,30.39312,335,181,73.7,63.3,0,61.64021,175,253,72.9,63.8,0,46.19042,245,362,72.5,63.4,0,38.35465,350,292,73.9,63.6,0,47.84323,288.99988,388,73.8,63.5,0,43.638584,385.4997,239,73.1,64.4,0,41.34332,230,295,73.5,63.6,0,35.954918,285,204,69.8,64.1,0,43.981987,195,453,73.8,63.6,0,45.768623,463.1998,346,73.1,63.3,0,41.539387,335,183,73.4,63.5,0,56.21549,175,255,73.5,63.5,0,45.609726,245,434,72.2,63.6,0,46.409245,420,366,73.9,63.3,0,45.415596,365.19977,340,72.9,63.4,0,33.639706,335,107,72,64.1,0,32.161236,100,346,73,64,0,39.494453,335,200,70.9,284.9,0,32.541336,195,389,73.8,63.7,0,37.24138,380,346,72.1,63.6,0,42.189796,335,389,73.8,63.4,0,47.152214,391.99982,277,73.9,63.7,0,49.224724,272.2997,353,73.9,63.4,0,37.94697,350,162,73.7,63.9,0,42.71905,160,363,69.7,63.4,0,51.343464,335,258,73.8,64.1,0,44.7374,260.482,165,72.7,63.8,0,34.69063,150,198,70.9,64.6,0,43.76463,195,392,74.4,63.8,0,40.70506,380,588,70.6,63.2,0,67.06844,575,445,73.8,64,0,50.327785,451.48615,257,72.7,64.2,0,43.088387,250,178,73.2,64.2,0,59.034664,175,207,73.8,64.1,0,32.070496,208.90596,187,71.3,63.9,0,44.410507,185,309,70.2,63.6,0,40.639366,300,305,73.5,63.3,0,35.3197,300,212,69.2,63.4,0,55.018543,210,888,68.1,63.2,0,91.481606,880,88.3,88.4,88.5,143.9,103.6,116.3,2.6,-0.3,29.98
20170714,1550,73.7,99.6,37.17753722,45.42057833,260,48.7,44,5.6,79.2,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.7,60.2,100,15,51.8,58.8,100,0,73.7,1.3,59.8,1.8125,65.1,0,0,51,13.6,0,0,0,73.5,73.4,62.8,70,15,48.5,60.4,55.7,0,73.2,1.01,59.8,1.8125,65.4,0,0,99.5,74.3,15,4.4,1.4,15,15,93.6,65.1,81.8,100,37,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,786,61.8,0,39.82355,776.00024,72,68,2123.706,69.8,61.2,36.7,2200,264,71.4,60.9,0,46.877007,260,126,70.5,61.6,0,51.592434,125,1242,71.8,61.2,0,43.71978,1254.9998,703,77.2,61.8,0,33.057465,700,1101,73.9,61.3,0,62.193024,1095.6152,204,70.5,61.9,0,36.015747,200,128,70.9,61.9,0,53.04818,125,332,70.5,62.5,0,31.815676,330,239,72.7,63,0,100,650,601,69.9,63.2,0,100,950,514,0,61.8,0,33.88582,500,509,71.1,61.8,0,33.784115,500,177,73.2,63.7,0,48.058014,175,251,70.2,64.1,0,42.701313,245,225,71.1,63.8,0,41.525837,220,354,73.3,63.7,0,31.207233,350,161,73.6,63.9,0,31.019762,160,340,73,63.8,0,29.637342,335,342,73.5,63.7,0,28.389156,335,200,70.9,64.4,0,35.242886,195,410,73.9,64,0,27.411982,414.96304,254,69.9,63.7,0,43.21306,245,176,73.8,63.7,0,43.80368,175,249,72.4,63.8,0,46.178383,245,423,71.5,63.6,0,40.288567,420,163,73.8,64.2,0,27.319523,160,341,73.1,63.9,0,38.573704,335,306,73.3,64.2,0,31.677475,300,409,72.4,63.6,0,27.980804,400,197,70.7,64.2,0,36.822086,195,390,72.1,63.5,0,32.806908,380,350,70.2,64,0,30.39312,335,181,73.7,63.3,0,61.64021,175,250,72.8,63.8,0,46.19042,245,357,72.5,63.4,0,38.35465,350,290,73.8,63.6,0,47.84323,288.99988,384,73.8,63.6,0,43.809525,385.4997,238,73.1,64.5,0,41.34332,230,293,73.5,63.6,0,35.954918,285,202,69.8,64.1,0,43.981987,195,449,73.8,63.7,0,45.314316,463.1998,340,73.1,63.4,0,40.601322,335,182,73.3,63.5,0,56.21549,175,254,73.5,63.5,0,45.609726,245,432,72.2,63.6,0,46.409245,420,364,73.9,63.3,0,45.415596,365.19977,340,72.8,63.5,0,33.639706,335,108,72,64.2,0,32.161236,100,344,73,64,0,39.494453,335,199,70.9,285,0,32.541336,195,386,73.8,63.7,0,37.24138,380,342,72.1,63.6,0,42.189796,335,385,73.7,63.4,0,47.152214,391.99982,276,73.9,63.8,0,49.224724,272.2997,352,74,63.5,0,37.94697,350,161,73.7,64,0,42.71905,160,356,69.7,63.5,0,51.343464,335,258,73.8,64.1,0,44.7374,260.482,162,72.7,63.8,0,34.69063,150,197,70.9,64.6,0,43.76463,195,388,74.4,63.8,0,40.70506,380,581,70.6,63.3,0,67.06844,575,447,73.8,64.1,0,50.327785,451.48615,255,72.7,64.2,0,43.088387,250,177,73.3,64.2,0,59.034664,175,206,73.8,64.1,0,32.070496,208.90596,187,71.3,64,0,44.410507,185,308,70.2,63.7,0,40.639366,300,304,73.4,63.4,0,35.3197,300,211,69.2,63.5,0,55.018543,210,885,68.1,63.2,0,91.481606,880,88.3,88.4,88.3,144.9,103.6,116.1,1.8,-0.1,29.98
20170714,1555,73.9,99.6,37.34203174,45.42057833,260,48.8,44,5.6,79.2,75.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.7,60,100,15,52.4,58.8,100,0,73.7,1.3,59.8,1.8125,65.1,0,0,50.9,13.5,0,0,0,73.5,73.3,62.9,70.3,15,48.8,60.4,58.8,0,73.2,1.02,59.8,1.8125,65.4,0,0,99.3,75.9,15.9,4.5,0.7,15,15,92.7,65.1,81.8,100,37.5,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,549,61.9,0,32.667564,560.00024,72,68,2123.706,69.7,61,37.8,2200,267,71.4,60.9,0,46.877007,260,128,70.5,61.6,0,51.592434,125,1141,71.7,61.2,0,41.807243,1152.9995,692,77.2,61.7,0,33.13906,700,1116,73.9,61.2,0,62.70874,1131.6156,208,70.4,61.8,0,36.015747,200,130,70.8,61.9,0,53.04818,125,337,70.5,62.4,0,31.815676,330,243,72.7,63,0,100,650,610,69.9,63.1,0,100,950,515,0,61.8,0,33.88582,500,510,71.1,61.8,0,33.784115,500,177,73.2,63.7,0,48.058014,175,253,70.2,64.1,0,42.701313,245,227,71,63.8,0,41.525837,220,355,73.3,63.7,0,31.207233,350,161,73.6,64,0,31.019762,160,341,72.9,63.9,0,29.637342,335,341,73.5,63.8,0,28.389156,335,201,70.9,64.4,0,35.242886,195,407,73.9,64,0,27.411982,414.96304,255,69.9,63.7,0,43.21306,245,177,73.8,63.7,0,43.80368,175,251,72.4,63.8,0,46.178383,245,427,71.5,63.6,0,40.288567,420,164,73.8,64.2,0,27.319523,160,340,73,63.9,0,38.573704,335,306,73.3,64.3,0,31.677475,300,408,72.4,63.6,0,27.980804,400,199,70.7,64.2,0,36.822086,195,393,72.1,63.5,0,32.806908,380,349,70.3,64,0,30.39312,335,183,73.7,63.4,0,60.14911,175,255,72.8,63.9,0,46.19042,245,363,72.5,63.4,0,38.35465,350,289,73.8,63.6,0,46.512203,288.99988,383,73.8,63.6,0,43.528694,385.4997,242,73.1,64.5,0,41.34332,230,300,73.5,63.6,0,35.513905,285,206,69.8,64.2,0,43.981987,195,426,73.8,63.8,0,42.641308,424.79962,342,73,63.4,0,41.840046,335,183,73.3,63.5,0,56.21549,175,255,73.5,63.6,0,45.609726,245,435,72.2,63.6,0,46.409245,420,366,73.9,63.3,0,45.415596,365.19977,340,72.8,63.5,0,33.639706,335,106,71.9,64.2,0,32.161236,100,346,73.1,64,0,39.494453,335,200,70.9,284.5,0,32.541336,195,384,73.8,63.7,0,36.785713,380,344,72.1,63.7,0,42.189796,335,352,73.8,63.5,0,44.587543,355.99982,278,73.9,63.8,0,49.224724,272.2997,354,74,63.5,0,37.94697,350,162,73.8,64,0,42.71905,160,365,69.7,63.5,0,51.343464,335,259,73.8,64.2,0,44.7374,260.482,169,72.7,63.9,0,34.69063,150,198,70.9,64.6,0,43.76463,195,389,74.3,63.8,0,40.70506,380,588,70.7,63.3,0,67.06844,575,448,73.7,64.1,0,50.327785,451.48615,257,72.7,64.3,0,43.088387,250,178,73.3,64.2,0,59.034664,175,206,73.8,64.1,0,32.070496,208.90596,188,71.3,64,0,44.410507,185,311,70.2,63.7,0,40.639366,300,306,73.3,63.4,0,35.3197,300,213,69.2,63.5,0,55.018543,210,889,68.1,63.2,0,91.481606,880,88.2,88.4,88.3,142.9,103.6,116,1.1,0,30.01
20170714,1600,74,99.6,37.43462446,45.42057833,257,48.8,44.1,5.65,79.2,75,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.7,59.9,100,15,52.3,58.8,100,0,73.7,1.35,59.8,1.8125,65.1,0,0,51.5,13.7,0,0,0,73.5,73.3,62.8,70.1,15,48.9,60.4,57.8,0,73.3,1,59.8,1.8125,65.5,0,0,99.4,77.5,15.8,4.5,1.1,15,15,92.8,65.1,81.8,100,38.2,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,327,61.8,0,27.778458,344.00027,72,68,2123.706,69.8,60.8,36.9,2200,270,71.3,60.6,0,46.877007,260,129,70.4,61.4,0,51.592434,125,1088,71.7,61,0,39.572365,1101.9995,684,77.2,61.5,0,33.721878,700,1133,74.1,61,0,62.242146,1131.6156,212,70.4,61.6,0,36.015747,200,131,70.8,61.6,0,53.04818,125,339,70.5,62.2,0,31.815676,330,245,72.7,62.7,0,100,650,614,69.8,62.9,0,100,950,516,0,61.5,0,33.88582,500,510,71,61.5,0,33.784115,500,177,73.2,63.7,0,48.058014,175,251,70.2,64.1,0,42.701313,245,226,71.1,63.9,0,41.525837,220,354,73.3,63.7,0,31.207233,350,161,73.6,64,0,31.019762,160,341,72.9,63.9,0,29.637342,335,340,73.5,63.7,0,28.389156,335,200,71,64.4,0,35.242886,195,409,73.9,64.1,0,27.411982,414.96304,254,69.9,63.7,0,43.21306,245,176,73.8,63.8,0,43.80368,175,249,72.3,63.8,0,46.178383,245,424,71.5,63.6,0,40.288567,420,163,73.7,64.2,0,27.319523,160,342,73,63.9,0,38.573704,335,306,73.3,64.3,0,31.677475,300,407,72.4,63.6,0,27.980804,400,198,70.7,64.2,0,36.822086,195,399,72.1,63.5,0,32.806908,380,349,70.3,64,0,30.39312,335,182,73.7,63.4,0,60.14911,175,254,72.8,63.8,0,46.19042,245,363,72.4,63.4,0,38.35465,350,264,73.7,63.6,0,45.26744,263.19974,382,73.8,63.6,0,43.528694,385.4997,241,73,64.5,0,41.34332,230,294,73.5,63.6,0,35.513905,285,205,69.8,64.2,0,43.981987,195,421,73.8,63.8,0,43.38088,424.79962,341,73,63.4,0,41.39507,335,181,73.3,63.5,0,56.21549,175,254,73.5,63.6,0,45.609726,245,432,72.2,63.6,0,46.409245,420,363,73.9,63.3,0,45.415596,365.19977,338,72.8,63.5,0,33.639706,335,105,72,64.2,0,32.161236,100,346,73.1,64,0,39.494453,335,199,70.9,284.7,0,32.541336,195,383,73.8,63.8,0,36.785713,380,343,72.1,63.7,0,42.189796,335,352,73.8,63.5,0,44.587543,355.99982,276,73.9,63.8,0,49.224724,272.2997,382,74.1,63.5,0,41.206516,379.39984,162,73.8,64,0,42.71905,160,355,69.7,63.5,0,51.343464,335,257,73.8,64.2,0,44.7374,260.482,172,72.7,63.9,0,34.69063,150,197,70.8,64.6,0,43.76463,195,392,74.3,63.8,0,40.70506,380,584,70.7,63.3,0,67.06844,575,403,73.8,64.1,0,47.81644,407.98615,258,72.7,64.3,0,43.088387,250,178,73.3,64.3,0,59.034664,175,207,73.8,64.1,0,32.070496,208.90596,188,71.3,64,0,44.410507,185,306,70.2,63.7,0,40.639366,300,304,73.3,63.4,0,35.3197,300,211,69.2,63.5,0,55.018543,210,887,68.1,63.2,0,91.481606,880,88.2,88.3,88.4,142.9,103.6,116.1,1.1,0,30.01
20170714,1605,74.2,99.6,37.62046333,44.57258333,257,48.8,44.1,5.6,79.3,75.2,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.5,59.8,100,15,52.3,58.8,100,0,73.5,1.35,59.8,1.8125,64.9,0,0,51.4,13.4,0,0,0,73.5,73.3,62.8,70.1,15,49.2,60.4,57.4,0,73.2,1.01,59.8,1.8125,65.5,0,0,99.5,77.3,15.7,4.5,0.9,15,15,92.8,65.1,81.8,100,38.3,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,207,62.1,0,23.256952,200,72,68,2611.5657,69.7,60.8,33.1,2200,271,71.5,60.5,0,46.877007,260,130,70.5,61.3,0,51.592434,125,1048,71.9,60.8,0,38.519394,1050.9995,688,77.1,61.4,0,34.351322,700,1191,74.1,60.9,0,64.62426,1200,211,70.3,61.5,0,36.015747,200,132,70.7,61.5,0,53.04818,125,341,70.5,62.1,0,31.815676,330,245,72.7,62.6,0,100,650,616,69.8,62.8,0,100,950,516,0,61.5,0,33.88582,500,510,71,61.4,0,33.784115,500,177,73.2,63.8,0,48.058014,175,252,70.2,64.1,0,42.701313,245,226,71,63.9,0,41.525837,220,355,73.2,63.7,0,31.207233,350,162,73.6,64,0,31.019762,160,340,72.9,63.9,0,29.637342,335,343,73.5,63.8,0,28.389156,335,201,71,64.4,0,35.242886,195,407,73.9,64,0,27.411982,414.96304,254,69.9,63.7,0,43.21306,245,176,73.8,63.8,0,43.80368,175,251,72.3,63.8,0,46.178383,245,426,71.5,63.6,0,40.288567,420,163,73.7,64.2,0,27.319523,160,341,73,64,0,38.573704,335,307,73.3,64.3,0,31.677475,300,410,72.5,63.6,0,27.980804,400,198,70.7,64.2,0,36.822086,195,417,72.1,63.5,0,32.806908,380,354,70.3,64,0,30.39312,335,182,73.8,63.4,0,59.716206,175,258,72.8,63.8,0,46.19042,245,368,72.4,63.4,0,38.35465,350,209,73.7,63.7,0,39.72147,211.59973,393,73.8,63.6,0,43.076923,385.4997,244,73,64.5,0,41.34332,230,298,73.5,63.6,0,35.513905,285,210,69.8,64.2,0,43.981987,195,396,73.7,63.8,0,40.739567,386.3996,345,73,63.4,0,41.39507,335,181,73.3,63.6,0,56.21549,175,255,73.4,63.6,0,45.609726,245,434,72.2,63.6,0,46.409245,420,365,73.9,63.4,0,45.415596,365.19977,340,72.8,63.5,0,33.639706,335,105,72,64.2,0,32.161236,100,345,73.1,64.1,0,39.494453,335,199,70.9,284.9,0,32.541336,195,385,73.7,63.8,0,36.785713,380,346,72.1,63.7,0,42.189796,335,335,73.8,63.5,0,43.66604,337.99982,276,73.9,63.8,0,49.224724,272.2997,440,74.1,63.5,0,43.566044,438.19986,162,73.8,64,0,42.71905,160,364,69.7,63.5,0,51.343464,335,234,73.7,64.2,0,43.134357,232.88199,164,72.7,63.9,0,34.69063,150,198,70.8,64.7,0,43.76463,195,387,74.2,63.9,0,40.70506,380,585,70.8,63.4,0,67.06844,575,405,73.8,64.2,0,47.81644,407.98615,257,72.7,64.3,0,43.088387,250,178,73.3,64.3,0,59.034664,175,208,73.8,64.1,0,32.070496,208.90596,188,71.3,64,0,44.410507,185,310,70.2,63.7,0,40.639366,300,305,73.2,63.4,0,35.3197,300,212,69.2,63.5,0,55.018543,210,889,68.1,63.3,0,91.47087,880,88.2,88.3,88.4,141.9,103.5,116.1,1.1,1.4,30.01
