20170714,1610,74.2,99.6,37.62046333,44.57258333,257,48.7,44,5.6,79.1,74.9,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.3,59.7,100,15,52.3,58.8,100,0,73.4,1.35,59.8,1.8125,64.9,0,0,50.9,13.6,0,0,0,73.5,73.3,62.8,69.8,15,49.4,60.4,56.3,0,73.2,1.01,59.8,1.8125,65.5,0,0,99.3,75.7,15.2,4.2,1.2,15,15,92.8,65.1,81.8,100,38.2,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,205,62.5,0,23.256952,200,72,68,2611.5657,69.7,60.7,32.3,2200,272,71.4,60.5,0,46.877007,260,130,70.5,61.2,0,51.14094,125,1067,72.1,60.8,0,40.679058,1101.9998,692,77,61.3,0,34.572796,700,1170,73.6,60.8,0,63.752453,1163.9996,212,70.2,61.4,0,36.015747,200,132,70.6,61.5,0,53.04818,125,341,70.5,62,0,31.815676,330,247,72.7,62.6,0,100,650,615,69.7,62.7,0,100,950,516,0,61.3,0,33.88582,500,510,70.9,61.4,0,33.784115,500,177,73.2,63.7,0,48.058014,175,252,70.2,64.1,0,42.701313,245,225,71,63.8,0,41.525837,220,354,73.2,63.7,0,31.207233,350,162,73.6,64,0,31.019762,160,342,72.9,63.9,0,29.637342,335,342,73.5,63.8,0,28.389156,335,201,70.9,64.4,0,35.242886,195,410,73.9,64.1,0,27.411982,414.96304,254,69.9,63.7,0,43.21306,245,176,73.8,63.7,0,43.80368,175,250,72.3,63.8,0,46.178383,245,426,71.5,63.6,0,40.288567,420,163,73.7,64.2,0,27.319523,160,342,73,63.9,0,38.573704,335,307,73.3,64.3,0,31.677475,300,409,72.5,63.6,0,27.980804,400,198,70.7,64.2,0,36.822086,195,400,72,63.5,0,32.806908,380,356,70.3,64,0,30.39312,335,179,73.7,63.4,0,59.114956,175,259,72.8,63.8,0,45.322716,245,364,72.4,63.4,0,36.38711,350,161,73.7,63.7,0,33.64555,160,390,73.8,63.7,0,42.026863,385.4997,246,73,64.5,0,40.888996,230,293,73.5,63.6,0,34.974888,285,212,69.8,64.1,0,43.981987,195,380,73.8,63.8,0,40.528263,380,343,73,63.4,0,38.941673,335,182,73.3,63.5,0,56.21549,175,254,73.5,63.6,0,45.609726,245,434,72.2,63.6,0,46.409245,420,365,73.9,63.3,0,45.415596,365.19977,341,72.7,63.5,0,33.639706,335,106,71.9,64.2,0,32.161236,100,344,73.1,64,0,39.494453,335,199,70.9,284.7,0,32.541336,195,387,73.7,63.8,0,36.785713,380,344,72.1,63.7,0,42.189796,335,337,73.8,63.5,0,43.66604,337.99982,277,73.9,63.8,0,49.224724,272.2997,469,74.1,63.4,0,44.745804,467.59985,161,73.8,64,0,42.71905,160,354,69.7,63.5,0,51.343464,335,233,73.8,64.2,0,43.134357,230,159,72.7,63.9,0,34.69063,150,197,70.8,64.6,0,43.76463,195,392,74.1,63.8,0,40.70506,380,586,70.8,63.3,0,67.06844,575,404,73.8,64.1,0,47.81644,407.98615,257,72.7,64.3,0,43.088387,250,178,73.3,64.3,0,59.034664,175,189,73.8,64.1,0,30.02038,190,189,71.3,64,0,44.410507,185,308,70.2,63.7,0,40.639366,300,304,73.3,63.4,0,35.3197,300,212,69.2,63.5,0,55.018543,210,888,68.1,63.2,0,91.53524,880,88.2,88.3,88.5,143.9,103.5,116,1.2,-0.1,30.01
20170714,1615,73.9,99.6,37.34203174,44.57258333,258,48.7,43.9,5.6,79,74.8,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,59.7,100,15,52.1,58.8,100,0,73.5,1.35,59.8,1.8125,64.8,0,0,51.1,13.6,0,0,0,73.5,73.2,62.8,69.8,15,49.5,60.4,59,0,73.2,1,59.8,1.8125,65.7,0,0,99.4,75.1,16.5,4.6,1.1,15,15,93.6,65.1,81.8,100,36.9,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,220,62.5,0,27.680433,308.00027,72,68,2123.706,69.7,60.7,36.3,2200,270,71.3,60.4,0,46.877007,260,129,70.5,61.1,0,50.689445,125,1217,72.2,60.7,0,42.731277,1203.9995,693,76.9,61.3,0,34.54948,700,1068,73.3,60.8,0,59.405697,1059.616,212,70.2,61.4,0,36.015747,200,129,70.5,61.4,0,52.507378,125,341,70.4,61.9,0,31.815676,330,247,72.7,62.5,0,100,650,618,69.6,62.7,0,100,950,516,0,61.3,0,33.88582,500,511,70.9,61.3,0,33.784115,500,177,73.2,63.7,0,48.058014,175,252,70.2,64,0,42.701313,245,225,71,63.8,0,41.525837,220,354,73.2,63.7,0,31.207233,350,161,73.6,64,0,31.019762,160,340,72.9,63.8,0,29.637342,335,342,73.5,63.7,0,28.389156,335,200,70.9,64.4,0,35.242886,195,407,73.9,64,0,27.411982,414.96304,254,69.9,63.6,0,43.21306,245,176,73.7,63.7,0,43.80368,175,250,72.3,63.8,0,46.178383,245,423,71.4,63.5,0,40.288567,420,162,73.7,64.1,0,27.319523,160,339,73,63.9,0,38.573704,335,306,73.3,64.2,0,31.677475,300,408,72.5,63.6,0,27.980804,400,197,70.7,64.2,0,36.822086,195,410,72,63.5,0,32.806908,380,356,70.3,63.9,0,30.39312,335,179,73.7,63.3,0,59.114956,175,253,72.8,63.7,0,44.88292,245,363,72.4,63.3,0,36.38711,350,160,73.7,63.7,0,34.54523,160,386,73.8,63.6,0,42.026863,385.4997,245,73,64.5,0,40.888996,230,293,73.5,63.6,0,34.974888,285,211,69.8,64.1,0,43.981987,195,385,73.8,63.8,0,40.982567,380,339,73,63.3,0,40.865906,335,182,73.4,63.5,0,56.21549,175,252,73.4,63.5,0,45.609726,245,430,72.2,63.5,0,46.409245,420,365,73.9,63.3,0,45.415596,365.19977,340,72.7,63.5,0,33.639706,335,108,71.9,64.2,0,32.161236,100,344,73.1,64,0,39.494453,335,198,70.9,284.9,0,32.541336,195,386,73.7,63.7,0,37.24138,380,343,72.1,63.6,0,42.189796,335,331,73.7,63.4,0,43.66604,337.99982,275,73.9,63.7,0,49.224724,272.2997,528,74.1,63.3,0,46.947212,526.39984,161,73.8,63.9,0,42.71905,160,347,69.6,63.4,0,51.343464,335,232,73.8,64.1,0,43.134357,230,163,72.7,63.9,0,34.69063,150,197,70.8,64.6,0,43.76463,195,387,74.1,63.8,0,40.70506,380,580,70.8,63.2,0,67.06844,575,401,73.8,64.1,0,47.81644,407.98615,257,72.7,64.3,0,43.088387,250,177,73.3,64.3,0,59.034664,175,191,73.8,64.2,0,30.547895,190,188,71.3,63.9,0,44.410507,185,307,70.2,63.6,0,40.639366,300,304,73.3,63.4,0,35.3197,300,211,69.2,63.5,0,55.018543,210,886,68.1,63.2,0,91.52451,880,88.2,88.3,88.2,144.9,103.5,116.2,0.4,1.1,30.01
20170714,1620,73.7,99.6,37.1641722,44.57258333,259,48.6,43.9,5.6,79,74.8,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.4,59.7,100,15,51.9,58.8,100,0,73.4,1.35,59.8,1.8125,64.9,0,0,51.5,13.4,0,0,0,73.5,73.2,62.8,69.8,15,49.8,60.4,59.3,0,73.1,1,59.8,1.8125,65.7,0,0,99.5,75,16.3,4.5,0.7,15,15,92,65.1,81.8,100,38.2,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,419,61.8,0,29.175346,416.00027,72,68,2123.706,69.6,60.6,37.4,2200,268,71.2,60.4,0,46.877007,260,128,70.5,61.1,0,50.689445,125,1246,72.2,60.8,0,42.656063,1254.9995,699,76.9,61.2,0,34.54948,700,991,73.1,60.8,0,56.753437,987.6154,211,70.1,61.4,0,36.015747,200,128,70.4,61.4,0,52.507378,125,341,70.4,62,0,31.815676,330,247,72.6,62.5,0,100,650,616,69.6,62.7,0,100,950,516,0,61.3,0,33.88582,500,510,70.8,61.3,0,33.784115,500,178,73.2,63.7,0,48.058014,175,252,70.1,64,0,42.701313,245,226,70.9,63.8,0,41.525837,220,356,73.2,63.7,0,31.207233,350,162,73.6,63.9,0,31.019762,160,341,72.8,63.8,0,29.637342,335,342,73.5,63.7,0,28.389156,335,201,70.9,64.4,0,35.242886,195,413,73.8,64,0,27.411982,414.96304,256,69.9,63.7,0,43.21306,245,177,73.7,63.7,0,43.80368,175,251,72.3,63.7,0,46.178383,245,425,71.4,63.5,0,40.288567,420,163,73.6,64.1,0,27.319523,160,343,73,63.8,0,38.573704,335,307,73.2,64.2,0,31.677475,300,409,72.4,63.6,0,27.980804,400,199,70.7,64.2,0,36.822086,195,416,72,63.5,0,32.806908,380,359,70.3,63.9,0,30.39312,335,181,73.7,63.3,0,59.114956,175,246,72.8,63.8,0,44.21728,245,360,72.4,63.3,0,35.93212,350,161,73.7,63.7,0,34.54523,160,335,73.7,63.6,0,38.73016,335,245,72.9,64.5,0,40.888996,230,293,73.5,63.6,0,34.974888,285,213,69.8,64.1,0,43.543873,195,397,73.8,63.8,0,40.834652,380,345,73,63.3,0,39.747444,335,183,73.4,63.5,0,56.21549,175,257,73.4,63.5,0,45.609726,245,435,72.2,63.6,0,46.409245,420,365,73.9,63.3,0,45.415596,365.19977,342,72.7,63.4,0,33.639706,335,108,72,64.1,0,32.161236,100,345,73.1,64,0,39.494453,335,200,70.9,284.9,0,32.541336,195,395,73.7,63.7,0,37.24138,380,345,72.1,63.6,0,42.189796,335,319,73.7,63.4,0,42.888866,319.99982,277,73.9,63.7,0,49.224724,272.2997,561,74,63.3,0,48.126976,555.79987,161,73.8,63.9,0,42.71905,160,363,69.6,63.4,0,51.343464,335,233,73.8,64.1,0,43.134357,230,160,72.7,63.8,0,34.69063,150,196,70.8,64.6,0,43.76463,195,389,74,63.8,0,40.70506,380,585,70.8,63.3,0,67.06844,575,406,73.8,64.1,0,47.81644,407.98615,258,72.7,64.2,0,43.088387,250,179,73.3,64.2,0,59.034664,175,194,73.8,64.1,0,30.547895,190,189,71.3,63.9,0,44.410507,185,307,70.2,63.6,0,40.639366,300,305,73.3,63.4,0,35.3197,300,212,69.1,63.5,0,55.018543,210,891,68,63.2,0,91.05246,880,88.2,88.3,88.3,141.9,103.5,116.1,0.8,0,30
20170714,1625,73.6,99.6,37.07220455,44.57258333,258,48.7,43.9,5.6,79,74.8,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.3,59.5,100,15,51.7,58.8,100,0,73.4,1.4,59.8,1.8125,64.9,0,0,51.1,13.4,0,0,0,73.5,73.2,62.6,69.6,15,49.9,60.4,56.2,0,73.1,1.02,59.8,1.8125,65.7,0,0,99.3,72.5,15.2,4.4,1.4,15,15,92.6,65.1,81.8,100,38.8,0,74.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100,1,72,642,61.5,0,35.42458,632.00024,72,68,2123.706,69.6,60.5,35.6,2200,270,71.2,60.3,0,46.877007,260,129,70.4,61.1,0,50.689445,125,1306,72,60.6,0,44.53637,1305.9995,692,76.8,61.2,0,34.60776,700,607,73,61.1,0,44.020138,600,205,70,61.3,0,35.400517,200,131,70.4,61.4,0,52.507378,125,335,70.4,61.9,0,29.280123,330,250,72.6,62.4,0,100,650,626,69.5,62.6,0,100,950,516,0,61.2,0,33.88582,500,510,70.9,61.2,0,33.784115,500,178,73.2,63.6,0,48.058014,175,252,70.1,64,0,42.701313,245,227,70.9,63.7,0,41.525837,220,356,73.2,63.6,0,31.207233,350,161,73.6,63.9,0,31.019762,160,342,72.8,63.8,0,29.637342,335,342,73.4,63.7,0,28.389156,335,201,71,64.3,0,35.242886,195,413,73.8,64,0,27.411982,414.96304,254,69.9,63.6,0,43.21306,245,177,73.7,63.6,0,43.80368,175,251,72.3,63.7,0,46.178383,245,426,71.4,63.5,0,40.288567,420,163,73.6,64.1,0,27.319523,160,342,72.9,63.8,0,38.573704,335,306,73.2,64.2,0,31.677475,300,409,72.4,63.6,0,27.980804,400,198,70.7,64.2,0,36.822086,195,418,72,63.4,0,32.806908,380,355,70.3,63.9,0,30.39312,335,177,73.7,63.3,0,59.114956,175,246,72.8,63.7,0,45.23951,245,358,72.4,63.3,0,35.93212,350,161,73.7,63.7,0,34.54523,160,340,73.8,63.6,0,40.15873,335,245,72.9,64.4,0,40.888996,230,293,73.5,63.5,0,34.974888,285,212,69.8,64.1,0,43.543873,195,402,73.8,63.8,0,39.630215,380,350,72.9,63.3,0,40.180397,335,183,73.4,63.4,0,56.21549,175,256,73.3,63.4,0,45.609726,245,433,72.1,63.5,0,46.409245,420,366,73.9,63.3,0,45.415596,365.19977,342,72.6,63.4,0,33.639706,335,109,72,64.1,0,32.161236,100,346,73.1,64,0,39.494453,335,200,70.9,284.7,0,32.541336,195,394,73.8,63.7,0,37.24138,380,344,72,63.6,0,42.189796,335,282,73.8,63.4,0,41.989563,283.99982,277,73.9,63.7,0,49.224724,272.2997,563,74,63.3,0,48.126976,555.79987,162,73.8,63.9,0,42.71905,160,362,69.6,63.4,0,51.343464,335,234,73.8,64.1,0,43.134357,230,169,72.7,63.8,0,34.69063,150,198,70.8,64.5,0,43.76463,195,390,74,63.8,0,40.70506,380,586,70.8,63.2,0,67.06844,575,404,73.8,64.1,0,47.81644,407.98615,257,72.8,64.2,0,43.088387,250,178,73.3,64.2,0,59.034664,175,194,73.8,64.1,0,30.547895,190,188,71.2,63.9,0,44.410507,185,310,70.2,63.6,0,40.639366,300,306,73.3,63.3,0,35.3197,300,212,69.1,63.4,0,55.018543,210,889,68,63.1,0,91.50306,880,88.2,88.3,88.3,144.9,103.5,116.1,1.2,-0.1,30
20170714,1630,73.6,99.6,37.07220455,44.57258333,259,48.6,43.9,5.6,79,74.8,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.3,59.6,100,15,51.3,58.8,100,0,73.3,1.35,59.8,1.8125,64.9,0,0,51,13.4,0,0,0,73.4,73.2,62.7,69.9,15,50,60.4,58.6,0,73.1,0.99,59.8,1.8125,65.7,0,0,99.4,75.9,15.9,4.5,1.4,15,15,94,65.1,81.8,100,37.4,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,748,61.3,0,39.1006,740.0003,72,68,2123.706,69.6,60.6,36.5,2200,268,71.1,60.3,0,46.877007,260,128,70.4,61,0,50.689445,125,1299,71.8,60.6,0,44.987644,1305.9995,698,76.8,61.2,0,34.60776,700,612,73,61.1,0,44.46218,600,203,70,61.3,0,35.400517,200,130,70.4,61.3,0,52.507378,125,332,70.4,61.9,0,29.280123,330,248,72.5,62.4,0,100,650,620,69.6,62.6,0,100,950,515,0,61.2,0,33.88582,500,510,70.8,61.2,0,33.784115,500,178,73.2,63.6,0,48.058014,175,253,70.1,64,0,42.701313,245,226,70.9,63.7,0,41.525837,220,355,73.1,63.6,0,31.207233,350,161,73.6,63.9,0,31.019762,160,341,72.8,63.8,0,29.637342,335,342,73.4,63.7,0,28.389156,335,201,70.9,64.3,0,35.242886,195,412,73.8,64,0,27.411982,414.96304,256,69.9,63.6,0,43.21306,245,177,73.7,63.6,0,43.80368,175,250,72.2,63.7,0,46.178383,245,425,71.4,63.5,0,40.288567,420,164,73.6,64.1,0,27.319523,160,343,72.9,63.8,0,38.573704,335,307,73.2,64.1,0,31.677475,300,410,72.4,63.6,0,27.980804,400,198,70.7,64.1,0,36.822086,195,413,72,63.4,0,32.806908,380,353,70.3,63.9,0,30.39312,335,177,73.7,63.3,0,59.114956,175,253,72.8,63.7,0,45.679306,245,359,72.3,63.3,0,35.93212,350,161,73.6,63.7,0,34.54523,160,338,73.7,63.5,0,39.53602,335,246,72.9,64.4,0,40.888996,230,294,73.5,63.5,0,34.974888,285,212,69.8,64.1,0,43.543873,195,389,73.8,63.7,0,40.433174,380,348,72.9,63.3,0,39.57907,335,182,73.3,63.4,0,56.21549,175,256,73.3,63.4,0,45.609726,245,433,72.1,63.5,0,46.409245,420,366,73.8,63.2,0,45.415596,365.19977,342,72.6,63.4,0,33.639706,335,107,71.9,64.1,0,32.161236,100,345,73.1,64,0,39.494453,335,200,70.9,284.9,0,32.541336,195,389,73.7,63.6,0,37.24138,380,344,71.9,63.6,0,42.189796,335,283,73.8,63.4,0,41.989563,283.99982,277,73.9,63.7,0,49.224724,272.2997,562,73.9,63.3,0,48.126976,555.79987,162,73.8,63.9,0,42.71905,160,363,69.6,63.4,0,51.343464,335,233,73.8,64.1,0,43.134357,230,167,72.7,63.8,0,34.69063,150,197,70.8,64.5,0,43.76463,195,390,74,63.7,0,40.70506,380,588,70.9,63.2,0,67.06844,575,405,73.9,64.1,0,47.81644,407.98615,258,72.8,64.2,0,43.088387,250,178,73.2,64.2,0,59.034664,175,194,73.8,64.1,0,30.547895,190,189,71.2,63.9,0,44.410507,185,308,70.2,63.6,0,40.639366,300,305,73.3,63.3,0,35.3197,300,212,69.1,63.4,0,55.018543,210,889,68,63.1,0,91.481606,880,88.2,88.3,88.2,144.9,103.4,115.8,0.4,1,30
20170714,1635,73.8,99.6,37.25635564,44.57258333,258,48.9,44.1,5.6,79,74.8,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,59.7,100,15,51,58.8,100,0,73.4,1.4,59.8,1.8125,64.7,0,0,51.4,13.7,0,0,0,73.5,73.1,62.3,70,15,50,60.4,55.4,0,73.1,0.99,59.8,1.8125,65.7,0,0,98.8,77.6,15,4.5,0.7,15,15,93.1,65.1,81.8,100,37.4,0,74.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,585,61.4,0,33.92967,596.00024,72,68,2123.706,69.6,60.6,37.8,2200,271,71.1,60.3,0,46.877007,260,129,70.4,61.1,0,50.689445,125,1214,71.7,60.6,0,43.472652,1254.9995,691,76.8,61.1,0,34.60776,700,610,73.1,61.1,0,44.00786,600,206,70,61.3,0,35.400517,200,131,70.3,61.3,0,52.507378,125,335,70.4,61.9,0,29.280123,330,251,72.5,62.4,0,100,650,626,69.5,62.6,0,100,950,516,0,61.2,0,33.88582,500,510,70.8,61.2,0,33.784115,500,178,73.2,63.4,0,48.058014,175,252,70.1,63.8,0,42.701313,245,226,70.9,63.5,0,41.525837,220,354,73.1,63.4,0,31.207233,350,161,73.6,63.8,0,31.019762,160,341,72.8,63.6,0,29.637342,335,342,73.4,63.5,0,28.389156,335,201,70.9,64.2,0,35.242886,195,413,73.8,63.7,0,27.411982,414.96304,255,69.9,63.4,0,43.21306,245,176,73.7,63.4,0,43.80368,175,250,72.2,63.5,0,46.178383,245,425,71.4,63.2,0,40.288567,420,163,73.6,63.9,0,27.319523,160,343,72.9,63.6,0,38.573704,335,307,73.2,64,0,31.677475,300,410,72.4,63.4,0,27.980804,400,199,70.6,64,0,36.822086,195,392,72,63.2,0,32.806908,380,347,70.3,63.7,0,30.39312,335,178,73.7,62.9,0,59.114956,175,253,72.7,63.4,0,45.679306,245,359,72.3,63.1,0,35.93212,350,161,73.6,63.5,0,34.54523,160,339,73.7,63.3,0,39.09646,335,245,72.9,64.3,0,40.888996,230,294,73.5,63.4,0,34.974888,285,212,69.8,63.8,0,43.543873,195,397,73.8,63.6,0,41.521393,380,337,72.8,63.1,0,40.457005,335,182,73.3,63.2,0,56.21549,175,256,73.3,63.2,0,45.609726,245,434,72.1,63.3,0,46.409245,420,365,73.8,63,0,45.415596,365.19977,341,72.6,63.2,0,33.639706,335,105,71.9,64,0,32.161236,100,345,73.1,63.8,0,39.494453,335,199,70.9,284.7,0,32.541336,195,389,73.7,63.5,0,37.24138,380,345,72,63.4,0,42.189796,335,284,73.8,63.2,0,41.989563,283.99982,277,73.9,63.4,0,49.224724,272.2997,562,73.9,63,0,48.126976,555.79987,162,73.8,63.7,0,42.71905,160,362,69.6,63.1,0,51.343464,335,233,73.8,64,0,43.134357,230,164,72.7,63.6,0,34.69063,150,197,70.7,64.4,0,43.76463,195,390,73.9,63.5,0,40.70506,380,585,70.9,62.9,0,67.06844,575,362,73.7,64,0,46.28341,364.48615,260,72.8,64.1,0,43.088387,250,179,73.3,64.1,0,59.034664,175,193,73.8,64,0,30.547895,190,190,71.2,63.7,0,44.410507,185,308,70.2,63.4,0,40.639366,300,305,73.1,63.1,0,35.3197,300,212,69.1,63.2,0,55.018543,210,892,68,62.8,0,91.13829,880,88.1,88.3,88.1,141.9,103.4,115.6,3,-0.3,30
20170714,1640,74,99.6,37.45488212,44.57258333,258,48.8,43.8,5.65,79.2,74.7,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,73.6,59.5,100,15,50.8,58.8,100,0,73.5,1.45,59.8,1.8125,64.6,0,0,51.5,13.6,0,0,0,73.5,73.2,62.2,69.8,15,49.9,60.4,55.2,0,73.1,1.01,59.8,1.8125,65.6,0,0,99.5,74.3,14.9,4.3,0.4,15,15,92.6,65.1,82.6,100,38.2,0,74.5,1.35,64.94827,64.44827,0,13.1,0,0,1,100,1,72,381,61.6,0,30.866316,380.00027,72,68,2123.706,69.6,60.5,36.9,2200,274,71.1,60.3,0,46.877007,260,128,70.4,61,0,50.079315,125,1152,71.7,60.6,0,40.72204,1152.9995,691,76.7,61.1,0,35.17893,700,614,73.1,61.1,0,43.553535,600,208,69.9,61.3,0,35.400517,200,129,70.3,61.3,0,51.892822,125,338,70.4,61.9,0,29.280123,330,254,72.5,62.4,0,100,650,635,69.5,62.5,0,100,950,518,0,61.2,0,33.88582,500,509,70.8,61.2,0,33.16941,500,178,73.1,63.2,0,48.058014,175,254,70.1,63.6,0,42.701313,245,226,70.8,63.3,0,41.525837,220,356,73.1,63.2,0,31.207233,350,161,73.5,63.6,0,31.019762,160,343,72.8,63.4,0,29.637342,335,342,73.4,63.3,0,28.389156,335,201,70.9,64,0,35.242886,195,408,73.8,63.6,0,27.411982,414.96304,254,69.9,63.2,0,43.21306,245,177,73.7,63.2,0,43.80368,175,251,72.2,63.3,0,46.178383,245,427,71.3,63,0,40.288567,420,163,73.6,63.8,0,27.319523,160,341,72.8,63.4,0,38.573704,335,306,73.2,63.8,0,31.677475,300,409,72.4,63.2,0,27.980804,400,199,70.6,63.8,0,36.822086,195,396,72,63,0,32.806908,380,345,70.3,63.5,0,30.39312,335,177,73.7,62.7,0,59.114956,175,251,72.7,63.2,0,45.679306,245,359,72.3,62.8,0,35.93212,350,161,73.6,63.3,0,34.54523,160,338,73.7,63.1,0,39.09646,335,247,72.9,64.1,0,40.888996,230,294,73.4,63.2,0,34.974888,285,212,69.8,63.6,0,43.543873,195,396,73.8,63.4,0,40.243,380,351,72.8,62.8,0,40.012024,335,184,73.4,63,0,56.21549,175,256,73.3,63,0,45.609726,245,434,72.1,63.1,0,46.409245,420,366,73.8,62.8,0,45.415596,365.19977,341,72.5,63,0,33.639706,335,107,71.9,63.8,0,32.161236,100,347,73.1,63.6,0,39.494453,335,199,70.9,284.9,0,32.541336,195,389,73.7,63.3,0,37.24138,380,343,72,63.1,0,42.189796,335,282,73.8,62.9,0,41.989563,283.99982,277,73.9,63.2,0,49.224724,272.2997,564,73.9,62.8,0,48.126976,555.79987,162,73.8,63.5,0,42.71905,160,358,69.6,62.9,0,51.343464,335,233,73.8,63.8,0,43.134357,230,171,72.7,63.4,0,34.69063,150,198,70.7,64.2,0,43.76463,195,390,73.9,63.3,0,40.70506,380,582,70.9,62.7,0,67.06844,575,336,73.7,63.9,0,45.093292,335,261,72.9,63.9,0,43.088387,250,179,73.3,63.9,0,59.034664,175,193,73.8,63.8,0,30.547895,190,190,71.2,63.5,0,44.410507,185,309,70.2,63.1,0,40.639366,300,307,73.2,62.9,0,35.3197,300,213,69.1,62.9,0,55.018543,210,889,68,62.6,0,91.50306,880,88.1,88.2,88.2,143.9,103.4,115.9,1.2,0,29.98
20170714,1645,74.2,99.6,37.64086689,44.57258333,257,48.7,43.9,5.6,79.3,75,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.3,59.5,100,15,50.3,58.8,100,0,73.3,1.45,59.8,1.8125,64.5,0,0,51,13.6,0,0,0,73.4,73.2,62.2,69.5,15,49.8,60.4,54.6,0,73.1,0.99,59.8,1.8125,65.5,0,0,99.7,74.3,14.8,4.8,1.5,15,15,92.7,65.1,82,100,38.7,0,74.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100,1,72,209,61.8,0,23.379488,200,72,68,2123.706,69.6,60.5,36.1,2200,266,71.1,60.2,0,46.26738,260,128,70.4,60.9,0,50.079315,125,1088,71.8,60.5,0,39.142582,1101.9995,699,76.6,61.1,0,35.983215,700,603,73.1,61.1,0,43.111496,600,208,69.9,61.2,0,35.400517,200,129,70.3,61.2,0,51.892822,125,338,70.4,61.8,0,29.280123,330,255,72.5,62.3,0,100,650,634,69.5,62.5,0,100,950,516,0,61.1,0,32.73174,500,509,70.8,61.1,0,33.16941,500,177,73.1,63.1,0,48.058014,175,253,70,63.5,0,42.701313,245,225,70.8,63.2,0,41.525837,220,354,73,63.1,0,31.207233,350,161,73.5,63.5,0,31.019762,160,341,72.8,63.3,0,29.637342,335,342,73.4,63.2,0,28.389156,335,200,70.9,63.9,0,35.242886,195,412,73.8,63.5,0,27.411982,414.96304,255,69.8,63.1,0,43.21306,245,176,73.7,63.1,0,43.80368,175,250,72.2,63.2,0,46.178383,245,427,71.3,62.9,0,40.288567,420,163,73.6,63.6,0,27.319523,160,340,72.8,63.3,0,38.573704,335,306,73.2,63.7,0,31.677475,300,408,72.4,63.1,0,27.980804,400,198,70.6,63.7,0,36.822086,195,414,72,62.9,0,32.806908,380,356,70.2,63.4,0,30.39312,335,178,73.7,62.7,0,59.114956,175,251,72.7,63.2,0,45.679306,245,361,72.3,62.8,0,35.93212,350,161,73.6,63.2,0,34.54523,160,338,73.7,63,0,39.09646,335,247,72.9,64,0,40.888996,230,294,73.4,63,0,34.974888,285,213,69.8,63.6,0,43.543873,195,396,73.7,63.2,0,41.61648,380,337,72.7,62.7,0,40.012024,335,183,73.3,62.9,0,56.21549,175,254,73.2,62.9,0,45.609726,245,434,72,63,0,46.409245,420,365,73.8,62.7,0,45.415596,365.19977,342,72.5,62.9,0,33.639706,335,107,71.9,63.7,0,32.161236,100,344,73.1,63.5,0,39.494453,335,199,70.9,284.8,0,32.541336,195,390,73.7,63.1,0,37.24138,380,344,71.9,63,0,42.189796,335,282,73.8,62.9,0,41.989563,283.99982,276,73.9,63.2,0,49.224724,272.2997,561,73.9,62.7,0,48.126976,555.79987,161,73.7,63.5,0,42.71905,160,352,69.5,62.9,0,51.343464,335,232,73.8,63.7,0,43.134357,230,161,72.7,63.4,0,34.69063,150,197,70.7,64.1,0,43.76463,195,388,73.9,63.3,0,40.70506,380,582,70.8,62.7,0,67.06844,575,336,73.6,63.8,0,45.093292,335,259,72.9,63.8,0,43.088387,250,179,73.3,63.8,0,59.034664,175,193,73.8,63.7,0,30.547895,190,189,71.2,63.5,0,44.410507,185,308,70.1,63.1,0,40.639366,300,304,73.3,62.8,0,35.3197,300,211,69.1,62.9,0,55.018543,210,887,68,62.6,0,91.481606,880,88.1,88.2,88.1,142.9,103.4,116.1,1.1,0.6,29.98
20170714,1650,74.4,99.6,37.82772815,44.57258333,258,48.7,43.8,5.6,79.1,74.8,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.4,59.5,100,15,47,60.4,100,0,73.4,1.4,61.4,1.8125,64.4,0,0,50.9,13.4,0,0,0,73.4,73.2,61.9,69.8,15,48.9,61.2,58.7,0,73.1,1.02,61.4,1.8125,65.1,0,0,99.7,75.5,16,4.3,1.4,15,15,93.3,65.1,82,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,206,62.2,0,23.379488,200,72,68,2123.706,69.6,60.4,37.2,2200,267,71.1,60.2,0,46.26738,260,128,70.4,60.9,0,50.079315,125,1083,72,60.5,0,39.518642,1101.9995,698,76.5,61,0,35.983215,700,606,73,61.1,0,43.111496,600,208,69.8,61.2,0,35.400517,200,129,70.2,61.2,0,51.892822,125,338,70.3,61.8,0,29.280123,330,254,72.4,62.3,0,100,650,632,69.5,62.4,0,100,950,516,0,61.1,0,32.73174,500,509,70.8,61.1,0,33.16941,500,177,73.1,63,0,48.058014,175,253,70,63.4,0,42.701313,245,226,70.8,63.1,0,41.525837,220,355,73,63,0,31.207233,350,161,73.5,63.4,0,31.019762,160,342,72.7,63.2,0,29.637342,335,343,73.4,63.1,0,28.389156,335,201,70.9,63.8,0,35.242886,195,410,73.7,63.4,0,27.411982,414.96304,255,69.8,63,0,43.21306,245,177,73.7,63,0,43.80368,175,250,72.1,63.1,0,46.178383,245,427,71.3,62.8,0,40.288567,420,163,73.5,63.5,0,27.319523,160,343,72.8,63.2,0,38.573704,335,307,73.2,63.6,0,31.677475,300,409,72.3,63,0,27.980804,400,198,70.6,63.6,0,36.822086,195,416,72,62.8,0,32.806908,380,357,70.2,63.3,0,30.39312,335,179,73.6,62.6,0,59.114956,175,255,72.7,63.1,0,45.679306,245,362,72.3,62.7,0,35.93212,350,162,73.6,63.1,0,34.54523,160,341,73.7,62.9,0,39.09646,335,247,72.9,63.9,0,40.888996,230,296,73.4,63,0,34.974888,285,214,69.8,63.5,0,43.543873,195,371,73.7,63.2,0,40.12678,380,337,72.7,62.7,0,40.012024,335,182,73.3,62.8,0,56.21549,175,256,73.2,62.8,0,45.609726,245,434,72,62.9,0,46.409245,420,367,73.8,62.6,0,45.415596,365.19977,343,72.5,62.8,0,33.639706,335,108,71.8,63.6,0,32.161236,100,345,73.1,63.4,0,39.494453,335,200,70.9,284.8,0,32.541336,195,388,73.6,63.1,0,37.24138,380,344,71.9,63,0,42.189796,335,283,73.8,62.8,0,41.989563,283.99982,277,73.9,63.1,0,49.224724,272.2997,562,73.9,62.6,0,48.126976,555.79987,162,73.7,63.3,0,42.71905,160,356,69.5,62.7,0,51.343464,335,233,73.7,63.6,0,43.134357,230,168,72.7,63.2,0,34.69063,150,196,70.7,64,0,43.76463,195,386,73.9,63.2,0,40.70506,380,582,70.8,62.6,0,67.06844,575,336,73.6,63.8,0,45.093292,335,260,72.9,63.7,0,43.088387,250,178,73.3,63.7,0,59.034664,175,195,73.7,63.6,0,30.547895,190,190,71.2,63.3,0,44.410507,185,311,70.1,63,0,40.639366,300,306,73.1,62.7,0,35.3197,300,212,69,62.8,0,55.018543,210,889,68,62.5,0,91.59962,880,88.1,88.2,88.2,142.9,103.4,116,2,0,29.98
20170714,1655,74.5,99.6,37.92148907,44.57258333,254,48.6,43.7,5.6,79.2,74.9,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.3,59.6,100,15,44.1,60.4,100,0,73.3,1.4,61.4,1.8125,64.4,0,0,51.5,13.5,0,0,0,73.4,73.1,61.9,69.9,15,48.3,61.2,57.2,0,73.1,1.02,61.4,1.8125,65.1,0,0,99.6,75.2,15.6,4.7,2,15,15,93.1,65.1,82,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,207,62.3,0,23.379488,200,72,68,2123.706,69.6,60.5,38.3,2200,264,71.1,60.3,0,46.26738,260,127,70.4,60.9,0,50.079315,125,1184,72.1,60.5,0,42.881702,1203.9998,704,76.4,61,0,35.983215,700,601,73.1,61.1,0,43.111496,600,205,69.8,61.2,0,35.400517,200,128,70.2,61.2,0,51.892822,125,336,70.4,61.7,0,29.280123,330,252,72.4,62.3,0,100,650,627,69.5,62.4,0,100,950,516,0,61.1,0,32.73174,500,507,70.7,61.1,0,33.16941,500,178,73.1,63,0,48.058014,175,252,70,63.3,0,42.701313,245,227,70.8,63.1,0,41.525837,220,357,73,62.9,0,31.207233,350,161,73.5,63.3,0,31.019762,160,344,72.7,63.2,0,29.637342,335,343,73.4,63.1,0,28.389156,335,201,70.8,63.8,0,35.242886,195,393,73.7,63.4,0,27.39963,380,256,69.8,62.9,0,43.21306,245,177,73.7,63,0,43.80368,175,252,72.1,63.1,0,46.178383,245,426,71.2,62.8,0,40.288567,420,163,73.5,63.5,0,27.319523,160,342,72.7,63.2,0,38.573704,335,306,73.1,63.6,0,31.677475,300,409,72.3,62.9,0,27.980804,400,199,70.5,63.5,0,36.822086,195,403,71.9,62.8,0,32.806908,380,351,70.2,63.3,0,30.39312,335,178,73.7,62.6,0,59.114956,175,256,72.7,63,0,45.679306,245,360,72.2,62.7,0,35.93212,350,161,73.6,63,0,34.54523,160,339,73.7,62.9,0,39.09646,335,246,72.8,63.9,0,40.888996,230,296,73.3,62.9,0,34.974888,285,212,69.8,63.4,0,43.543873,195,397,73.7,63.1,0,40.12678,380,350,72.7,62.6,0,40.012024,335,183,73.3,62.8,0,56.21549,175,256,73.2,62.8,0,45.609726,245,434,72,62.8,0,46.409245,420,366,73.8,62.6,0,45.415596,365.19977,341,72.4,62.8,0,33.639706,335,107,71.8,63.5,0,32.161236,100,345,73.1,63.3,0,39.494453,335,200,70.9,284.6,0,32.541336,195,389,73.6,63,0,37.24138,380,344,71.9,62.9,0,42.189796,335,284,73.9,62.8,0,41.989563,283.99982,276,73.9,63,0,49.224724,272.2997,564,73.8,62.6,0,48.126976,555.79987,162,73.7,63.3,0,42.71905,160,363,69.4,62.7,0,51.343464,335,234,73.7,63.5,0,43.134357,230,160,72.7,63.2,0,34.69063,150,197,70.6,64,0,43.76463,195,385,73.9,63.1,0,40.70506,380,584,70.7,62.5,0,67.06844,575,337,73.6,63.7,0,45.093292,335,260,72.8,63.6,0,43.088387,250,179,73.2,63.6,0,59.034664,175,194,73.8,63.5,0,30.547895,190,190,71.1,63.3,0,44.410507,185,309,70.1,62.9,0,40.639366,300,307,73.1,62.6,0,35.3197,300,213,69,62.7,0,55.018543,210,892,67.9,62.4,0,91.1061,880,88.1,88.2,88.1,142.9,103.3,115.8,1.2,0.2,29.98
20170714,1700,74.7,99.6,38.10967471,44.57258333,257,48.5,43.8,5.6,79,74.8,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.5,60.1,100,15,42.1,60.4,100,0,73.4,1.4,61.4,1.8125,64.4,0,0,51.2,13.5,0,0,0,73.4,73.3,61.9,69.5,15,47.7,61.2,58.2,0,73.1,1.01,61.4,1.8125,65.1,0,0,99.6,74.3,15.8,4.2,1.3,15,15,93,65.1,82,100,37,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,208,62.6,0,23.379488,200,72,68,2123.706,69.6,60.9,36.4,2200,263,71.1,60.6,0,46.26738,260,127,70.4,61.2,0,50.079315,125,1249,72.1,60.9,0,42.64532,1254.9998,705,76.4,61.4,0,35.983215,700,608,73,61.3,0,43.921906,600,205,69.7,61.5,0,35.400517,200,128,70.2,61.6,0,51.892822,125,337,70.4,62.1,0,29.280123,330,253,72.4,62.5,0,100,650,627,69.5,62.7,0,100,950,516,0,61.4,0,32.73174,500,507,70.7,61.4,0,33.16941,500,178,73.1,62.9,0,48.058014,175,252,70,63.2,0,42.701313,245,227,70.8,63,0,41.525837,220,359,73,62.9,0,31.207233,350,162,73.5,63.2,0,31.019762,160,343,72.7,63.1,0,29.637342,335,343,73.3,63,0,28.389156,335,202,70.8,63.7,0,35.242886,195,392,73.7,63.3,0,26.942556,380,256,69.8,62.9,0,43.21306,245,177,73.7,62.9,0,43.80368,175,251,72.1,63,0,46.178383,245,425,71.2,62.7,0,40.288567,420,164,73.5,63.4,0,27.319523,160,343,72.7,63.1,0,38.573704,335,307,73.1,63.5,0,31.677475,300,411,72.4,62.8,0,27.980804,400,199,70.5,63.5,0,36.822086,195,416,71.9,62.7,0,32.806908,380,359,70.2,63.2,0,30.39312,335,180,73.7,62.5,0,59.114956,175,253,72.7,63,0,45.679306,245,362,72.2,62.5,0,35.93212,350,162,73.5,63,0,34.54523,160,343,73.7,62.8,0,38.644688,335,247,72.8,63.8,0,40.888996,230,296,73.3,62.8,0,34.974888,285,214,69.7,63.3,0,43.543873,195,391,73.7,63,0,41.278397,380,337,72.7,62.5,0,40.012024,335,182,73.3,62.7,0,56.21549,175,257,73.2,62.7,0,45.609726,245,436,72,62.7,0,46.409245,420,365,73.8,62.5,0,45.415596,365.19977,341,72.4,62.7,0,33.639706,335,109,71.8,63.4,0,32.161236,100,348,73.1,63.3,0,39.494453,335,201,70.9,284.8,0,32.541336,195,393,73.6,62.9,0,37.24138,380,346,71.8,62.8,0,42.189796,335,284,73.9,62.7,0,41.989563,283.99982,278,73.9,63,0,49.224724,272.2997,533,73.8,62.5,0,45.99854,526.3997,162,73.7,63.2,0,42.71905,160,367,69.4,62.6,0,51.343464,335,234,73.7,63.5,0,43.134357,230,164,72.7,63.1,0,34.69063,150,198,70.6,63.9,0,43.76463,195,388,73.8,63,0,40.70506,380,586,70.7,62.4,0,67.06844,575,337,73.6,63.6,0,45.093292,335,261,72.8,63.5,0,43.088387,250,179,73.2,63.6,0,59.034664,175,195,73.8,63.5,0,30.547895,190,190,71.1,63.2,0,44.410507,185,308,70.1,62.8,0,40.639366,300,306,73,62.6,0,35.3197,300,213,69,62.6,0,55.018543,210,892,67.9,62.3,0,91.08465,880,88.1,88.2,88.1,141.9,103.3,116,0,0.6,29.98
20170714,1705,75.1,99.6,38.48871939,46.773925,254,48.4,44,5.6,78.8,75,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.5,60.6,100,15,40.8,60.4,100,0,73.4,1.35,61.4,1.8125,64.5,0,0,51.3,13.5,0,0,0,73.4,73.2,62.3,69.5,15,47.3,61.2,56.1,0,73.2,1,61.4,1.8125,65.1,0,0,99.8,74.6,15.2,4.6,1,15,15,92.9,65.1,82,100,37.3,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,413,62.4,0,29.1876,416.00082,72,68,2123.706,69.6,61.4,38.5,2200,264,71.1,61.1,0,47.79679,260,127,70.3,61.7,0,51.592434,125,1372,72.1,61.4,0,44.93392,1356.9998,706,76.4,61.9,0,34.19979,700,608,72.9,61.7,0,44.535854,600,201,69.7,61.9,0,35.400517,200,128,70.3,62,0,53.404625,125,333,70.4,62.5,0,30.239223,330,245,72.4,62.9,0,100,650,617,69.6,63.2,0,100,950,515,0,61.8,0,32.73174,500,506,70.7,61.8,0,33.16941,500,177,73.1,63.2,0,48.058014,175,252,70,63.5,0,42.701313,245,225,70.8,63.3,0,41.525837,220,356,73,63.1,0,31.207233,350,161,73.5,63.4,0,31.019762,160,342,72.7,63.3,0,29.637342,335,343,73.3,63.1,0,28.389156,335,201,70.8,63.8,0,35.242886,195,391,73.7,63.5,0,26.473131,380,255,69.7,63.1,0,43.21306,245,176,73.7,63.2,0,43.80368,175,249,72.1,63.2,0,46.178383,245,425,71.3,63,0,40.288567,420,163,73.5,63.6,0,27.319523,160,341,72.7,63.3,0,38.573704,335,306,73.1,63.6,0,31.677475,300,409,72.3,63,0,27.980804,400,199,70.5,63.6,0,36.822086,195,395,71.9,62.9,0,32.806908,380,347,70.2,63.4,0,30.39312,335,176,73.7,62.8,0,59.114956,175,251,72.6,63.3,0,45.679306,245,358,72.2,62.8,0,35.93212,350,161,73.5,63.2,0,34.54523,160,337,73.7,63.1,0,39.8779,335,245,72.8,63.9,0,40.888996,230,292,73.3,63,0,34.974888,285,211,69.7,63.5,0,43.543873,195,386,73.8,63.2,0,39.757,380,349,72.7,62.8,0,40.012024,335,182,73.3,63,0,56.21549,175,254,73.2,63,0,45.609726,245,433,72,63,0,46.409245,420,366,73.8,62.8,0,45.415596,365.19977,341,72.4,62.9,0,33.639706,335,108,71.8,63.5,0,32.161236,100,345,73.1,63.4,0,39.494453,335,200,70.8,284.7,0,32.541336,195,389,73.6,63.1,0,37.24138,380,344,71.8,63.1,0,42.189796,335,287,73.9,63,0,41.989563,283.99982,275,73.9,63.3,0,49.224724,272.2997,496,73.7,62.8,0,43.882267,496.9997,162,73.7,63.4,0,42.71905,160,357,69.4,62.9,0,51.343464,335,234,73.7,63.6,0,43.134357,230,167,72.7,63.3,0,34.69063,150,197,70.6,64,0,43.76463,195,388,73.7,63.3,0,40.70506,380,582,70.6,62.8,0,67.06844,575,336,73.6,63.7,0,45.093292,335,260,72.7,63.7,0,43.088387,250,178,73.2,63.7,0,59.034664,175,192,73.8,63.6,0,30.547895,190,190,71.1,63.4,0,44.410507,185,308,70.1,63.1,0,40.639366,300,306,73.1,62.8,0,35.3197,300,212,68.9,62.9,0,55.018543,210,891,67.9,62.7,0,91.05246,880,88,88.1,88.1,144.9,103.3,116.1,1.2,0.4,29.98
20170714,1710,75.4,99.6,38.77536274,46.773925,256,48.5,44.1,5.6,78.8,74.9,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,61.2,100,15,40.4,60.4,100,0,73.4,1.35,61.4,1.8125,65,0,0,51.4,13.3,0,0,0,73.4,73.3,62.4,69.2,15,46.9,61.2,58.1,0,73.2,1,61.4,1.8125,65.1,0,0,99.6,74.4,15.8,4.3,1.3,15,15,93,65.1,82,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,524,62.7,0,31.06237,524.00085,72,68,2123.706,69.6,62,38.6,2200,261,71.1,61.6,0,47.79679,260,126,70.4,62.2,0,51.592434,125,1431,72,61.9,0,47.08284,1407.9998,709,76.5,62.4,0,34.19979,700,603,72.9,62.2,0,44.535854,600,204,69.8,62.5,0,36.91399,200,127,70.3,62.5,0,53.404625,125,338,70.4,63,0,31.815676,330,244,72.4,63.4,0,100,650,611,69.6,63.7,0,100,950,514,0,62.3,0,32.73174,500,503,70.8,62.3,0,33.16941,500,177,73.1,63.2,0,48.058014,175,252,70,63.6,0,42.701313,245,226,70.8,63.3,0,41.525837,220,355,73,63.2,0,31.207233,350,161,73.5,63.5,0,31.019762,160,340,72.7,63.3,0,29.637342,335,342,73.3,63.2,0,28.389156,335,200,70.8,63.9,0,35.242886,195,383,73.8,63.6,0,27.782583,380,254,69.8,63.2,0,43.21306,245,176,73.7,63.3,0,43.80368,175,250,72.1,63.3,0,46.178383,245,426,71.3,63.1,0,40.288567,420,163,73.5,63.6,0,27.319523,160,339,72.7,63.4,0,38.573704,335,306,73.1,63.7,0,31.677475,300,406,72.4,63.1,0,27.980804,400,197,70.6,63.7,0,36.822086,195,408,72,63,0,33.43615,380,351,70.2,63.5,0,30.39312,335,177,73.7,62.9,0,59.114956,175,252,72.6,63.3,0,45.679306,245,359,72.2,62.9,0,35.93212,350,161,73.5,63.3,0,34.54523,160,338,73.8,63.2,0,39.8779,335,246,72.8,64,0,40.888996,230,294,73.2,63.1,0,34.974888,285,213,69.7,63.6,0,43.543873,195,378,73.8,63.3,0,40.243,380,336,72.7,62.9,0,40.012024,335,182,73.3,63,0,56.21549,175,254,73.1,63.1,0,45.609726,245,432,72,63.1,0,46.409245,420,364,73.7,62.8,0,45.415596,365.19977,340,72.4,63,0,33.639706,335,107,71.7,63.7,0,32.161236,100,342,73.1,63.6,0,39.494453,335,199,70.8,285,0,32.541336,195,391,73.6,63.2,0,37.24138,380,343,71.8,63.2,0,42.189796,335,283,73.9,63.1,0,41.989563,283.99982,275,73.9,63.3,0,49.224724,272.2997,434,73.6,62.9,0,41.59572,438.1997,162,73.7,63.5,0,42.71905,160,358,69.4,62.9,0,51.343464,335,233,73.7,63.7,0,43.134357,230,163,72.7,63.3,0,34.69063,150,197,70.6,64.1,0,43.76463,195,389,73.9,63.4,0,40.70506,380,583,70.6,62.8,0,67.06844,575,336,73.6,63.8,0,45.093292,335,259,72.7,63.8,0,43.088387,250,177,73.2,63.8,0,59.034664,175,193,73.7,63.7,0,30.547895,190,189,71.1,63.5,0,44.410507,185,310,70.1,63.2,0,40.639366,300,304,73.1,62.9,0,35.3197,300,212,68.9,63,0,55.018543,210,886,67.9,62.8,0,91.50306,880,88,88.1,88.2,142.9,103.3,116.1,1.2,0,29.98
20170714,1715,75.8,99.6,39.16073423,46.773925,252,48.6,44.2,5.6,78.9,75.1,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.3,100,15,40.3,60.4,100,0,73.5,1.35,61.4,1.8125,65.2,0,0,51.4,13.7,0,0,0,73.4,73.4,62.4,69.3,15,46.4,61.2,56.6,0,73.3,1.01,61.4,1.8125,65.1,0,0,99.8,75,15.4,4.4,1.5,15,15,92.1,65.1,82,100,38.3,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,521,62.9,0,31.06237,524.00085,72,68,2123.706,69.6,62.1,37.8,2200,262,71.1,61.8,0,47.79679,260,127,70.4,62.4,0,51.592434,125,1423,71.9,62.1,0,46.803482,1407.9998,705,76.5,62.6,0,34.19979,700,607,72.9,62.5,0,44.535854,600,204,70,62.7,0,36.91399,200,128,70.4,62.7,0,53.404625,125,338,70.4,63.2,0,31.815676,330,245,72.5,63.6,0,100,650,615,69.7,63.9,0,100,950,514,0,62.6,0,32.73174,500,504,70.8,62.6,0,33.16941,500,177,73.1,63.3,0,48.058014,175,252,70,63.6,0,42.701313,245,226,70.8,63.4,0,41.525837,220,355,73,63.3,0,31.207233,350,161,73.5,63.5,0,31.019762,160,342,72.7,63.4,0,29.637342,335,343,73.3,63.3,0,28.389156,335,200,70.8,64,0,35.242886,195,388,73.8,63.6,0,27.782583,380,254,69.8,63.3,0,43.21306,245,176,73.7,63.3,0,43.80368,175,250,72.1,63.4,0,46.178383,245,427,71.3,63.2,0,40.288567,420,164,73.5,63.7,0,27.319523,160,341,72.7,63.4,0,38.573704,335,306,73.1,63.7,0,31.677475,300,407,72.4,63.2,0,27.980804,400,198,70.6,63.8,0,36.822086,195,424,71.9,63.1,0,33.43615,380,356,70.2,63.5,0,30.39312,335,177,73.7,62.9,0,59.992783,175,252,72.6,63.4,0,45.679306,245,358,72.2,63,0,35.93212,350,161,73.6,63.4,0,34.54523,160,337,73.8,63.2,0,39.8779,335,245,72.8,64.1,0,40.888996,230,293,73.2,63.1,0,34.974888,285,211,69.7,63.7,0,43.543873,195,398,73.8,63.4,0,40.771263,380,345,72.6,62.9,0,40.012024,335,183,73.3,63.1,0,56.21549,175,255,73.1,63.2,0,45.609726,245,433,72,63.2,0,46.409245,420,318,73.6,62.9,0,42.1349,319.59976,341,72.4,63.1,0,33.639706,335,107,71.8,63.7,0,32.161236,100,346,73.1,63.6,0,39.494453,335,199,70.8,284.7,0,32.541336,195,389,73.6,63.3,0,37.24138,380,343,71.7,63.2,0,42.189796,335,288,73.9,63.1,0,41.989563,283.99982,276,73.9,63.4,0,49.224724,272.2997,377,73.7,63,0,39.2362,379.39984,162,73.7,63.5,0,42.71905,160,363,69.4,63,0,51.343464,335,234,73.7,63.7,0,43.134357,230,166,72.7,63.4,0,34.69063,150,198,70.5,64.2,0,43.76463,195,390,73.9,63.4,0,40.70506,380,583,70.6,62.9,0,67.06844,575,336,73.6,63.8,0,45.093292,335,258,72.7,63.9,0,43.088387,250,177,73.2,63.9,0,59.034664,175,194,73.7,63.7,0,30.547895,190,189,71.1,63.5,0,44.410507,185,311,70.1,63.3,0,40.639366,300,305,73.1,63,0,35.3197,300,212,69,63.1,0,55.018543,210,888,67.9,62.9,0,91.50306,880,88,88.1,88.1,141.9,103.2,116.2,1.2,-0.1,29.98
20170714,1720,76.1,99.6,39.45217148,46.773925,253,48.2,43.9,5.65,79,75.2,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.9,61.3,100,15,40.1,60.4,100,0,73.8,1.35,61.4,1.8125,65.5,0,0,51.2,13.6,0,0,0,73.4,73.3,62.9,69.1,15,46.4,61.2,55.9,0,73.3,1.01,61.4,1.8125,65.1,0,0,99.9,74.3,15.2,4.3,1.1,15,15,92.6,65.1,82,100,38,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,1,100,1,72,514,62.9,0,31.06237,524.00085,72,68,2123.706,69.6,62.1,38.9,2200,261,71.2,61.8,0,47.79679,260,126,70.4,62.5,0,51.592434,125,1405,71.8,62.1,0,47.40518,1407.9998,708,76.6,62.6,0,34.19979,700,605,72.9,62.6,0,44.535854,600,202,70.2,62.8,0,36.91399,200,128,70.4,62.7,0,53.404625,125,337,70.4,63.2,0,31.815676,330,244,72.5,63.7,0,100,650,611,69.7,63.9,0,100,950,514,0,62.7,0,32.73174,500,504,70.9,62.7,0,33.16941,500,177,73.1,63.7,0,48.058014,175,251,70,64,0,42.701313,245,225,70.8,63.8,0,41.525837,220,354,73,63.6,0,31.207233,350,161,73.5,63.8,0,31.019762,160,341,72.7,63.7,0,29.637342,335,341,73.3,63.6,0,28.389156,335,200,70.8,64.2,0,35.242886,195,388,73.8,63.9,0,27.782583,380,254,69.8,63.6,0,43.21306,245,176,73.7,63.7,0,43.80368,175,249,72.1,63.8,0,46.178383,245,426,71.3,63.6,0,40.288567,420,163,73.5,64,0,27.319523,160,341,72.7,63.8,0,38.573704,335,306,73.1,64,0,31.677475,300,408,72.4,63.5,0,27.980804,400,197,70.6,64,0,36.822086,195,399,71.9,63.4,0,32.967304,380,346,70.2,63.9,0,30.39312,335,176,73.7,63.4,0,59.992783,175,250,72.6,63.8,0,45.679306,245,355,72.2,63.4,0,35.93212,350,161,73.6,63.7,0,34.54523,160,339,73.8,63.6,0,40.40293,335,244,72.8,64.3,0,40.888996,230,292,73.2,63.4,0,34.974888,285,210,69.7,64,0,43.543873,195,403,73.7,63.7,0,40.898045,380,351,72.6,63.3,0,40.457005,335,183,73.3,63.5,0,56.21549,175,255,73.1,63.6,0,45.609726,245,433,72,63.5,0,46.409245,420,271,73.5,63.3,0,38.584892,274,341,72.4,63.4,0,33.639706,335,107,71.8,63.9,0,32.161236,100,347,73.1,63.9,0,39.494453,335,200,70.8,284.7,0,32.541336,195,391,73.6,63.6,0,37.24138,380,343,71.7,63.6,0,42.189796,335,284,73.9,63.5,0,41.989563,283.99982,280,74,63.8,0,50.541634,299.6,352,73.7,63.5,0,38.056435,350,162,73.6,63.8,0,42.71905,160,361,69.4,63.4,0,51.343464,335,233,73.8,64,0,43.134357,230,166,72.7,63.7,0,34.69063,150,198,70.5,64.4,0,43.76463,195,386,73.9,63.7,0,40.70506,380,585,70.6,63.4,0,67.06844,575,337,73.6,64.1,0,45.093292,335,259,72.7,64.1,0,43.088387,250,177,73.2,64.1,0,59.034664,175,193,73.7,64,0,30.547895,190,189,71.1,63.9,0,44.410507,185,309,70,63.6,0,40.639366,300,304,73.1,63.3,0,35.3197,300,212,69,63.4,0,55.018543,210,887,67.9,63.3,0,91.50306,880,88,88.1,88,145.9,103.2,116.2,1.2,0,29.98
20170714,1725,76.3,99.6,39.64762004,46.773925,253,48.2,43.9,5.65,79.2,75.4,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.6,61.3,100,15,40,60.4,100,0,73.6,1.35,61.4,1.8125,65.6,0,0,51.3,13.4,0,0,0,73.4,73.5,63.1,68.8,15,46.4,61.2,55.6,0,73.4,1,61.4,1.8125,65.1,0,0,99.8,73.3,15.2,4.4,1.8,15,15,93.6,65.1,82,100,38.2,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,521,63,0,31.06237,524.00085,72,68,2611.5657,69.6,62.1,38.9,2200,262,71.2,61.9,0,47.79679,260,126,70.4,62.5,0,51.592434,125,1411,71.8,62.2,0,47.40518,1407.9998,708,76.6,62.6,0,34.19979,700,605,72.9,62.6,0,44.535854,600,203,70.3,62.8,0,36.91399,200,128,70.4,62.8,0,53.404625,125,337,70.5,63.3,0,31.815676,330,243,72.5,63.8,0,100,650,612,69.8,64,0,100,950,513,0,62.7,0,32.73174,500,504,70.9,62.7,0,33.16941,500,177,73.1,63.9,0,48.058014,175,253,70,64.2,0,42.701313,245,225,70.9,64,0,41.525837,220,356,73,63.8,0,31.207233,350,161,73.5,64,0,31.019762,160,342,72.7,63.9,0,29.637342,335,342,73.3,63.8,0,28.389156,335,200,70.8,64.4,0,35.242886,195,387,73.8,64.1,0,27.782583,380,253,69.8,63.8,0,43.21306,245,176,73.7,63.9,0,43.80368,175,249,72.1,64,0,46.178383,245,425,71.3,63.8,0,40.288567,420,163,73.5,64.3,0,27.319523,160,340,72.7,64,0,38.573704,335,306,73.1,64.2,0,31.677475,300,407,72.4,63.7,0,27.980804,400,198,70.6,64.2,0,36.822086,195,417,71.9,63.6,0,32.967304,380,352,70.3,64.1,0,30.39312,335,178,73.7,63.6,0,60.50986,175,253,72.6,64,0,45.679306,245,356,72.2,63.6,0,35.93212,350,161,73.6,63.9,0,34.54523,160,340,73.8,63.8,0,40.40293,335,244,72.8,64.5,0,40.888996,230,292,73.2,63.7,0,34.974888,285,211,69.7,64.2,0,43.543873,195,403,73.8,63.9,0,41.003696,380,354,72.5,63.6,0,40.67348,335,184,73.3,63.7,0,56.21549,175,256,73.1,63.7,0,45.609726,245,436,72,63.8,0,46.409245,420,228,73.5,63.6,0,35.48782,228.4,343,72.4,63.6,0,33.639706,335,107,71.8,64.1,0,32.161236,100,345,73.1,64.1,0,39.494453,335,200,70.8,284.6,0,32.541336,195,387,73.6,63.8,0,37.24138,380,344,71.6,63.8,0,42.189796,335,286,73.9,63.7,0,41.989563,283.99982,297,74,64,0,51.35939,299.6,355,73.7,63.7,0,38.056435,350,162,73.5,64,0,42.71905,160,357,69.5,63.6,0,51.343464,335,234,73.8,64.2,0,43.134357,230,162,72.7,63.9,0,34.69063,150,199,70.6,64.7,0,43.76463,195,388,73.9,64,0,40.70506,380,587,70.6,63.5,0,67.06844,575,336,73.6,64.3,0,45.093292,335,260,72.6,64.3,0,43.088387,250,178,73.2,64.3,0,59.034664,175,193,73.8,64.2,0,30.547895,190,190,71.1,64.1,0,44.410507,185,307,70.1,63.8,0,40.639366,300,304,73,63.6,0,35.3197,300,212,69,63.7,0,55.018543,210,888,67.9,63.5,0,91.49233,880,88,88.1,88,143.9,103.2,116.1,1.8,-1.1,29.98
20170714,1730,76.4,99.3,39.68653019,46.773925,255,48.2,43.9,5.6,79.1,75.3,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.7,61.3,100,15,39.8,60.4,100,0,73.6,1.35,61.4,1.8125,65.7,0,0,51,13.5,0,0,0,73.4,73.4,63.1,68.9,15,46.3,61.2,57,0,73.4,1.01,61.4,1.8125,65.4,0,0,99.5,75.4,15.5,4.3,0.8,15,15,92.1,65.1,82,100,38.2,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,520,62.9,0,31.06237,524.00085,72,68,2611.5657,69.7,62.1,34.3,2200,261,71.2,61.9,0,47.79679,260,126,70.4,62.5,0,51.592434,125,1387,71.8,62.2,0,47.40518,1407.9998,710,76.6,62.6,0,33.768505,700,603,72.9,62.7,0,44.535854,600,203,70.4,62.7,0,36.91399,200,127,70.4,62.8,0,53.404625,125,337,70.5,63.3,0,31.815676,330,244,72.5,63.7,0,100,650,610,69.8,63.9,0,100,950,513,0,62.7,0,32.73174,500,503,70.9,62.6,0,33.16941,500,177,73.1,64,0,48.058014,175,250,70.1,64.3,0,42.701313,245,226,70.9,64.1,0,41.525837,220,355,73,63.9,0,31.207233,350,161,73.5,64.1,0,31.019762,160,341,72.7,64.1,0,29.637342,335,341,73.3,63.9,0,28.389156,335,200,70.8,64.6,0,35.242886,195,388,73.8,64.2,0,27.782583,380,254,69.8,63.9,0,43.21306,245,177,73.7,64,0,44.2454,175,249,72.1,64.1,0,46.178383,245,425,71.3,63.9,0,40.288567,420,163,73.5,64.3,0,27.319523,160,341,72.7,64.1,0,38.573704,335,306,73.1,64.3,0,31.677475,300,408,72.4,63.8,0,27.980804,400,198,70.6,64.3,0,36.822086,195,402,71.9,63.7,0,32.967304,380,348,70.3,64.2,0,30.39312,335,178,73.7,63.6,0,60.50986,175,251,72.6,64.1,0,45.679306,245,356,72.2,63.7,0,35.93212,350,161,73.6,64,0,34.54523,160,340,73.8,63.9,0,40.40293,335,244,72.8,64.7,0,40.888996,230,291,73.2,63.8,0,34.974888,285,210,69.7,64.3,0,43.543873,195,395,73.8,64,0,40.14791,380,346,72.5,63.6,0,38.80938,335,182,73.3,63.8,0,56.21549,175,256,73.1,63.8,0,45.609726,245,436,72,63.9,0,46.409245,420,186,73.4,63.7,0,32.121433,182.80011,341,72.4,63.7,0,33.639706,335,110,71.7,64.3,0,32.161236,100,348,73.1,64.2,0,39.494453,335,201,70.9,284.8,0,32.541336,195,385,73.6,63.9,0,37.24138,380,346,71.7,63.9,0,42.189796,335,285,74,63.8,0,41.989563,283.99982,298,74,64,0,51.35939,299.6,355,73.6,63.7,0,38.056435,350,162,73.5,64.1,0,42.71905,160,362,69.6,63.7,0,51.343464,335,234,73.9,64.3,0,43.134357,230,163,72.7,64,0,34.69063,150,198,70.6,64.8,0,43.76463,195,389,73.8,64.1,0,40.70506,380,585,70.6,63.6,0,67.06844,575,336,73.6,64.4,0,45.093292,335,260,72.7,64.4,0,43.088387,250,178,73.2,64.4,0,59.034664,175,193,73.8,64.3,0,30.547895,190,189,71.1,64.2,0,44.410507,185,310,70.1,63.9,0,40.639366,300,304,73.1,63.7,0,35.3197,300,212,69.1,63.8,0,55.018543,210,888,68,63.5,0,91.481606,880,88,88.1,88.1,142.9,103.2,115.9,1.2,-1,29.97
20170714,1735,76.6,99,39.8159596,46.773925,255,48.4,44.1,5.65,79.3,75.5,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.6,61.4,100,15,39.7,60.4,100,0,73.6,1.35,61.4,1.8125,65.9,0,0,50.9,13.6,0,0,0,73.4,73.5,63.2,68.6,15,46.3,61.2,55.5,0,73.4,0.99,61.4,1.8125,65.7,0,0,99.6,73.7,15.1,4.4,1.3,15,15,92.8,65.1,82,100,38.1,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,1,100,1,72,522,63,0,31.06237,524.00085,72,68,2123.706,69.6,62.2,38.3,2200,262,71.2,61.9,0,47.79679,260,126,70.4,62.6,0,51.592434,125,1409,71.8,62.2,0,46.94316,1407.9998,709,76.6,62.7,0,34.19979,700,604,72.9,62.7,0,44.535854,600,203,70.5,62.8,0,36.91399,200,127,70.4,62.8,0,53.404625,125,337,70.5,63.3,0,31.815676,330,244,72.5,63.8,0,100,650,613,69.8,64,0,100,950,513,0,62.7,0,32.73174,500,504,70.9,62.8,0,33.16941,500,176,73.1,64,0,48.058014,175,251,70.1,64.3,0,42.701313,245,224,70.9,64.1,0,41.525837,220,353,73,64,0,31.207233,350,161,73.5,64.2,0,31.019762,160,339,72.7,64.1,0,29.637342,335,339,73.3,64,0,28.389156,335,199,70.8,64.6,0,35.242886,195,388,73.8,64.3,0,27.782583,380,252,69.8,64,0,43.21306,245,175,73.7,64,0,44.2454,175,249,72.1,64.1,0,46.178383,245,422,71.3,63.9,0,40.288567,420,162,73.5,64.4,0,27.319523,160,338,72.6,64.2,0,38.573704,335,305,73.1,64.4,0,31.677475,300,408,72.4,63.9,0,27.980804,400,197,70.5,64.4,0,36.822086,195,400,71.9,63.8,0,32.967304,380,349,70.3,64.2,0,30.39312,335,178,73.7,63.7,0,60.50986,175,254,72.7,64.1,0,45.679306,245,355,72.2,63.7,0,35.93212,350,162,73.6,64.1,0,35.16145,160,338,73.8,64,0,40.40293,335,244,72.8,64.7,0,40.888996,230,290,73.2,63.8,0,34.974888,285,209,69.7,64.4,0,43.543873,195,387,73.7,64.1,0,39.852085,380,346,72.5,63.7,0,39.843655,335,183,73.3,63.8,0,56.21549,175,255,73.1,63.9,0,45.609726,245,432,72,63.9,0,46.409245,420,159,73.4,63.8,0,30.995226,160,342,72.4,63.8,0,33.639706,335,106,71.8,64.3,0,32.161236,100,346,73.1,64.3,0,39.494453,335,200,70.9,285,0,32.541336,195,386,73.5,64,0,37.24138,380,342,71.7,63.9,0,42.189796,335,286,74,63.9,0,41.989563,283.99982,297,74,64,0,51.35939,299.6,353,73.6,63.8,0,38.056435,350,162,73.4,64.2,0,42.71905,160,354,69.6,63.8,0,51.343464,335,233,73.9,64.4,0,43.134357,230,158,72.7,64.1,0,34.69063,150,197,70.6,64.8,0,43.76463,195,382,73.8,64.1,0,40.70506,380,582,70.6,63.6,0,67.06844,575,336,73.6,64.5,0,45.093292,335,258,72.7,64.6,0,43.088387,250,177,73.2,64.5,0,59.034664,175,193,73.8,64.4,0,30.547895,190,188,71.2,64.3,0,44.410507,185,307,70.1,64,0,40.639366,300,304,73,63.7,0,35.3197,300,211,69.1,63.8,0,55.018543,210,884,68,63.6,0,91.481606,880,88,88.1,88,141.9,103.2,115.9,1.2,0.1,29.97
