20170714,1740,76.6,99.2,39.86062179,46.773925,257,48.5,44.2,5.6,79.4,75.6,-0.1,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.7,61.4,100,15,39.7,60.4,100,0,73.7,1.35,61.4,1.8125,65.9,0,0,51.1,13.6,0,0,0,73.4,73.4,63.2,68.4,15,46.3,61.2,53.5,0,73.5,0.99,61.4,1.8125,65.7,0,0,99.5,72.4,14.6,4.6,0.6,15,15,93,65.1,82,100,38.4,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,427,63.1,0,30.707022,416.00027,72,68,2123.706,69.6,62.2,37.4,2200,264,71.2,62,0,47.79679,260,127,70.4,62.6,0,51.592434,125,1362,71.7,62.3,0,45.589344,1356.9995,703,76.6,62.7,0,34.19979,700,608,72.9,62.8,0,44.535854,600,205,70.6,62.9,0,36.91399,200,129,70.5,62.9,0,53.404625,125,339,70.5,63.3,0,31.815676,330,246,72.5,63.8,0,100,650,616,69.8,64.1,0,100,950,515,0,62.8,0,32.73174,500,505,71,62.8,0,33.16941,500,177,73.1,64,0,48.058014,175,252,70.1,64.4,0,42.701313,245,226,70.9,64.2,0,41.525837,220,354,73.1,64,0,31.207233,350,161,73.5,64.3,0,31.019762,160,341,72.7,64.1,0,29.637342,335,341,73.3,64,0,28.389156,335,201,70.8,64.7,0,35.242886,195,388,73.8,64.3,0,27.782583,380,255,69.9,64,0,43.21306,245,177,73.7,64.1,0,44.2454,175,249,72.1,64.1,0,46.178383,245,424,71.3,63.9,0,40.288567,420,163,73.5,64.5,0,27.319523,160,340,72.6,64.2,0,38.573704,335,306,73.1,64.4,0,31.677475,300,409,72.3,63.9,0,27.980804,400,198,70.6,64.4,0,36.822086,195,407,71.9,63.8,0,32.967304,380,353,70.3,64.3,0,30.39312,335,180,73.7,63.7,0,60.50986,175,252,72.7,64.1,0,45.679306,245,360,72.2,63.7,0,35.93212,350,162,73.6,64.1,0,35.16145,160,341,73.8,64,0,40.1221,335,246,72.8,64.7,0,40.888996,230,294,73.2,63.9,0,34.974888,285,212,69.7,64.4,0,43.543873,195,391,73.7,64.1,0,41.61648,380,339,72.5,63.7,0,40.637405,335,182,73.4,63.9,0,56.21549,175,257,73.1,63.9,0,45.609726,245,437,72,63.9,0,46.409245,420,162,73.4,63.9,0,30.995226,160,342,72.4,63.8,0,33.639706,335,107,71.8,64.4,0,32.161236,100,345,73.1,64.3,0,39.494453,335,201,70.9,284.8,0,32.541336,195,397,73.5,64,0,37.24138,380,345,71.7,64,0,42.189796,335,286,73.9,63.9,0,41.989563,283.99982,296,74,64.1,0,51.35939,299.6,353,73.6,63.9,0,38.056435,350,162,73.4,64.2,0,42.71905,160,365,69.6,63.8,0,51.343464,335,234,73.9,64.4,0,43.134357,230,171,72.7,64.1,0,34.69063,150,198,70.6,64.9,0,43.76463,195,386,73.8,64.1,0,40.70506,380,582,70.6,63.7,0,67.06844,575,336,73.6,64.6,0,45.093292,335,259,72.7,64.6,0,43.088387,250,178,73.2,64.6,0,59.034664,175,194,73.8,64.5,0,30.547895,190,190,71.2,64.3,0,44.410507,185,313,70.2,64,0,40.639366,300,305,73.1,63.7,0,35.3197,300,211,69.1,63.8,0,55.018543,210,890,68,63.6,0,91.481606,880,88,88.1,88,142.9,103.2,115.8,1.2,0,29.97
20170714,1745,76.6,99.6,39.9499632,46.773925,250,48.5,44.1,5.6,79.3,75.6,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.7,61.4,100,15,39.7,60.4,100,0,73.7,1.4,61.4,1.8125,66.2,0,0,50.9,13.6,0,0,0,73.4,73.5,63.4,68.7,15,46.3,61.2,54.1,0,73.5,1,61.4,1.8125,66,0,0,99.5,73.2,14.7,4.2,1.3,15,15,93.3,65.1,82,100,38.1,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,205,63.4,0,23.2447,200,72,68,2123.706,69.7,62.3,38.5,2200,265,71.3,62,0,47.79679,260,128,70.4,62.7,0,51.592434,125,1320,71.8,62.3,0,44.95541,1356.9995,695,76.6,62.8,0,34.19979,700,612,72.8,62.8,0,44.535854,600,207,70.7,62.9,0,36.91399,200,130,70.5,62.9,0,53.404625,125,341,70.5,63.4,0,31.815676,330,248,72.5,63.9,0,100,650,621,69.9,64.1,0,100,950,515,0,62.8,0,32.73174,500,507,71,62.8,0,33.16941,500,177,73.2,64.1,0,48.058014,175,252,70.1,64.4,0,42.701313,245,225,71,64.2,0,41.525837,220,353,73,64.1,0,31.207233,350,161,73.5,64.3,0,31.019762,160,341,72.7,64.2,0,29.637342,335,341,73.3,64.1,0,28.389156,335,200,70.8,64.7,0,35.242886,195,390,73.8,64.4,0,27.782583,380,253,69.8,64.1,0,43.21306,245,176,73.7,64.1,0,44.2454,175,249,72.2,64.2,0,46.178383,245,426,71.4,63.9,0,40.288567,420,163,73.4,64.5,0,27.319523,160,339,72.6,64.3,0,38.573704,335,306,73.1,64.5,0,31.677475,300,408,72.3,64,0,27.980804,400,198,70.6,64.5,0,36.822086,195,400,71.9,63.9,0,32.967304,380,346,70.3,64.3,0,30.39312,335,180,73.7,63.7,0,60.50986,175,252,72.6,64.2,0,45.679306,245,359,72.2,63.8,0,35.93212,350,163,73.6,64.1,0,35.16145,160,342,73.8,64,0,40.1221,335,246,72.9,64.8,0,40.888996,230,293,73.2,64,0,34.974888,285,212,69.7,64.5,0,43.543873,195,391,73.7,64.2,0,41.500263,380,339,72.4,63.8,0,40.637405,335,183,73.4,63.9,0,56.21549,175,253,73.1,63.9,0,45.15535,245,435,72,64,0,46.409245,420,162,73.5,63.9,0,30.995226,160,343,72.4,63.9,0,33.639706,335,106,71.9,64.4,0,32.161236,100,350,73.1,64.4,0,39.494453,335,200,70.9,284.7,0,32.541336,195,389,73.5,64.1,0,37.24138,380,345,71.7,64,0,42.189796,335,287,74,63.9,0,41.989563,283.99982,296,74,64.1,0,51.35939,299.6,355,73.5,63.9,0,38.056435,350,161,73.3,64.3,0,42.71905,160,364,69.6,63.8,0,51.343464,335,234,73.9,64.5,0,43.134357,230,159,72.7,64.2,0,34.69063,150,198,70.6,64.9,0,43.76463,195,381,73.8,64.2,0,40.70506,380,582,70.5,63.7,0,67.06844,575,336,73.5,64.6,0,45.093292,335,259,72.7,64.7,0,43.088387,250,178,73.2,64.7,0,59.034664,175,194,73.8,64.6,0,30.547895,190,189,71.2,64.4,0,44.410507,185,309,70.2,64.1,0,40.639366,300,305,73.3,63.8,0,35.3197,300,212,69.1,63.9,0,55.018543,210,888,68.1,63.6,0,91.47087,880,88,88.1,87.9,142.9,103.1,115.7,2.4,0,29.97
20170714,1750,76.6,99.6,39.9499632,46.773925,254,48.5,44.3,5.6,79.3,75.5,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.8,61.9,100,15,39.2,60.8,100,0,73.7,1.4,61.8,1.8125,66.2,0,0,50.9,13.7,0,0,0,73.4,73.5,63.4,68.8,15,46.3,61.4,54.6,0,73.5,1.01,61.8,1.8125,66,0,0,99.5,74.9,14.8,4.2,0.6,15,15,91.9,65.1,82,100,38.4,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,204,63.8,0,23.2447,200,72,68,2123.706,69.7,62.5,38.7,2200,267,71.3,62.1,0,47.79679,260,128,70.4,62.7,0,51.592434,125,1333,71.9,62.4,0,45.03062,1356.9995,697,76.6,62.9,0,34.19979,700,613,72.6,62.8,0,44.535854,600,207,70.8,63,0,36.91399,200,130,70.5,63,0,53.404625,125,341,70.4,63.4,0,31.815676,330,250,72.5,63.9,0,100,650,622,69.9,64.1,0,100,950,515,0,62.9,0,32.73174,500,507,71,62.9,0,33.16941,500,176,73.1,64.1,0,48.058014,175,251,70.1,64.5,0,42.701313,245,225,71,64.2,0,41.525837,220,353,73.1,64.1,0,31.207233,350,161,73.5,64.3,0,31.019762,160,339,72.7,64.3,0,29.637342,335,341,73.3,64.1,0,28.389156,335,200,70.9,64.8,0,35.242886,195,396,73.8,64.4,0,27.782583,380,254,69.9,64.1,0,43.21306,245,176,73.7,64.2,0,44.2454,175,249,72.2,64.2,0,46.178383,245,425,71.4,64,0,40.288567,420,163,73.4,64.5,0,27.319523,160,340,72.6,64.3,0,38.573704,335,306,73.1,64.6,0,31.677475,300,405,72.3,64,0,27.980804,400,198,70.6,64.6,0,36.822086,195,398,71.8,63.9,0,32.967304,380,343,70.3,64.3,0,30.39312,335,180,73.7,63.8,0,60.50986,175,252,72.7,64.2,0,45.679306,245,359,72.2,63.8,0,35.93212,350,163,73.6,64.2,0,35.16145,160,342,73.9,64.1,0,40.1221,335,246,72.9,64.8,0,40.888996,230,294,73.2,64,0,34.974888,285,212,69.7,64.5,0,43.543873,195,368,73.7,64.2,0,40.70787,380,337,72.4,63.8,0,40.55322,335,182,73.4,63.9,0,56.21549,175,251,73.1,64,0,45.15535,245,436,72,64,0,46.409245,420,161,73.5,64,0,30.995226,160,340,72.4,63.9,0,33.639706,335,109,71.9,64.5,0,32.161236,100,345,73.1,64.4,0,39.494453,335,201,70.9,284.9,0,32.541336,195,385,73.5,64.1,0,37.24138,380,344,71.7,64.1,0,42.189796,335,285,74,64,0,41.989563,283.99982,296,74,64.1,0,51.35939,299.6,353,73.5,63.9,0,38.056435,350,161,73.3,64.3,0,42.71905,160,358,69.6,63.9,0,51.343464,335,233,73.9,64.5,0,43.134357,230,160,72.7,64.2,0,34.69063,150,197,70.6,64.9,0,43.76463,195,387,73.7,64.2,0,40.70506,380,585,70.5,63.8,0,67.06844,575,336,73.6,64.7,0,45.093292,335,258,72.7,64.7,0,43.088387,250,177,73.2,64.7,0,59.034664,175,193,73.8,64.6,0,30.547895,190,188,71.2,64.4,0,44.410507,185,307,70.2,64.1,0,40.639366,300,303,73.2,63.8,0,35.3197,300,211,69.1,63.9,0,55.018543,210,887,68.1,63.7,0,91.47087,880,87.9,88,87.9,141.9,103.1,115.6,1.2,-0.1,29.97
20170714,1755,76.6,99.6,39.95738946,46.773925,255,48.5,44.2,5.6,79.4,75.6,-0.1,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.8,62.1,100,15,39.9,60.8,100,0,73.7,1.35,61.8,1.8125,66.4,0,0,51.4,13.6,0,0,0,73.4,73.5,63.3,68.7,15,46.3,61.4,52.5,0,73.6,0.99,61.8,1.8125,66,0,0,99.5,74.1,14.2,4.6,1.3,15,15,92.7,65.1,82,100,37.8,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,203,64.2,0,23.2447,200,72,68,2123.706,69.7,62.8,38.8,2200,266,71.3,62.5,0,47.79679,260,128,70.4,63.1,0,51.592434,125,1322,72,62.8,0,45.21328,1356.9995,697,76.6,63.3,0,34.19979,700,610,72.3,63.2,0,44.535854,600,206,70.9,63.4,0,36.91399,200,130,70.5,63.4,0,53.404625,125,341,70.5,63.8,0,31.815676,330,249,72.5,64.2,0,100,650,622,69.9,64.5,0,100,950,515,0,63.3,0,32.73174,500,506,71,63.3,0,33.16941,500,177,73.1,64.2,0,48.058014,175,251,70.1,64.5,0,42.701313,245,225,71,64.3,0,41.525837,220,353,73.1,64.2,0,31.207233,350,161,73.5,64.4,0,31.019762,160,339,72.7,64.3,0,29.637342,335,342,73.3,64.2,0,28.389156,335,200,70.9,64.8,0,35.242886,195,394,73.8,64.5,0,27.782583,380,254,69.9,64.1,0,43.21306,245,177,73.7,64.2,0,44.2454,175,250,72.2,64.3,0,46.178383,245,423,71.4,64,0,40.288567,420,163,73.4,64.6,0,27.319523,160,341,72.6,64.3,0,38.573704,335,306,73.1,64.6,0,31.677475,300,411,72.3,64,0,27.980804,400,198,70.6,64.6,0,36.822086,195,403,71.8,63.9,0,32.967304,380,350,70.3,64.4,0,30.39312,335,179,73.7,63.8,0,60.50986,175,251,72.7,64.2,0,45.679306,245,359,72.2,63.9,0,35.93212,350,162,73.7,64.2,0,35.16145,160,342,73.9,64.1,0,40.1221,335,245,72.9,64.9,0,40.888996,230,292,73.2,64,0,34.974888,285,211,69.8,64.6,0,43.543873,195,386,73.7,64.3,0,39.651344,380,348,72.4,63.8,0,40.120266,335,182,73.4,64,0,56.21549,175,252,73.1,64,0,45.15535,245,434,72,64.1,0,46.409245,420,161,73.5,64,0,30.995226,160,342,72.4,63.9,0,33.639706,335,106,71.8,64.5,0,32.161236,100,345,73.1,64.4,0,39.494453,335,201,70.9,284.7,0,32.541336,195,391,73.5,64.1,0,37.24138,380,347,71.7,64.1,0,42.189796,335,285,74,64,0,41.989563,283.99982,297,74,64.2,0,51.35939,299.6,354,73.5,63.9,0,38.056435,350,162,73.2,64.3,0,42.71905,160,363,69.6,63.9,0,51.343464,335,234,74,64.6,0,43.134357,230,169,72.7,64.2,0,34.69063,150,198,70.6,65,0,43.76463,195,392,73.8,64.3,0,40.70506,380,581,70.4,63.8,0,67.06844,575,336,73.6,64.7,0,45.093292,335,259,72.7,64.7,0,43.088387,250,179,73.2,64.7,0,59.034664,175,193,73.9,64.6,0,30.547895,190,189,71.2,64.4,0,44.410507,185,311,70.2,64.1,0,40.639366,300,304,73.3,63.9,0,35.3197,300,211,69.2,64,0,55.018543,210,892,68.1,63.7,0,91.07392,880,87.9,88,88,144.9,103.1,116,3.2,0,29.96
20170714,1800,76.9,98.2,39.93851731,46.773925,256,48.3,44.1,5.6,79.4,75.7,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.9,62.2,100,15,40.5,60.8,100,0,73.8,1.35,61.8,1.8125,66.7,0,0,51.2,13.7,0,0,0,73.4,73.5,63.3,68.6,15,46.3,61.4,54.8,0,73.6,1,61.8,1.8125,66.1,0,0,99.7,71.9,15,4.6,0.9,15,15,93.7,65.1,82,100,37.3,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,203,64.3,0,23.2447,200,72,68,2123.706,69.7,62.9,37.9,2200,265,71.3,62.6,0,47.79679,260,128,70.5,63.2,0,51.592434,125,1402,72.1,62.9,0,47.38369,1407.9998,700,76.6,63.4,0,34.19979,700,609,72.3,63.3,0,44.535854,600,206,71,63.5,0,36.91399,200,129,70.6,63.5,0,53.404625,125,339,70.5,64,0,31.815676,330,248,72.5,64.4,0,100,650,618,69.9,64.7,0,100,950,515,0,63.4,0,32.73174,500,505,71,63.4,0,33.16941,500,177,73.2,64.3,0,48.058014,175,251,70.2,64.6,0,42.701313,245,226,71,64.3,0,41.525837,220,354,73.1,64.2,0,31.207233,350,161,73.5,64.4,0,31.019762,160,341,72.7,64.3,0,29.637342,335,342,73.3,64.2,0,28.389156,335,200,70.9,64.9,0,35.242886,195,392,73.8,64.5,0,27.782583,380,254,69.9,64.2,0,43.21306,245,176,73.7,64.2,0,44.2454,175,250,72.2,64.3,0,46.178383,245,425,71.4,64.1,0,40.288567,420,163,73.3,64.6,0,27.319523,160,340,72.6,64.4,0,38.573704,335,306,73.1,64.7,0,31.677475,300,410,72.3,64.1,0,27.980804,400,198,70.6,64.6,0,36.822086,195,419,71.8,64,0,32.967304,380,347,70.4,64.4,0,30.39312,335,179,73.7,63.9,0,60.50986,175,253,72.7,64.3,0,45.679306,245,356,72.2,63.9,0,35.93212,350,162,73.7,64.3,0,35.16145,160,339,73.9,64.1,0,40.45177,335,246,72.9,64.9,0,40.888996,230,291,73.2,64.1,0,34.974888,285,211,69.8,64.6,0,43.543873,195,383,73.7,64.3,0,39.809826,380,345,72.4,63.9,0,40.120266,335,183,73.4,64,0,56.21549,175,252,73.1,64.1,0,45.15535,245,436,72,64.1,0,46.409245,420,162,73.5,64,0,30.995226,160,341,72.4,64,0,33.639706,335,107,71.8,64.6,0,32.161236,100,347,73.1,64.5,0,39.494453,335,201,70.9,284.9,0,32.541336,195,389,73.5,64.1,0,37.24138,380,345,71.7,64.1,0,42.189796,335,285,74,64.1,0,41.989563,283.99982,296,74,64.2,0,51.35939,299.6,353,73.5,64,0,38.056435,350,162,73.2,64.4,0,42.71905,160,362,69.7,63.9,0,51.343464,335,234,74,64.6,0,43.134357,230,162,72.7,64.3,0,34.69063,150,198,70.6,65,0,43.76463,195,389,73.9,64.3,0,40.70506,380,588,70.4,63.9,0,67.06844,575,336,73.6,64.7,0,45.093292,335,259,72.7,64.8,0,43.088387,250,178,73.3,64.8,0,59.034664,175,194,73.9,64.7,0,30.547895,190,189,71.2,64.5,0,44.410507,185,309,70.2,64.2,0,40.639366,300,304,73.1,63.9,0,35.3197,300,212,69.2,64,0,55.018543,210,887,68.1,63.8,0,91.53524,880,87.9,88,88,141.9,103.1,115.8,3,-0.1,29.96
20170714,1805,77.1,98.4,40.18103145,45.03326667,254,48.4,44.1,5.6,79.5,75.8,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,74,62.3,100,15,41.2,60.8,100,0,74,1.35,61.8,1.8125,66.8,0,0,51.3,13.6,0,0,0,73.4,73.4,63.3,68.5,15,46.3,61.4,53.8,0,73.5,1,61.8,1.8125,66.1,0,0,99.5,72.1,14.6,4.7,1.1,15,15,92.5,65.1,82,100,37.4,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,417,64,0,29.175346,416.00082,72,68,2123.706,69.7,63,36.1,2200,262,71.3,62.8,0,47.79679,260,126,70.5,63.3,0,51.592434,125,1466,72.1,63,0,48.683784,1458.9998,705,76.7,63.5,0,34.19979,700,605,72.4,63.4,0,44.535854,600,204,71.1,63.6,0,36.91399,200,128,70.7,63.6,0,53.404625,125,337,70.6,64,0,31.815676,330,245,72.5,64.5,0,100,650,614,70,64.7,0,100,950,514,0,63.5,0,32.73174,500,503,71.1,63.5,0,33.16941,500,177,73.1,64.2,0,48.058014,175,252,70.2,64.6,0,42.701313,245,226,71,64.3,0,41.525837,220,356,73.1,64.2,0,31.207233,350,161,73.5,64.5,0,31.019762,160,341,72.7,64.3,0,29.637342,335,341,73.3,64.3,0,28.389156,335,200,71,64.9,0,35.242886,195,396,73.8,64.5,0,27.782583,380,253,69.9,64.2,0,43.21306,245,176,73.7,64.2,0,44.2454,175,249,72.2,64.3,0,46.178383,245,424,71.4,64,0,40.288567,420,163,73.3,64.6,0,27.319523,160,340,72.7,64.4,0,38.573704,335,306,73.1,64.7,0,31.677475,300,408,72.3,64.1,0,27.980804,400,197,70.6,64.7,0,36.822086,195,420,71.8,64,0,32.967304,380,351,70.4,64.4,0,30.39312,335,179,73.7,63.9,0,60.50986,175,254,72.7,64.3,0,45.679306,245,357,72.2,63.9,0,35.93212,350,162,73.7,64.3,0,35.16145,160,342,73.7,64.2,0,40.45177,335,245,72.9,64.9,0,40.888996,230,291,73.3,64.1,0,34.974888,285,210,69.8,64.6,0,43.543873,195,387,73.8,64.3,0,39.841522,380,351,72.4,63.9,0,40.120266,335,182,73.4,64,0,56.21549,175,251,73.1,64.1,0,45.15535,245,435,72,64.1,0,46.409245,420,161,73.5,64,0,30.995226,160,339,72.4,64,0,33.639706,335,106,71.9,64.6,0,32.161236,100,347,73.1,64.5,0,39.494453,335,200,70.9,284.8,0,32.541336,195,388,73.5,64.2,0,37.24138,380,343,71.7,64.1,0,42.189796,335,286,74,64,0,41.989563,283.99982,297,74,64.2,0,51.35939,299.6,353,73.4,64,0,38.056435,350,162,73.2,64.4,0,42.71905,160,358,69.7,63.9,0,51.343464,335,234,74,64.6,0,43.134357,230,160,72.7,64.3,0,34.69063,150,198,70.6,65,0,43.76463,195,392,73.9,64.3,0,40.70506,380,587,70.4,63.8,0,67.06844,575,336,73.6,64.8,0,45.093292,335,259,72.7,64.8,0,43.088387,250,178,73.3,64.8,0,59.034664,175,192,73.9,64.7,0,30.547895,190,188,71.2,64.5,0,44.410507,185,309,70.2,64.2,0,40.639366,300,304,73.1,63.9,0,35.3197,300,212,69.2,64,0,55.018543,210,887,68.2,63.8,0,91.52451,880,87.9,88,87.7,141.9,103.1,116.1,-0.4,0,29.96
20170714,1810,77.1,97.7,40.02195389,45.03326667,251,48.5,44.2,5.6,79.4,75.6,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.9,62.3,100,15,41.9,60.8,100,0,73.9,1.3,61.8,1.8125,67,0,0,50.8,13.6,0,0,0,73.4,73.5,63.3,68.7,15,46.3,61.4,54.9,0,73.5,1.02,61.8,1.8125,66.2,0,0,99.5,72.9,15,4.4,1.5,15,15,92.8,65.1,82,100,38.3,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,524,63.8,0,31.221664,524.00085,72,68,2123.706,69.7,63.1,38.2,2200,264,71.4,62.8,0,48.181816,260,125,70.5,63.4,0,51.592434,125,1510,71.9,63.1,0,50.166542,1509.9998,705,76.7,63.6,0,33.535378,700,612,72.4,63.5,0,44.977898,600,202,71.2,63.6,0,36.91399,200,127,70.7,63.6,0,53.404625,125,336,70.6,64.1,0,31.815676,330,243,72.5,64.5,0,100,650,610,70,64.8,0,100,950,513,0,63.6,0,32.73174,500,503,71.1,63.5,0,33.16941,500,176,73.1,64.2,0,48.058014,175,252,70.2,64.6,0,42.701313,245,225,71,64.3,0,41.525837,220,354,73.1,64.2,0,31.207233,350,161,73.5,64.5,0,31.019762,160,340,72.7,64.3,0,29.637342,335,341,73.3,64.2,0,28.389156,335,199,71,64.8,0,35.242886,195,396,73.8,64.5,0,27.782583,380,254,69.9,64.2,0,43.21306,245,176,73.7,64.2,0,44.2454,175,249,72.2,64.3,0,46.178383,245,425,71.4,64.1,0,40.288567,420,163,73.3,64.6,0,27.319523,160,339,72.6,64.4,0,38.573704,335,306,73.1,64.7,0,31.677475,300,408,72.3,64.1,0,27.980804,400,198,70.6,64.6,0,36.822086,195,415,71.8,64,0,32.967304,380,357,70.4,64.4,0,30.39312,335,181,73.7,63.9,0,60.50986,175,252,72.7,64.3,0,45.679306,245,359,72.2,63.9,0,35.93212,350,163,73.7,64.3,0,34.70545,160,341,73.9,64.2,0,40.45177,335,246,72.9,65,0,40.888996,230,294,73.3,64.1,0,34.974888,285,213,69.8,64.6,0,43.543873,195,382,73.8,64.3,0,41.28896,380,335,72.4,63.9,0,39.951893,335,184,73.4,64.1,0,56.21549,175,251,73.1,64.1,0,45.15535,245,436,72,64.1,0,46.409245,420,164,73.5,64.1,0,31.607298,160,341,72.4,64,0,33.639706,335,109,71.8,64.6,0,32.161236,100,347,73.1,64.5,0,39.494453,335,200,70.9,284.5,0,32.541336,195,390,73.5,64.2,0,37.24138,380,344,71.7,64.1,0,42.189796,335,284,74,64,0,41.989563,283.99982,296,74,64.2,0,51.35939,299.6,353,73.4,64,0,38.056435,350,162,73.1,64.4,0,42.71905,160,355,69.7,63.9,0,51.343464,335,233,74,64.6,0,43.134357,230,168,72.7,64.3,0,34.69063,150,198,70.7,65,0,43.76463,195,386,73.9,64.3,0,40.70506,380,593,70.4,63.8,0,67.51913,575,336,73.6,64.8,0,45.093292,335,259,72.8,64.8,0,43.088387,250,177,73.3,64.8,0,59.034664,175,193,73.9,64.7,0,30.547895,190,189,71.2,64.5,0,44.410507,185,309,70.2,64.2,0,40.639366,300,305,73,63.9,0,35.3197,300,212,69.2,64,0,55.018543,210,886,68.2,63.8,0,91.58888,880,87.9,88,87.9,142.9,103,116,2.8,0,29.96
20170714,1815,77.3,98.4,40.37935196,45.03326667,254,48.5,44.2,5.6,79.6,75.8,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.1,62.3,100,15,42.7,60.8,100,0,74,1.3,61.8,1.8125,67.1,0,0,51,13.7,0,0,0,73.4,73.5,63.4,68.5,15,46.3,61.4,55.1,0,73.5,0.99,61.8,1.8125,66.3,0,0,99.5,73,15.1,4.8,1,15,15,93,65.1,82,100,39.1,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,521,63.8,0,31.221664,524.00085,72,68,2123.706,69.7,63.1,38.3,2200,264,71.4,62.8,0,48.181816,260,127,70.5,63.4,0,52.043926,125,1461,71.8,63.1,0,48.780487,1459.0005,704,76.7,63.5,0,33.535378,700,614,72.4,63.5,0,44.977898,600,202,71.2,63.6,0,36.91399,200,127,70.8,63.7,0,53.404625,125,337,70.6,64.1,0,31.815676,330,244,72.5,64.6,0,100,650,610,70,64.8,0,100,950,513,0,63.6,0,32.73174,500,502,71.1,63.6,0,33.16941,500,176,73.2,64.2,0,48.058014,175,251,70.2,64.6,0,42.701313,245,225,71,64.3,0,41.525837,220,353,73.1,64.3,0,31.207233,350,161,73.5,64.5,0,31.019762,160,339,72.7,64.4,0,29.637342,335,341,73.3,64.3,0,28.389156,335,200,71,64.9,0,35.242886,195,393,73.8,64.6,0,27.782583,380,252,69.9,64.2,0,43.21306,245,176,73.7,64.3,0,44.2454,175,248,72.2,64.3,0,46.178383,245,423,71.4,64.1,0,40.288567,420,163,73.3,64.7,0,27.319523,160,339,72.6,64.4,0,38.573704,335,306,73.1,64.7,0,31.677475,300,405,72.3,64.1,0,27.980804,400,196,70.6,64.6,0,36.822086,195,396,71.8,64.1,0,32.967304,380,347,70.4,64.5,0,30.39312,335,178,73.7,63.9,0,60.50986,175,248,72.7,64.3,0,45.679306,245,356,72.2,64,0,35.93212,350,162,73.7,64.3,0,34.70545,160,339,73.9,64.2,0,40.45177,335,244,72.9,65,0,40.888996,230,290,73.3,64.1,0,34.974888,285,209,69.8,64.7,0,43.543873,195,393,73.8,64.3,0,40.14791,380,349,72.3,63.9,0,39.51894,335,182,73.4,64.1,0,56.21549,175,250,73.1,64.1,0,45.15535,245,434,72,64.2,0,46.409245,420,164,73.5,64.1,0,31.607298,160,342,72.4,64,0,33.639706,335,108,71.9,64.6,0,32.161236,100,347,73.1,64.6,0,39.494453,335,199,70.9,285,0,32.541336,195,391,73.5,64.2,0,37.24138,380,344,71.7,64.2,0,42.189796,335,284,74,64.1,0,41.989563,283.99982,294,74,64.3,0,51.35939,299.6,353,73.4,64,0,38.056435,350,162,73.1,64.4,0,42.71905,160,356,69.7,64,0,51.343464,335,233,74,64.6,0,43.134357,230,162,72.7,64.4,0,34.69063,150,198,70.6,65.1,0,43.76463,195,391,73.9,64.3,0,40.70506,380,591,70.4,63.9,0,67.51913,575,336,73.6,64.8,0,45.093292,335,259,72.8,64.9,0,43.088387,250,176,73.3,64.8,0,59.034664,175,192,73.9,64.7,0,30.547895,190,188,71.2,64.5,0,44.410507,185,306,70.2,64.2,0,40.639366,300,304,72.9,63.9,0,35.3197,300,211,69.2,64,0,55.018543,210,886,68.1,63.8,0,91.50306,880,87.9,88,87.9,144.9,103,116.1,2.4,-1.4,29.96
20170714,1820,77.3,98.8,40.47093578,45.03326667,254,48.5,44.1,5.65,79.7,75.9,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.1,62.4,100,15,43.5,60.8,100,0,74,1.3,61.8,1.8125,67.3,0,0,51.2,13.5,0,0,0,73.4,73.6,63.5,68.5,15,46.3,61.4,57.6,0,73.6,0.99,61.8,1.8125,66.4,0,0,99.6,74.1,15.7,4.2,1.3,15,15,93,65.1,82,100,39.1,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,526,63.9,0,31.221664,524.00085,72,68,2123.706,69.8,63.1,38.4,2200,265,71.4,62.9,0,48.181816,260,127,70.5,63.4,0,52.043926,125,1466,71.9,63.1,0,48.76974,1459.0005,703,76.8,63.6,0,33.535378,700,614,72.3,63.5,0,44.977898,600,202,71.3,63.7,0,36.91399,200,127,70.8,63.7,0,53.404625,125,337,70.6,64.1,0,31.815676,330,243,72.6,64.6,0,100,650,611,70.1,64.9,0,100,950,513,0,63.6,0,32.73174,500,503,71.1,63.6,0,33.16941,500,177,73.2,64.3,0,48.058014,175,251,70.2,64.6,0,42.701313,245,225,71,64.4,0,41.525837,220,355,73.1,64.3,0,31.207233,350,161,73.5,64.5,0,31.019762,160,340,72.7,64.4,0,29.637342,335,342,73.3,64.3,0,28.389156,335,200,71,64.9,0,35.242886,195,394,73.8,64.6,0,27.782583,380,253,69.9,64.3,0,43.21306,245,177,73.7,64.3,0,44.2454,175,250,72.2,64.4,0,46.178383,245,423,71.4,64.1,0,40.288567,420,163,73.3,64.7,0,27.319523,160,341,72.6,64.4,0,38.573704,335,306,73.1,64.7,0,31.677475,300,408,72.3,64.1,0,27.980804,400,198,70.6,64.7,0,36.822086,195,421,71.8,64.1,0,32.967304,380,357,70.4,64.5,0,30.39312,335,180,73.8,64,0,60.50986,175,252,72.7,64.4,0,45.679306,245,360,72.2,64,0,35.93212,350,163,73.6,64.3,0,34.70545,160,344,73.9,64.2,0,40.45177,335,245,72.9,65,0,40.888996,230,295,73.3,64.2,0,34.974888,285,212,69.8,64.7,0,43.543873,195,391,73.8,64.3,0,41.53196,380,340,72.3,63.9,0,39.951893,335,182,73.4,64.1,0,56.21549,175,253,73.1,64.1,0,45.15535,245,437,72,64.2,0,46.409245,420,165,73.5,64.1,0,31.607298,160,340,72.3,64,0,33.639706,335,110,71.9,64.6,0,32.161236,100,346,73,64.6,0,39.494453,335,201,70.9,284.8,0,32.541336,195,390,73.5,64.2,0,37.24138,380,346,71.6,64.2,0,42.189796,335,284,74,64.1,0,41.989563,283.99982,298,74,64.3,0,51.35939,299.6,354,73.3,64,0,38.056435,350,162,73,64.4,0,42.71905,160,365,69.7,64,0,51.343464,335,234,74,64.7,0,43.134357,230,170,72.7,64.3,0,34.69063,150,198,70.6,65.1,0,43.76463,195,387,73.9,64.3,0,40.70506,380,593,70.4,63.9,0,67.51913,575,336,73.6,64.9,0,45.093292,335,260,72.8,64.9,0,43.088387,250,178,73.3,64.9,0,59.034664,175,194,73.9,64.7,0,30.547895,190,189,71.2,64.6,0,44.410507,185,310,70.2,64.3,0,40.639366,300,305,73.3,64,0,35.3197,300,211,69.2,64.1,0,55.018543,210,892,68.2,63.8,0,91.1061,880,87.9,88,88.1,145.9,103,116,1.2,-1,29.96
20170714,1825,77.2,97.5,40.07482913,45.03326667,250,48.4,44.1,5.6,79.9,76.1,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.9,62.3,100,15,44.3,60.8,100,0,73.9,1.3,61.8,1.8125,67.4,0,0,50.9,13.6,0,0,0,73.4,73.6,63.5,68.4,15,46.3,61.4,57.9,0,73.5,1.01,61.8,1.8125,66.5,0,0,99.6,71.9,16.1,4.4,1.5,15,15,93,65.1,82,100,38.1,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,530,63.9,0,31.221664,524.00085,72,68,2123.706,69.8,63.1,38.6,2200,264,71.4,62.9,0,48.181816,260,127,70.5,63.5,0,52.043926,125,1466,71.9,63.1,0,48.565598,1459.0005,704,76.8,63.6,0,33.535378,700,614,72.2,63.6,0,44.977898,600,202,71.4,63.7,0,36.91399,200,127,70.8,63.7,0,53.404625,125,334,70.6,64.1,0,31.815676,330,242,72.6,64.6,0,100,650,610,70.1,64.8,0,100,950,513,0,63.6,0,32.73174,500,503,71.1,63.7,0,33.16941,500,176,73.2,64.3,0,48.058014,175,251,70.2,64.7,0,42.701313,245,225,71,64.4,0,41.525837,220,354,73.1,64.3,0,31.207233,350,161,73.5,64.5,0,31.019762,160,341,72.7,64.4,0,29.637342,335,341,73.3,64.3,0,28.389156,335,200,71,65,0,35.242886,195,398,73.8,64.6,0,27.782583,380,253,69.9,64.3,0,43.21306,245,177,73.7,64.3,0,44.699387,175,248,72.2,64.4,0,46.178383,245,426,71.4,64.1,0,40.288567,420,163,73.2,64.7,0,27.319523,160,339,72.6,64.5,0,38.573704,335,306,73.1,64.7,0,31.677475,300,407,72.3,64.2,0,27.980804,400,197,70.7,64.7,0,36.822086,195,401,71.8,64.1,0,32.967304,380,351,70.4,64.5,0,30.39312,335,178,73.8,64,0,60.50986,175,251,72.7,64.4,0,45.679306,245,356,72.2,64,0,35.93212,350,162,73.6,64.3,0,34.70545,160,339,73.9,64.3,0,40.45177,335,244,72.9,65.1,0,40.888996,230,291,73.3,64.2,0,34.974888,285,210,69.8,64.7,0,43.543873,195,392,73.8,64.4,0,39.936607,380,348,72.3,64,0,39.073963,335,183,73.4,64.1,0,56.21549,175,250,73,64.2,0,45.15535,245,434,72,64.2,0,46.409245,420,164,73.5,64.1,0,31.607298,160,341,72.3,64.1,0,33.639706,335,105,71.9,64.7,0,32.161236,100,347,73,64.6,0,39.494453,335,200,70.9,285,0,32.541336,195,388,73.5,64.3,0,37.24138,380,344,71.6,64.2,0,42.189796,335,285,74,64.1,0,41.989563,283.99982,297,74,64.3,0,51.35939,299.6,354,73.3,64.1,0,38.056435,350,162,73,64.4,0,42.71905,160,357,69.7,64,0,51.343464,335,233,74,64.7,0,43.134357,230,163,72.7,64.4,0,34.69063,150,198,70.6,65.1,0,43.76463,195,388,73.9,64.4,0,40.70506,380,591,70.4,64,0,67.51913,575,336,73.5,64.9,0,45.093292,335,259,72.8,64.9,0,43.088387,250,177,73.3,64.9,0,59.034664,175,192,73.9,64.8,0,30.547895,190,189,71.3,64.6,0,44.410507,185,309,70.2,64.3,0,40.639366,300,303,73.3,64,0,35.3197,300,212,69.2,64.1,0,55.018543,210,884,68.2,63.9,0,91.49233,880,87.9,88,87.8,142.9,103,116.1,1.1,0,29.96
20170714,1830,77.2,97.3,40.02923552,45.03326667,255,48.4,44.1,5.6,79.9,76.1,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74,62.3,100,15,45,60.8,100,0,74,1.3,61.8,1.8125,67.6,0,0,51.5,13.6,0,0,0,73.4,73.5,63.5,68.5,15,46.4,61.4,58.4,0,73.5,1,61.8,1.8125,66.6,0,0,99.6,71.6,16.2,4.4,1.2,15,15,93,65.1,82,100,38.1,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,1,100,1,72,523,63.8,0,31.221664,524.00085,72,68,2123.706,69.8,63.1,38.7,2200,265,71.4,62.8,0,48.181816,260,127,70.5,63.5,0,52.043926,125,1466,71.9,63.1,0,47.94241,1459.0005,705,76.8,63.6,0,33.535378,700,613,72.1,63.5,0,44.977898,600,203,71.5,63.7,0,36.91399,200,127,70.9,63.7,0,53.404625,125,336,70.6,64.1,0,31.815676,330,244,72.5,64.6,0,100,650,612,70.1,64.8,0,100,950,513,0,63.6,0,32.73174,500,502,71.2,63.6,0,33.16941,500,176,73.2,64.3,0,48.058014,175,253,70.2,64.7,0,42.701313,245,226,71,64.4,0,41.525837,220,354,73.1,64.3,0,31.207233,350,161,73.5,64.5,0,31.019762,160,341,72.7,64.4,0,29.637342,335,340,73.4,64.3,0,28.389156,335,200,71,65,0,35.242886,195,394,73.8,64.7,0,27.782583,380,252,69.9,64.3,0,43.21306,245,177,73.7,64.3,0,44.699387,175,250,72.2,64.4,0,46.178383,245,426,71.4,64.2,0,40.288567,420,163,73.3,64.7,0,27.319523,160,339,72.6,64.5,0,38.573704,335,306,73.1,64.8,0,31.677475,300,407,72.3,64.2,0,27.980804,400,196,70.7,64.8,0,36.822086,195,398,71.8,64.1,0,32.967304,380,345,70.4,64.5,0,30.39312,335,181,73.8,64,0,60.50986,175,254,72.7,64.4,0,45.679306,245,360,72.2,64,0,35.93212,350,163,73.6,64.4,0,34.70545,160,341,73.9,64.3,0,40.45177,335,246,72.9,65.1,0,40.888996,230,295,73.3,64.2,0,34.974888,285,213,69.8,64.7,0,43.543873,195,370,73.8,64.4,0,40.633915,380,335,72.3,64,0,39.93987,335,184,73.4,64.2,0,56.21549,175,252,73,64.1,0,45.15535,245,436,72,64.2,0,46.409245,420,165,73.5,64.2,0,31.607298,160,342,72.4,64.1,0,33.639706,335,108,71.9,64.7,0,32.161236,100,347,73,64.6,0,39.494453,335,199,70.9,284.7,0,32.541336,195,391,73.5,64.3,0,37.24138,380,344,71.6,64.2,0,42.189796,335,289,74,64.2,0,41.989563,283.99982,297,74,64.3,0,51.35939,299.6,353,73.3,64.1,0,38.056435,350,162,73,64.5,0,42.71905,160,359,69.7,64.1,0,51.343464,335,233,74,64.7,0,43.134357,230,163,72.7,64.4,0,34.69063,150,199,70.7,65.1,0,43.76463,195,381,73.9,64.4,0,40.70506,380,593,70.3,64,0,67.51913,575,336,73.5,64.9,0,45.093292,335,259,72.8,64.9,0,43.088387,250,178,73.3,64.9,0,59.034664,175,193,73.9,64.8,0,30.547895,190,189,71.3,64.6,0,44.410507,185,310,70.2,64.3,0,40.639366,300,304,73.3,64,0,35.3197,300,212,69.2,64.1,0,55.018543,210,886,68.2,63.9,0,91.481606,880,87.9,88,87.9,143.9,103,116.1,0.4,1,29.96
20170714,1835,77.1,97.9,40.06739727,45.03326667,255,48.4,44.1,5.6,79.9,76.1,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,62.3,100,15,45.8,60.8,100,0,73.9,1.3,61.8,1.8125,67.7,0,0,51.3,13.5,0,0,0,73.4,73.5,63.6,68.8,15,46.5,61.4,54.5,0,73.5,1.01,61.8,1.8125,66.7,0,0,99.6,73.7,14.8,4.4,1.1,15,15,93,65.1,82,100,38,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,1,100,1,72,528,63.8,0,31.221664,524.00085,72,68,2123.706,69.8,63.1,38.8,2200,264,71.4,62.8,0,48.181816,260,127,70.5,63.4,0,52.043926,125,1456,71.9,63.1,0,47.931664,1459.0005,703,76.8,63.6,0,33.535378,700,613,72,63.5,0,44.977898,600,202,71.5,63.7,0,36.91399,200,127,70.9,63.7,0,53.404625,125,336,70.6,64.1,0,31.815676,330,243,72.5,64.6,0,100,650,610,70.1,64.8,0,100,950,513,0,63.6,0,32.73174,500,503,71.2,63.6,0,33.16941,500,177,73.2,64.3,0,48.058014,175,252,70.2,64.7,0,42.701313,245,226,71,64.4,0,41.525837,220,355,73.1,64.3,0,31.207233,350,161,73.5,64.6,0,31.019762,160,341,72.7,64.5,0,29.637342,335,342,73.3,64.3,0,28.389156,335,201,71,65,0,35.242886,195,398,73.8,64.7,0,27.782583,380,254,69.9,64.3,0,43.21306,245,178,73.7,64.3,0,44.699387,175,250,72.2,64.4,0,46.178383,245,426,71.3,64.2,0,40.288567,420,163,73.2,64.8,0,27.319523,160,342,72.6,64.5,0,38.573704,335,306,73.1,64.8,0,31.677475,300,408,72.3,64.2,0,27.980804,400,197,70.7,64.8,0,36.822086,195,421,71.8,64.1,0,32.967304,380,359,70.4,64.6,0,30.39312,335,180,73.7,64,0,60.50986,175,252,72.7,64.4,0,45.679306,245,358,72.2,64,0,35.93212,350,162,73.6,64.4,0,34.70545,160,344,73.9,64.3,0,40.45177,335,245,72.9,65.1,0,40.888996,230,295,73.3,64.2,0,34.974888,285,213,69.9,64.7,0,43.543873,195,392,73.8,64.4,0,41.33122,380,348,72.3,64,0,40.384846,335,182,73.3,64.1,0,56.21549,175,253,73.1,64.2,0,45.15535,245,436,72,64.2,0,46.409245,420,165,73.5,64.2,0,31.607298,160,342,72.3,64.1,0,33.639706,335,106,71.9,64.7,0,32.161236,100,349,72.9,64.6,0,39.494453,335,201,70.9,284.7,0,32.541336,195,393,73.5,64.3,0,37.24138,380,346,71.6,64.2,0,42.189796,335,288,74,64.2,0,41.989563,283.99982,296,74,64.3,0,51.35939,299.6,353,73.3,64.1,0,38.056435,350,162,73,64.5,0,42.71905,160,364,69.7,64.1,0,51.343464,335,234,74,64.7,0,43.134357,230,166,72.7,64.4,0,34.69063,150,198,70.7,65.1,0,43.76463,195,387,73.9,64.4,0,40.70506,380,596,70.3,64,0,67.51913,575,336,73.5,64.9,0,45.093292,335,259,72.7,64.9,0,43.088387,250,179,73.3,64.9,0,59.034664,175,193,73.9,64.8,0,30.547895,190,189,71.3,64.6,0,44.410507,185,310,70.3,64.3,0,40.639366,300,304,73.4,64,0,35.3197,300,212,69.2,64.1,0,55.018543,210,890,68.2,63.9,0,91.481606,880,87.9,88,88,145.9,103,116,1.2,-0.2,29.96
20170714,1840,77.2,99.6,40.55391954,45.03326667,255,48.5,44.2,5.6,80,76.2,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.1,62.2,100,15,46.4,60.8,100,0,74,1.3,61.8,1.8125,67.6,0,0,50.9,13.4,0,0,0,73.4,73.5,63.4,68.6,15,46.5,61.4,58.6,0,73.5,1.01,61.8,1.8125,66.8,0,0,99.6,74.3,16.3,4.4,1.5,15,15,93,65.1,82,100,38.2,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,529,63.8,0,31.221664,524.00085,72,68,2123.706,69.8,63,38.9,2200,263,71.4,62.7,0,48.181816,260,127,70.5,63.4,0,52.043926,125,1451,71.8,63,0,48.533363,1459.0005,706,76.8,63.5,0,33.535378,700,612,72,63.4,0,44.977898,600,202,71.6,63.6,0,36.91399,200,127,70.9,63.6,0,53.404625,125,336,70.6,64.1,0,31.815676,330,243,72.6,64.6,0,100,650,609,70.1,64.8,0,100,950,513,0,63.6,0,32.73174,500,504,71.2,63.6,0,33.16941,500,177,73.2,64.4,0,48.058014,175,251,70.2,64.7,0,42.701313,245,225,71,64.4,0,41.525837,220,353,73.1,64.3,0,31.207233,350,161,73.5,64.6,0,31.019762,160,342,72.7,64.5,0,29.637342,335,341,73.4,64.3,0,28.389156,335,201,71,65,0,35.242886,195,394,73.8,64.7,0,27.782583,380,254,69.9,64.3,0,43.21306,245,178,73.7,64.3,0,44.699387,175,250,72.2,64.4,0,46.178383,245,423,71.4,64.2,0,40.288567,420,163,73.2,64.7,0,27.319523,160,340,72.6,64.5,0,38.573704,335,306,73.1,64.8,0,31.677475,300,408,72.3,64.2,0,27.980804,400,198,70.7,64.7,0,36.822086,195,416,71.8,64.1,0,32.967304,380,361,70.4,64.5,0,30.39312,335,181,73.8,64,0,60.50986,175,251,72.7,64.4,0,45.679306,245,360,72.2,64,0,35.93212,350,163,73.6,64.4,0,34.70545,160,343,73.9,64.3,0,40.45177,335,246,72.9,65.1,0,40.888996,230,294,73.3,64.2,0,34.974888,285,213,69.9,64.7,0,43.543873,195,379,73.8,64.4,0,40.972004,380,339,72.3,64,0,39.867706,335,182,73.5,64.2,0,56.21549,175,252,73,64.2,0,45.15535,245,435,72,64.2,0,46.409245,420,165,73.5,64.2,0,31.607298,160,341,72.3,64.1,0,33.639706,335,107,71.9,64.7,0,32.161236,100,347,73,64.6,0,39.494453,335,201,71,284.7,0,32.541336,195,392,73.5,64.3,0,37.24138,380,345,71.6,64.2,0,42.189796,335,284,74,64.2,0,41.989563,283.99982,296,74,64.3,0,51.35939,299.6,353,73.2,64.1,0,38.056435,350,162,73,64.5,0,42.71905,160,367,69.7,64,0,51.343464,335,234,74,64.7,0,43.134357,230,163,72.7,64.4,0,34.69063,150,197,70.7,65.1,0,43.76463,195,388,73.8,64.4,0,40.70506,380,594,70.3,64,0,67.51913,575,336,73.5,64.9,0,45.093292,335,260,72.8,64.9,0,43.088387,250,178,73.3,64.9,0,59.034664,175,196,73.9,64.8,0,30.547895,190,190,71.3,64.6,0,44.410507,185,311,70.3,64.3,0,40.639366,300,304,73.2,64,0,35.3197,300,211,69.3,64.1,0,55.018543,210,891,68.2,63.9,0,91.13829,880,87.9,88,88,142.9,103,115.6,0,0.5,29.96
20170714,1845,77.2,98.4,40.28007364,45.03326667,253,48.5,44.2,5.6,80,76.2,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74,62.2,100,15,47,60.8,100,0,74,1.3,61.8,1.8125,67.7,0,0,50.9,13.4,0,0,0,73.4,73.5,63.4,68.7,15,46.5,61.4,55.7,0,73.6,1,61.8,1.8125,66.8,0,0,99.7,73.9,15.2,4.6,0.7,15,15,93,65.1,82,100,38.1,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100,1,72,526,63.7,0,31.221664,524.00085,72,68,2611.5657,69.8,63,34.2,2200,265,71.4,62.7,0,48.181816,260,127,70.5,63.3,0,52.043926,125,1449,71.8,63,0,48.533363,1459.0005,707,76.8,63.5,0,33.535378,700,612,72,63.4,0,44.977898,600,202,71.7,63.6,0,36.91399,200,127,70.8,63.6,0,53.404625,125,335,70.6,64,0,31.815676,330,243,72.5,64.5,0,100,650,609,70.1,64.8,0,100,950,513,0,63.5,0,32.73174,500,502,71.2,63.5,0,33.16941,500,177,73.1,64.4,0,48.058014,175,251,70.2,64.7,0,42.701313,245,225,71,64.4,0,41.525837,220,353,73.1,64.3,0,31.207233,350,161,73.5,64.6,0,31.019762,160,341,72.7,64.5,0,29.637342,335,343,73.4,64.4,0,28.389156,335,201,71,65,0,35.242886,195,396,73.8,64.7,0,27.782583,380,254,69.9,64.3,0,43.21306,245,177,73.7,64.3,0,44.699387,175,249,72.2,64.4,0,46.178383,245,425,71.4,64.2,0,40.288567,420,163,73.2,64.7,0,27.319523,160,340,72.6,64.5,0,38.573704,335,306,73.1,64.8,0,31.677475,300,409,72.3,64.2,0,27.980804,400,198,70.7,64.8,0,36.822086,195,418,71.8,64.1,0,32.967304,380,356,70.4,64.6,0,30.39312,335,179,73.8,64,0,60.50986,175,252,72.7,64.4,0,45.679306,245,357,72.2,64,0,35.93212,350,162,73.6,64.4,0,34.70545,160,341,73.9,64.3,0,40.45177,335,245,72.9,65.1,0,40.888996,230,293,73.3,64.3,0,34.974888,285,211,69.9,64.7,0,43.543873,195,388,73.7,64.4,0,39.757,380,345,72.2,64,0,38.821407,335,182,73.5,64.2,0,56.21549,175,251,73,64.2,0,45.15535,245,436,72,64.2,0,46.409245,420,165,73.5,64.2,0,31.607298,160,343,72.3,64.1,0,33.639706,335,106,71.9,64.7,0,32.161236,100,347,72.9,64.6,0,39.494453,335,201,71,285,0,32.541336,195,392,73.5,64.3,0,37.24138,380,346,71.5,64.3,0,42.189796,335,287,74,64.2,0,41.989563,283.99982,297,74,64.3,0,51.35939,299.6,355,73.2,64.1,0,38.056435,350,162,72.9,64.5,0,42.71905,160,366,69.7,64.1,0,51.343464,335,234,73.9,64.7,0,43.134357,230,168,72.7,64.4,0,34.69063,150,198,70.7,65.1,0,43.76463,195,387,73.8,64.4,0,40.70506,380,593,70.3,64,0,67.51913,575,336,73.5,64.9,0,45.093292,335,260,72.8,65,0,43.088387,250,178,73.3,64.9,0,59.034664,175,194,73.9,64.8,0,30.547895,190,190,71.3,64.6,0,44.410507,185,308,70.3,64.4,0,40.639366,300,305,73.3,64.1,0,35.3197,300,211,69.2,64.2,0,55.018543,210,890,68.3,63.9,0,91.51379,880,87.9,88,88,142.9,102.9,116,1.6,-0.1,29.96
20170714,1850,77.2,97.9,40.16603412,45.03326667,257,48.7,44.1,5.6,80.3,76.2,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74,61.7,100,15,48.3,60,100,0,73.9,1.3,61,1.8125,67.6,0,0,51.4,13.5,0,0,0,73.3,73.5,63.7,68.5,15,46.9,61,55.5,0,73.6,1.01,61,1.8125,66.8,0,0,99.7,72.4,15.1,4.5,1.3,15,15,93.2,65.1,82,100,38.3,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,100,1,72,522,63.4,0,31.221664,524.00085,72,68,2123.706,69.8,62.6,39.2,2200,264,71.4,62.4,0,48.181816,260,127,70.5,63,0,52.043926,125,1445,71.8,62.7,0,48.533363,1459.0005,705,76.8,63.1,0,33.535378,700,613,71.9,63.2,0,44.977898,600,202,71.6,63.3,0,36.91399,200,127,70.8,63.3,0,53.404625,125,335,70.6,63.8,0,31.815676,330,243,72.5,64.3,0,100,650,609,70.1,64.4,0,100,950,513,0,63.2,0,32.73174,500,503,71.1,63.2,0,33.16941,500,176,73.2,64.4,0,48.058014,175,251,70.2,64.7,0,42.701313,245,225,71,64.5,0,41.525837,220,355,73,64.4,0,31.207233,350,161,73.5,64.6,0,31.019762,160,341,72.7,64.5,0,29.637342,335,339,73.4,64.4,0,28.389156,335,200,71,65,0,35.242886,195,395,73.8,64.7,0,27.782583,380,253,69.9,64.4,0,43.21306,245,177,73.7,64.4,0,44.699387,175,249,72.2,64.5,0,46.178383,245,424,71.3,64.2,0,40.288567,420,162,73.2,64.8,0,27.319523,160,341,72.6,64.6,0,38.573704,335,306,73.1,64.8,0,31.677475,300,404,72.3,64.3,0,27.980804,400,197,70.7,64.8,0,36.822086,195,401,71.8,64.2,0,32.967304,380,352,70.4,64.6,0,30.39312,335,179,73.8,64.1,0,60.50986,175,252,72.6,64.4,0,45.679306,245,358,72.2,64.1,0,35.93212,350,162,73.6,64.4,0,34.70545,160,338,73.9,64.3,0,40.45177,335,245,72.9,65.1,0,40.888996,230,290,73.3,64.3,0,34.974888,285,210,69.9,64.8,0,43.543873,195,395,73.7,64.5,0,40.285263,380,349,72.2,64.1,0,40.300663,335,183,73.4,64.2,0,56.21549,175,253,73,64.3,0,45.15535,245,434,72,64.3,0,46.409245,420,165,73.5,64.2,0,31.607298,160,342,72.3,64.2,0,33.639706,335,106,71.9,64.8,0,32.161236,100,348,72.9,64.7,0,39.494453,335,200,71,284.9,0,32.541336,195,392,73.5,64.3,0,37.24138,380,344,71.5,64.4,0,42.189796,335,285,74,64.2,0,41.989563,283.99982,297,74,64.4,0,51.35939,299.6,352,73.2,64.2,0,38.056435,350,162,72.9,64.6,0,42.71905,160,358,69.7,64.1,0,51.343464,335,233,73.9,64.8,0,43.134357,230,165,72.7,64.5,0,34.69063,150,198,70.6,65.2,0,43.76463,195,387,73.8,64.5,0,40.70506,380,589,70.3,64,0,67.51913,575,336,73.5,65,0,45.093292,335,259,72.8,65,0,43.088387,250,177,73.3,65,0,59.034664,175,192,73.9,64.8,0,30.547895,190,189,71.3,64.7,0,44.410507,185,308,70.3,64.4,0,40.639366,300,304,73.3,64.1,0,35.3197,300,212,69.2,64.2,0,55.018543,210,888,68.2,64,0,91.51379,880,87.9,88,87.9,145.9,102.9,116,1.2,0,29.96
20170714,1855,77.2,98,40.18138183,45.03326667,255,48.4,43.8,5.6,80.4,76.4,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.9,61.3,100,15,49.1,60,100,0,73.8,1.3,61,1.8125,67.6,0,0,51.4,13.5,0,0,0,73.3,73.5,63.8,68.6,15,47.3,61,55.9,0,73.6,1,61,1.8125,66.9,0,0,99.7,73.8,15.2,4.3,1.2,15,15,92.5,65.1,82,100,38.9,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,100,1,72,526,63.1,0,31.221664,524.00085,72,68,2123.706,69.8,62.3,39.3,2200,264,71.4,62.1,0,48.181816,260,127,70.5,62.8,0,52.043926,125,1437,71.8,62.4,0,48.533363,1459.0005,707,76.8,62.9,0,33.535378,700,612,71.8,62.9,0,44.977898,600,202,71.4,63,0,36.91399,200,127,70.8,63.1,0,53.404625,125,336,70.5,63.5,0,31.815676,330,244,72.5,64.1,0,100,650,610,70.1,64.2,0,100,950,513,0,63,0,32.73174,500,502,71.1,63,0,33.16941,500,177,73.2,64.5,0,48.058014,175,252,70.2,64.8,0,42.701313,245,225,70.9,64.6,0,41.525837,220,353,73,64.4,0,31.207233,350,161,73.5,64.7,0,31.019762,160,341,72.7,64.6,0,29.637342,335,341,73.3,64.4,0,28.389156,335,200,71,65.1,0,35.242886,195,396,73.8,64.8,0,27.782583,380,254,69.9,64.4,0,43.21306,245,178,73.7,64.5,0,44.699387,175,249,72.1,64.6,0,46.178383,245,425,71.4,64.3,0,40.288567,420,163,73.1,64.8,0,27.319523,160,340,72.6,64.6,0,38.573704,335,306,73.1,64.9,0,31.677475,300,408,72.3,64.3,0,27.980804,400,198,70.7,64.8,0,36.822086,195,419,71.7,64.2,0,32.967304,380,351,70.4,64.7,0,30.39312,335,178,73.8,64.1,0,60.50986,175,250,72.6,64.5,0,45.679306,245,356,72.2,64.2,0,35.93212,350,162,73.6,64.5,0,34.70545,160,341,73.9,64.4,0,40.45177,335,244,72.9,65.1,0,40.888996,230,293,73.3,64.3,0,34.974888,285,211,69.9,64.8,0,43.543873,195,396,73.7,64.6,0,40.169044,380,350,72.2,64.1,0,40.216476,335,182,73.4,64.3,0,56.21549,175,252,73,64.3,0,45.15535,245,437,72,64.3,0,46.409245,420,163,73.5,64.3,0,31.154364,160,341,72.3,64.2,0,33.639706,335,108,71.9,64.8,0,32.161236,100,347,72.9,64.8,0,39.494453,335,201,71,284.9,0,32.541336,195,389,73.5,64.4,0,37.24138,380,346,71.5,64.4,0,42.189796,335,286,74,64.3,0,41.989563,283.99982,297,74,64.5,0,51.35939,299.6,354,73.2,64.2,0,38.056435,350,162,72.9,64.6,0,42.71905,160,360,69.7,64.2,0,51.343464,335,234,73.9,64.8,0,43.134357,230,164,72.7,64.5,0,34.69063,150,198,70.6,65.2,0,43.76463,195,388,73.8,64.5,0,40.70506,380,588,70.2,64.1,0,67.51913,575,336,73.5,65,0,45.093292,335,259,72.8,65,0,43.088387,250,177,73.3,65,0,59.034664,175,193,73.9,64.9,0,30.547895,190,189,71.3,64.8,0,44.410507,185,308,70.3,64.4,0,40.639366,300,304,73.3,64.2,0,35.3197,300,211,69.2,64.3,0,55.018543,210,889,68.3,64.1,0,91.49233,880,87.9,88,87.8,144.9,102.9,115.8,1.2,0,29.97
20170714,1900,77.3,99.6,40.64656107,45.03326667,256,48.6,44,5.65,80.5,76.6,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.8,61,100,15,49,60,100,0,73.7,1.35,61,1.8125,67.1,0,0,51.1,13.7,0,0,0,73.4,73.5,63.8,68.7,15,47.6,61,55.3,0,73.6,0.97,61,1.8125,66.9,0,0,99.5,71.8,15,4.6,0.7,15,15,92.8,65.1,82,100,39,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,100,1,72,407,62.8,0,31.074623,416.00027,72,68,2123.706,69.8,61.9,38.5,2200,266,71.3,61.7,0,48.181816,260,128,70.5,62.4,0,52.043926,125,1412,71.7,62,0,46.653057,1407.9995,700,76.8,62.5,0,33.535378,700,616,71.8,62.6,0,44.977898,600,203,71.3,62.7,0,36.91399,200,128,70.7,62.7,0,53.404625,125,338,70.5,63.2,0,31.815676,330,244,72.5,63.7,0,100,650,614,70,63.9,0,100,950,514,0,62.6,0,32.73174,500,504,71.1,62.6,0,33.16941,500,176,73.2,64.5,0,48.058014,175,253,70.2,64.8,0,42.701313,245,226,71,64.6,0,41.525837,220,356,73,64.5,0,31.207233,350,161,73.5,64.7,0,31.019762,160,342,72.7,64.6,0,29.637342,335,341,73.3,64.5,0,28.389156,335,200,71,65.1,0,35.242886,195,396,73.8,64.8,0,27.782583,380,253,70,64.4,0,43.21306,245,177,73.7,64.5,0,44.699387,175,250,72.2,64.6,0,46.178383,245,425,71.4,64.3,0,40.288567,420,163,73.1,64.9,0,27.319523,160,339,72.5,64.6,0,38.573704,335,306,73.1,64.9,0,31.677475,300,407,72.3,64.4,0,27.980804,400,196,70.7,64.9,0,36.822086,195,397,71.7,64.3,0,32.967304,380,353,70.4,64.7,0,30.39312,335,180,73.8,64.2,0,60.50986,175,253,72.6,64.6,0,45.679306,245,359,72.2,64.2,0,35.93212,350,163,73.6,64.5,0,34.70545,160,341,73.9,64.4,0,40.45177,335,246,72.9,65.2,0,40.888996,230,294,73.3,64.3,0,34.974888,285,212,69.9,64.9,0,43.543873,195,394,73.7,64.6,0,41.574223,380,334,72.2,64.2,0,40.324715,335,184,73.4,64.3,0,56.21549,175,251,73,64.3,0,45.15535,245,436,72,64.4,0,46.409245,420,164,73.5,64.3,0,31.154364,160,342,72.3,64.3,0,33.639706,335,108,71.9,64.8,0,32.161236,100,348,72.9,64.8,0,39.494453,335,200,71,284.9,0,32.541336,195,394,73.5,64.4,0,37.24138,380,344,71.5,64.4,0,42.189796,335,287,74,64.4,0,41.989563,283.99982,295,74,64.5,0,51.35939,299.6,353,73.1,64.3,0,38.056435,350,162,72.9,64.6,0,42.71905,160,356,69.8,64.2,0,51.343464,335,233,73.9,64.8,0,43.134357,230,164,72.7,64.5,0,34.69063,150,199,70.7,65.3,0,43.76463,195,384,73.8,64.6,0,40.70506,380,595,70.2,64.1,0,67.51913,575,336,73.5,65,0,45.093292,335,258,72.8,65.1,0,43.088387,250,177,73.3,65,0,59.034664,175,193,73.9,65,0,30.547895,190,188,71.3,64.8,0,44.410507,185,309,70.3,64.5,0,40.639366,300,303,73.3,64.2,0,35.3197,300,212,69.3,64.3,0,55.018543,210,886,68.3,64.1,0,91.481606,880,87.9,88,87.9,141.9,102.9,115.9,0.3,0.7,29.97
20170714,1905,77.3,99.6,40.64656107,43.6038,256,48.6,44,5.65,80.7,76.7,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.8,61,100,15,49,60,100,0,73.7,1.35,61,1.8125,67,0,0,50.9,13.8,0,0,0,73.4,73.5,63.5,69.1,15,48.1,61,54.7,0,73.6,0.99,61,1.8125,67,0,0,99.6,77.6,14.9,4.6,1.3,15,15,92.8,65.1,82,100,39,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,100,1,72,209,63.1,0,23.477516,200,72,68,2123.706,69.7,61.9,38.6,2200,269,71.3,61.6,0,48.181816,260,129,70.4,62.3,0,52.043926,125,1357,71.8,61.9,0,45.438915,1356.9995,690,76.8,62.4,0,34.036602,700,622,71.7,62.4,0,44.523575,600,206,71.3,62.6,0,36.91399,200,130,70.7,62.6,0,53.404625,125,340,70.5,63,0,31.815676,330,248,72.5,63.5,0,100,650,620,70,63.7,0,100,950,515,0,62.5,0,32.73174,500,506,71,62.5,0,33.16941,500,176,73.2,64.5,0,48.058014,175,250,70.2,64.8,0,42.701313,245,225,71,64.6,0,41.525837,220,353,73,64.5,0,31.207233,350,161,73.5,64.7,0,31.019762,160,341,72.7,64.6,0,29.637342,335,340,73.3,64.5,0,28.389156,335,199,71,65.1,0,35.242886,195,394,73.8,64.8,0,27.782583,380,253,70,64.5,0,43.21306,245,177,73.8,64.5,0,44.699387,175,248,72.2,64.6,0,46.178383,245,424,71.3,64.3,0,40.288567,420,163,73.1,64.9,0,27.319523,160,339,72.5,64.6,0,38.573704,335,306,73.1,64.9,0,31.677475,300,406,72.3,64.3,0,27.980804,400,196,70.7,64.9,0,36.822086,195,404,71.7,64.3,0,32.967304,380,353,70.4,64.7,0,30.39312,335,177,73.8,64.1,0,60.50986,175,250,72.6,64.6,0,45.679306,245,357,72.2,64.2,0,35.93212,350,162,73.6,64.5,0,34.70545,160,336,73.9,64.4,0,40.45177,335,245,72.9,65.2,0,40.888996,230,292,73.3,64.3,0,34.974888,285,209,69.9,64.9,0,43.543873,195,390,73.7,64.6,0,40,380,348,72.2,64.2,0,39.446785,335,182,73.4,64.3,0,56.21549,175,251,73,64.3,0,45.15535,245,433,72,64.4,0,46.409245,420,163,73.5,64.3,0,31.154364,160,340,72.3,64.3,0,33.639706,335,106,71.9,64.9,0,32.161236,100,345,72.9,64.8,0,39.494453,335,200,71,284.7,0,32.541336,195,389,73.5,64.4,0,37.24138,380,343,71.5,64.4,0,42.189796,335,282,74,64.3,0,41.989563,283.99982,295,74,64.5,0,51.35939,299.6,352,73.1,64.3,0,38.056435,350,161,72.9,64.7,0,42.71905,160,351,69.7,64.2,0,51.343464,335,233,73.9,64.9,0,43.134357,230,158,72.7,64.5,0,34.69063,150,198,70.7,65.3,0,43.76463,195,385,73.8,64.6,0,40.70506,380,590,70.2,64.1,0,67.51913,575,336,73.5,65,0,45.093292,335,258,72.8,65.1,0,43.088387,250,177,73.3,65.1,0,59.034664,175,193,73.9,65,0,30.547895,190,189,71.3,64.8,0,44.410507,185,312,70.3,64.5,0,40.639366,300,304,73.2,64.2,0,35.3197,300,211,69.3,64.3,0,55.018543,210,885,68.3,64.1,0,91.47087,880,87.9,87.9,87.8,142.9,102.9,116,-0.6,0.8,29.97
