20170714,1910,77.2,99.6,40.54633268,43.6038,256,48.6,43.9,5.6,80.8,76.7,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.8,60.9,100,15,48.8,60,100,0,73.7,1.4,61,1.8125,66.8,0,0,51.3,13.4,0,0,0,73.4,73.5,63.8,68.7,15,48.4,61,58.2,0,73.6,1.02,61,1.8125,66.9,0,0,99.5,73.1,15.8,4.5,1.4,15,15,92.9,65.1,82,100,39,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,100,1,72,207,63.4,0,23.477516,200,72,68,2611.5657,69.7,61.8,32.9,2200,269,71.3,61.5,0,48.181816,260,130,70.4,62.2,0,51.592434,125,1391,71.8,61.8,0,44.51488,1356.9995,688,76.7,62.3,0,34.10654,700,616,71.6,62.3,0,44.069256,600,207,71.2,62.5,0,36.91399,200,130,70.6,62.5,0,53.404625,125,341,70.4,63,0,31.815676,330,249,72.4,63.4,0,100,650,624,69.9,63.6,0,100,950,515,0,62.4,0,32.73174,500,506,71,62.4,0,33.16941,500,177,73.2,64.5,0,48.058014,175,251,70.2,64.8,0,42.701313,245,226,71,64.6,0,41.525837,220,355,73,64.4,0,31.207233,350,161,73.5,64.7,0,31.019762,160,341,72.7,64.6,0,29.637342,335,340,73.4,64.5,0,28.389156,335,201,71,65.1,0,35.242886,195,398,73.8,64.8,0,27.782583,380,255,70,64.4,0,43.21306,245,177,73.7,64.5,0,44.699387,175,250,72.2,64.5,0,46.178383,245,426,71.3,64.3,0,40.288567,420,163,73.1,64.9,0,27.319523,160,341,72.5,64.6,0,38.573704,335,306,73.1,64.9,0,31.677475,300,407,72.3,64.3,0,27.980804,400,198,70.8,64.9,0,36.822086,195,418,71.7,64.3,0,32.967304,380,358,70.4,64.7,0,30.39312,335,180,73.8,64.1,0,60.50986,175,251,72.6,64.6,0,45.679306,245,359,72.2,64.2,0,35.93212,350,163,73.6,64.5,0,34.70545,160,342,73.9,64.4,0,40.45177,335,246,72.9,65.2,0,40.888996,230,294,73.3,64.3,0,34.974888,285,213,69.9,64.9,0,43.543873,195,397,73.7,64.6,0,41.690437,380,336,72.2,64.1,0,40.67348,335,183,73.4,64.3,0,56.21549,175,253,73,64.3,0,45.15535,245,437,72,64.4,0,46.409245,420,164,73.5,64.3,0,31.154364,160,341,72.3,64.2,0,33.639706,335,107,71.9,64.8,0,32.161236,100,349,72.9,64.7,0,39.494453,335,200,71,284.9,0,32.541336,195,387,73.4,64.4,0,37.24138,380,346,71.5,64.4,0,42.189796,335,285,74,64.3,0,41.989563,283.99982,298,74,64.4,0,51.35939,299.6,354,73.1,64.2,0,38.056435,350,162,72.8,64.6,0,42.71905,160,362,69.7,64.2,0,51.343464,335,234,73.9,64.9,0,43.134357,230,167,72.7,64.6,0,34.69063,150,198,70.7,65.3,0,43.76463,195,386,73.7,64.5,0,40.70506,380,594,70.2,64.1,0,67.51913,575,336,73.5,65.1,0,45.093292,335,259,72.8,65.1,0,43.088387,250,178,73.3,65.1,0,59.034664,175,193,73.9,65,0,30.547895,190,189,71.3,64.8,0,44.410507,185,310,70.3,64.4,0,40.639366,300,305,73.2,64.2,0,35.3197,300,212,69.2,64.2,0,55.018543,210,891,68.3,64,0,91.13829,880,87.8,87.9,87.8,143.9,102.9,115.8,1.2,1.6,29.97
20170714,1915,77.2,99.6,40.54633268,43.6038,260,48.5,43.9,5.6,80.7,76.7,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.8,60.9,100,15,48.7,60,100,0,73.7,1.4,61,1.8125,66.5,0,0,51.4,13.7,0,0,0,73.3,73.5,63.6,68.9,15,48.6,61,54.6,0,73.6,1,61,1.8125,67.1,0,0,99.9,74.1,14.9,4.8,1.4,15,15,93,65.1,82,100,38.4,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,100,1,72,209,63.4,0,23.477516,200,72,68,2611.5657,69.7,61.7,33,2200,271,71.2,61.5,0,48.181816,260,129,70.4,62.2,0,51.14094,125,1333,71.9,61.8,0,44.51488,1356.9995,687,76.7,62.2,0,34.25807,700,617,71.6,62.2,0,44.069256,600,208,71.1,62.4,0,36.91399,200,131,70.6,62.4,0,53.404625,125,342,70.4,62.9,0,31.815676,330,249,72.4,63.4,0,100,650,626,69.9,63.6,0,100,950,515,0,62.3,0,32.73174,500,508,71,62.3,0,33.16941,500,177,73.2,64.5,0,48.058014,175,252,70.2,64.8,0,42.701313,245,225,71,64.6,0,41.525837,220,355,73,64.5,0,31.207233,350,161,73.5,64.8,0,31.019762,160,343,72.7,64.7,0,29.637342,335,342,73.4,64.5,0,28.389156,335,201,71,65.2,0,35.242886,195,395,73.8,64.8,0,27.782583,380,253,69.9,64.5,0,43.21306,245,177,73.8,64.5,0,44.699387,175,251,72.2,64.6,0,46.178383,245,425,71.3,64.3,0,40.288567,420,163,73.1,64.9,0,27.319523,160,340,72.6,64.7,0,38.573704,335,306,73.1,64.9,0,31.677475,300,407,72.3,64.3,0,27.980804,400,199,70.8,64.9,0,36.822086,195,404,71.7,64.3,0,32.967304,380,341,70.4,64.7,0,30.39312,335,179,73.8,64.2,0,60.50986,175,250,72.6,64.6,0,45.679306,245,357,72.2,64.2,0,35.93212,350,162,73.6,64.5,0,34.70545,160,343,73.9,64.4,0,40.45177,335,244,72.9,65.2,0,40.888996,230,293,73.3,64.4,0,34.974888,285,211,69.9,64.9,0,43.543873,195,405,73.7,64.6,0,40.58109,380,355,72.2,64.2,0,40.67348,335,183,73.4,64.3,0,56.21549,175,252,73,64.4,0,45.15535,245,436,72,64.4,0,46.409245,420,164,73.5,64.3,0,31.154364,160,340,72.2,64.3,0,33.639706,335,107,71.9,64.9,0,32.161236,100,346,72.9,64.8,0,39.494453,335,201,71,284.9,0,32.541336,195,391,73.4,64.4,0,37.24138,380,345,71.5,64.4,0,42.189796,335,324,74.1,64.3,0,43.965805,319.9999,297,74,64.5,0,51.35939,299.6,354,73.1,64.3,0,38.056435,350,162,72.8,64.7,0,42.71905,160,366,69.8,64.2,0,51.343464,335,234,73.9,64.9,0,43.134357,230,166,72.7,64.6,0,34.69063,150,198,70.7,65.3,0,43.76463,195,387,73.7,64.6,0,40.70506,380,590,70.2,64.1,0,67.51913,575,336,73.5,65.1,0,45.093292,335,260,72.8,65.1,0,43.088387,250,178,73.3,65.1,0,59.034664,175,193,73.9,65,0,30.547895,190,189,71.3,64.8,0,44.410507,185,306,70.3,64.5,0,40.639366,300,304,73.1,64.2,0,35.3197,300,212,69.3,64.3,0,55.018543,210,891,68.3,64.1,0,91.12756,880,87.8,87.9,87.7,144.9,102.9,115.9,-0.2,0,29.97
20170714,1920,77.3,99.6,40.64656107,43.6038,255,49,44.3,5.6,80.7,76.7,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.9,61.1,100,15,48.6,60,100,0,73.8,1.4,61,1.8125,66.5,0,0,51,13.4,0,0,0,73.3,73.6,63.2,68.8,15,48.8,61,54.7,0,73.6,1.02,61,1.8125,67.1,0,0,98.6,74.4,14.8,4.2,1.2,15,15,94,65.1,82,100,37.4,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,210,63.5,0,23.477516,200,72,68,2123.706,69.7,61.9,38,2200,270,71.2,61.6,0,48.181816,260,129,70.4,62.2,0,51.14094,125,1363,72,61.8,0,45.041367,1356.9995,688,76.7,62.3,0,34.16482,700,620,71.5,62.2,0,44.069256,600,207,71.1,62.5,0,36.91399,200,130,70.5,62.5,0,53.404625,125,342,70.4,63,0,31.815676,330,249,72.3,63.4,0,100,650,624,69.8,63.6,0,100,950,515,0,62.4,0,32.73174,500,507,70.9,62.4,0,33.16941,500,177,73.2,64.3,0,48.058014,175,252,70.2,64.6,0,42.701313,245,226,71,64.4,0,41.525837,220,353,73,64.3,0,31.207233,350,161,73.5,64.6,0,31.019762,160,341,72.7,64.5,0,29.637342,335,341,73.3,64.4,0,28.389156,335,201,71,65,0,35.242886,195,395,73.8,64.7,0,26.21371,380,251,70,64.3,0,43.21306,245,179,73.7,64.2,0,44.699387,175,251,72.2,64.3,0,46.178383,245,425,71.3,64.1,0,40.288567,420,164,73,64.8,0,27.319523,160,342,72.5,64.5,0,38.573704,335,306,73.1,64.8,0,31.677475,300,409,72.3,64.2,0,27.980804,400,198,70.8,64.8,0,36.822086,195,419,71.7,64.1,0,32.967304,380,357,70.4,64.6,0,30.39312,335,179,73.8,63.8,0,60.50986,175,252,72.6,64.3,0,45.679306,245,357,72.2,64,0,35.93212,350,162,73.5,64.4,0,34.70545,160,341,73.9,64.2,0,40.45177,335,245,72.9,65.1,0,40.888996,230,292,73.3,64.3,0,34.974888,285,210,69.9,64.7,0,43.543873,195,404,73.7,64.4,0,40.813522,380,352,72.2,64,0,40.432953,335,183,73.4,64.1,0,56.21549,175,253,73,64.1,0,45.15535,245,437,72,64.2,0,46.409245,420,165,73.5,64.2,0,31.154364,160,343,72.2,64.1,0,33.639706,335,108,71.9,64.8,0,32.161236,100,344,72.8,64.7,0,39.494453,335,201,71,284.7,0,32.541336,195,390,73.4,64.3,0,37.24138,380,345,71.5,64.2,0,42.189796,335,341,74.1,64.1,0,44.409904,337.9999,297,74,64.2,0,51.35939,299.6,354,73.1,64,0,38.056435,350,162,72.8,64.5,0,42.71905,160,365,69.8,64,0,51.343464,335,234,73.9,64.8,0,43.134357,230,164,72.7,64.4,0,34.69063,150,197,70.7,65.1,0,43.76463,195,388,73.7,64.4,0,40.70506,380,595,70.2,63.8,0,67.51913,575,336,73.5,65,0,45.093292,335,261,72.8,65,0,43.088387,250,178,73.3,65,0,59.034664,175,194,73.9,64.9,0,30.547895,190,189,71.3,64.7,0,44.410507,185,310,70.3,64.3,0,40.639366,300,304,73.2,64,0,35.3197,300,212,69.3,64.1,0,55.018543,210,894,68.3,63.7,0,90.96664,880,87.8,87.9,87.8,142.9,102.8,115.8,1.2,0,29.97
20170714,1925,77.2,99.6,40.54633268,43.6038,257,49.1,44.3,5.6,80.9,76.8,-0.1,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,61.1,100,15,48.8,60,100,0,73.7,1.4,61,1.8125,66.5,0,0,50.8,13.4,0,0,0,73.3,73.6,62.9,68.7,15,48.8,61,55.4,0,73.5,1,61,1.8125,67.1,0,0,99.7,73.1,15.1,4.4,1.5,15,15,92.5,65.1,82,100,38.8,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,210,63.6,0,23.477516,200,72,68,2123.706,69.6,61.9,38.1,2200,269,71.2,61.6,0,48.181816,260,129,70.4,62.3,0,51.14094,125,1337,72,61.9,0,44.65456,1356.9995,690,76.7,62.4,0,33.721878,700,617,71.4,62.3,0,44.069256,600,206,71,62.5,0,36.91399,200,130,70.5,62.6,0,53.404625,125,342,70.4,63,0,31.815676,330,249,72.3,63.5,0,100,650,620,69.8,63.7,0,100,950,515,0,62.5,0,32.73174,500,507,70.9,62.5,0,33.16941,500,177,73.2,64,0,48.058014,175,252,70.2,64.3,0,42.701313,245,224,71,64.1,0,41.525837,220,354,73,64,0,31.207233,350,161,73.5,64.4,0,31.019762,160,341,72.7,64.2,0,29.637342,335,339,73.3,64.1,0,28.389156,335,200,71,64.8,0,35.242886,195,383,73.8,64.4,0,26.21371,380,255,70,64,0,43.21306,245,177,73.7,64,0,44.699387,175,249,72.1,64,0,46.178383,245,425,71.3,63.8,0,40.288567,420,163,73,64.5,0,27.319523,160,340,72.5,64.2,0,38.573704,335,306,73.1,64.6,0,31.677475,300,406,72.3,63.9,0,27.980804,400,197,70.7,64.5,0,36.822086,195,395,71.7,63.8,0,32.967304,380,351,70.4,64.2,0,30.39312,335,178,73.8,63.6,0,60.50986,175,251,72.6,64,0,45.679306,245,357,72.2,63.7,0,35.93212,350,162,73.5,64.1,0,34.70545,160,339,73.8,63.9,0,40.45177,335,244,72.9,64.8,0,40.888996,230,292,73.3,64,0,34.974888,285,210,69.9,64.4,0,43.543873,195,396,73.7,64.1,0,40.274696,380,351,72.2,63.6,0,39.470837,335,182,73.4,63.8,0,56.21549,175,251,73,63.8,0,45.15535,245,434,72,63.9,0,46.409245,420,163,73.5,63.9,0,31.154364,160,341,72.2,63.8,0,33.639706,335,106,71.9,64.6,0,32.161236,100,344,72.8,64.4,0,39.494453,335,200,71,284.9,0,32.541336,195,385,73.4,64,0,37.24138,380,343,71.5,63.9,0,42.189796,335,355,74,63.7,0,45.33141,355.9999,296,74,63.9,0,51.35939,299.6,353,73,63.7,0,38.056435,350,162,72.8,64.2,0,42.71905,160,357,69.7,63.7,0,51.343464,335,233,73.9,64.5,0,43.134357,230,163,72.7,64.2,0,34.69063,150,198,70.7,64.9,0,43.76463,195,388,73.7,64.1,0,40.70506,380,592,70.2,63.5,0,67.51913,575,336,73.5,64.8,0,45.093292,335,259,72.8,64.8,0,43.088387,250,177,73.3,64.7,0,59.034664,175,194,73.9,64.6,0,30.547895,190,189,71.3,64.4,0,44.410507,185,307,70.3,64,0,40.639366,300,305,73.2,63.7,0,35.3197,300,211,69.2,63.7,0,55.018543,210,887,68.3,63.5,0,91.49233,880,87.8,87.9,87.9,142.9,102.8,115.4,2.9,-0.1,29.97
20170714,1930,77.1,99.6,40.44634359,43.6038,255,49,44.2,5.6,80.9,76.7,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.9,61.1,100,15,49,60,100,0,73.8,1.4,61,1.8125,66.5,0,0,50.8,13.5,0,0,0,73.3,73.5,63,68.9,15,48.8,61,56,0,73.5,0.99,61,1.8125,67,0,0,99.8,73.9,15.2,4.3,1.3,15,15,92.9,65.1,82,100,39.4,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,209,63.6,0,23.477516,200,72,68,2123.706,69.6,62,38.2,2200,270,71.1,61.7,0,48.181816,260,129,70.4,62.4,0,51.14094,125,1357,72,62,0,44.65456,1356.9995,692,76.6,62.5,0,33.710224,700,617,71.4,62.4,0,44.069256,600,206,71,62.6,0,36.91399,200,130,70.5,62.6,0,53.404625,125,342,70.4,63.1,0,31.815676,330,250,72.3,63.5,0,100,650,622,69.8,63.8,0,100,950,515,0,62.5,0,32.73174,500,507,70.9,62.5,0,33.16941,500,177,73.2,63.9,0,48.058014,175,252,70.2,64.3,0,42.701313,245,225,70.9,64,0,41.525837,220,355,73,63.9,0,31.207233,350,161,73.5,64.3,0,31.019762,160,341,72.6,64.1,0,29.637342,335,341,73.3,64,0,28.389156,335,201,71,64.7,0,35.242886,195,385,73.8,64.3,0,26.683136,380,253,69.9,63.9,0,43.21306,245,178,73.7,63.9,0,44.699387,175,250,72.1,64,0,46.178383,245,426,71.3,63.7,0,40.288567,420,163,73,64.3,0,27.319523,160,341,72.5,64.1,0,38.573704,335,306,73.1,64.5,0,31.677475,300,409,72.3,63.9,0,27.980804,400,198,70.7,64.5,0,36.822086,195,417,71.7,63.7,0,32.967304,380,350,70.1,64.2,0,30.39312,335,181,73.8,63.5,0,60.50986,175,252,72.6,64,0,45.679306,245,358,72.2,63.6,0,35.93212,350,163,73.5,64,0,34.70545,160,341,73.8,63.9,0,40.45177,335,246,72.9,64.8,0,40.888996,230,294,73.3,63.9,0,34.974888,285,213,69.9,64.3,0,43.543873,195,384,73.7,64,0,41.193874,380,336,72.1,63.6,0,39.747444,335,183,73.3,63.7,0,56.21549,175,252,73,63.7,0,45.15535,245,437,72,63.8,0,46.409245,420,164,73.5,63.8,0,31.154364,160,341,72.2,63.7,0,33.639706,335,106,71.9,64.4,0,32.161236,100,348,72.8,64.3,0,39.494453,335,201,71,284.7,0,32.541336,195,388,73.4,63.9,0,37.24138,380,345,71.4,63.9,0,42.189796,335,355,74,63.7,0,45.33141,355.9999,297,74,63.9,0,51.35939,299.6,352,73,63.7,0,38.056435,350,162,72.8,64.2,0,42.71905,160,360,69.7,63.7,0,51.343464,335,234,73.9,64.4,0,43.134357,230,169,72.7,64.1,0,34.69063,150,198,70.7,64.8,0,43.76463,195,380,73.7,64,0,41.110138,380,589,70.1,63.5,0,67.51913,575,336,73.4,64.7,0,45.093292,335,259,72.7,64.6,0,43.088387,250,178,73.3,64.7,0,59.034664,175,193,73.9,64.5,0,30.547895,190,189,71.3,64.3,0,44.410507,185,309,70.3,63.9,0,40.639366,300,304,73.2,63.6,0,35.3197,300,212,69.2,63.7,0,55.018543,210,889,68.3,63.4,0,91.481606,880,87.8,87.9,87.7,146.9,102.8,115.5,1.2,1,29.97
20170714,1935,77,99.6,40.34659309,43.6038,259,48.9,44.2,5.6,80.9,76.7,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,61.1,100,15,49,60,100,0,73.6,1.4,61,1.8125,66.5,0,0,51.1,13.4,0,0,0,73.3,73.5,63,68.8,15,48.7,61,54.1,0,73.5,1,61,1.8125,66.9,0,0,99.7,72,14.7,4.2,0.8,15,15,92.8,65.1,82,100,38.8,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,210,63.6,0,23.477516,200,72,68,2123.706,69.6,61.9,38.4,2200,269,71.1,61.6,0,48.181816,260,129,70.4,62.3,0,51.14094,125,1413,72.1,61.9,0,46.63157,1407.9998,692,76.6,62.4,0,33.710224,700,617,71.4,62.3,0,44.069256,600,206,70.9,62.6,0,36.91399,200,130,70.5,62.6,0,53.404625,125,341,70.4,63,0,31.815676,330,248,72.3,63.5,0,100,650,621,69.7,63.7,0,100,950,515,0,62.4,0,32.73174,500,506,70.9,62.5,0,33.16941,500,178,73.1,63.9,0,48.058014,175,254,70.1,64.2,0,42.701313,245,227,70.9,64,0,41.525837,220,356,73,63.9,0,31.207233,350,161,73.5,64.2,0,31.019762,160,342,72.6,64,0,29.637342,335,344,73.3,63.9,0,28.389156,335,201,71,64.6,0,35.242886,195,387,73.8,64.2,0,27.14021,380,256,69.9,63.9,0,43.21306,245,178,73.7,63.8,0,44.699387,175,250,72.1,63.9,0,46.178383,245,427,71.2,63.7,0,40.288567,420,164,73,64.3,0,27.319523,160,341,72.5,64,0,38.573704,335,306,73.1,64.4,0,31.677475,300,409,72.3,63.8,0,27.980804,400,197,70.7,64.3,0,36.822086,195,422,71.7,63.7,0,32.967304,380,357,70.4,64.1,0,30.39312,335,182,73.7,63.5,0,60.50986,175,256,72.6,63.9,0,45.679306,245,360,72.2,63.5,0,35.93212,350,163,73.5,63.9,0,34.70545,160,344,73.8,63.8,0,40.45177,335,247,72.8,64.6,0,40.888996,230,296,73.3,63.8,0,34.974888,285,214,69.9,64.3,0,43.543873,195,381,73.7,64,0,40.20074,380,336,72.2,63.5,0,39.23031,335,185,73.4,63.7,0,56.21549,175,254,73,63.7,0,45.15535,245,438,72,63.7,0,46.409245,420,164,73.5,63.7,0,31.154364,160,345,72.2,63.7,0,33.639706,335,106,71.8,64.3,0,32.161236,100,348,72.8,64.2,0,39.494453,335,201,71,284.9,0,32.541336,195,387,73.4,63.8,0,37.24138,380,347,71.4,63.8,0,42.189796,335,354,74,63.6,0,45.33141,355.9999,297,74,63.8,0,51.35939,299.6,355,73,63.6,0,38.056435,350,162,72.7,64.1,0,42.71905,160,360,69.7,63.6,0,51.343464,335,234,73.9,64.3,0,43.134357,230,166,72.7,64,0,34.69063,150,197,70.6,64.7,0,43.76463,195,390,73.7,64,0,41.110138,380,594,70.1,63.5,0,67.51913,575,336,73.4,64.6,0,45.093292,335,260,72.8,64.5,0,43.088387,250,178,73.3,64.5,0,59.034664,175,194,73.8,64.4,0,30.547895,190,190,71.3,64.2,0,44.410507,185,310,70.3,63.8,0,40.639366,300,305,73.2,63.6,0,35.3197,300,213,69.1,63.6,0,55.018543,210,890,68.2,63.4,0,91.47087,880,87.8,87.9,87.7,143.9,102.8,115.4,1.2,0,29.97
20170714,1940,76.9,99.6,40.2470805,43.6038,256,48.9,44.1,5.65,80.8,76.6,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,73.7,61,100,15,49,60,100,0,73.6,1.35,61,1.8125,66.4,0,0,50.9,13.8,0,0,0,73.3,73.4,63,69,15,48.6,61,57.1,0,73.5,1,61,1.8125,66.9,0,0,99.8,73.7,15.5,4.7,1,15,15,92.4,65.1,82,100,38.8,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,210,63.6,0,23.477516,200,72,68,2123.706,69.6,61.9,38.5,2200,269,71.1,61.6,0,48.181816,260,128,70.4,62.2,0,51.14094,125,1463,72,61.9,0,47.480392,1458.9998,695,76.6,62.4,0,33.710224,700,614,71.3,62.3,0,44.069256,600,205,70.9,62.5,0,36.91399,200,130,70.5,62.5,0,53.404625,125,340,70.4,63,0,31.815676,330,248,72.3,63.5,0,100,650,620,69.8,63.7,0,100,950,515,0,62.4,0,32.73174,500,505,70.9,62.4,0,33.16941,500,177,73.1,63.8,0,48.058014,175,253,70.1,64.1,0,42.701313,245,226,70.9,63.9,0,41.525837,220,355,72.9,63.8,0,31.207233,350,161,73.5,64.1,0,31.019762,160,340,72.6,64,0,29.637342,335,341,73.3,63.9,0,28.389156,335,199,70.9,64.5,0,35.242886,195,385,73.8,64.2,0,27.609634,380,254,69.9,63.8,0,43.21306,245,177,73.7,63.8,0,44.699387,175,250,72.1,63.9,0,46.178383,245,427,71.2,63.6,0,40.288567,420,163,73,64.3,0,27.319523,160,340,72.5,64,0,38.573704,335,306,73,64.3,0,31.677475,300,407,72.2,63.7,0,27.980804,400,197,70.7,64.3,0,36.822086,195,421,71.7,63.6,0,32.967304,380,343,70.4,64.1,0,30.39312,335,179,73.8,63.4,0,60.50986,175,251,72.6,63.9,0,45.679306,245,356,72.2,63.5,0,35.93212,350,162,73.5,63.9,0,34.70545,160,339,73.8,63.7,0,40.45177,335,245,72.8,64.6,0,40.888996,230,291,73.3,63.7,0,34.974888,285,210,69.9,64.2,0,43.543873,195,398,73.7,63.9,0,40.972004,380,352,72.1,63.5,0,40.024055,335,183,73.4,63.6,0,56.21549,175,252,73,63.6,0,45.15535,245,436,72,63.7,0,46.409245,420,163,73.5,63.7,0,31.154364,160,342,72.2,63.6,0,33.639706,335,107,71.8,64.3,0,32.161236,100,347,72.7,64.1,0,39.494453,335,200,71,285,0,32.541336,195,387,73.3,63.8,0,37.24138,380,344,71.4,63.7,0,42.189796,335,355,74,63.6,0,45.33141,355.9999,298,74,63.8,0,51.35939,299.6,353,72.9,63.6,0,38.056435,350,162,72.7,64,0,42.71905,160,355,69.6,63.5,0,51.343464,335,233,73.8,64.3,0,43.134357,230,161,72.7,63.9,0,34.69063,150,199,70.6,64.7,0,43.76463,195,387,73.7,63.9,0,41.110138,380,592,70.1,63.4,0,67.51913,575,336,73.4,64.5,0,45.093292,335,259,72.7,64.5,0,43.088387,250,178,73.3,64.5,0,59.034664,175,192,73.8,64.3,0,30.547895,190,189,71.3,64.1,0,44.410507,185,309,70.3,63.8,0,40.639366,300,305,73.1,63.5,0,35.3197,300,212,69.1,63.6,0,55.018543,210,889,68.2,63.3,0,91.51379,880,87.8,87.9,87.7,144.9,102.8,115.7,1.1,0.1,29.97
20170714,1945,76.9,99.6,40.2470805,43.6038,259,48.8,44.2,5.65,80.5,76.5,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,73.8,60.9,100,15,48.8,60,100,0,73.7,1.35,61,1.8125,66.3,0,0,51.3,13.5,0,0,0,73.3,73.4,62.6,69.1,15,48.5,61,57.5,0,73.4,1.01,61,1.8125,66.8,0,0,99.8,76.8,15.7,4.2,1.2,15,15,93.3,65.1,82,100,38.2,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,1,100,1,72,210,63.5,0,23.477516,200,72,68,2123.706,69.6,61.8,37.6,2200,268,71.1,61.5,0,48.181816,260,128,70.4,62.2,0,51.14094,125,1460,72,61.8,0,48.350704,1458.9998,695,76.6,62.3,0,33.710224,700,613,71.3,62.2,0,44.069256,600,206,70.8,62.4,0,36.91399,200,130,70.4,62.4,0,53.404625,125,340,70.4,62.9,0,31.815676,330,247,72.3,63.4,0,100,650,620,69.8,63.6,0,100,950,515,0,62.3,0,32.73174,500,505,70.9,62.3,0,33.16941,500,177,73.1,63.7,0,48.058014,175,251,70.1,64,0,42.701313,245,225,70.9,63.8,0,41.525837,220,354,72.9,63.7,0,31.207233,350,161,73.5,64,0,31.019762,160,340,72.6,63.9,0,29.637342,335,340,73.3,63.8,0,28.389156,335,200,71,64.4,0,35.242886,195,388,73.7,64.1,0,27.609634,380,253,69.9,63.7,0,43.21306,245,177,73.7,63.7,0,44.699387,175,249,72.1,63.8,0,46.178383,245,424,71.2,63.5,0,40.288567,420,163,73,64.2,0,27.319523,160,338,72.5,63.9,0,38.573704,335,306,73,64.2,0,31.677475,300,405,72.2,63.6,0,27.980804,400,197,70.7,64.2,0,36.822086,195,413,71.6,63.5,0,32.967304,380,356,70.4,63.9,0,30.39312,335,180,73.7,63.3,0,60.50986,175,253,72.6,63.8,0,45.679306,245,359,72.2,63.4,0,35.93212,350,163,73.5,63.8,0,34.70545,160,343,73.8,63.6,0,40.45177,335,246,72.8,64.5,0,40.888996,230,295,73.3,63.7,0,34.974888,285,212,69.9,64.1,0,43.543873,195,364,73.7,63.8,0,40.538826,380,338,72.1,63.4,0,40.024055,335,182,73.4,63.5,0,56.21549,175,251,73,63.5,0,45.15535,245,434,71.9,63.6,0,46.409245,420,164,73.5,63.6,0,31.154364,160,342,72.2,63.5,0,33.639706,335,108,71.8,64.2,0,32.161236,100,346,72.7,64.1,0,39.494453,335,200,71,285,0,32.541336,195,387,73.3,63.7,0,37.24138,380,345,71.4,63.6,0,42.189796,335,353,74,63.5,0,45.33141,355.9999,296,73.9,63.7,0,51.35939,299.6,352,72.9,63.4,0,38.056435,350,162,72.7,63.9,0,42.71905,160,356,69.6,63.4,0,51.343464,335,233,73.8,64.2,0,43.134357,230,163,72.7,63.9,0,34.69063,150,198,70.6,64.6,0,43.76463,195,393,73.6,63.8,0,41.110138,380,589,70,63.3,0,67.51913,575,336,73.4,64.4,0,45.093292,335,258,72.7,64.4,0,43.088387,250,177,73.3,64.4,0,59.034664,175,193,73.8,64.3,0,30.547895,190,188,71.2,64,0,44.410507,185,308,70.2,63.7,0,40.639366,300,304,73.2,63.4,0,35.3197,300,211,69.1,63.5,0,55.018543,210,887,68.2,63.2,0,91.49233,880,87.8,87.9,87.8,143.9,102.7,115.6,1.2,0,29.97
20170714,1950,76.8,99.6,40.14780511,43.6038,256,48.9,44.3,5.6,80.4,76.3,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.8,60.9,100,15,49.6,59.6,100,0,73.6,1.35,60.6,1.8125,66.3,0,0,51.3,13.5,0,0,0,73.3,73.4,62.8,68.8,15,48.5,60.8,54.3,0,73.4,0.99,60.6,1.8125,66.8,0,0,99.7,72.5,14.8,4.6,0.7,15,15,93,65.1,82,100,38,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,209,63.5,0,23.477516,200,72,68,2123.706,69.6,61.8,36.8,2200,268,70.8,61.5,0,48.181816,260,128,70.4,62.2,0,51.14094,125,1451,72,61.8,0,47.52337,1458.9998,691,76.6,62.3,0,33.710224,700,616,71.2,62.3,0,44.069256,600,206,70.8,62.4,0,36.91399,200,130,70.4,62.5,0,53.404625,125,340,70.4,62.9,0,31.815676,330,248,72.2,63.4,0,100,650,620,69.8,63.6,0,100,950,515,0,62.4,0,32.73174,500,505,70.9,62.4,0,33.16941,500,177,73.1,63.7,0,48.058014,175,251,70.1,64,0,42.701313,245,225,70.8,63.8,0,41.525837,220,355,72.9,63.6,0,31.207233,350,161,73.4,64,0,31.019762,160,342,72.6,63.8,0,29.637342,335,341,73.3,63.7,0,28.389156,335,200,71,64.4,0,35.242886,195,396,73.7,64,0,28.066708,380,254,69.9,63.7,0,43.21306,245,178,73.7,63.7,0,44.699387,175,250,72.1,63.7,0,46.178383,245,427,71.2,63.4,0,40.288567,420,163,73,64.1,0,27.319523,160,340,72.5,63.8,0,38.573704,335,306,73,64.2,0,31.677475,300,408,72.2,63.6,0,27.980804,400,198,70.7,64.1,0,36.822086,195,419,71.6,63.4,0,32.967304,380,353,70.4,63.9,0,30.39312,335,179,73.7,63.3,0,60.50986,175,253,72.6,63.7,0,45.679306,245,357,72.2,63.3,0,35.93212,350,162,73.5,63.7,0,34.70545,160,341,73.7,63.6,0,40.45177,335,244,72.8,64.5,0,40.888996,230,293,73.3,63.6,0,34.974888,285,211,69.9,64.1,0,43.543873,195,398,73.7,63.8,0,40.84522,380,353,72.1,63.3,0,39.96392,335,183,73.4,63.5,0,56.21549,175,252,72.9,63.5,0,45.15535,245,435,71.9,63.5,0,46.409245,420,164,73.4,63.5,0,31.154364,160,341,72.2,63.4,0,33.639706,335,108,71.8,64.1,0,32.161236,100,350,72.7,64,0,39.494453,335,201,71,284.7,0,32.541336,195,390,73.3,63.6,0,37.24138,380,344,71.4,63.6,0,42.189796,335,353,74,63.4,0,45.33141,355.9999,297,73.9,63.6,0,51.35939,299.6,353,72.9,63.4,0,38.056435,350,162,72.7,63.9,0,42.71905,160,357,69.6,63.4,0,51.343464,335,234,73.8,64.1,0,43.134357,230,165,72.7,63.8,0,34.69063,150,198,70.6,64.6,0,43.76463,195,387,73.6,63.7,0,41.110138,380,592,70,63.2,0,67.51913,575,336,73.4,64.3,0,45.093292,335,259,72.7,64.3,0,43.088387,250,178,73.3,64.3,0,59.034664,175,193,73.8,64.2,0,30.547895,190,189,71.2,64,0,44.410507,185,310,70.2,63.6,0,40.639366,300,304,73.2,63.4,0,35.3197,300,212,69.1,63.4,0,55.018543,210,887,68.2,63.2,0,91.49233,880,87.8,87.9,87.6,142.9,102.7,115.6,1.2,-0.1,29.97
20170714,1955,76.7,99.3,39.98151858,43.6038,256,48.9,44.3,5.6,80.3,76.2,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,60.9,100,15,50,59.6,100,0,73.6,1.35,60.6,1.8125,66.3,0,0,50.8,13.5,0,0,0,73.2,73.4,62.7,68.7,15,48.5,60.8,55.5,0,73.4,1.02,60.6,1.8125,66.8,0,0,99.7,71.8,15.1,4.3,1.4,15,15,92.4,65.1,82,100,39.9,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,211,63.5,0,23.477516,200,72,68,2123.706,69.6,61.8,36.9,2200,268,71.1,61.5,0,48.181816,260,128,70.4,62.2,0,51.14094,125,1457,71.9,61.8,0,48.12507,1458.9998,692,76.6,62.3,0,33.710224,700,610,71.2,62.2,0,44.069256,600,206,70.7,62.4,0,36.91399,200,129,70.4,62.5,0,53.404625,125,341,70.4,62.9,0,31.815676,330,247,72.2,63.4,0,100,650,619,69.8,63.6,0,100,950,515,0,62.4,0,32.73174,500,506,70.8,62.4,0,33.16941,500,177,73.1,63.7,0,48.058014,175,253,70,64,0,42.701313,245,225,70.8,63.7,0,41.525837,220,355,72.9,63.6,0,31.207233,350,161,73.4,63.9,0,31.019762,160,342,72.6,63.8,0,29.637342,335,341,73.3,63.7,0,28.389156,335,200,70.9,64.3,0,35.242886,195,392,73.7,64,0,28.066708,380,254,69.9,63.6,0,43.21306,245,177,73.7,63.6,0,44.699387,175,250,72.1,63.7,0,46.178383,245,426,71.2,63.4,0,40.288567,420,163,72.9,64.1,0,27.319523,160,340,72.4,63.8,0,38.573704,335,306,73,64.1,0,31.677475,300,407,72.2,63.5,0,27.980804,400,198,70.6,64.1,0,36.822086,195,417,71.6,63.4,0,32.967304,380,353,70.3,63.9,0,30.39312,335,178,73.7,63.3,0,60.50986,175,251,72.6,63.7,0,45.679306,245,356,72.2,63.3,0,35.93212,350,162,73.5,63.7,0,34.70545,160,339,73.7,63.6,0,40.45177,335,245,72.8,64.4,0,40.888996,230,291,73.3,63.5,0,34.974888,285,210,69.8,64,0,43.543873,195,405,73.7,63.7,0,40.84522,380,348,72.1,63.3,0,40.024055,335,184,73.4,63.4,0,56.21549,175,251,72.9,63.5,0,45.15535,245,432,71.9,63.5,0,46.409245,420,164,73.4,63.5,0,31.154364,160,344,72.1,63.4,0,33.639706,335,108,71.8,64.1,0,32.161236,100,347,72.7,64,0,39.494453,335,200,70.9,284.9,0,32.541336,195,390,73.3,63.6,0,37.24138,380,343,71.3,63.6,0,42.189796,335,350,73.9,63.4,0,45.33141,355.9999,296,73.9,63.6,0,51.35939,299.6,354,72.9,63.4,0,38.056435,350,162,72.7,63.8,0,42.71905,160,356,69.6,63.3,0,51.343464,335,234,73.8,64.1,0,43.134357,230,168,72.6,63.8,0,34.69063,150,198,70.6,64.5,0,43.76463,195,387,73.6,63.7,0,41.110138,380,589,70,63.2,0,67.51913,575,336,73.3,64.3,0,45.093292,335,259,72.7,64.3,0,43.088387,250,177,73.3,64.3,0,59.034664,175,193,73.7,64.2,0,30.547895,190,189,71.2,64,0,44.410507,185,307,70.2,63.6,0,40.639366,300,304,73.2,63.3,0,35.3197,300,212,69.1,63.4,0,55.018543,210,887,68.2,63.1,0,91.481606,880,87.8,87.9,87.8,142.9,102.7,115.6,1.7,-0.1,29.97
20170714,2000,76.7,98.8,39.86946773,43.6038,256,48.9,44.3,5.6,80.1,76,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,60.6,100,15,50,59.6,100,0,73.6,1.35,60.6,1.8125,66.3,0,0,51.1,13.4,0,0,0,73.2,73.3,62.8,69,15,48.4,60.8,55.1,0,73.4,0.98,60.6,1.8125,66.7,0,0,99.8,75.2,15,4.7,1.5,15,15,93.3,65.1,82,100,37.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,209,63.3,0,23.477516,200,72,68,2123.706,69.6,61.5,39,2200,267,71.1,61.3,0,48.181816,260,128,70.3,62,0,51.14094,125,1441,71.9,61.6,0,48.12507,1458.9998,694,76.6,62.1,0,33.710224,700,612,71.2,62.1,0,44.069256,600,205,70.7,62.2,0,36.91399,200,129,70.4,62.3,0,53.404625,125,340,70.3,62.7,0,31.815676,330,246,72.2,63.3,0,100,650,619,69.8,63.4,0,100,950,514,0,62.2,0,32.73174,500,506,70.8,62.2,0,33.16941,500,177,73,63.6,0,48.058014,175,251,70,64,0,42.701313,245,225,70.8,63.7,0,41.525837,220,353,72.9,63.6,0,31.207233,350,161,73.4,63.9,0,31.019762,160,340,72.6,63.8,0,29.637342,335,340,73.3,63.7,0,28.389156,335,200,70.9,64.3,0,35.242886,195,395,73.7,63.9,0,28.066708,380,254,69.8,63.6,0,43.21306,245,177,73.7,63.6,0,44.699387,175,249,72,63.7,0,46.178383,245,425,71.2,63.4,0,40.288567,420,163,72.9,64.1,0,27.319523,160,339,72.4,63.8,0,38.573704,335,306,73,64.1,0,31.677475,300,406,72.2,63.5,0,27.980804,400,196,70.6,64.1,0,36.822086,195,399,71.6,63.4,0,32.967304,380,354,70.4,63.9,0,30.39312,335,178,73.7,63.3,0,60.50986,175,250,72.5,63.7,0,45.679306,245,355,72.1,63.3,0,35.93212,350,162,73.5,63.7,0,34.70545,160,339,73.7,63.5,0,40.45177,335,244,72.8,64.4,0,40.888996,230,291,73.3,63.5,0,34.974888,285,209,69.9,64,0,43.543873,195,399,73.7,63.7,0,41.162178,380,350,72.1,63.3,0,40.024055,335,182,73.4,63.4,0,56.21549,175,251,72.9,63.4,0,45.15535,245,433,71.9,63.5,0,46.409245,420,164,73.4,63.5,0,31.154364,160,344,72.1,63.4,0,33.639706,335,107,71.7,64.1,0,32.161236,100,346,72.6,63.9,0,39.494453,335,200,70.9,284.8,0,32.541336,195,390,73.3,63.6,0,37.24138,380,344,71.3,63.6,0,42.189796,335,354,73.9,63.4,0,45.33141,355.9999,297,73.9,63.6,0,51.35939,299.6,352,72.8,63.4,0,38.056435,350,161,72.7,63.8,0,42.71905,160,356,69.5,63.4,0,51.343464,335,234,73.8,64.1,0,43.134357,230,163,72.6,63.7,0,34.69063,150,198,70.6,64.5,0,43.76463,195,388,73.6,63.7,0,41.110138,380,591,70,63.2,0,67.51913,575,336,73.3,64.3,0,45.093292,335,259,72.7,64.3,0,43.088387,250,177,73.3,64.2,0,59.034664,175,193,73.7,64.2,0,30.547895,190,189,71.2,63.9,0,44.410507,185,309,70.2,63.6,0,40.639366,300,303,73.2,63.3,0,35.3197,300,211,69.1,63.4,0,55.018543,210,889,68.1,63.1,0,91.610344,880,87.8,87.9,87.7,141.9,102.7,115.4,1.2,0,29.97
20170714,2005,76.6,97.4,39.45886642,45.05330417,258,48.9,44.2,5.6,79.9,75.8,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,60.4,100,15,49.9,59.6,100,0,73.5,1.35,60.6,1.8125,66.2,0,0,50.9,13.5,0,0,0,73.2,73.4,62.7,68.8,15,48.4,60.8,58.8,0,73.3,1,60.6,1.8125,66.6,0,0,99.7,75.3,16.8,4.3,1.1,15,15,92.7,65.1,82,100,38.4,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,209,63.2,0,23.477516,200,72,68,2611.5657,69.6,61.4,34.2,2200,267,71,61.1,0,48.181816,260,127,70.3,61.8,0,51.14094,125,1466,71.9,61.4,0,48.12507,1458.9998,696,76.6,61.9,0,33.710224,700,611,71.2,61.9,0,44.069256,600,205,70.7,62.1,0,36.91399,200,129,70.4,62.1,0,53.404625,125,340,70.3,62.6,0,31.815676,330,247,72.2,63.1,0,100,650,618,69.7,63.3,0,100,950,515,0,62,0,32.73174,500,505,70.8,62,0,33.16941,500,176,73,63.6,0,48.058014,175,251,70,64,0,42.701313,245,225,70.8,63.7,0,41.525837,220,353,72.9,63.6,0,31.207233,350,161,73.4,63.9,0,31.019762,160,339,72.6,63.7,0,29.637342,335,340,73.2,63.7,0,28.389156,335,200,70.9,64.3,0,35.242886,195,391,73.7,63.9,0,28.066708,380,254,69.8,63.5,0,43.21306,245,177,73.7,63.5,0,44.699387,175,249,72,63.6,0,46.178383,245,425,71.1,63.4,0,40.288567,420,163,72.9,64,0,27.319523,160,339,72.4,63.7,0,38.573704,335,306,73,64.1,0,31.677475,300,407,72.2,63.5,0,27.980804,400,197,70.6,64.1,0,36.822086,195,391,71.5,63.4,0,32.967304,380,344,70.3,63.9,0,30.39312,335,180,73.7,63.2,0,60.50986,175,251,72.5,63.7,0,45.679306,245,359,72.1,63.2,0,35.93212,350,163,73.5,63.6,0,34.70545,160,339,73.7,63.5,0,40.45177,335,245,72.8,64.4,0,40.888996,230,294,73.3,63.5,0,34.974888,285,212,69.8,64,0,43.543873,195,374,73.7,63.7,0,40.26413,380,339,72,63.3,0,39.57907,335,183,73.4,63.4,0,56.21549,175,252,72.9,63.4,0,45.15535,245,434,71.9,63.5,0,46.409245,420,163,73.4,63.4,0,31.154364,160,341,72.1,63.4,0,33.639706,335,106,71.7,64,0,32.161236,100,346,72.6,63.9,0,39.494453,335,201,70.9,284.6,0,32.541336,195,393,73.3,63.5,0,37.24138,380,344,71.3,63.5,0,42.189796,335,349,73.9,63.3,0,45.33141,355.9999,297,73.9,63.6,0,51.35939,299.6,352,72.8,63.3,0,38.056435,350,162,72.7,63.8,0,42.71905,160,357,69.5,63.3,0,51.343464,335,232,73.7,64,0,43.134357,230,162,72.6,63.7,0,34.69063,150,197,70.6,64.5,0,43.76463,195,390,73.6,63.7,0,41.110138,380,589,70,63.2,0,67.51913,575,336,73.3,64.2,0,45.093292,335,259,72.7,64.2,0,43.088387,250,177,73.3,64.2,0,59.034664,175,192,73.7,64.1,0,30.547895,190,189,71.2,63.9,0,44.410507,185,309,70.2,63.5,0,40.639366,300,304,73.1,63.3,0,35.3197,300,211,69.1,63.3,0,55.018543,210,886,68.1,63.1,0,91.52451,880,87.7,87.9,87.6,141.9,102.7,115.5,1.2,0,29.97
20170714,2010,76.5,96.3,39.11762799,45.05330417,258,48.8,44.1,5.6,79.6,75.4,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.4,60.3,100,15,49.4,59.6,100,0,73.4,1.35,60.6,1.8125,66,0,0,50.9,13.4,0,0,0,73.2,73.2,62.6,69.2,15,48.3,60.8,54.3,0,73.3,1.01,60.6,1.8125,66.7,0,0,99.9,77.8,14.8,4.6,1.1,15,15,92.7,65.1,82,100,38,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,209,63.1,0,23.477516,200,72,68,2123.706,69.6,61.2,38.3,2200,267,71,61,0,48.181816,260,128,70.3,61.7,0,51.14094,125,1470,71.9,61.2,0,48.12507,1458.9998,693,76.5,61.8,0,33.710224,700,614,71.1,61.8,0,44.069256,600,206,70.6,61.9,0,36.91399,200,130,70.4,62,0,53.404625,125,340,70.3,62.5,0,31.815676,330,247,72.2,63,0,100,650,620,69.7,63.1,0,100,950,515,0,61.9,0,32.73174,500,506,70.8,61.9,0,33.16941,500,177,73,63.5,0,48.058014,175,251,70,63.9,0,42.701313,245,226,70.8,63.6,0,41.525837,220,354,72.8,63.5,0,31.207233,350,161,73.4,63.9,0,31.019762,160,341,72.6,63.7,0,29.637342,335,342,73.2,63.6,0,28.389156,335,200,70.9,64.3,0,35.242886,195,394,73.7,63.9,0,28.066708,380,254,69.8,63.5,0,43.21306,245,178,73.6,63.5,0,44.699387,175,250,72,63.6,0,46.178383,245,425,71.1,63.4,0,40.288567,420,163,72.9,64,0,27.319523,160,342,72.4,63.7,0,38.573704,335,306,73,64,0,31.677475,300,408,72.1,63.4,0,27.980804,400,198,70.6,64,0,36.822086,195,406,71.5,63.4,0,32.967304,380,349,70.3,63.8,0,30.39312,335,179,73.7,63.2,0,60.50986,175,251,72.5,63.6,0,45.679306,245,357,72.1,63.2,0,35.93212,350,162,73.5,63.6,0,34.70545,160,341,73.7,63.5,0,40.45177,335,245,72.8,64.3,0,40.888996,230,293,73.3,63.4,0,34.974888,285,211,69.8,64,0,43.543873,195,392,73.7,63.6,0,40.792393,380,346,72.1,63.2,0,39.146122,335,182,73.4,63.3,0,56.21549,175,252,72.9,63.4,0,45.15535,245,435,71.8,63.4,0,46.409245,420,163,73.4,63.4,0,31.154364,160,343,72,63.3,0,33.639706,335,106,71.8,64,0,32.161236,100,345,72.6,63.9,0,39.494453,335,201,70.9,284.9,0,32.541336,195,392,73.3,63.5,0,37.24138,380,345,71.3,63.5,0,42.189796,335,349,73.9,63.3,0,45.33141,355.9999,296,73.9,63.5,0,51.35939,299.6,354,72.8,63.3,0,38.056435,350,162,72.6,63.7,0,42.71905,160,364,69.5,63.2,0,51.343464,335,234,73.7,64,0,43.134357,230,163,72.6,63.7,0,34.69063,150,198,70.6,64.4,0,43.76463,195,390,73.5,63.6,0,41.110138,380,592,69.9,63.1,0,67.51913,575,336,73.3,64.2,0,45.093292,335,260,72.6,64.2,0,43.088387,250,178,73.3,64.2,0,59.034664,175,193,73.7,64.1,0,30.547895,190,189,71.2,63.9,0,44.410507,185,312,70.2,63.5,0,40.639366,300,304,73,63.2,0,35.3197,300,211,69,63.3,0,55.018543,210,889,68.1,63,0,91.50306,880,87.7,87.8,87.7,141.9,102.7,115.3,1.2,0,29.97
20170714,2015,76.5,96.3,39.11762799,45.05330417,255,48.7,44,5.6,79.5,75.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.4,60.2,100,15,48.8,59.6,100,0,73.4,1.4,60.6,1.8125,65.9,0,0,51.2,13.3,0,0,0,73.2,73.2,62.6,68.8,15,48.2,60.8,55.3,0,73.3,1,60.6,1.8125,66.5,0,0,99.7,73.9,15,4.7,0.8,15,15,93.6,65.1,82,100,36.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,209,63,0,23.477516,200,72,68,2123.706,69.5,61.1,37.4,2200,269,71,60.9,0,48.181816,260,128,70.3,61.6,0,51.14094,125,1385,71.8,61.2,0,46.728268,1408.0005,689,76.5,61.7,0,34.141506,700,615,71.1,61.7,0,44.069256,600,206,70.6,61.9,0,36.91399,200,130,70.3,61.9,0,53.404625,125,342,70.2,62.4,0,31.815676,330,249,72.2,62.9,0,100,650,622,69.6,63.1,0,100,950,515,0,61.8,0,32.73174,500,507,70.8,61.8,0,33.16941,500,177,73.1,63.5,0,48.058014,175,251,70,63.8,0,42.701313,245,226,70.8,63.6,0,41.525837,220,354,72.8,63.5,0,31.207233,350,161,73.4,63.8,0,31.019762,160,341,72.5,63.7,0,29.637342,335,341,73.2,63.5,0,28.389156,335,200,70.9,64.2,0,35.242886,195,394,73.6,63.8,0,28.066708,380,253,69.8,63.4,0,43.21306,245,178,73.6,63.5,0,44.699387,175,251,72,63.5,0,46.178383,245,425,71,63.3,0,40.288567,420,164,72.9,63.9,0,27.319523,160,342,72.3,63.6,0,38.573704,335,306,73,64,0,31.677475,300,409,72.2,63.4,0,27.980804,400,198,70.6,64,0,36.822086,195,394,71.5,63.3,0,32.967304,380,350,70.3,63.7,0,30.39312,335,179,73.7,63.1,0,60.50986,175,250,72.5,63.5,0,45.679306,245,358,72.1,63.1,0,35.93212,350,162,73.4,63.5,0,34.70545,160,341,73.6,63.4,0,40.45177,335,244,72.7,64.3,0,40.888996,230,292,73.2,63.4,0,34.974888,285,211,69.8,63.9,0,43.543873,195,402,73.7,63.6,0,40.11622,380,354,72,63.1,0,40.529163,335,183,73.3,63.3,0,56.21549,175,251,72.9,63.3,0,45.15535,245,435,71.8,63.3,0,46.409245,420,164,73.4,63.3,0,31.154364,160,341,72,63.3,0,33.639706,335,107,71.7,63.9,0,32.161236,100,346,72.5,63.8,0,39.494453,335,201,70.9,284.9,0,32.541336,195,389,73.2,63.4,0,37.24138,380,346,71.3,63.4,0,42.189796,335,354,73.9,63.2,0,45.33141,355.9999,297,73.9,63.4,0,51.35939,299.6,353,72.7,63.2,0,38.056435,350,162,72.6,63.7,0,42.71905,160,364,69.4,63.2,0,51.343464,335,234,73.7,63.9,0,43.134357,230,161,72.6,63.6,0,34.69063,150,198,70.6,64.3,0,43.76463,195,387,73.5,63.5,0,41.110138,380,589,69.9,63,0,67.51913,575,336,73.3,64.1,0,45.093292,335,261,72.7,64.1,0,43.088387,250,178,73.3,64.1,0,59.034664,175,193,73.7,64,0,30.547895,190,190,71.2,63.8,0,44.410507,185,310,70.2,63.4,0,40.639366,300,305,72.9,63.2,0,35.3197,300,212,69,63.2,0,55.018543,210,890,68.1,62.9,0,91.47087,880,87.7,87.8,87.6,144.9,102.6,115.3,1.2,0,29.97
20170714,2020,76.4,96,38.95551309,45.05330417,255,48.7,44.1,5.6,79.3,75.2,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.3,60.2,100,15,48.2,59.6,100,0,73.3,1.35,60.6,1.8125,65.7,0,0,51.3,13.5,0,0,0,73.2,73.3,62.6,68.8,15,48,60.8,56.4,0,73.2,1.01,60.6,1.8125,66.5,0,0,99.8,73.9,15.4,4.2,1.2,15,15,93,65.1,82,100,38.1,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,210,62.9,0,23.477516,200,72,68,2123.706,69.5,61.1,38.5,2200,269,71,60.8,0,48.181816,260,128,70.2,61.5,0,51.14094,125,1407,71.9,61.1,0,46.201782,1408.0005,693,76.5,61.6,0,33.710224,700,613,71,61.6,0,44.069256,600,206,70.5,61.7,0,36.91399,200,130,70.3,61.8,0,53.404625,125,341,70.2,62.3,0,31.815676,330,248,72.1,62.8,0,100,650,621,69.6,62.9,0,100,950,515,0,61.7,0,32.73174,500,507,70.7,61.7,0,33.16941,500,177,73,63.5,0,48.058014,175,252,70,63.8,0,42.701313,245,225,70.7,63.5,0,41.525837,220,354,72.8,63.4,0,31.207233,350,161,73.4,63.7,0,31.019762,160,342,72.5,63.6,0,29.637342,335,341,73.2,63.5,0,28.389156,335,200,70.9,64.2,0,35.242886,195,393,73.6,63.8,0,28.066708,380,254,69.8,63.4,0,43.21306,245,177,73.6,63.4,0,44.699387,175,249,71.9,63.5,0,46.178383,245,425,71,63.2,0,40.288567,420,163,72.8,63.9,0,27.319523,160,341,72.3,63.6,0,38.573704,335,306,72.9,63.9,0,31.677475,300,409,72.1,63.4,0,27.980804,400,198,70.6,63.9,0,36.822086,195,419,71.5,63.2,0,32.967304,380,355,70.3,63.7,0,30.39312,335,180,73.7,63.1,0,60.50986,175,254,72.5,63.5,0,45.679306,245,357,72.1,63.1,0,35.93212,350,163,73.4,63.5,0,34.70545,160,342,73.6,63.3,0,40.45177,335,246,72.7,64.2,0,40.888996,230,294,73.2,63.3,0,34.974888,285,212,69.8,63.8,0,43.543873,195,390,73.7,63.5,0,39.968304,380,339,72,63.1,0,38.80938,335,183,73.3,63.2,0,56.21549,175,252,72.9,63.2,0,45.15535,245,435,71.8,63.3,0,46.409245,420,164,73.4,63.3,0,31.154364,160,341,72,63.2,0,33.639706,335,107,71.7,63.9,0,32.161236,100,344,72.5,63.8,0,39.494453,335,201,70.9,285.1,0,32.541336,195,394,73.2,63.4,0,37.24138,380,344,71.3,63.3,0,42.189796,335,354,73.9,63.2,0,45.33141,355.9999,297,73.8,63.4,0,51.35939,299.6,353,72.7,63.2,0,38.056435,350,162,72.6,63.6,0,42.71905,160,357,69.4,63.1,0,51.343464,335,233,73.7,63.9,0,43.134357,230,160,72.6,63.6,0,34.69063,150,198,70.5,64.3,0,43.76463,195,388,73.5,63.5,0,41.110138,380,590,69.8,63,0,67.51913,575,336,73.3,64.1,0,45.093292,335,260,72.6,64.1,0,43.088387,250,178,73.2,64.1,0,59.034664,175,193,73.6,64,0,30.547895,190,189,71.1,63.7,0,44.410507,185,310,70.1,63.4,0,40.639366,300,304,72.9,63.1,0,35.3197,300,212,68.9,63.2,0,55.018543,210,889,68.1,62.9,0,91.59962,880,87.7,87.8,87.7,142.9,102.6,115.3,1.3,-0.1,29.97
20170714,2025,76.2,93.9,38.30410994,45.05330417,257,48.7,44,5.6,79.3,75.1,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.3,60.1,100,15,47.4,59.6,100,0,73.3,1.35,60.6,1.8125,65.7,0,0,51,13.6,0,0,0,73.2,73.1,62.3,68.9,15,47.7,60.8,54.9,0,73.2,0.99,60.6,1.8125,66.4,0,0,99.7,74.1,14.9,4.7,1.1,15,15,92.2,65.1,82,100,38.8,0,74.5,1.35,65.18965,64.68965,0,12.9,0,0,1,100,1,72,210,62.9,0,23.477516,200,72,68,2123.706,69.5,61,38.6,2200,268,70.9,60.8,0,48.181816,260,128,70.2,61.5,0,51.14094,125,1416,71.9,61.1,0,47.050606,1408.0005,692,76.5,61.6,0,33.710224,700,615,71,61.5,0,44.069256,600,205,70.4,61.7,0,36.91399,200,130,70.2,61.7,0,53.404625,125,340,70.2,62.2,0,31.815676,330,248,72.1,62.7,0,100,650,622,69.5,62.9,0,100,950,515,0,61.6,0,32.73174,500,506,70.7,61.6,0,33.16941,500,176,73,63.4,0,48.058014,175,251,69.9,63.7,0,42.701313,245,225,70.7,63.5,0,41.525837,220,354,72.8,63.4,0,31.207233,350,161,73.4,63.7,0,31.019762,160,341,72.5,63.5,0,29.637342,335,341,73.2,63.4,0,28.389156,335,200,70.8,64.1,0,35.242886,195,394,73.6,63.7,0,28.066708,380,254,69.8,63.3,0,43.21306,245,177,73.6,63.4,0,44.699387,175,249,71.9,63.4,0,46.178383,245,425,71,63.1,0,40.288567,420,163,72.8,63.8,0,27.319523,160,340,72.3,63.5,0,38.573704,335,306,72.9,63.9,0,31.677475,300,408,72.1,63.2,0,27.980804,400,196,70.5,63.9,0,36.822086,195,397,71.4,63.1,0,32.967304,380,354,70.3,63.6,0,30.39312,335,180,73.7,62.9,0,60.50986,175,253,72.5,63.4,0,45.679306,245,360,72,63,0,35.93212,350,162,73.4,63.4,0,34.70545,160,343,73.6,63.3,0,40.45177,335,246,72.7,64.1,0,40.888996,230,295,73.2,63.2,0,34.974888,285,212,69.8,63.8,0,43.543873,195,385,73.6,63.5,0,41.26783,380,339,72,63,0,40.733616,335,183,73.2,63.2,0,56.21549,175,251,72.8,63.2,0,45.15535,245,434,71.8,63.2,0,46.409245,420,163,73.4,63.2,0,31.154364,160,341,72,63.1,0,33.639706,335,106,71.7,63.8,0,32.161236,100,346,72.5,63.7,0,39.494453,335,200,70.9,284.7,0,32.541336,195,391,73.2,63.3,0,37.24138,380,344,71.2,63.3,0,42.189796,335,352,73.8,63.1,0,45.33141,355.9999,295,73.8,63.3,0,51.35939,299.6,353,72.7,63.1,0,38.056435,350,161,72.6,63.6,0,42.71905,160,356,69.4,63,0,51.343464,335,233,73.7,63.8,0,43.134357,230,166,72.6,63.5,0,34.69063,150,198,70.5,64.2,0,43.76463,195,390,73.5,63.4,0,41.110138,380,592,69.8,62.9,0,67.51913,575,336,73.3,64,0,45.093292,335,259,72.6,64,0,43.088387,250,177,73.2,64,0,59.034664,175,192,73.6,63.9,0,30.547895,190,189,71.1,63.7,0,44.410507,185,306,70.1,63.3,0,40.639366,300,304,73.1,63,0,35.3197,300,212,68.9,63.1,0,55.018543,210,888,68,62.8,0,91.578156,880,87.7,87.8,87.8,143.9,102.6,115.3,0.9,-0.1,29.97
20170714,2030,76.1,91.7,37.73023498,45.05330417,257,48.5,43.8,5.6,78.8,74.5,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.3,59.9,100,15,46.4,59.6,100,0,73.3,1.4,60.6,1.8125,65.7,0,0,51.3,13.7,0,0,0,73.1,73.2,62.3,68.6,15,47.5,60.8,53.3,0,73.2,0.99,60.6,1.8125,66.3,0,0,99.7,72.7,14.5,4.7,1,15,15,92.9,65.1,82,100,37.3,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,211,62.8,0,23.477516,200,72,68,2123.706,69.5,60.9,37.8,2200,270,70.9,60.7,0,48.181816,260,128,70.2,61.4,0,51.14094,125,1413,71.9,60.9,0,46.42742,1408.0005,693,76.4,61.5,0,33.710224,700,614,70.9,61.5,0,44.069256,600,206,70.4,61.6,0,36.91399,200,130,70.2,61.6,0,53.404625,125,341,70.2,62.1,0,31.815676,330,248,72.1,62.6,0,100,650,620,69.5,62.8,0,100,950,515,0,61.5,0,32.73174,500,506,70.7,61.5,0,33.16941,500,177,73,63.3,0,48.058014,175,251,69.9,63.6,0,42.701313,245,226,70.7,63.4,0,41.525837,220,354,72.8,63.3,0,31.207233,350,161,73.4,63.6,0,31.019762,160,341,72.5,63.4,0,29.637342,335,342,73.2,63.3,0,28.389156,335,201,70.8,64.1,0,35.242886,195,392,73.6,63.6,0,28.066708,380,254,69.8,63.2,0,43.21306,245,178,73.6,63.3,0,44.699387,175,250,71.9,63.3,0,46.178383,245,426,71,63,0,40.288567,420,163,72.8,63.7,0,27.319523,160,341,72.3,63.4,0,38.573704,335,306,72.9,63.8,0,31.677475,300,410,72.1,63.2,0,27.980804,400,198,70.5,63.8,0,36.822086,195,420,71.4,63.1,0,32.967304,380,358,70.3,63.5,0,30.39312,335,181,73.6,62.9,0,60.50986,175,254,72.5,63.3,0,45.679306,245,359,72,62.9,0,35.93212,350,163,73.4,63.3,0,34.70545,160,343,73.6,63.2,0,40.45177,335,246,72.7,64.1,0,40.888996,230,295,73.2,63.2,0,34.974888,285,213,69.8,63.7,0,43.543873,195,380,73.6,63.4,0,41.056522,380,337,72,62.9,0,40.288635,335,182,73.2,63.1,0,56.21549,175,252,72.8,63.1,0,45.15535,245,435,71.8,63.1,0,46.409245,420,164,73.4,63.1,0,31.154364,160,343,72,63.1,0,33.639706,335,108,71.7,63.7,0,32.161236,100,346,72.5,63.6,0,39.494453,335,201,70.8,284.8,0,32.541336,195,395,73.2,63.2,0,37.24138,380,345,71.2,63.2,0,42.189796,335,351,73.9,63,0,45.33141,355.9999,296,73.8,63.2,0,51.35939,299.6,354,72.7,63,0,38.056435,350,162,72.6,63.5,0,42.71905,160,362,69.4,63,0,51.343464,335,234,73.7,63.8,0,43.134357,230,171,72.5,63.4,0,34.69063,150,197,70.5,64.2,0,43.76463,195,395,73.5,63.3,0,41.110138,380,596,69.8,62.9,0,67.51913,575,336,73.3,64,0,45.093292,335,260,72.6,63.9,0,43.088387,250,179,73.2,64,0,59.034664,175,193,73.6,63.8,0,30.547895,190,190,71,63.6,0,44.410507,185,311,70.1,63.2,0,40.639366,300,305,73.1,63,0,35.3197,300,211,68.9,63,0,55.018543,210,888,68,62.7,0,91.56743,880,87.7,87.8,87.7,142.9,102.6,115.6,1.2,-0.1,29.97
20170714,2035,76,93.1,37.94372256,45.05330417,257,48.5,44,5.6,78.2,74.2,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.2,59.8,100,15,45.4,59.6,100,0,73.2,1.4,60.6,1.8125,65.5,0,0,50.9,13.4,0,0,0,73.1,73.1,62.2,68.8,15,47.1,60.8,53.7,0,73.1,1.02,60.6,1.8125,66.3,0,0,99.6,73.9,14.6,4.6,0.8,15,15,93.5,65.1,82,100,36.1,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,209,62.7,0,23.477516,200,72,68,2123.706,69.5,60.8,37.9,2200,269,70.9,60.6,0,48.181816,260,129,70.2,61.2,0,51.14094,125,1423,71.9,60.8,0,46.352207,1408.0005,690,76.4,61.3,0,33.710224,700,616,70.8,61.4,0,44.069256,600,206,70.4,61.5,0,36.91399,200,131,70.1,61.5,0,53.404625,125,341,70.2,62,0,31.815676,330,249,72.1,62.6,0,100,650,621,69.5,62.7,0,100,950,515,0,61.4,0,32.73174,500,506,70.7,61.4,0,33.16941,500,177,73,63.2,0,48.058014,175,252,69.9,63.5,0,42.701313,245,225,70.7,63.3,0,41.525837,220,355,72.7,63.2,0,31.207233,350,161,73.3,63.5,0,31.019762,160,342,72.5,63.4,0,29.637342,335,341,73.2,63.3,0,28.389156,335,201,70.8,63.9,0,35.242886,195,395,73.6,63.5,0,28.066708,380,255,69.7,63.2,0,43.21306,245,178,73.6,63.2,0,44.699387,175,250,71.9,63.3,0,46.178383,245,425,71,63,0,40.288567,420,163,72.8,63.7,0,27.319523,160,342,72.3,63.4,0,38.573704,335,307,72.9,63.7,0,31.677475,300,410,72.1,63.1,0,27.980804,400,198,70.5,63.7,0,36.822086,195,408,71.4,62.9,0,32.967304,380,359,70.2,63.4,0,30.39312,335,181,73.6,62.8,0,60.50986,175,254,72.5,63.2,0,45.679306,245,361,72,62.9,0,35.93212,350,163,73.4,63.3,0,34.70545,160,343,73.5,63.1,0,40.45177,335,247,72.7,64,0,40.888996,230,296,73.2,63.1,0,34.974888,285,213,69.8,63.6,0,43.543873,195,375,73.6,63.3,0,40.38035,380,337,71.9,62.8,0,39.687313,335,183,73.2,63,0,56.21549,175,253,72.8,63,0,45.15535,245,437,71.7,63,0,46.409245,420,164,73.3,63,0,31.154364,160,341,72,63,0,33.639706,335,109,71.7,63.7,0,32.161236,100,347,72.5,63.5,0,39.494453,335,201,70.8,285,0,32.541336,195,390,73.2,63.2,0,37.24138,380,346,71.2,63.1,0,42.189796,335,355,73.9,62.9,0,45.33141,355.9999,298,73.8,63.1,0,51.35939,299.6,355,72.6,62.9,0,38.056435,350,162,72.6,63.4,0,42.71905,160,366,69.3,62.9,0,51.343464,335,234,73.6,63.7,0,43.134357,230,169,72.5,63.3,0,34.69063,150,197,70.4,64.1,0,43.76463,195,390,73.4,63.2,0,41.110138,380,596,69.7,62.7,0,67.51913,575,336,73.2,63.9,0,45.093292,335,260,72.6,63.8,0,43.088387,250,179,73.2,63.8,0,59.034664,175,194,73.6,63.7,0,30.547895,190,190,71,63.5,0,44.410507,185,311,70.1,63.1,0,40.639366,300,306,72.9,62.9,0,35.3197,300,212,68.9,62.9,0,55.018543,210,890,68,62.6,0,91.5567,880,87.7,87.8,87.7,141.9,102.6,115.4,2.8,0,29.97
