20170714,2040,75.8,93.9,37.93271033,45.05330417,258,48.5,43.8,5.6,78.2,74,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.2,59.8,100,15,44.2,59.6,100,0,73.2,1.4,60.6,1.8125,65.4,0,0,51.3,13.7,0,0,0,73.1,73.1,62.1,69,15,46.8,60.8,54.2,0,73,1.02,60.6,1.8125,66.2,0,0,99.5,74.2,14.7,4.3,1.2,15,15,91.9,65.1,82,100,37.1,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,209,62.6,0,23.477516,200,72,68,2123.706,69.5,60.7,37.1,2200,269,70.8,60.5,0,48.181816,260,129,70.2,61.2,0,51.14094,125,1388,71.9,60.7,0,46.352207,1408.0005,689,76.4,61.3,0,34.129852,700,614,70.8,61.3,0,44.069256,600,206,70.4,61.4,0,36.91399,200,130,70.1,61.5,0,53.404625,125,341,70.2,62,0,31.815676,330,248,72.1,62.5,0,100,650,622,69.5,62.6,0,100,950,515,0,61.4,0,32.73174,500,506,70.7,61.4,0,33.16941,500,178,72.9,63.1,0,48.058014,175,252,69.9,63.5,0,42.701313,245,227,70.6,63.2,0,41.525837,220,355,72.7,63.1,0,31.207233,350,161,73.3,63.5,0,31.019762,160,344,72.5,63.3,0,29.637342,335,342,73.1,63.2,0,28.389156,335,201,70.8,63.9,0,35.242886,195,396,73.6,63.5,0,28.066708,380,256,69.7,63.1,0,43.21306,245,178,73.5,63.1,0,44.699387,175,252,71.9,63.2,0,46.178383,245,428,70.9,62.9,0,40.288567,420,164,72.8,63.6,0,27.319523,160,344,72.2,63.3,0,38.573704,335,307,72.9,63.7,0,31.677475,300,411,72.1,63,0,27.980804,400,200,70.5,63.6,0,36.822086,195,407,71.4,62.9,0,32.967304,380,351,70.2,63.4,0,30.39312,335,182,73.6,62.7,0,60.50986,175,252,72.4,63.2,0,45.679306,245,361,72,62.8,0,35.93212,350,163,73.4,63.2,0,34.70545,160,345,73.5,63,0,40.45177,335,247,72.6,64,0,40.888996,230,296,73.2,63,0,34.974888,285,214,69.7,63.5,0,43.543873,195,373,73.6,63.2,0,40.760696,380,339,71.9,62.7,0,39.25436,335,183,73.3,62.9,0,56.21549,175,254,72.8,62.9,0,45.15535,245,437,71.7,63,0,46.409245,420,165,73.3,63,0,31.154364,160,344,71.9,62.9,0,33.639706,335,106,71.7,63.6,0,32.161236,100,347,72.4,63.5,0,39.494453,335,202,70.8,284.9,0,32.541336,195,393,73.1,63.1,0,37.24138,380,346,71.2,63,0,42.189796,335,355,73.9,62.8,0,45.33141,355.9999,297,73.8,63.1,0,51.35939,299.6,355,72.6,62.8,0,38.056435,350,163,72.6,63.3,0,42.71905,160,371,69.3,62.8,0,51.343464,335,234,73.6,63.6,0,43.134357,230,167,72.5,63.3,0,34.69063,150,199,70.4,64,0,43.76463,195,387,73.4,63.2,0,41.110138,380,595,69.7,62.7,0,67.51913,575,336,73.2,63.8,0,45.093292,335,261,72.6,63.8,0,43.088387,250,179,73.2,63.8,0,59.034664,175,194,73.6,63.6,0,30.547895,190,190,71,63.4,0,44.410507,185,311,70,63,0,40.639366,300,306,72.9,62.8,0,35.3197,300,213,68.8,62.9,0,55.018543,210,896,68,62.6,0,90.92372,880,87.7,87.8,87.6,142.9,102.6,115.3,1.2,-0.1,29.97
20170714,2045,75.6,94.7,37.92017748,45.05330417,258,48.4,43.8,5.6,78.2,74,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.2,59.8,100,15,43,59.6,100,0,73.2,1.4,60.6,1.8125,65.4,0,0,51.4,13.7,0,0,0,73.1,73.1,62.1,69,15,46.5,60.8,54.5,0,73,1.01,60.6,1.8125,66.1,0,0,99.7,75.6,14.8,4.4,1.3,15,15,92.6,65.1,82,100,37.9,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100,1,72,208,62.6,0,23.477516,200,72,68,2123.706,69.5,60.7,38.2,2200,271,71,60.5,0,48.181816,260,129,70.1,61.2,0,51.14094,125,1399,71.9,60.8,0,45.739765,1408.0005,689,76.4,61.3,0,34.129852,700,615,70.8,61.2,0,44.069256,600,207,70.3,61.4,0,36.91399,200,130,70,61.5,0,53.404625,125,342,70.1,62,0,31.815676,330,248,72,62.5,0,100,650,624,69.5,62.7,0,100,950,516,0,61.3,0,32.73174,500,507,70.6,61.4,0,33.16941,500,178,73,63.1,0,48.058014,175,253,69.8,63.4,0,42.701313,245,226,70.6,63.2,0,41.525837,220,355,72.7,63.1,0,31.207233,350,161,73.3,63.4,0,31.019762,160,343,72.4,63.3,0,29.637342,335,340,73.2,63.1,0,28.389156,335,201,70.8,63.9,0,35.242886,195,396,73.5,63.4,0,28.066708,380,253,69.7,63.1,0,43.21306,245,178,73.5,63.1,0,44.699387,175,250,71.8,63.1,0,46.178383,245,426,70.9,62.9,0,40.288567,420,163,72.8,63.5,0,27.319523,160,339,72.2,63.3,0,38.573704,335,307,72.8,63.6,0,31.677475,300,411,72.1,63,0,27.980804,400,198,70.5,63.6,0,36.822086,195,418,71.3,62.8,0,32.967304,380,358,70.2,63.3,0,30.39312,335,179,73.6,62.7,0,60.50986,175,250,72.4,63.1,0,45.679306,245,357,72,62.7,0,35.93212,350,162,73.4,63.1,0,34.70545,160,341,73.5,63,0,40.45177,335,245,72.6,63.9,0,40.888996,230,292,73.2,63,0,34.974888,285,211,69.7,63.5,0,43.543873,195,397,73.6,63.2,0,40.306393,380,350,71.9,62.7,0,39.25436,335,183,73.3,62.9,0,56.21549,175,253,72.8,62.9,0,45.15535,245,437,71.7,62.9,0,46.409245,420,164,73.3,62.9,0,31.154364,160,341,71.9,62.9,0,33.639706,335,107,71.6,63.6,0,32.161236,100,347,72.4,63.4,0,39.494453,335,202,70.8,284.9,0,32.541336,195,392,73.1,63.1,0,37.24138,380,345,71.2,63,0,42.189796,335,358,73.8,62.8,0,45.33141,355.9999,253,73.7,63.1,0,47.61045,245,354,72.6,62.8,0,38.056435,350,163,72.5,63.3,0,42.71905,160,366,69.3,62.8,0,51.343464,335,233,73.6,63.6,0,43.134357,230,167,72.5,63.2,0,34.69063,150,198,70.4,64,0,43.76463,195,389,73.4,63.2,0,41.110138,380,594,69.7,62.6,0,67.51913,575,336,73.2,63.8,0,45.093292,335,260,72.5,63.7,0,43.088387,250,179,73.2,63.7,0,59.034664,175,194,73.5,63.6,0,30.547895,190,190,71,63.4,0,44.410507,185,311,70,63,0,40.639366,300,304,73,62.8,0,35.3197,300,212,68.8,62.8,0,55.018543,210,894,67.9,62.5,0,90.97736,880,87.7,87.8,87.5,141.9,102.6,115.2,1.2,1.7,29.97
20170714,2050,75.6,94.6,37.89868854,45.05330417,256,47.9,43.9,5.6,77.6,74,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.2,60.2,100,15,40.7,60.4,100,0,73.2,1.35,61.4,1.8125,65.3,0,0,51.1,13.4,0,0,0,73.1,73,62.7,68.6,15,46.1,61.2,56.8,0,73,1,61.4,1.8125,66,0,0,99.8,73.1,15.5,4.4,1.5,15,15,93.4,65.1,82,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,210,62.7,0,23.477516,200,72,68,2123.706,69.5,61,38.3,2200,269,70.9,60.7,0,48.181816,260,128,70.1,61.3,0,51.14094,125,1419,71.9,61,0,46.341465,1408.0005,692,76.4,61.5,0,33.710224,700,613,70.8,61.3,0,44.069256,600,206,70.2,61.6,0,36.91399,200,130,70,61.6,0,53.404625,125,342,70.1,62.1,0,31.815676,330,248,72,62.6,0,100,650,621,69.4,62.8,0,100,950,515,0,61.5,0,32.73174,500,506,70.6,61.5,0,33.16941,500,177,73,63.4,0,48.058014,175,252,69.8,63.6,0,42.701313,245,225,70.6,63.5,0,41.525837,220,355,72.7,63.3,0,31.207233,350,161,73.3,63.5,0,31.019762,160,341,72.4,63.4,0,29.637342,335,342,73.1,63.3,0,28.389156,335,201,70.8,64,0,35.242886,195,395,73.5,63.6,0,28.066708,380,254,69.7,63.3,0,43.21306,245,177,73.5,63.4,0,44.699387,175,249,71.8,63.4,0,46.178383,245,423,70.8,63.1,0,40.288567,420,163,72.7,63.7,0,27.319523,160,339,72.2,63.4,0,38.573704,335,306,72.8,63.7,0,31.677475,300,407,72.1,63.2,0,27.980804,400,197,70.5,63.7,0,36.822086,195,410,71.3,63.1,0,32.967304,380,348,70.2,63.5,0,30.39312,335,178,73.6,63,0,60.50986,175,250,72.4,63.4,0,45.679306,245,356,72,63,0,35.93212,350,162,73.3,63.3,0,34.70545,160,340,73.5,63.2,0,40.45177,335,244,72.6,64,0,40.888996,230,292,73.2,63.2,0,34.974888,285,210,69.7,63.7,0,43.543873,195,389,73.6,63.3,0,39.725304,380,350,71.8,63,0,40.565243,335,182,73.2,63.1,0,56.21549,175,252,72.8,63.2,0,45.15535,245,434,71.7,63.2,0,46.409245,420,164,73.3,63.1,0,31.154364,160,343,71.9,63,0,33.639706,335,107,71.7,63.7,0,32.161236,100,347,72.4,63.6,0,39.494453,335,201,70.8,285,0,32.541336,195,390,73.1,63.2,0,37.24138,380,345,71.2,63.3,0,42.189796,335,353,73.8,63.1,0,45.33141,355.9999,251,73.7,63.4,0,47.61045,245,353,72.5,63.1,0,38.056435,350,162,72.5,63.5,0,42.71905,160,359,69.2,63,0,51.343464,335,233,73.6,63.7,0,43.134357,230,162,72.5,63.4,0,34.69063,150,198,70.4,64.1,0,43.76463,195,393,73.3,63.4,0,41.110138,380,594,69.6,63,0,67.51913,575,336,73.2,63.8,0,45.093292,335,259,72.5,63.9,0,43.088387,250,178,73.1,63.8,0,59.034664,175,193,73.5,63.7,0,30.547895,190,189,71,63.5,0,44.410507,185,308,70,63.3,0,40.639366,300,303,72.9,62.9,0,35.3197,300,211,68.8,63.1,0,55.018543,210,890,68,62.9,0,91.50306,880,87.7,87.8,87.6,142.9,102.5,115.1,0.8,0,29.97
20170714,2055,75.5,94.8,37.85587278,45.05330417,256,48.1,44.1,5.6,77.4,73.8,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.3,60.7,100,15,39.8,60.4,100,0,73.3,1.35,61.4,1.8125,65.6,0,0,50.9,13.4,0,0,0,73.1,73,62.8,68.8,15,46,61.2,56.9,0,73.1,0.99,61.4,1.8125,66,0,0,99.7,75,15.5,4.7,1.1,15,15,93.1,65.1,82,100,36.1,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,209,63.1,0,23.477516,200,72,68,2123.706,69.5,61.5,38.4,2200,269,70.8,61.2,0,48.181816,260,129,70.2,61.8,0,51.14094,125,1421,71.9,61.5,0,46.341465,1408.0005,692,76.4,62,0,33.710224,700,615,70.8,61.7,0,44.069256,600,207,70.2,62.1,0,36.91399,200,130,70,62.1,0,53.404625,125,341,70.1,62.6,0,31.815676,330,247,72,63,0,100,650,621,69.5,63.3,0,100,950,515,0,62,0,32.73174,500,506,70.6,62,0,33.16941,500,177,73,63.6,0,48.058014,175,252,69.8,63.9,0,42.701313,245,226,70.6,63.6,0,41.525837,220,354,72.7,63.5,0,31.207233,350,161,73.3,63.7,0,31.019762,160,342,72.4,63.6,0,29.637342,335,340,73.1,63.5,0,28.389156,335,201,70.8,64.2,0,35.242886,195,393,73.5,63.8,0,28.066708,380,254,69.7,63.5,0,43.21306,245,178,73.5,63.6,0,44.699387,175,250,71.8,63.6,0,46.178383,245,425,70.9,63.4,0,40.288567,420,163,72.7,63.9,0,27.319523,160,341,72.2,63.6,0,38.573704,335,306,72.8,63.9,0,31.677475,300,408,72,63.3,0,27.980804,400,198,70.5,63.9,0,36.822086,195,399,71.3,63.3,0,32.967304,380,349,70.2,63.7,0,30.39312,335,178,73.6,63.3,0,60.50986,175,251,72.4,63.6,0,45.679306,245,357,71.9,63.2,0,35.93212,350,162,73.3,63.5,0,34.70545,160,341,73.5,63.4,0,40.45177,335,244,72.6,64.2,0,40.888996,230,292,73.1,63.3,0,34.974888,285,210,69.7,63.9,0,43.543873,195,407,73.5,63.6,0,40.528263,380,351,71.8,63.2,0,40.120266,335,183,73.2,63.4,0,56.21549,175,251,72.8,63.4,0,45.15535,245,435,71.7,63.4,0,46.409245,420,164,73.4,63.3,0,31.154364,160,340,71.9,63.3,0,33.639706,335,106,71.8,63.8,0,32.161236,100,346,72.4,63.8,0,39.494453,335,201,70.8,284.7,0,32.541336,195,392,73.1,63.4,0,37.24138,380,345,71.2,63.5,0,42.189796,335,340,73.8,63.3,0,44.07683,337.99982,251,73.8,63.6,0,47.61045,245,354,72.5,63.3,0,38.056435,350,162,72.5,63.6,0,42.71905,160,367,69.2,63.2,0,51.343464,335,234,73.6,63.8,0,43.134357,230,165,72.5,63.5,0,34.69063,150,198,70.4,64.3,0,43.76463,195,390,73.3,63.6,0,41.110138,380,594,69.6,63.2,0,67.51913,575,336,73.2,64,0,45.093292,335,260,72.5,64,0,43.088387,250,178,73.1,64,0,59.034664,175,194,73.5,63.9,0,30.547895,190,190,71,63.8,0,44.410507,185,312,70,63.5,0,40.639366,300,304,72.9,63.2,0,35.3197,300,212,68.8,63.3,0,55.018543,210,889,67.9,63.1,0,91.54597,880,87.6,87.7,87.7,141.9,102.5,114.9,2.4,0,29.96
20170714,2100,75.4,94.7,37.74214802,45.05330417,256,48.1,44,5.6,77.2,73.5,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.3,61.3,100,15,39.2,60.4,100,0,73.3,1.35,61.4,1.8125,65.7,0,0,51.1,13.8,0,0,0,73.1,73.1,62.9,68.7,15,45.8,61.2,58.7,0,73,1.01,61.4,1.8125,66.1,0,0,99.5,74.3,16.9,4.3,1.2,15,15,93,65.1,82,100,37.1,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100,1,72,209,63.4,0,23.477516,200,72,68,2123.706,69.4,62,1,2200,269,70.9,61.5,0,48.181816,260,128,70.2,62.1,0,51.14094,0,1431,71.9,61.8,0,46.405933,1408.0005,692,76.4,62.3,0,33.710224,700,614,70.8,62.1,0,44.069256,600,205,70.1,62.4,0,36.91399,200,129,70,62.4,0,53.404625,125,341,70.2,62.9,0,31.815676,330,248,72,63.2,0,100,650,620,69.5,63.5,0,100,950,515,0,62.3,0,32.73174,500,506,70.6,62.2,0,33.16941,500,176,73,63.6,0,48.058014,175,251,69.8,64,0,42.701313,200,225,70.6,63.7,0,41.525837,220,354,72.6,63.6,0,31.207233,350,161,73.3,63.8,0,31.019762,160,341,72.3,63.7,0,29.637342,335,339,73.1,63.6,0,28.389156,335,199,70.7,64.2,0,35.242886,195,394,73.5,63.9,0,28.066708,380,254,69.7,63.6,0,43.21306,100,177,73.5,63.6,0,44.699387,175,249,71.8,63.7,0,46.178383,245,423,70.9,63.5,0,40.288567,420,163,72.7,64,0,27.319523,160,340,72.2,63.7,0,38.573704,335,306,72.8,64,0,31.677475,300,407,72,63.4,0,27.980804,400,197,70.4,64,0,36.822086,195,396,71.3,63.4,0,32.967304,200,348,70.2,63.9,0,30.39312,335,180,73.6,63.3,0,60.50986,175,252,72.4,63.7,0,45.679306,245,358,71.9,63.3,0,35.93212,350,162,73.3,63.6,0,34.70545,160,341,73.5,63.5,0,40.45177,335,245,72.6,64.3,0,40.888996,230,294,73.1,63.4,0,34.974888,200,211,69.7,63.9,0,43.543873,195,387,73.5,63.7,0,40.412045,380,343,71.8,63.3,0,40.565243,335,183,73.2,63.4,0,56.21549,175,250,72.8,63.5,0,45.15535,245,432,71.7,63.5,0,46.409245,420,164,73.4,63.4,0,31.154364,100,341,71.9,63.3,0,33.639706,335,107,71.6,64,0,32.161236,100,345,72.4,63.9,0,39.494453,335,199,70.8,284.9,0,32.541336,195,388,73.1,63.5,0,37.24138,380,342,71.1,63.5,0,42.189796,335,319,73.7,63.4,0,42.922173,319.99982,249,73.8,63.7,0,47.929058,245,353,72.5,63.4,0,38.056435,200,162,72.5,63.7,0,42.71905,160,359,69.2,63.3,0,51.343464,335,233,73.6,63.9,0,43.134357,230,165,72.5,63.6,0,34.69063,150,198,70.4,64.4,0,43.76463,195,394,73.3,63.7,0,41.110138,380,594,69.6,63.2,0,67.51913,575,336,73.2,64.1,0,45.093292,200,258,72.5,64.1,0,43.088387,250,176,73.1,64.1,0,59.034664,175,193,73.5,64,0,30.547895,190,189,71,63.8,0,44.410507,185,308,70,63.6,0,40.639366,300,303,72.9,63.3,0,35.3197,300,211,68.8,63.4,0,55.018543,210,885,68,63.2,0,91.59962,880,87.6,87.7,87.4,141.9,102.5,115,1.2,0,29.96
20170714,2105,75.4,94.4,37.67812072,39.04382083,244,45.6,43.5,5.6,75.8,73.7,-0.2,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.4,59.8,0,0,0,60.4,0,0,70.2,0,61.4,0.8125,65.6,0,0,-0.1,1.5,0,0,0,73.3,73,60.4,55.9,15,44.3,61.2,22.1,0,73.1,1.01,61.4,0.8125,65.9,0,0,97.3,55.1,9.9,4.7,1.1,15,15,92.9,65.1,82,100,35.8,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,115,65.7,0,0.012298611,0,85,55,0,69.5,62.3,1,2200,17,71.3,63.1,0,100,260,5,70.3,62.6,0,0.03655416,0,-15,72.1,62.2,0,0.036809813,0,1270,76.7,62.7,0,0,700,125,71.3,62.8,0,0,0,49,70.4,63.3,0,0,0,-1,70.4,63.4,0,0,0,46,70.4,65.1,0,0,0,42,72.1,63.7,0,0.036814336,0,15,69.9,65,0,100,950,0,0,63.7,0,0,0,-3,70.8,63.7,0,0,0,100,73.3,62.7,0,39.25762,100,197,69.9,62.9,0,38.325775,200,198,70.6,62.6,0,39.835907,200,205,72.8,62.9,0,24.743402,200,96,73.3,63.8,0,24.3596,100,196,72.3,63.2,0,24.699827,200,204,73,63.1,0,21.052631,200,102,71,63.9,0,28.729147,100,192,73.6,63.5,0,22.334774,200,100,70,63,0,30.805105,100,99,73.5,62.5,0,35.31288,100,105,71.8,62.7,0,35.639797,100,189,71,62.4,0,30.324331,200,103,72.7,63.5,0,22.282143,100,206,72.2,63,0,32.888126,200,197,72.9,63.7,0,28.104734,200,195,72.1,62.9,0,23.095854,200,100,70.4,63.6,0,30.294477,100,204,71.3,62.4,0,28.093771,200,194,70.2,63.2,0,26.830467,200,101,73.6,61.9,0,50.03607,100,199,72.4,62.4,0,39.45085,200,205,72,62.4,0,27.25037,200,0,73.3,65.2,0,0,0,203,73.5,62.7,0,29.743591,200,195,72.6,63.8,0,36.001965,200,194,73.1,62.8,0,27.35514,200,143,69.7,63.2,0,36.92345,150,191,73.5,63,0,34.907555,200,202,71.7,62.4,0,28.707155,200,100,73.5,62.3,0,49.71162,100,199,72.7,62,0,41.827335,200,193,71.7,62.8,0,35.403343,200,98,73.4,62.9,0,24.580732,100,195,71.9,62.8,0,25.968138,200,93,71.6,63.5,0,30.249939,100,96,72.4,63.6,0,27.237978,100,96,70.7,284.6,0,26.344152,100,200,73.1,63,0,32.3399,200,202,71.3,62.5,0,34.220207,200,99,73.9,62.9,0,32.441433,100,100,73.8,63.4,0,36.20433,100,205,72.5,62.7,0,32.254925,200,98,72.5,63.2,0,38.63424,100,207,69.2,62,0,48.717327,200,95,73.7,63.6,0,35.593758,100,122,72.5,62.8,0,33.932503,100,96,70.4,64,0,37.188763,100,209,73.3,62.9,0,36.730896,200,194,69.7,61.9,0,52.898018,200,210,73.3,64,0,40.706,200,201,72.6,63.8,0,38.511703,200,97,73.2,63.9,0,49.473362,100,97,73.7,63.8,0,25.548496,100,101,71.4,63.5,0,38.138874,100,199,70.4,63.1,0,33.702465,200,206,73,62.5,0,29.560413,200,96,69.2,62.6,0,42.60079,100,198,68.6,62.1,0,42.16286,200,87.6,87.7,87.6,142.9,102.5,114.8,1.7,0,29.96
20170714,2110,75.4,95.3,37.87023776,39.04382083,245,46.2,44.2,5.6,74.8,72.8,-0.1,1.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,74.1,62.1,0,0,0,60.4,0,0,67.9,0,61.4,0.8125,63.7,0,0,-0.1,1.5,0,0,0,73.5,73.2,60.4,55.4,15,42.8,61.2,20,0,73.1,1,61.4,0.8125,65.6,0,0,99.6,54.3,9.9,4.4,1.5,15,15,93.6,65.1,82,100,35.4,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,119,68.3,0,0.012298611,0,85,55,0,69.6,63.4,1,2200,14,71.6,66,0,100,260,5,70.4,63.3,0,0.03655416,0,-16,72.5,63.2,0,0.036809813,0,1269,77.2,63.5,0,0.02328831,700,125,71.9,63.8,0,0,0,49,70.5,64.2,0,0,0,-1,71,64.4,0,0,0,43,70.8,67.2,0,0,0,42,72.4,64.4,0,0.036814336,0,9,70.3,67.2,0,100,950,0,0,64.7,0,0,0,-2,71.1,64.5,0,0,0,99,73.5,62.2,0,39.25762,100,202,69.9,62.4,0,38.779263,200,197,70.6,62.1,0,39.835907,200,203,72.9,62.4,0,24.743402,200,96,73.4,63.6,0,24.969505,100,197,72.4,62.8,0,24.699827,200,201,73,62.7,0,21.052631,200,99,71.1,63.7,0,28.729147,100,201,73.8,63.1,0,22.804201,200,98,70.2,62.7,0,30.805105,100,98,73.5,62,0,35.31288,100,101,71.8,62.2,0,35.639797,100,203,71.1,61.9,0,30.780613,200,102,72.7,63.1,0,22.282143,100,203,72.2,62.5,0,32.888126,200,196,72.9,63.3,0,28.104734,200,195,72.1,62.5,0,23.095854,200,98,70.4,63.4,0,30.294477,100,187,71.3,61.8,0,28.562614,200,205,70.2,62.6,0,27.371008,200,99,73.6,61.4,0,50.03607,100,202,72.3,61.9,0,39.878757,200,204,72,61.9,0,27.25037,200,0,73.3,66.9,0,0,0,200,73.5,62.2,0,29.743591,200,194,72.6,63.4,0,36.001965,200,199,73.1,62.4,0,28.408674,200,150,69.7,62.8,0,37.36157,150,188,73.5,62.4,0,34.907555,200,198,71.8,61.9,0,28.707155,200,99,73.6,61.7,0,49.71162,100,197,72.6,61.6,0,41.827335,200,195,71.9,62.4,0,35.403343,200,97,73.5,62.6,0,24.580732,100,194,72,62.5,0,26.249998,200,92,71.6,63,0,30.249939,100,93,72.4,63.4,0,27.237978,100,94,70.7,284.9,0,26.344152,100,199,73.2,62.5,0,32.3399,200,201,71.4,62.1,0,34.220207,200,99,74,62.5,0,32.441433,100,99,73.9,63.1,0,36.20433,100,204,72.6,62.2,0,32.254925,200,97,72.5,62.8,0,38.63424,100,192,69.1,61.6,0,48.717327,200,105,73.8,63.4,0,35.657032,100,109,72.5,62.4,0,33.932503,100,102,70.4,63.8,0,37.571823,100,205,73.3,62.4,0,36.730896,200,200,69.8,61.5,0,52.898018,200,208,73.4,63.8,0,40.706,200,200,72.6,63.4,0,38.511703,200,97,73.3,63.6,0,49.994884,100,97,73.7,63.5,0,25.548496,100,100,71.5,63.1,0,38.138874,100,199,70.5,62.8,0,33.702465,200,203,73.1,62,0,29.560413,200,98,69.5,62.1,0,43.115204,100,207,69,61.7,0,42.16286,200,87.6,87.7,87.7,142.9,102.5,115,1,1.5,29.96
20170714,2115,75.4,94,37.59276919,39.04382083,243,45.8,43.9,5.6,74.3,72.4,-0.2,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.2,64.2,0,0,0,60.4,0,0,67.7,0,61.4,0.8125,62.9,0,0,-0.1,1.5,0,0,0,73.6,73.4,60.4,55.9,15,41.4,61.2,20,0,73.2,0.99,61.4,0.8125,65.1,0,0,99.7,59.5,9.9,4.2,1.2,15,15,91.5,65.1,81.8,100,36,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100,1,72,116,70.1,0,0.012298611,0,85,55,0,69.7,64.3,1,2200,16,71.8,67.7,0,100,260,5,70.6,64,0,0.03655416,0,-16,72.9,64.3,0,0.036809813,0,1269,77.5,64.2,0,0.02328831,700,125,72.3,64.6,0,0,0,49,70.8,65.1,0,0,0,-1,71.4,65.4,0,0,0,50,71,68.6,0,0,0,42,72.6,65.1,0,0.036814336,0,7,70.6,68.5,0,100,950,1,0,65.7,0,0,0,-2,71.4,65.8,0,0,0,99,73.6,61.9,0,39.25762,100,201,69.9,62.2,0,38.779263,200,196,70.5,62,0,39.835907,200,202,72.9,62.2,0,24.743402,200,97,73.4,63.4,0,24.969505,100,195,72.4,62.5,0,24.699827,200,201,73.1,62.4,0,21.052631,200,100,71.2,63.4,0,28.729147,100,201,73.8,62.8,0,22.804201,200,97,70.4,62.5,0,30.805105,100,98,73.6,61.8,0,35.31288,100,102,71.7,62,0,35.639797,100,201,71.1,61.7,0,30.780613,200,102,72.7,62.9,0,22.282143,100,202,72.3,62.3,0,32.888126,200,192,72.9,63.2,0,28.104734,200,194,72.2,62.3,0,23.095854,200,98,70.4,63.2,0,30.294477,100,187,71.3,61.6,0,28.562614,200,202,70.2,62.4,0,27.076166,200,98,73.6,61.3,0,50.03607,100,201,72.3,61.7,0,39.878757,200,201,72.1,61.6,0,27.25037,200,0,73.4,68,0,0,0,201,73.5,62,0,29.743591,200,194,72.6,63.2,0,36.001965,200,199,73.1,62.1,0,28.408674,200,148,69.7,62.6,0,37.36157,150,188,73.5,62.2,0,34.907555,200,199,71.8,61.7,0,28.707155,200,97,73.7,61.6,0,49.71162,100,196,72.5,61.5,0,41.827335,200,196,71.9,62.1,0,35.403343,200,99,73.5,62.3,0,25.021421,100,196,72,62.2,0,26.249998,200,93,71.6,62.8,0,30.249939,100,100,72.4,63.2,0,27.681875,100,105,70.7,285.1,0,26.87079,100,197,73.2,62.3,0,32.3399,200,200,71.4,61.9,0,34.220207,200,98,74.1,62.3,0,32.441433,100,99,74,62.9,0,36.20433,100,202,72.6,62,0,32.254925,200,96,72.5,62.5,0,38.63424,100,186,69.1,61.4,0,48.717327,200,104,73.9,63.1,0,35.657032,100,112,72.5,62.1,0,33.932503,100,102,70.4,63.6,0,37.571823,100,205,73.3,62.1,0,36.730896,200,198,69.9,61.3,0,52.898018,200,209,73.5,63.6,0,40.706,200,200,72.6,63.2,0,38.511703,200,97,73.4,63.4,0,49.994884,100,97,73.8,63.2,0,25.548496,100,101,71.6,62.9,0,38.138874,100,198,70.6,62.6,0,33.702465,200,203,73.1,61.8,0,29.560413,200,97,69.6,61.9,0,43.115204,100,202,69.2,61.6,0,42.16286,200,87.6,87.7,87.5,141.9,102.5,115,1.2,-0.1,29.96
20170714,2120,75.4,95.5,37.91294475,39.04382083,240,45.8,45.7,4.7,71.9,72.2,-0.1,1.35,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,76.1,75.6,66.2,0,0,0,60.4,0,0,67.5,0,61.4,0.8125,61.1,0,0,-0.1,1.5,0,0,0,73.6,73.3,60.7,55.7,15,40.1,61.2,20,0,73.3,1.02,61.4,0.8125,65.1,0,0,99.7,55.2,9.9,4.3,1.3,15,15,93.6,65.1,81.8,100,35.7,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,0,0,0,72,117,71.5,0,0.012298611,0,85,55,0,69.8,64.9,1,2200,16,72,68.8,0,100,260,4,70.8,64.7,0,0.03655416,0,-16,73.1,65.2,0,0.036809813,0,1270,77.7,64.8,0,0.02328831,700,126,72.6,65.4,0,0,0,49,70.9,65.8,0,0,0,-1,71.6,66.2,0,0,0,50,71.2,69.5,0,0,0,41,72.8,65.8,0,0.036814336,0,8,71,69.4,0,100,950,0,0,66.7,0,0,0,-3,71.6,66.9,0,0,0,99,73.6,61.9,0,39.25762,100,202,69.9,62.2,0,38.779263,200,197,70.5,62,0,39.835907,200,204,73,62.1,0,24.743402,200,97,73.4,63.3,0,24.969505,100,195,72.4,62.4,0,24.699827,200,204,73.1,62.3,0,21.052631,200,100,71.2,63.4,0,28.729147,100,202,73.8,62.8,0,22.804201,200,99,70.4,62.4,0,30.805105,100,98,73.6,61.9,0,35.31288,100,101,71.7,62.1,0,35.639797,100,202,71.2,61.7,0,30.780613,200,103,72.6,62.8,0,22.282143,100,203,72.3,62.3,0,32.888126,200,195,72.9,63,0,28.104734,200,194,72.2,62.2,0,23.095854,200,99,70.4,63.2,0,30.294477,100,189,71.3,61.6,0,28.562614,200,201,70.2,62.4,0,27.076166,200,100,73.6,61.4,0,50.03607,100,204,72.3,61.8,0,39.878757,200,205,72.1,61.6,0,27.25037,200,0,73.4,68.9,0,0,0,201,73.5,61.9,0,29.743591,200,194,72.6,63.1,0,36.001965,200,199,73.1,62,0,28.408674,200,150,69.7,62.6,0,37.36157,150,188,73.5,62.1,0,34.907555,200,199,71.8,61.7,0,28.707155,200,98,73.8,61.6,0,49.71162,100,197,72.5,61.6,0,41.827335,200,194,72,62.1,0,35.403343,200,100,73.5,62.3,0,25.021421,100,196,72.1,62.2,0,26.249998,200,93,71.6,62.7,0,30.249939,100,102,72.4,63.1,0,27.681875,100,105,70.7,284.9,0,26.87079,100,201,73.2,62.2,0,32.3399,200,201,71.5,61.9,0,34.220207,200,99,74.2,62.3,0,32.441433,100,99,74.1,62.9,0,36.20433,100,204,72.6,61.9,0,32.254925,200,98,72.5,62.4,0,38.63424,100,187,69,61.4,0,48.717327,200,105,73.9,63,0,35.657032,100,112,72.4,62,0,33.932503,100,103,70.4,63.5,0,37.571823,100,208,73.3,62.1,0,36.730896,200,208,69.9,61.4,0,52.898018,200,209,73.5,63.5,0,40.706,200,200,72.6,63.1,0,38.511703,200,98,73.4,63.4,0,49.994884,100,97,73.8,63.1,0,25.548496,100,101,71.7,62.9,0,38.138874,100,200,70.7,62.6,0,33.702465,200,204,73.1,61.7,0,29.560413,200,98,69.7,61.9,0,43.115204,100,204,69.3,61.6,0,42.16286,200,87.7,87.8,87.7,143.9,102.5,115,1.2,-0.1,29.96
20170714,2125,75.5,95.6,38.02729046,39.04382083,228,51.5,51.4,4.15,70.9,72.3,-0.1,0.7,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,76.8,75.6,67.8,0,0,0,60.4,0,0,67.4,0,61.4,0.8125,59.3,0,0,-0.1,1.5,0,0,0,73.6,73.4,60.7,55.6,15,38.9,61.2,20,0,73.2,1,61.4,0.8125,65.1,0,0,99.7,55.4,10,4.3,0.7,15,15,93.3,65.1,81.8,100,35.6,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,0,0,0,72,111,72.5,0,0.012298611,0,85,55,0,69.9,65.3,1,2200,15,72.2,69.7,0,100,260,4,70.9,65.3,0,0.03655416,0,-16,73.3,66,0,0.036809813,0,1270,77.8,65.4,0,0.02328831,700,126,72.9,66,0,0,0,49,71,66.5,0,0,0,-1,71.9,66.9,0,0,0,48,71.4,70.2,0,0,0,41,72.9,66.6,0,0.036814336,0,10,71.2,70.1,0,100,950,0,0,67.4,0,0,0,-3,71.7,67.7,0,0,0,99,73.6,62,0,39.25762,100,201,69.8,62.3,0,38.779263,200,196,70.5,62.1,0,39.835907,200,201,73,62.2,0,24.743402,200,96,73.4,63.3,0,24.969505,100,194,72.5,62.4,0,24.699827,200,202,73.1,62.3,0,21.052631,200,100,71.3,63.4,0,28.729147,100,201,73.8,62.8,0,22.804201,200,99,70.4,62.5,0,30.805105,100,98,73.6,62,0,35.31288,100,100,71.8,62.2,0,35.639797,100,201,71.2,61.8,0,30.780613,200,102,72.6,62.8,0,22.282143,100,200,72.3,62.3,0,32.888126,200,195,73,63,0,28.104734,200,196,72.2,62.3,0,23.095854,200,98,70.4,63.2,0,30.294477,100,204,71.3,61.7,0,28.562614,200,204,70.2,62.5,0,27.076166,200,99,73.6,61.5,0,50.03607,100,202,72.3,61.9,0,39.878757,200,203,72.1,61.7,0,27.25037,200,0,73.4,69.5,0,0,0,200,73.5,62,0,29.743591,200,194,72.6,63.1,0,36.001965,200,197,73.1,62,0,28.408674,200,149,69.7,62.6,0,37.36157,150,192,73.5,62.2,0,34.907555,200,198,71.8,61.8,0,28.707155,200,98,73.8,61.7,0,49.71162,100,197,72.4,61.7,0,41.827335,200,196,72,62.2,0,35.403343,200,99,73.5,62.3,0,25.021421,100,192,72.1,62.2,0,26.249998,200,92,71.6,62.7,0,30.249939,100,99,72.5,63.1,0,27.681875,100,104,70.7,284.9,0,26.87079,100,198,73.2,62.2,0,32.3399,200,201,71.5,62,0,34.220207,200,99,74.2,62.3,0,32.441433,100,98,74.1,63,0,36.20433,100,203,72.7,62,0,32.254925,200,97,72.5,62.4,0,38.63424,100,184,68.9,61.5,0,48.717327,200,104,74,63,0,35.657032,100,111,72.4,62,0,33.932503,100,102,70.4,63.6,0,37.571823,100,206,73.3,62.1,0,36.730896,200,204,70,61.5,0,52.898018,200,207,73.5,63.4,0,40.706,200,200,72.6,63.1,0,38.511703,200,98,73.4,63.3,0,49.994884,100,96,73.8,63.1,0,25.548496,100,101,71.7,62.9,0,38.138874,100,197,70.8,62.7,0,33.702465,200,203,73.1,61.8,0,29.560413,200,98,69.8,62,0,43.115204,100,202,69.5,61.7,0,42.16286,200,87.7,87.8,87.6,142.9,102.5,115,1.9,-0.9,29.96
20170714,2130,75.6,95.1,38.01296944,39.04382083,1,54.7,54.6,4.15,71,72.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.6,75.8,69.2,0,0,0,60.4,0,0,67.7,0,61.4,0.8125,58.6,0,0,-0.1,1.5,0,0,0,73.6,73.4,61.2,55.8,15,37.9,61.2,20,0,73.4,1.01,61.4,0.8125,65.1,0,0,99.8,54.8,9.9,4.7,0.9,15,15,95.8,69.1,81.8,100,36.6,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,116,73.2,0,0.012298611,0,85,55,0,70,65.6,1,2200,16,72.4,70.3,0,100,260,4,71.1,65.9,0,0.03655416,0,-16,73.5,66.7,0,0.036809813,0,1271,78,65.9,0,0.02328831,700,124,73.1,66.6,0,0,0,48,71.2,67,0,0,0,-1,72.1,67.6,0,0,0,50,71.5,70.7,0,0,0,42,73,67.2,0,0.036814336,0,9,71.4,70.7,0,100,950,-1,0,68.1,0,0,0,-3,71.9,68.4,0,0,0,99,73.7,62.3,0,39.25762,100,201,69.8,62.5,0,38.779263,200,196,70.5,62.3,0,39.835907,200,203,73,62.3,0,24.743402,200,97,73.4,63.3,0,24.969505,100,196,72.4,62.5,0,24.699827,200,201,73.2,62.4,0,21.052631,200,100,71.3,63.5,0,28.729147,100,203,73.8,62.9,0,22.804201,200,99,70.4,62.6,0,30.805105,100,98,73.6,62.3,0,35.31288,100,100,71.8,62.4,0,35.639797,100,202,71.2,62,0,30.780613,200,102,72.6,62.9,0,22.282143,100,203,72.3,62.5,0,32.888126,200,196,73,63.1,0,28.104734,200,197,72.2,62.3,0,23.095854,200,98,70.4,63.3,0,30.294477,100,186,71.2,61.9,0,28.562614,200,200,70.1,62.6,0,27.076166,200,100,73.6,61.8,0,50.03607,100,202,72.3,62.1,0,39.878757,200,204,72.1,61.9,0,27.25037,200,0,73.4,70.1,0,0,0,202,73.5,62.1,0,29.743591,200,194,72.6,63.1,0,36.001965,200,198,73.1,62.2,0,28.408674,200,150,69.7,62.7,0,37.36157,150,189,73.5,62.3,0,34.907555,200,199,71.8,61.9,0,28.707155,200,99,73.9,62,0,49.71162,100,198,72.4,62,0,41.827335,200,193,72.1,62.3,0,35.403343,200,99,73.5,62.4,0,25.021421,100,196,72.1,62.3,0,26.249998,200,91,71.6,62.8,0,30.249939,100,99,72.5,63.2,0,27.681875,100,105,70.7,284.7,0,26.87079,100,201,73.2,62.4,0,32.3399,200,201,71.5,62.2,0,34.220207,200,99,74.2,62.4,0,32.441433,100,99,74.1,63.2,0,36.20433,100,202,72.7,62.2,0,32.254925,200,98,72.5,62.5,0,38.63424,100,193,68.9,61.8,0,48.717327,200,104,74,63,0,35.657032,100,116,72.4,62.2,0,33.932503,100,102,70.4,63.6,0,37.571823,100,205,73.3,62.3,0,36.730896,200,206,70,61.7,0,52.898018,200,207,73.5,63.5,0,40.706,200,200,72.6,63.2,0,38.511703,200,98,73.4,63.4,0,49.994884,100,97,73.9,63.2,0,25.548496,100,101,71.8,63,0,38.138874,100,201,70.8,62.8,0,33.702465,200,204,73.1,62,0,29.560413,200,98,69.8,62.2,0,43.115204,100,203,69.6,61.9,0,42.16286,200,87.7,87.8,87.5,141.9,102.5,115.2,1.2,0,29.96
20170714,2135,75.7,95.1,38.10601118,39.04382083,1,54.6,55,4.15,71.2,72.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.3,76.1,70.3,0,0,0,60.4,0,0,68.2,0,61.4,0.8125,58,0,0,-0.1,1.5,0,0,0,73.7,73.5,66,56.1,15,39.8,61.2,20,0,73.4,1.01,61.4,0.8125,65.1,0,0,99.7,54.5,9.9,4.4,1.2,15,15,97.8,71.1,81.8,100,52.1,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,113,73.8,0,0.012298611,0,85,55,0,70.1,65.8,1,2200,13,72.5,70.7,0,100,260,4,71.2,66.4,0,0.03655416,0,-17,73.7,67.2,0,0.036809813,0,1270,78.1,66.4,0,0.02328831,700,124,73.2,67.2,0,0,0,49,71.3,67.6,0,0,0,-1,72.2,68.1,0,0,0,47,71.6,71.2,0,0,0,41,73.1,67.9,0,0.036814336,0,10,71.6,71.1,0,100,950,-1,0,68.7,0,0,0,-4,72,69,0,0,0,98,73.7,65.3,0,39.25762,100,202,69.9,65.6,0,38.779263,200,204,70.5,65.5,0,40.362476,200,202,73,65,0,24.743402,200,96,73.5,64.7,0,24.969505,100,194,72.5,64.8,0,24.699827,200,201,73.2,64.6,0,21.052631,200,99,71.4,65.3,0,28.729147,100,202,73.9,65,0,22.804201,200,98,70.5,65,0,30.805105,100,98,73.6,65.6,0,35.31288,100,100,71.8,65.5,0,35.639797,100,201,71.2,65.3,0,30.780613,200,102,72.6,65.1,0,22.282143,100,201,72.3,65.2,0,32.888126,200,193,73,64.8,0,28.104734,200,197,72.2,64.5,0,23.095854,200,97,70.5,65.2,0,30.294477,100,186,71.3,64.9,0,28.562614,200,201,70.2,65.2,0,27.076166,200,102,73.7,65.5,0,50.02405,100,203,72.3,65.6,0,39.878757,200,203,72.1,65,0,27.25037,200,0,73.4,70.4,0,0,0,199,73.5,65.1,0,29.743591,200,194,72.6,65,0,36.001965,200,198,73.1,64.6,0,28.408674,200,149,69.7,65.4,0,37.36157,150,193,73.5,64.9,0,35.298466,200,197,71.8,64.9,0,28.707155,200,98,73.9,65.3,0,49.71162,100,197,72.4,65.7,0,41.827335,200,196,72.1,65,0,35.403343,200,99,73.5,64.8,0,25.021421,100,193,72.1,64.5,0,26.249998,200,93,71.7,64.6,0,30.249939,100,98,72.5,65,0,27.681875,100,105,70.7,284.7,0,26.87079,100,198,73.2,64.7,0,32.3399,200,201,71.6,65.2,0,34.220207,200,97,74.3,65,0,32.441433,100,99,74.2,65.6,0,36.20433,100,204,72.7,65,0,32.254925,200,98,72.5,65,0,38.63424,100,189,68.9,65.2,0,48.717327,200,105,74.1,64.7,0,35.657032,100,107,72.4,64.7,0,33.932503,100,103,70.5,65.6,0,37.571823,100,208,73.3,65.2,0,36.730896,200,198,70.1,65.5,0,52.898018,200,209,73.5,64.8,0,40.706,200,200,72.6,65.1,0,38.511703,200,98,73.5,64.8,0,49.994884,100,97,73.9,64.9,0,25.548496,100,101,71.9,65.1,0,38.138874,100,199,70.9,65.4,0,33.702465,200,204,73.2,64.8,0,29.560413,200,98,69.9,65.2,0,43.115204,100,202,69.6,65.3,0,42.16286,200,87.8,87.9,87.6,142.9,102.5,115.1,3.1,-0.4,29.96
20170714,2140,75.9,95.5,38.37969335,39.04382083,1,54.6,54.9,4.15,71.3,72.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.9,76.4,71.3,0,0,0,60.4,0,0,68.4,0,61.4,0.8125,57.3,0,0,-0.1,1.5,0,0,0,73.7,73.5,67.9,56.1,15,42.4,61.2,20,0,73.5,1.02,61.4,0.8125,65.9,0,0,99.8,53.9,9.9,4.3,1.9,15,15,95.9,71.1,82,100,70.6,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,0,0,0,72,110,74.3,0,0.012298611,0,85,55,0,70.2,66,1,2200,13,72.6,71.1,0,100,260,3,71.3,66.9,0,0.03655416,0,-16,73.8,67.8,0,0.036809813,0,1270,78.3,66.8,0,0.02328831,700,126,73.4,67.7,0,0,0,48,71.4,68,0,0,0,-1,72.4,68.7,0,0,0,51,71.7,71.6,0,0,0,41,73.2,68.4,0,0.036814336,0,12,71.7,71.6,0,100,950,-1,0,69.2,0,0,0,-3,72.1,69.5,0,0,0,99,73.7,66.6,0,39.25762,100,203,70.1,66.9,0,38.779263,200,203,70.7,66.8,0,39.90938,200,202,73.1,66.3,0,24.743402,200,96,73.5,66,0,24.969505,100,194,72.5,66.1,0,24.699827,200,202,73.3,66,0,21.052631,200,100,71.5,66.7,0,28.729147,100,204,73.9,66.4,0,22.804201,200,99,70.6,66.3,0,30.805105,100,98,73.7,67,0,35.31288,100,100,71.8,66.8,0,35.639797,100,201,71.3,66.7,0,30.780613,200,103,72.6,66.5,0,22.282143,100,204,72.4,66.5,0,32.888126,200,193,73,66,0,28.104734,200,195,72.3,65.9,0,23.095854,200,98,70.6,66.5,0,30.294477,100,207,71.3,66.3,0,28.562614,200,203,70.3,66.6,0,27.076166,200,102,73.7,66.8,0,49.422802,100,201,72.3,66.9,0,39.878757,200,203,72.2,66.2,0,27.25037,200,0,73.5,70.7,0,0,0,201,73.5,66.4,0,29.743591,200,194,72.7,66.5,0,36.001965,200,199,73.1,65.9,0,28.408674,200,148,69.8,66.7,0,37.36157,150,192,73.5,66.2,0,35.298466,200,200,71.8,66.2,0,28.707155,200,98,74,66.6,0,49.71162,100,196,72.5,67,0,41.827335,200,204,72.2,66.3,0,35.93212,200,99,73.5,66.2,0,25.021421,100,195,72.1,65.9,0,26.249998,200,93,71.8,66,0,30.249939,100,99,72.5,66.3,0,27.681875,100,105,70.8,284.9,0,26.87079,100,199,73.3,66.2,0,32.3399,200,202,71.7,66.5,0,34.220207,200,98,74.3,66.3,0,32.441433,100,98,74.2,67,0,36.20433,100,203,72.8,66.1,0,32.254925,200,98,72.5,66.3,0,38.63424,100,189,69.1,66.5,0,48.717327,200,105,74.1,66,0,35.657032,100,108,72.5,66,0,33.932503,100,102,70.6,67.1,0,37.571823,100,210,73.3,66.4,0,36.730896,200,199,70.2,66.6,0,52.898018,200,208,73.5,66.1,0,40.706,200,200,72.7,66.4,0,38.511703,200,98,73.5,66.2,0,49.994884,100,96,73.9,66.3,0,25.548496,100,101,71.9,66.5,0,38.138874,100,200,71,66.8,0,33.702465,200,204,73.2,66.1,0,29.560413,200,98,70,66.3,0,43.115204,100,204,69.8,66.5,0,42.16286,200,87.8,87.9,87.7,140.9,102.6,115,2.8,-0.8,29.96
20170714,2145,75.9,95.4,38.35795494,39.04382083,1,54.5,54.9,4.15,71.4,72.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.3,76.5,72.1,0,0,0,60.4,0,0,68.8,0,61.4,0.8125,56.5,0,0,-0.1,1.5,0,0,0,73.8,73.5,69.5,56.2,15,45.7,61.2,20,0,73.6,0.99,61.4,0.8125,66.2,0,0,94.1,55.5,10,4.6,0.7,15,15,95,71.1,82,100,89.9,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,0,0,0,72,111,74.7,0,0.012298611,0,85,55,0,70.2,66.1,1,2200,15,72.7,71.5,0,100,260,4,71.4,67.3,0,0.03655416,0,-16,74,68.2,0,0.036809813,0,1271,78.4,67.3,0,0.02328831,700,127,73.5,68.2,0,0,0,48,71.5,68.5,0,0,0,-1,72.5,69.2,0,0,0,47,71.8,71.9,0,0,0,41,73.3,69,0,0.036814336,0,9,71.8,71.9,0,100,950,-1,0,69.7,0,0,0,-3,72.2,69.9,0,0,0,98,73.8,68,0,39.25762,100,202,70.2,68.3,0,38.779263,200,201,70.9,68,0,39.90938,200,201,73.2,67.4,0,24.743402,200,97,73.5,66.6,0,25.408638,100,192,72.6,67,0,24.699827,200,202,73.4,66.9,0,21.052631,200,100,71.6,67.5,0,28.729147,100,204,74,67.2,0,22.804201,200,100,70.7,67.2,0,30.805105,100,101,73.7,68.6,0,35.7546,100,99,71.9,68.3,0,35.639797,100,201,71.4,68.1,0,30.780613,200,102,72.7,67.3,0,22.282143,100,200,72.4,67.7,0,32.888126,200,191,73.1,66.8,0,28.104734,200,193,72.4,66.7,0,23.095854,200,97,70.8,67.2,0,30.294477,100,189,71.4,67.6,0,28.562614,200,196,70.4,68,0,27.076166,200,102,73.8,68.6,0,49.422802,100,201,72.3,68.5,0,39.878757,200,202,72.2,67.7,0,27.25037,200,0,73.5,70.9,0,0,0,200,73.6,67.5,0,29.743591,200,194,72.7,67.4,0,36.001965,200,196,73.2,66.9,0,28.408674,200,149,69.9,67.6,0,37.36157,150,190,73.6,67.3,0,35.298466,200,196,71.9,67.7,0,28.707155,200,98,74.1,68.2,0,49.71162,100,197,72.6,68.6,0,41.827335,200,204,72.3,67.4,0,35.93212,200,99,73.5,67,0,25.021421,100,196,72.2,66.8,0,26.249998,200,92,71.8,66.8,0,30.249939,100,97,72.5,67.1,0,27.681875,100,105,70.9,284.8,0,26.87079,100,200,73.3,67.1,0,32.3399,200,198,71.8,67.8,0,34.220207,200,98,74.4,67.1,0,32.441433,100,98,74.3,68.2,0,36.20433,100,201,72.8,67.3,0,32.254925,200,98,72.5,66.7,0,38.63424,100,191,69.4,67.8,0,48.717327,200,104,74.2,66.6,0,35.657032,100,111,72.5,67.1,0,33.932503,100,103,70.8,67.7,0,37.571823,100,208,73.4,67.2,0,36.730896,200,202,70.4,67.9,0,52.898018,200,207,73.6,66.8,0,40.706,200,200,72.8,67.2,0,38.511703,200,97,73.6,67,0,49.994884,100,96,74,67.1,0,25.548496,100,100,72,67.4,0,38.138874,100,199,71.1,67.7,0,33.702465,200,203,73.3,67.2,0,29.560413,200,98,70.2,67.6,0,43.115204,100,202,69.9,67.8,0,42.16286,200,87.9,88,87.6,142.9,102.6,115.2,1.2,-0.2,29.96
20170714,2150,75.9,95.6,38.40143311,39.04382083,1,54.5,55,4.15,71.6,72.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.6,76.6,72.6,0,0,0,60.8,0,0,69.2,0,61.8,0.8125,58.4,0,0,-0.1,1.5,0,0,0,73.9,73.5,70.8,56.4,15,49.5,61.4,20,0,73.5,1,61.8,0.8125,66.8,0,0,88.7,55.7,10,4.5,1.4,15,15,94.5,71.1,82,100,99.6,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,0,0,0,72,110,75,0,0.012298611,0,85,55,0,70.3,66.2,1,2200,14,72.8,71.8,0,100,260,3,71.4,67.7,0,0.03655416,0,-16,74.1,68.5,0,0.036809813,0,1270,78.5,67.7,0,0.02328831,700,128,73.6,68.6,0,0,0,48,71.6,68.8,0,0,0,-1,72.7,69.7,0,0,0,51,71.8,72.2,0,0,0,41,73.3,69.4,0,0.036814336,0,8,72,72.2,0,100,950,-1,0,70.2,0,0,0,-4,72.3,70.3,0,0,0,98,73.8,69.5,0,39.25762,100,201,70.4,69.7,0,38.779263,200,202,71.1,69.4,0,39.90938,200,201,73.3,68.9,0,24.743402,200,97,73.5,67.5,0,25.408638,100,210,72.7,68.3,0,24.859104,200,200,73.5,68.1,0,21.052631,200,99,71.8,68.3,0,28.729147,100,205,74,68.4,0,22.804201,200,98,70.8,68.5,0,30.805105,100,101,73.8,70,0,35.7546,100,99,71.9,69.7,0,35.639797,100,200,71.5,69.5,0,30.780613,200,103,72.7,68.5,0,22.282143,100,201,72.5,69,0,32.888126,200,195,73.1,67.9,0,28.557447,200,196,72.4,68,0,23.095854,200,97,70.9,68.1,0,30.294477,100,200,71.5,69.1,0,28.562614,200,199,70.4,69.3,0,27.076166,200,102,73.9,70,0,49.422802,100,200,72.4,69.9,0,39.878757,200,203,72.3,69.2,0,27.25037,200,0,73.5,71.1,0,0,0,198,73.6,68.9,0,29.743591,200,194,72.8,68.5,0,36.001965,200,196,73.2,68.2,0,28.408674,200,148,70,68.8,0,37.36157,150,190,73.6,68.8,0,35.298466,200,197,72,69.1,0,28.707155,200,98,74.2,69.6,0,49.71162,100,196,72.7,69.9,0,41.827335,200,205,72.4,69,0,35.93212,200,99,73.5,68.3,0,25.021421,100,193,72.3,68.2,0,26.249998,200,92,71.9,68,0,30.249939,100,96,72.6,68.2,0,27.681875,100,104,71,284.9,0,26.87079,100,201,73.3,68.4,0,32.3399,200,200,71.9,69.1,0,34.220207,200,98,74.4,68.5,0,32.441433,100,98,74.3,69.5,0,36.20433,100,201,72.9,68.8,0,32.254925,200,97,72.5,68.1,0,38.63424,100,186,69.7,69.2,0,48.717327,200,104,74.2,67.6,0,35.657032,100,107,72.6,68.4,0,33.932503,100,103,70.9,68.5,0,37.571823,100,211,73.4,68.8,0,36.730896,200,200,70.5,69.4,0,52.898018,200,207,73.7,67.8,0,40.706,200,200,72.9,68.4,0,38.511703,200,98,73.6,68.1,0,49.994884,100,96,74.1,68.3,0,25.548496,100,101,72.1,68.7,0,38.138874,100,198,71.2,68.9,0,33.702465,200,203,73.4,68.7,0,29.560413,200,98,70.4,69.1,0,43.115204,100,203,70.1,69.3,0,42.16286,200,87.9,88,87.8,143.9,102.6,115.3,1.2,0,29.96
20170714,2155,76,96.1,38.59063316,39.04382083,1,54.5,55,4.15,71.7,72.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.3,76.8,72.7,0,0,0,60.8,0,0,69.8,0,61.8,0.8125,59,0,0,-0.1,1.5,0,0,0,73.9,73.7,71.5,56,15,53.5,61.4,20,0,73.7,1,61.8,0.8125,67.3,0,0,86.5,55.1,10,4.3,1.2,15,15,94.2,73.1,82,100,100,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,0,0,0,72,108,75.3,0,0.012298611,0,85,55,0,70.3,66.3,1,2200,13,72.9,72,0,100,260,3,71.5,68.1,0,0.03655416,0,-16,74.2,68.8,0,0.036809813,0,1271,78.6,68.1,0,0.02328831,700,126,73.8,69,0,0,0,47,71.7,69.2,0,0,0,-1,72.8,70,0,0,0,49,71.9,72.5,0,0,0,42,73.4,69.9,0,0.036814336,0,8,72.1,72.4,0,100,950,-2,0,70.6,0,0,0,-4,72.4,70.7,0,0,0,97,73.9,70.5,0,39.25762,100,200,70.5,70.7,0,38.779263,200,200,71.2,70.3,0,39.90938,200,202,73.3,70,0,24.743402,200,98,73.5,68.5,0,25.408638,100,208,72.7,69.4,0,24.859104,200,199,73.5,69.2,0,21.052631,200,100,71.9,69.2,0,28.729147,100,202,74.1,69.5,0,22.804201,200,98,70.9,69.5,0,30.805105,100,100,73.9,70.9,0,35.7546,100,98,72,70.7,0,35.639797,100,200,71.7,70.5,0,30.780613,200,102,72.7,69.6,0,22.282143,100,202,72.5,70,0,32.888126,200,194,73.2,69,0,28.557447,200,193,72.5,69.1,0,23.095854,200,97,71,69,0,30.294477,100,201,71.6,70.1,0,28.562614,200,200,70.5,70.3,0,27.076166,200,101,73.9,70.8,0,49.422802,100,201,72.5,70.7,0,39.878757,200,201,72.3,70.2,0,27.25037,200,0,73.5,71.3,0,0,0,199,73.7,69.9,0,29.743591,200,194,72.9,69.5,0,36.001965,200,195,73.3,69.3,0,28.408674,200,148,70.1,69.8,0,37.36157,150,193,73.6,69.9,0,35.298466,200,196,72,70.1,0,28.707155,200,98,74.3,70.6,0,49.71162,100,197,72.9,70.8,0,41.827335,200,203,72.4,70,0,35.93212,200,98,73.6,69.3,0,25.021421,100,204,72.4,69.2,0,26.789215,200,93,72,69.1,0,30.249939,100,98,72.6,69.2,0,27.681875,100,104,71.1,284.9,0,26.87079,100,199,73.4,69.5,0,32.3399,200,198,71.9,70.1,0,34.220207,200,97,74.5,69.7,0,32.441433,100,98,74.4,70.4,0,36.20433,100,200,72.9,69.9,0,32.254925,200,98,72.6,69.4,0,38.63424,100,181,69.9,70.2,0,48.717327,200,104,74.3,68.6,0,35.657032,100,107,72.6,69.4,0,33.932503,100,103,71,69.5,0,37.571823,100,209,73.5,70,0,36.730896,200,197,70.6,70.4,0,52.898018,200,206,73.7,68.9,0,40.706,200,200,73,69.5,0,38.511703,200,97,73.7,69.2,0,49.994884,100,96,74.2,69.4,0,25.548496,100,100,72.2,69.8,0,38.138874,100,195,71.3,69.9,0,33.702465,200,202,73.4,69.8,0,29.560413,200,98,70.5,70.2,0,43.115204,100,202,70.2,70.4,0,42.16286,200,87.9,88,87.7,143.9,102.6,115.3,1,1.6,29.98
20170714,2200,76,96.3,38.63425473,39.04382083,1,54.6,55,3.45,71.8,72.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.45,7.5,200,81.1,76.7,72.9,0,0,0,60.8,0,0,70.4,0,61.8,0.8125,59.9,0,0,-0.1,1.5,0,0,0,74,73.7,71.9,55.9,15,57.8,61.4,20,0,73.7,1,61.8,0.8125,67.8,0,0,84.7,52.3,10,4.7,1.5,15,15,93.6,73.1,82,100,99.9,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,0,0,0,72,103,75.6,0,0.012298611,0,85,55,0,70.4,66.5,1,2200,14,72.9,72.2,0,100,260,3,71.5,68.4,0,0.03655416,0,-16,74.3,69.1,0,0.036809813,0,1271,78.7,68.5,0,0.02328831,700,127,73.9,69.4,0,0,0,48,71.8,69.5,0,0,0,-1,72.9,70.4,0,0,0,48,71.9,72.8,0,0,0,41,73.5,70.3,0,0.036814336,0,9,72.1,72.7,0,100,950,-2,0,70.9,0,0,0,-3,72.4,71,0,0,0,98,73.9,71.2,0,39.25762,100,201,70.7,71.4,0,38.779263,200,202,71.4,71,0,39.90938,200,203,73.4,70.8,0,24.743402,200,97,73.6,69.5,0,25.408638,100,210,72.8,70.3,0,24.859104,200,203,73.6,70.1,0,21.052631,200,100,72,70,0,28.729147,100,204,74.1,70.4,0,22.804201,200,97,71,70.3,0,30.805105,100,101,73.9,71.5,0,35.7546,100,100,72.1,71.3,0,35.639797,100,200,71.8,71.2,0,30.780613,200,102,72.7,70.4,0,22.282143,100,202,72.6,70.8,0,32.888126,200,196,73.3,69.8,0,28.557447,200,192,72.6,69.9,0,23.095854,200,98,71.1,69.8,0,30.294477,100,191,71.7,70.9,0,28.562614,200,203,70.6,71,0,27.076166,200,102,74,71.4,0,49.422802,100,201,72.5,71.4,0,39.878757,200,203,72.4,71,0,27.25037,200,0,73.5,71.4,0,0,0,199,73.7,70.7,0,29.743591,200,194,73,70.3,0,36.001965,200,196,73.3,70.1,0,28.408674,200,150,70.2,70.7,0,37.36157,150,194,73.7,70.7,0,35.298466,200,201,72.1,70.9,0,28.707155,200,101,74.4,71.2,0,50.153393,100,198,72.9,71.5,0,41.827335,200,205,72.5,70.8,0,35.93212,200,99,73.6,70.1,0,25.021421,100,208,72.4,70.1,0,26.789215,200,94,72.1,69.9,0,30.249939,100,97,72.7,70.1,0,27.681875,100,105,71.2,285.1,0,26.87079,100,200,73.5,70.3,0,32.3399,200,202,72,70.8,0,34.220207,200,96,74.5,70.6,0,32.441433,100,99,74.4,71.1,0,36.20433,100,202,73,70.6,0,32.254925,200,98,72.6,70.3,0,38.63424,100,195,70.1,70.9,0,48.717327,200,104,74.3,69.5,0,35.657032,100,111,72.7,70.2,0,33.932503,100,103,71,70.3,0,37.571823,100,209,73.5,70.8,0,36.730896,200,207,70.8,71.1,0,52.898018,200,208,73.8,69.8,0,40.706,200,201,73,70.4,0,38.511703,200,97,73.7,70.1,0,49.994884,100,97,74.3,70.3,0,25.548496,100,100,72.3,70.6,0,38.138874,100,196,71.5,70.7,0,33.702465,200,203,73.5,70.7,0,29.560413,200,98,70.7,70.9,0,43.115204,100,202,70.4,71.1,0,42.16286,200,88,88.1,87.8,141.9,102.6,115.6,0.9,0,29.98
20170714,2205,76.1,96.9,38.86042,29.49978917,1,54.7,55.1,0.1,71.4,72.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,81.3,76.8,73.3,0,0,0,60.8,0,0,70.4,0,61.8,0.8125,55.8,0,0,-0.1,1.5,0,0,0,74.1,73.8,72.6,56.1,15,62.3,61.4,20,0,73.7,1,61.8,0.8125,68.1,0,0,82.9,54.1,10,4.3,0.4,15,15,93.1,73.1,82,100,100,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,0,0,0,72,107,75.8,0,0.012298611,0,85,55,0,70.4,66.5,1,2200,14,73,72.4,0,100,260,3,71.6,68.8,0,0.03655416,0,-16,74.4,69.3,0,0.036809813,0,1272,78.8,68.8,0,0.02328831,700,127,73.9,69.7,0,0,0,47,71.9,69.8,0,0,0,-1,73.1,70.8,0,0,0,49,72,73,0,0,0,41,73.5,70.7,0,0.036814336,0,7,72.2,73,0,100,950,-2,0,71.2,0,0,0,-4,72.5,71.3,0,0,0,98,74,71.8,0,39.25762,100,201,70.9,72,0,38.779263,200,200,71.6,71.6,0,39.90938,200,202,73.5,71.4,0,24.743402,200,97,73.6,70.2,0,25.408638,100,207,72.9,71,0,24.859104,200,202,73.7,70.8,0,21.052631,200,100,72.1,70.8,0,28.729147,100,205,74.2,71,0,22.804201,200,98,71.1,71,0,30.805105,100,100,74,72.1,0,35.7546,100,100,72.2,71.9,0,35.639797,100,200,71.9,71.8,0,30.780613,200,102,72.7,71.1,0,22.282143,100,203,72.7,71.5,0,32.888126,200,198,73.3,70.6,0,28.557447,200,192,72.7,70.7,0,23.095854,200,98,71.2,70.5,0,30.294477,100,186,71.8,71.5,0,28.562614,200,199,70.8,71.7,0,27.076166,200,101,74,72,0,49.422802,100,200,72.6,72,0,39.878757,200,203,72.5,71.6,0,27.25037,200,0,73.5,71.5,0,0,0,199,73.8,71.4,0,29.743591,200,194,73.1,71,0,36.001965,200,197,73.4,70.9,0,28.408674,200,148,70.3,71.4,0,37.36157,150,190,73.7,71.3,0,35.298466,200,197,72.1,71.5,0,28.707155,200,100,74.4,71.8,0,50.153393,100,197,73.1,72.1,0,41.827335,200,206,72.6,71.5,0,35.93212,200,98,73.6,70.9,0,25.021421,100,206,72.5,70.8,0,26.789215,200,90,72.2,70.7,0,30.249939,100,96,72.7,70.8,0,27.681875,100,104,71.3,284.7,0,26.87079,100,202,73.6,71,0,32.3399,200,200,72.1,71.4,0,34.220207,200,98,74.6,71.3,0,32.441433,100,97,74.5,71.7,0,36.20433,100,200,73,71.3,0,32.254925,200,98,72.6,71,0,38.63424,100,205,70.3,71.6,0,48.802433,200,104,74.3,70.3,0,35.657032,100,101,72.8,71,0,33.932503,100,103,71.1,71,0,37.571823,100,207,73.6,71.4,0,36.730896,200,199,71,71.7,0,52.898018,200,205,73.9,70.6,0,40.706,200,200,73.1,71.2,0,38.511703,200,97,73.8,70.9,0,49.994884,100,95,74.4,71,0,25.548496,100,100,72.4,71.3,0,38.138874,100,195,71.6,71.4,0,33.702465,200,201,73.6,71.3,0,29.560413,200,98,70.8,71.6,0,43.115204,100,202,70.5,71.7,0,42.16286,200,88,88.1,87.8,144.9,102.6,115.7,1.2,0,29.98
20170714,2210,76.2,96.8,38.93393678,29.49978917,1,54.7,55.2,0.05,71.9,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.3,76.9,73.7,0,0,0,60.8,0,0,70.6,0,61.8,0.8125,55.5,0,0,-0.1,1.5,0,0,0,74.1,73.8,73.2,56.4,15,67.3,61.4,20,0,73.8,1.01,61.8,0.8125,68.4,0,0,80.9,55.3,10,4.6,1.1,15,15,91.8,73.1,82,100,99.5,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,106,76,0,0.012298611,0,85,55,0,70.4,66.6,1,2200,12,73,72.6,0,100,260,2,71.6,69.1,0,0.03655416,0,-15,74.4,69.6,0,0.036809813,0,1272,78.9,69.2,0,0.02328831,700,129,74.1,70,0,0,0,47,72,70.1,0,0,0,-1,73.2,71.1,0,0,0,45,72,73.2,0,0,0,41,73.6,71.1,0,0.036814336,0,8,72.3,73.3,0,100,950,-2,0,71.5,0,0,0,-4,72.6,71.6,0,0,0,98,74,72.4,0,39.25762,100,200,71.1,72.7,0,38.779263,200,201,71.7,72.3,0,39.90938,200,202,73.6,72.1,0,24.743402,200,96,73.7,70.9,0,25.408638,100,209,72.9,71.7,0,24.859104,200,201,73.8,71.6,0,21.052631,200,99,72.2,71.4,0,28.729147,100,203,74.3,71.7,0,22.804201,200,98,71.2,71.7,0,30.805105,100,100,74,72.7,0,35.7546,100,99,72.3,72.6,0,35.639797,100,199,72,72.4,0,30.780613,200,102,72.8,71.7,0,22.282143,100,203,72.8,72.2,0,32.888126,200,194,73.4,71.3,0,28.557447,200,191,72.7,71.4,0,23.095854,200,97,71.3,71.1,0,30.294477,100,200,71.9,72.2,0,28.562614,200,199,70.8,72.3,0,27.076166,200,102,74.1,72.6,0,49.422802,100,201,72.6,72.6,0,39.878757,200,203,72.6,72.2,0,27.25037,200,0,73.6,71.6,0,0,0,197,73.8,72.1,0,29.743591,200,194,73.2,71.7,0,36.001965,200,195,73.4,71.6,0,28.408674,200,148,70.4,72,0,37.36157,150,192,73.7,72,0,35.298466,200,198,72.2,72.2,0,29.140108,200,100,74.5,72.4,0,50.153393,100,196,73.2,72.7,0,41.827335,200,205,72.7,72.1,0,35.93212,200,99,73.6,71.6,0,25.021421,100,205,72.6,71.5,0,26.789215,200,93,72.3,71.3,0,30.249939,100,97,72.8,71.5,0,27.681875,100,104,71.4,284.8,0,26.87079,100,199,73.6,71.7,0,32.3399,200,199,72.3,72.1,0,34.220207,200,97,74.6,71.9,0,32.441433,100,98,74.5,72.3,0,36.20433,100,199,73.1,71.9,0,32.254925,200,98,72.6,71.6,0,38.63424,100,203,70.5,72.2,0,48.802433,200,104,74.4,71,0,35.657032,100,106,72.8,71.6,0,33.932503,100,103,71.2,71.6,0,37.571823,100,208,73.6,72.1,0,36.730896,200,204,71.1,72.4,0,52.898018,200,208,73.9,71.3,0,40.706,200,200,73.2,71.9,0,38.511703,200,97,73.9,71.6,0,49.994884,100,96,74.5,71.7,0,25.548496,100,100,72.4,72,0,38.138874,100,198,71.7,72.1,0,33.702465,200,202,73.7,71.9,0,29.560413,200,98,71,72.2,0,43.115204,100,201,70.6,72.4,0,42.16286,200,88.1,88.2,87.8,144.9,102.6,115.8,1.2,0.8,29.98
