20170714,2215,76.2,97.2,39.02184818,29.49978917,1,54.8,55.3,0.05,72.7,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.8,76.9,73.8,0,0,0,60.8,0,0,71.1,0,61.8,0.8125,56.5,0,0,-0.1,1.5,0,0,0,74.2,73.8,73.7,56.8,15,72.5,61.4,20,0,73.9,1.01,61.8,0.8125,68.7,0,0,79.4,58.9,10,4.7,0.9,15,15,90.9,73.1,82,100,99.5,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,109,76.2,0,0.012298611,0,85,55,0,70.4,66.7,1,2200,13,73.1,72.7,0,100,260,2,71.6,69.3,0,0.03655416,0,-17,74.5,69.7,0,0.036809813,0,1272,78.9,69.5,0,0.02328831,700,128,74.1,70.3,0,0,0,47,72.1,70.4,0,0,0,-1,73.3,71.4,0,0,0,43,72.1,73.4,0,0,0,41,73.6,71.4,0,0.036814336,0,8,72.4,73.5,0,100,950,-2,0,71.7,0,0,0,-3,72.6,71.8,0,0,0,98,74.1,73.1,0,39.25762,100,200,71.2,73.3,0,38.779263,200,201,71.9,72.9,0,39.90938,200,200,73.6,72.7,0,24.743402,200,96,73.7,71.5,0,25.408638,100,208,73,72.4,0,24.859104,200,200,73.8,72.2,0,21.052631,200,99,72.3,72,0,28.729147,100,205,74.3,72.3,0,22.804201,200,97,71.4,72.3,0,30.805105,100,100,74.1,73.4,0,35.7546,100,98,72.4,73.2,0,35.639797,100,199,72.1,73.1,0,30.780613,200,101,72.8,72.4,0,22.282143,100,199,72.9,72.8,0,32.888126,200,196,73.5,71.9,0,28.557447,200,192,72.8,72,0,23.095854,200,97,71.4,71.7,0,30.294477,100,204,72.1,72.8,0,28.562614,200,197,71,72.9,0,27.076166,200,101,74.1,73.2,0,49.422802,100,201,72.7,73.2,0,39.878757,200,201,72.7,72.8,0,27.25037,200,0,73.6,71.7,0,0,0,196,73.9,72.8,0,29.743591,200,194,73.3,72.3,0,36.001965,200,202,73.5,72.2,0,28.849688,200,147,70.6,72.7,0,37.36157,150,190,73.8,72.6,0,35.298466,200,198,72.3,72.8,0,29.140108,200,100,74.6,73,0,50.153393,100,196,73.3,73.4,0,41.827335,200,204,72.8,72.7,0,35.93212,200,98,73.6,72.2,0,25.021421,100,207,72.7,72.1,0,26.789215,200,92,72.4,71.9,0,30.249939,100,95,72.8,72.2,0,27.681875,100,104,71.5,284.7,0,26.87079,100,200,73.7,72.3,0,32.3399,200,198,72.4,72.7,0,34.220207,200,98,74.7,72.5,0,32.441433,100,98,74.6,72.8,0,36.20433,100,200,73.2,72.6,0,32.254925,200,98,72.6,72.3,0,38.63424,100,198,70.7,72.9,0,48.802433,200,105,74.5,71.6,0,35.657032,100,104,72.9,72.2,0,33.932503,100,103,71.3,72.2,0,37.571823,100,208,73.7,72.7,0,36.730896,200,202,71.3,73.1,0,52.898018,200,206,74,71.9,0,40.706,200,199,73.3,72.5,0,38.511703,200,97,74,72.3,0,49.994884,100,95,74.5,72.3,0,25.548496,100,100,72.5,72.7,0,38.138874,100,197,71.9,72.7,0,34.078564,200,202,73.7,72.6,0,29.560413,200,97,71.1,72.8,0,43.115204,100,201,70.7,73,0,42.16286,200,88.1,88.2,87.9,142.9,102.6,115.6,1.2,0,29.98
20170714,2220,76.2,96.8,38.94103458,29.49978917,1,54.9,55.4,0.05,72.9,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82,76.9,74.2,0,0,0,60.8,0,0,71.2,0,61.8,0.8125,54.9,0,0,-0.1,1.5,0,0,0,74.2,73.9,74.4,56.3,15,78,61.4,20,0,73.9,1.01,61.8,0.8125,68.9,0,0,77.7,54.5,10,4.7,1,15,15,88.4,75.1,82,100,100,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,111,76.4,0,0.012298611,0,85,55,0,70.5,66.8,1,2200,13,73.2,72.9,0,100,260,2,71.7,69.6,0,0.03655416,0,-16,74.6,70,0,0.036809813,0,1273,79,69.8,0,0.02328831,700,127,74.2,70.6,0,0,0,47,72.2,70.6,0,0,0,-1,73.4,71.7,0,0,0,49,72.1,73.6,0,0,0,42,73.7,71.8,0,0.036814336,0,7,72.4,73.7,0,100,950,-3,0,72,0,0,0,-4,72.7,72,0,0,0,97,74.1,73.7,0,39.25762,100,199,71.3,73.9,0,38.779263,200,200,72.1,73.5,0,39.90938,200,200,73.7,73.3,0,24.743402,200,96,73.7,72.2,0,25.408638,100,208,73.1,73,0,24.859104,200,198,73.9,72.9,0,21.052631,200,99,72.4,72.7,0,28.729147,100,203,74.4,73,0,22.804201,200,97,71.5,73,0,30.805105,100,100,74.1,74,0,35.7546,100,98,72.4,73.8,0,35.639797,100,199,72.2,73.7,0,30.780613,200,104,72.8,73,0,22.282143,100,201,73,73.5,0,32.888126,200,195,73.6,72.6,0,28.557447,200,204,72.9,72.7,0,23.538822,200,97,71.5,72.3,0,30.294477,100,189,72.2,73.4,0,28.562614,200,199,71,73.5,0,27.076166,200,101,74.2,73.9,0,49.422802,100,200,72.8,73.8,0,39.878757,200,202,72.7,73.5,0,27.25037,200,0,73.6,71.6,0,0,0,197,73.9,73.4,0,29.743591,200,194,73.4,72.9,0,36.001965,200,204,73.5,72.9,0,28.849688,200,147,70.7,73.3,0,37.36157,150,188,73.8,73.2,0,35.298466,200,199,72.4,73.4,0,29.140108,200,100,74.6,73.6,0,50.153393,100,195,73.3,74,0,41.827335,200,204,72.8,73.3,0,35.93212,200,98,73.7,72.8,0,25.021421,100,204,72.8,72.7,0,26.789215,200,94,72.5,72.6,0,30.249939,100,95,72.9,72.7,0,27.681875,100,102,71.6,284.9,0,26.87079,100,197,73.7,72.8,0,32.3399,200,198,72.4,73.3,0,34.220207,200,96,74.8,73.1,0,32.441433,100,98,74.7,73.4,0,36.20433,100,199,73.3,73.2,0,32.254925,200,98,72.7,72.9,0,38.63424,100,193,71,73.5,0,48.802433,200,104,74.5,72.2,0,35.657032,100,98,73,72.9,0,33.932503,100,102,71.4,72.8,0,37.571823,100,206,73.7,73.3,0,36.730896,200,198,71.4,73.7,0,52.898018,200,207,74,72.6,0,40.706,200,199,73.4,73.1,0,38.511703,200,97,74.1,72.9,0,49.994884,100,94,74.6,73,0,25.548496,100,99,72.6,73.3,0,38.138874,100,199,72,73.3,0,34.078564,200,201,73.8,73.2,0,29.560413,200,97,71.3,73.4,0,43.115204,100,201,70.9,73.7,0,42.16286,200,88.2,88.3,87.9,143.9,102.6,115.6,0.5,-0.1,29.97
20170714,2225,76.2,97.4,39.07295663,29.49978917,1,55,55.5,0.05,73,72.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.3,77,74,0,0,0,60.8,0,0,71.8,0,61.8,0.8125,61.2,0,0,-0.1,1.5,0,0,0,74.3,74,75.1,56.6,15,83.8,61.4,20,0,73.9,1,61.8,0.8125,69,0,0,76.5,56.4,10,4.4,1.5,15,15,86,75.1,82,100,99.4,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,107,76.5,0,0.012298611,0,85,55,0,70.5,66.9,1,2200,13,73.2,72.9,0,100,260,2,71.7,69.9,0,0.03655416,0,-15,74.7,70.1,0,0.036809813,0,1272,79.1,70,0,0.02328831,700,127,74.3,70.8,0,0,0,47,72.2,70.9,0,0,0,-1,73.5,72,0,0,0,48,72.2,73.8,0,0,0,41,73.7,72.1,0,0.036814336,0,6,72.5,73.9,0,100,950,-2,0,72.2,0,0,0,-4,72.8,72.2,0,0,0,97,74.2,74.2,0,39.25762,100,200,71.5,74.4,0,38.779263,200,199,72.2,74,0,39.90938,200,200,73.8,73.9,0,24.743402,200,96,73.8,72.7,0,25.408638,100,206,73.1,73.6,0,24.859104,200,199,73.9,73.4,0,21.052631,200,99,72.4,73.2,0,28.729147,100,203,74.4,73.5,0,22.804201,200,98,71.5,73.5,0,30.805105,100,100,74.2,74.5,0,35.7546,100,98,72.5,74.3,0,35.639797,100,198,72.2,74.2,0,30.780613,200,101,72.9,73.6,0,22.282143,100,200,73.1,74,0,32.888126,200,196,73.7,73.1,0,28.557447,200,205,72.9,73.2,0,23.538822,200,96,71.6,72.9,0,30.294477,100,206,72.3,73.9,0,28.562614,200,196,71.1,74,0,27.076166,200,101,74.3,74.4,0,49.422802,100,198,72.8,74.4,0,39.878757,200,201,72.8,74,0,27.25037,200,0,73.7,71.5,0,0,0,196,74,74,0,29.743591,200,194,73.5,73.5,0,36.001965,200,204,73.6,73.4,0,28.849688,200,147,70.8,73.9,0,37.36157,150,191,73.9,73.8,0,35.298466,200,195,72.4,74,0,29.140108,200,101,74.7,74.2,0,50.153393,100,196,73.5,74.5,0,41.827335,200,205,72.9,73.9,0,35.93212,200,98,73.7,73.4,0,25.021421,100,200,72.9,73.3,0,26.789215,200,92,72.6,73.2,0,30.249939,100,96,72.9,73.3,0,27.681875,100,102,71.7,284.8,0,26.87079,100,199,73.8,73.4,0,32.3399,200,197,72.5,73.9,0,34.220207,200,95,74.8,73.7,0,32.441433,100,98,74.7,73.8,0,36.20433,100,199,73.3,73.8,0,32.254925,200,97,72.7,73.5,0,38.63424,100,197,71.2,74,0,48.802433,200,103,74.6,72.8,0,35.657032,100,99,73,73.4,0,33.932503,100,102,71.5,73.4,0,37.571823,100,209,73.8,73.8,0,36.730896,200,196,71.6,74.2,0,52.898018,200,205,74.1,73.1,0,40.706,200,199,73.5,73.8,0,38.511703,200,97,74.2,73.4,0,49.994884,100,94,74.7,73.5,0,25.548496,100,99,72.7,73.8,0,38.138874,100,197,72.1,73.8,0,34.078564,200,201,73.9,73.8,0,29.560413,200,97,71.4,74,0,43.115204,100,200,71,74.2,0,42.16286,200,88.2,88.3,87.9,143.9,102.6,115.8,1.2,0.1,29.97
20170714,2230,76.3,97.7,39.23530786,29.49978917,1,55,55.6,0.05,73.1,72.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.7,77,74.1,0,0,0,60.8,0,0,71.9,0,61.8,0.8125,55.8,0,0,-0.1,1.5,0,0,0,74.3,74,75.3,56.2,15,89.8,61.4,20,0,74,1,61.8,0.8125,69.3,0,0,75.9,54.1,10,4.3,1.1,15,15,84.9,75.1,82,100,100,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,105,76.7,0,0.012298611,0,85,55,0,70.5,67,1,2200,13,73.3,73,0,100,260,3,71.7,70.1,0,0.03655416,0,-16,74.7,70.2,0,0.036809813,0,1272,79.2,70.3,0,0.02328831,700,127,74.4,71,0,0,0,46,72.3,71.1,0,0,0,-1,73.6,72.2,0,0,0,50,72.2,73.9,0,0,0,43,73.7,72.4,0,0.036814336,0,7,72.6,74.1,0,100,950,-3,0,72.5,0,0,0,-3,72.8,72.4,0,0,0,100,74.2,74.7,0,39.700096,100,199,71.6,74.8,0,38.779263,200,200,72.4,74.4,0,39.90938,200,199,73.8,74.3,0,24.743402,200,98,73.8,73.2,0,25.859966,100,206,73.2,74,0,24.859104,200,198,74,73.9,0,21.052631,200,99,72.5,73.7,0,28.729147,100,206,74.5,74,0,22.804201,200,97,71.6,74,0,30.805105,100,99,74.2,74.9,0,35.7546,100,97,72.6,74.8,0,35.639797,100,198,72.3,74.7,0,30.780613,200,102,72.9,74,0,22.282143,100,198,73.2,74.5,0,32.888126,200,193,73.8,73.6,0,28.557447,200,204,73,73.7,0,23.538822,200,103,71.7,73.4,0,30.380367,100,203,72.4,74.4,0,28.562614,200,197,71.2,74.5,0,27.076166,200,100,74.3,74.8,0,49.422802,100,199,72.9,74.7,0,39.878757,200,201,72.9,74.4,0,27.25037,200,0,73.7,71.5,0,0,0,195,74.1,74.4,0,29.743591,200,194,73.6,73.9,0,36.001965,200,203,73.6,73.9,0,28.849688,200,146,70.9,74.3,0,37.36157,150,188,73.9,74.3,0,35.298466,200,194,72.5,74.4,0,29.140108,200,98,74.7,74.6,0,50.153393,100,196,73.5,74.9,0,41.827335,200,203,73,74.3,0,35.93212,200,97,73.7,73.8,0,25.021421,100,201,73,73.8,0,26.789215,200,91,72.8,73.7,0,30.249939,100,94,73,73.8,0,27.681875,100,101,71.8,284.8,0,26.87079,100,197,73.8,73.9,0,32.3399,200,195,72.6,74.3,0,34.220207,200,97,74.9,74.1,0,32.441433,100,97,74.8,74.2,0,36.20433,100,198,73.4,74.2,0,32.254925,200,97,72.7,73.9,0,38.63424,100,190,71.4,74.4,0,48.802433,200,102,74.7,73.3,0,35.657032,100,100,73.1,73.9,0,33.932503,100,103,71.6,73.8,0,37.571823,100,208,73.8,74.3,0,36.730896,200,195,71.7,74.6,0,52.898018,200,204,74.2,73.7,0,40.706,200,199,73.6,74.2,0,38.511703,200,96,74.2,74,0,49.994884,100,100,74.8,74,0,26.06402,100,99,72.8,74.3,0,38.138874,100,195,72.3,74.3,0,34.078564,200,200,73.9,74.2,0,29.560413,200,97,71.6,74.4,0,43.115204,100,199,71.1,74.6,0,42.16286,200,88.2,88.3,88.1,144.9,102.7,115.6,3.2,-0.3,29.97
20170714,2235,76.3,97.4,39.16909249,29.49978917,1,55.1,55.7,0.05,73.1,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.7,77,74.5,0,0,0,60.8,0,0,72,0,61.8,0.8125,55.4,0,0,-0.1,1.5,0,0,0,74.4,74,75.6,56.4,15,95.8,61.4,20,0,74.1,0.98,61.8,0.8125,69.3,0,0,75.6,52.6,10,4.8,1,15,15,84.2,75.1,82.2,100,99,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,108,76.8,0,0.012298611,0,85,55,0,70.6,67.1,1,2200,13,73.3,73.2,0,100,260,2,71.8,70.2,0,0.03655416,0,-16,74.8,70.3,0,0.036809813,0,1273,79.3,70.5,0,0.02328831,700,126,74.5,71.3,0,0,0,46,72.4,71.3,0,0,0,-1,73.8,72.5,0,0,0,48,72.2,74.1,0,0,0,41,73.8,72.6,0,0.036814336,0,7,72.6,74.3,0,100,950,-3,0,72.6,0,0,0,-4,72.9,72.6,0,0,0,101,74.3,75,0,39.700096,100,200,71.7,75.2,0,38.779263,200,202,72.5,74.7,0,39.90938,200,200,73.9,74.7,0,24.743402,200,98,73.9,73.7,0,25.859966,100,207,73.3,74.4,0,24.859104,200,199,74.1,74.3,0,21.052631,200,101,72.6,74.1,0,28.729147,100,205,74.6,74.3,0,22.804201,200,97,71.7,74.4,0,30.805105,100,99,74.3,75.2,0,35.7546,100,96,72.7,75.1,0,35.639797,100,196,72.4,75,0,30.780613,200,101,72.9,74.4,0,22.282143,100,201,73.2,74.8,0,32.888126,200,195,73.8,74,0,28.557447,200,205,73.1,74.1,0,23.538822,200,105,71.8,73.8,0,30.380367,100,191,72.5,74.7,0,28.562614,200,191,71.3,74.8,0,27.076166,200,101,74.4,75,0,49.422802,100,199,73,75,0,39.878757,200,202,73,74.7,0,27.25037,200,0,73.7,71.7,0,0,0,197,74.1,74.8,0,29.743591,200,194,73.7,74.3,0,36.001965,200,204,73.7,74.3,0,28.849688,200,146,71,74.7,0,37.36157,150,189,73.9,74.6,0,35.298466,200,196,72.5,74.7,0,29.140108,200,101,74.8,74.9,0,50.153393,100,195,73.7,75.2,0,41.827335,200,202,73.1,74.7,0,35.93212,200,98,73.8,74.2,0,25.021421,100,202,73,74.1,0,26.789215,200,90,72.9,74.1,0,30.249939,100,94,73.1,74.2,0,27.681875,100,101,71.9,284.7,0,26.87079,100,199,73.9,74.2,0,32.3399,200,198,72.7,74.6,0,34.220207,200,94,74.9,74.5,0,32.441433,100,98,74.8,74.5,0,36.20433,100,199,73.5,74.5,0,32.254925,200,98,72.8,74.3,0,38.63424,100,192,71.6,74.7,0,48.802433,200,104,74.8,73.7,0,35.657032,100,104,73.2,74.2,0,33.932503,100,103,71.7,74.1,0,37.571823,100,205,73.9,74.6,0,36.325817,200,194,71.9,74.9,0,52.898018,200,205,74.2,74.1,0,40.706,200,199,73.7,74.7,0,38.511703,200,97,74.3,74.4,0,49.994884,100,100,74.9,74.5,0,26.06402,100,99,72.8,74.7,0,38.138874,100,198,72.4,74.7,0,34.078564,200,201,74,74.5,0,29.560413,200,97,71.7,74.7,0,43.115204,100,200,71.2,75,0,42.16286,200,88.3,88.4,88,144.9,102.7,115.9,3.2,0.1,29.97
20170714,2240,76.3,97.5,39.19116289,29.49978917,1,55.2,55.8,0.05,73.1,72.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.7,77.1,74.4,0,0,0,60.8,0,0,72.3,0,61.8,0.8125,58.6,0,0,-0.1,1.5,0,0,0,74.4,74.1,75.6,56.6,15,100,61.4,20,0,74.2,0.99,61.8,0.8125,69.5,0,0,75.3,57,10,4.7,1.4,15,15,83.4,75.1,82.2,100,99.9,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,109,76.9,0,0.012298611,0,85,55,0,70.6,67.2,1,2200,13,73.3,73.2,0,100,260,2,71.8,70.5,0,0.03655416,0,-16,74.9,70.5,0,0.036809813,0,1273,79.4,70.8,0,0.02328831,700,127,74.5,71.4,0,0,0,47,72.5,71.6,0,0,0,-1,73.9,72.7,0,0,0,50,72.3,74.2,0,0,0,42,73.8,72.9,0,0.036814336,0,7,72.7,74.4,0,100,950,-2,0,72.8,0,0,0,-3,72.9,72.7,0,0,0,100,74.3,75.2,0,39.700096,100,198,71.9,75.4,0,38.779263,200,200,72.7,74.9,0,39.90938,200,199,74,74.9,0,24.743402,200,98,73.9,74.1,0,25.859966,100,206,73.3,74.7,0,24.859104,200,196,74.1,74.6,0,21.052631,200,99,72.7,74.3,0,28.729147,100,205,74.6,74.6,0,22.804201,200,97,71.8,74.7,0,30.805105,100,99,74.3,75.4,0,35.7546,100,98,72.7,75.3,0,35.639797,100,197,72.5,75.2,0,30.780613,200,102,73,74.7,0,22.282143,100,199,73.3,75.1,0,32.888126,200,195,73.9,74.4,0,28.557447,200,204,73.1,74.4,0,23.538822,200,103,71.9,74.1,0,30.380367,100,201,72.5,75,0,28.562614,200,197,71.4,75,0,27.076166,200,100,74.4,75.3,0,49.422802,100,198,73,75.2,0,39.878757,200,200,73.1,75,0,27.25037,200,0,73.8,71.8,0,0,0,195,74.2,75.1,0,29.743591,200,194,73.7,74.6,0,36.001965,200,202,73.8,74.6,0,28.849688,200,146,71.2,74.9,0,37.36157,150,191,74,74.9,0,35.298466,200,193,72.6,75,0,29.140108,200,99,74.9,75.1,0,50.153393,100,195,73.8,75.4,0,41.827335,200,203,73.2,74.9,0,35.93212,200,97,73.8,74.5,0,25.021421,100,202,73.1,74.4,0,26.789215,200,91,73,74.4,0,30.249939,100,96,73.1,74.5,0,27.681875,100,101,72,284.8,0,26.87079,100,199,73.9,74.5,0,32.3399,200,196,72.8,74.9,0,34.220207,200,96,75,74.8,0,32.441433,100,98,74.9,74.8,0,36.20433,100,200,73.6,74.8,0,32.254925,200,98,72.8,74.6,0,38.63424,100,191,71.8,75,0,48.802433,200,102,74.8,74.1,0,35.657032,100,100,73.3,74.5,0,33.932503,100,102,71.7,74.4,0,37.571823,100,206,74,74.9,0,36.325817,200,195,72,75.1,0,52.898018,200,204,74.3,74.5,0,40.706,200,199,73.8,75,0,38.511703,200,96,74.4,74.7,0,49.994884,100,100,74.9,74.8,0,26.06402,100,98,72.9,75,0,38.138874,100,195,72.4,74.9,0,34.078564,200,199,74.1,74.8,0,29.560413,200,97,71.9,75,0,43.115204,100,199,71.3,75.2,0,42.16286,200,88.3,88.4,88.1,143.9,102.7,115.9,1.4,-1.6,29.97
20170714,2245,76.3,97.7,39.23530786,29.49978917,1,55.3,56,0.05,73.1,72.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,83.2,76.9,73.9,0,0,0,60.8,0,0,72.6,0,61.8,0.8125,63.8,0,0,-0.1,1.5,0,0,0,74.5,74.2,75.8,56.5,15,100,61.4,20,0,74.2,0.98,61.8,0.8125,69.6,0,0,75,56.3,10,4.4,1.2,15,15,83.8,75.1,82.2,100,99.4,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,110,77.1,0,0.012298611,0,85,55,0,70.6,67.2,1,2200,12,73.4,73.1,0,100,260,2,71.8,70.6,0,0.03655416,0,-16,74.9,70.6,0,0.036809813,0,1272,79.4,71,0,0.02328831,700,127,74.6,71.6,0,0,0,46,72.5,71.8,0,0,0,-1,73.9,72.9,0,0,0,51,72.3,74.3,0,0,0,40,73.8,73.1,0,0.036814336,0,6,72.7,74.6,0,100,950,-2,0,73,0,0,0,-4,73,72.8,0,0,0,101,74.4,75.4,0,39.700096,100,198,72,75.6,0,38.779263,200,200,72.8,75.1,0,39.90938,200,198,74,75.1,0,24.743402,200,99,73.9,74.3,0,25.859966,100,206,73.4,74.9,0,24.859104,200,199,74.2,74.9,0,21.052631,200,99,72.7,74.6,0,28.729147,100,203,74.7,74.8,0,22.804201,200,98,71.9,74.9,0,30.805105,100,100,74.4,75.5,0,35.7546,100,97,72.8,75.5,0,35.639797,100,196,72.6,75.3,0,30.780613,200,102,73,74.9,0,22.282143,100,200,73.4,75.3,0,32.888126,200,194,74,74.6,0,28.557447,200,202,73.2,74.7,0,23.538822,200,103,72,74.4,0,30.380367,100,202,72.6,75.1,0,28.562614,200,196,71.5,75.2,0,27.076166,200,100,74.5,75.4,0,49.422802,100,198,73.1,75.4,0,39.878757,200,201,73.2,75.2,0,27.25037,200,0,73.8,72,0,0,0,197,74.3,75.3,0,29.743591,200,194,73.8,74.9,0,36.001965,200,203,73.8,74.9,0,28.849688,200,147,71.3,75.1,0,37.36157,150,191,74,75.1,0,35.298466,200,195,72.7,75.2,0,29.140108,200,100,74.9,75.3,0,50.153393,100,196,73.9,75.5,0,41.827335,200,201,73.3,75.1,0,35.93212,200,97,73.9,74.7,0,25.021421,100,200,73.2,74.7,0,26.789215,200,91,73.1,74.7,0,30.249939,100,96,73.2,74.8,0,27.681875,100,101,72.1,284.7,0,26.87079,100,198,74,74.7,0,32.3399,200,196,72.9,75,0,34.220207,200,94,75,75,0,32.441433,100,98,74.9,74.9,0,36.20433,100,198,73.6,75,0,32.254925,200,97,72.8,74.8,0,38.63424,100,194,72,75.1,0,48.802433,200,103,74.9,74.3,0,35.657032,100,98,73.3,74.7,0,33.932503,100,102,71.8,74.7,0,37.571823,100,207,74,75.1,0,36.325817,200,194,72.1,75.3,0,52.898018,200,203,74.4,74.7,0,40.706,200,198,73.9,75.2,0,38.511703,200,96,74.5,75,0,49.994884,100,100,75,75,0,26.06402,100,98,73,75.2,0,38.138874,100,195,72.5,75.1,0,34.078564,200,200,74.1,75,0,29.560413,200,97,72,75.2,0,43.115204,100,199,71.5,75.4,0,42.16286,200,88.4,88.5,88.1,143.9,102.7,116.1,1.2,0,29.97
20170714,2250,76.2,97.7,39.13893626,29.49978917,1,55.3,56,0.05,73.1,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,83.4,77,73.5,0,0,0,60.8,0,0,72.8,0,61.8,0.8125,59.8,0,0,-0.1,1.5,0,0,0,74.6,74.2,76,56.4,15,100,61.4,20,0,74.3,0.99,61.8,0.8125,69.6,0,0,75,54.6,10,4.6,1.1,15,15,83.8,75.1,82.2,100,100,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,110,77.2,0,0.012298611,0,85,55,0,70.7,67.2,1,2200,12,73.4,73.1,0,100,260,2,71.8,70.8,0,0.03655416,0,-16,75,70.7,0,0.036809813,0,1273,79.5,71.1,0,0.02328831,700,124,74.7,71.8,0,0,0,46,72.6,71.9,0,0,0,-1,74.1,73.1,0,0,0,51,72.4,74.4,0,0,0,41,73.9,73.3,0,0.036814336,0,6,72.7,74.8,0,100,950,-3,0,73.2,0,0,0,-4,73,73,0,0,0,101,74.4,75.5,0,39.700096,100,199,72.1,75.7,0,38.779263,200,200,72.9,75.3,0,39.90938,200,196,74.1,75.3,0,24.743402,200,98,74,74.6,0,25.859966,100,207,73.4,75.1,0,24.859104,200,200,74.2,75.1,0,21.052631,200,99,72.8,74.8,0,28.729147,100,206,74.7,75.1,0,22.804201,200,97,71.9,75.1,0,30.805105,100,100,74.4,75.7,0,35.7546,100,98,72.9,75.6,0,35.639797,100,197,72.7,75.5,0,30.780613,200,100,73,75.1,0,22.282143,100,203,73.5,75.5,0,32.888126,200,194,74,74.9,0,28.557447,200,202,73.2,74.8,0,23.538822,200,103,72.1,74.6,0,30.380367,100,193,72.7,75.3,0,28.562614,200,199,71.6,75.3,0,27.076166,200,100,74.5,75.5,0,49.422802,100,199,73.2,75.5,0,39.878757,200,200,73.2,75.3,0,27.25037,200,0,73.8,72.2,0,0,0,199,74.3,75.5,0,29.743591,200,194,73.9,75.1,0,36.001965,200,202,73.9,75,0,28.849688,200,147,71.4,75.3,0,37.36157,150,190,74.1,75.3,0,35.298466,200,197,72.7,75.3,0,29.140108,200,100,75,75.4,0,50.153393,100,198,74,75.7,0,41.827335,200,205,73.4,75.3,0,35.93212,200,98,73.9,74.9,0,25.021421,100,202,73.3,74.9,0,26.789215,200,92,73.2,74.8,0,30.249939,100,94,73.2,74.9,0,27.681875,100,103,72.2,285,0,26.87079,100,198,74,74.9,0,32.3399,200,195,72.9,75.2,0,34.220207,200,96,75.1,75.2,0,32.441433,100,99,75,75.1,0,36.20433,100,199,73.7,75.2,0,32.254925,200,98,72.9,75,0,38.63424,100,198,72.1,75.3,0,48.802433,200,103,74.9,74.6,0,35.657032,100,100,73.4,74.9,0,33.932503,100,102,71.9,74.9,0,37.571823,100,208,74.1,75.2,0,36.325817,200,199,72.2,75.4,0,52.898018,200,205,74.5,75,0,40.706,200,199,74,75.5,0,38.511703,200,99,74.6,75.2,0,50.37325,100,101,75,75.2,0,26.06402,100,99,73,75.4,0,38.138874,100,196,72.6,75.3,0,34.078564,200,201,74.2,75.2,0,29.560413,200,98,72.1,75.4,0,43.115204,100,201,71.6,75.5,0,42.16286,200,88.4,88.5,88.1,143.9,102.7,116,1.2,-1.5,29.97
20170714,2255,76.2,97.7,39.14610902,29.49978917,1,55.4,56.1,0.05,73.1,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,83.6,77.2,73.7,0,0,0,60.8,0,0,72.8,0,61.8,0.8125,56,0,0,-0.1,1.5,0,0,0,74.6,74.1,76,56.3,15,100,61.4,20,0,74.2,1,61.8,0.8125,69.7,0,0,74.7,54.8,10,4.7,0.9,15,15,83.5,75.1,82.2,100,100,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,108,77.3,0,0.012298611,0,85,55,0,70.7,67.2,1,2200,12,73.5,73.2,0,100,260,2,71.9,71,0,0.03655416,0,-15,75,70.9,0,0.036809813,0,1273,79.6,71.4,0,0.02328831,700,127,74.8,72,0,0,0,46,72.7,72.2,0,0,0,-1,74.1,73.3,0,0,0,51,72.4,74.5,0,0,0,41,73.9,73.5,0,0.036814336,0,6,72.8,74.9,0,100,950,-4,0,73.3,0,0,0,-4,73.1,73.1,0,0,0,100,74.5,75.7,0,39.700096,100,198,72.2,75.8,0,38.779263,200,200,73,75.4,0,39.90938,200,197,74.1,75.5,0,24.743402,200,97,74,74.7,0,25.859966,100,206,73.5,75.3,0,24.859104,200,197,74.3,75.2,0,21.052631,200,99,72.9,75,0,28.729147,100,203,74.8,75.2,0,22.804201,200,97,72,75.2,0,30.805105,100,99,74.5,75.8,0,35.7546,100,98,72.9,75.7,0,35.639797,100,193,72.8,75.6,0,30.780613,200,101,73.1,75.2,0,22.282143,100,201,73.5,75.7,0,32.888126,200,194,74.1,75,0,28.557447,200,202,73.3,75,0,23.538822,200,102,72.1,74.8,0,30.380367,100,185,72.7,75.4,0,28.562614,200,194,71.6,75.5,0,27.076166,200,100,74.6,75.6,0,49.422802,100,200,73.2,75.7,0,39.878757,200,199,73.3,75.4,0,27.25037,200,0,73.8,72.3,0,0,0,196,74.4,75.6,0,29.743591,200,194,74,75.2,0,36.001965,200,203,73.9,75.2,0,28.849688,200,147,71.5,75.5,0,37.36157,150,187,74.1,75.4,0,35.298466,200,196,72.8,75.5,0,29.140108,200,100,75,75.5,0,50.153393,100,195,74.1,75.8,0,41.827335,200,203,73.5,75.4,0,35.93212,200,97,73.9,75.1,0,25.021421,100,203,73.4,75,0,26.789215,200,90,73.3,75,0,30.249939,100,96,73.3,75.2,0,27.681875,100,101,72.3,285.1,0,26.87079,100,198,74.1,75.1,0,32.3399,200,195,73,75.4,0,34.220207,200,97,75.1,75.3,0,32.441433,100,97,75,75.2,0,36.20433,100,197,73.8,75.3,0,32.254925,200,97,72.9,75.1,0,38.63424,100,187,72.3,75.4,0,48.802433,200,102,75,74.7,0,35.657032,100,95,73.5,75,0,33.932503,100,103,72,75,0,37.571823,100,206,74.2,75.4,0,36.325817,200,196,72.3,75.5,0,52.898018,200,204,74.5,75.2,0,40.706,200,198,74.1,75.6,0,38.511703,200,99,74.6,75.4,0,50.37325,100,100,75.1,75.4,0,26.06402,100,99,73.1,75.6,0,38.138874,100,193,72.7,75.5,0,34.078564,200,199,74.3,75.3,0,29.560413,200,97,72.2,75.5,0,43.115204,100,200,71.7,75.6,0,42.16286,200,88.5,88.6,88,144.9,102.7,116.3,2.1,-1.3,29.96
20170714,2300,76.2,98.3,39.27815228,29.49978917,1,55.5,56.2,0.05,73.1,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,1,0,0,200,72,7.5,0.05,7.5,200,83.1,77.2,74.3,0,0,0,60.8,0,0,72.8,0,61.8,0.8125,53,0,0,-0.1,1.5,0,0,0,74.6,74.2,76,56.4,15,100,61.4,20,0,74.2,1.01,61.8,0.8125,69.9,0,0,74.6,54.5,10,4.7,0.9,15,15,84,75.1,82.2,100,100,0,74.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,108,77.4,0,0.012298611,0,85,55,0,70.7,67.3,1,2200,12,73.5,73.4,0,100,260,2,71.9,71.1,0,0.03655416,0,-16,75.1,71,0,0.036809813,0,1274,79.6,71.5,0,0.02328831,700,126,74.8,72.1,0,0,0,45,72.7,72.3,0,0,0,-1,74.2,73.4,0,0,0,47,72.4,74.6,0,0,0,41,73.9,73.7,0,0.036814336,0,5,72.8,75.1,0,100,950,-3,0,73.4,0,0,0,-4,73.1,73.2,0,0,0,101,74.5,75.8,0,39.700096,100,198,72.3,75.9,0,38.779263,200,200,73,75.5,0,39.90938,200,198,74.2,75.6,0,24.743402,200,98,74,74.9,0,25.859966,100,206,73.5,75.4,0,24.859104,200,196,74.3,75.4,0,21.052631,200,100,72.9,75.1,0,28.729147,100,205,74.9,75.4,0,22.804201,200,97,72.1,75.4,0,30.805105,100,99,74.5,75.9,0,35.7546,100,97,73,75.8,0,35.639797,100,195,72.9,75.7,0,30.780613,200,100,73.1,75.4,0,22.282143,100,199,73.6,75.8,0,32.888126,200,193,74.2,75.2,0,28.557447,200,204,73.3,75.1,0,23.538822,200,102,72.2,74.9,0,30.380367,100,189,72.8,75.5,0,28.723011,200,194,71.7,75.5,0,27.076166,200,100,74.6,75.7,0,49.422802,100,197,73.3,75.7,0,39.878757,200,200,73.4,75.5,0,27.25037,200,0,73.9,72.5,0,0,0,196,74.5,75.7,0,29.743591,200,194,74.1,75.3,0,36.001965,200,202,73.9,75.3,0,28.849688,200,146,71.6,75.6,0,37.36157,150,187,74.1,75.6,0,35.298466,200,196,72.8,75.6,0,29.140108,200,100,75,75.6,0,50.153393,100,195,74.1,75.9,0,41.827335,200,203,73.5,75.5,0,35.93212,200,97,73.9,75.2,0,25.021421,100,199,73.4,75.1,0,26.789215,200,91,73.4,75.1,0,30.249939,100,96,73.3,75.3,0,27.681875,100,101,72.4,284.8,0,26.87079,100,195,74.1,75.1,0,32.3399,200,195,73,75.5,0,34.220207,200,95,75.1,75.4,0,32.441433,100,98,75.1,75.3,0,36.20433,100,198,73.8,75.4,0,32.254925,200,97,72.9,75.2,0,38.63424,100,191,72.4,75.5,0,48.802433,200,102,75,74.9,0,35.657032,100,101,73.5,75.1,0,33.932503,100,103,72,75.1,0,37.571823,100,203,74.2,75.5,0,36.325817,200,195,72.4,75.6,0,52.898018,200,203,74.6,75.4,0,40.706,200,198,74.2,75.8,0,38.511703,200,99,74.7,75.5,0,50.37325,100,99,75.1,75.6,0,26.06402,100,98,73.2,75.7,0,38.138874,100,195,72.7,75.5,0,34.078564,200,200,74.3,75.4,0,29.560413,200,97,72.3,75.6,0,43.115204,100,201,71.8,75.7,0,42.16286,200,88.5,88.6,88,144.9,102.8,116.4,1.2,1.4,29.96
20170714,2305,76.2,98.3,39.27815228,29.44183833,265,54.4,54.4,7.95,74.6,76.2,-0.1,0.55,0,0,0,5,100,74,1,1,1,0,0,200,72,7.5,7.95,7.5,200,82.8,77.3,74.5,0,0,0,60.8,0,0,73,0,61.8,0.8125,53.7,0,0,-0.1,1.5,0,0,0,74.7,74.3,73.8,56.4,15,100,61.4,20,0,74.3,1.01,61.8,0.8125,69.9,0,0,73.7,56.7,9.9,4.6,0.9,15,15,79.1,69.1,82.2,100,99.4,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,20.7,1,72,105,77.5,0,0.012298611,0,85,55,0,70.7,67.3,1,2200,12,73.5,73.5,0,100,260,2,71.9,71.3,0,0.03655416,0,-16,75.1,71.1,0,0.036809813,0,1273,79.7,71.7,0,0.02328831,700,129,74.9,72.3,0,0,0,46,72.8,72.5,0,0,0,-1,74.3,73.6,0,0,0,51,72.4,74.7,0,0,0,42,73.9,73.9,0,0.036814336,0,6,72.9,75.2,0,100,950,-3,0,73.5,0,0,0,-4,73.2,73.3,0,0,0,101,74.6,75.5,0,39.700096,100,199,72.4,75.6,0,38.779263,200,201,73.1,75.1,0,39.90938,200,199,74.3,75.4,0,24.743402,200,98,74.1,75,0,25.859966,100,207,73.6,75.4,0,24.859104,200,197,74.3,75.3,0,21.052631,200,100,73,75.2,0,28.729147,100,206,74.9,75.3,0,22.804201,200,103,72.1,75.2,0,31.332842,100,100,74.5,75.4,0,35.7546,100,98,73,75.5,0,35.639797,100,199,72.9,75.3,0,30.780613,200,102,73.1,75.3,0,22.282143,100,201,73.7,75.6,0,32.888126,200,194,74.3,75.2,0,28.557447,200,204,73.4,75.1,0,23.538822,200,104,72.3,75,0,30.380367,100,205,72.9,75.2,0,28.723011,200,199,71.8,75.4,0,27.076166,200,101,74.7,75,0,49.422802,100,200,73.3,75.2,0,39.878757,200,201,73.4,75.3,0,27.25037,200,0,73.9,72.7,0,0,0,196,74.5,75.5,0,29.743591,200,194,74.1,75.3,0,36.001965,200,203,74,75.2,0,28.849688,200,147,71.7,75.5,0,37.36157,150,190,74.2,75.5,0,35.298466,200,196,72.9,75.3,0,29.140108,200,100,75.1,75.2,0,50.153393,100,197,74.2,75.1,0,41.827335,200,205,73.6,75.4,0,35.93212,200,98,74,75.1,0,25.021421,100,203,73.5,75.1,0,26.789215,200,93,73.5,75.2,0,30.249939,100,95,73.3,75.3,0,27.681875,100,101,72.5,284.9,0,26.87079,100,196,74.2,75.1,0,32.3399,200,195,73.1,75.1,0,34.220207,200,95,75.2,75.4,0,32.441433,100,98,75.1,75,0,36.20433,100,199,73.9,75.2,0,32.254925,200,97,72.9,75.2,0,38.63424,100,190,72.6,74.9,0,48.802433,200,103,75.1,75,0,35.657032,100,106,73.6,75,0,33.932503,100,103,72.1,75.1,0,37.571823,100,206,74.2,75.3,0,36.325817,200,196,72.5,75,0,52.898018,200,196,74.7,75.5,0,40.706,200,197,74.2,75.7,0,38.94259,200,481,74.8,75.4,0,99.97955,500,102,75.2,75.6,0,26.06402,100,99,73.2,75.7,0,38.138874,100,194,72.8,75.4,0,34.078564,200,197,74.4,75.3,0,29.560413,200,97,72.4,75.3,0,43.115204,100,199,71.9,75.4,0,42.16286,200,88.6,88.7,88.2,143.9,102.8,116.7,1.2,-0.3,29.96
20170714,2310,76.1,98.8,39.29119401,29.44183833,266,61.9,62.2,7,73.2,73,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,7,7.5,200,83,77.5,74.3,0,0,0,60.8,0,0,73.2,0,61.8,0.8125,54.8,0,0,-0.1,1.5,0,0,0,74.7,74.3,64.1,56.4,15,100,61.4,20,0,74.1,1,61.8,0.8125,69.4,0,0,93.6,59.3,10,4.3,0.9,15,15,93.8,67.1,82.4,100,99.5,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,24.9,1,72,114,77.6,0,0.012298611,0,85,55,0,70.8,67.4,1,2200,12,73.5,73.5,0,100,260,2,71.9,71.4,0,0.03655416,0,-16,75.2,71.2,0,0.036809813,0,1273,79.8,71.9,0,0.02328831,700,127,74.9,72.4,0,0,0,45,72.9,72.7,0,0,0,-1,74.4,73.7,0,0,0,48,72.5,74.8,0,0,0,40,74,74,0,0.036814336,0,7,72.9,75.3,0,100,950,-3,0,73.6,0,0,0,-4,73.2,73.4,0,0,0,101,74.6,69.1,0,39.700096,100,199,72.3,69.1,0,38.779263,200,200,73.1,68.6,0,39.90938,200,199,74.3,70.3,0,24.743402,200,98,74.1,72.6,0,25.859966,100,206,73.7,71.3,0,24.332272,200,201,74.4,71.2,0,21.052631,200,99,73,72,0,28.729147,100,206,74.9,71.4,0,22.804201,200,103,72.2,70.5,0,31.332842,100,101,74.6,68.1,0,35.7546,100,100,73.1,68.9,0,35.639797,100,200,73,68.5,0,30.780613,200,102,73.2,71.2,0,22.282143,100,204,73.8,70.3,0,32.888126,200,196,74.3,72.1,0,28.557447,200,205,73.4,70.8,0,23.538822,200,103,72.3,71.7,0,30.380367,100,197,72.9,69,0,28.723011,200,202,71.8,70,0,27.076166,200,101,74.7,67.1,0,49.422802,100,201,73.4,67.9,0,39.878757,200,200,73.5,69.1,0,27.25037,200,0,73.9,72.9,0,0,0,200,74.6,69.9,0,29.743591,200,194,74.1,71.6,0,36.001965,200,206,74.1,70.7,0,28.849688,200,148,71.8,70.6,0,37.36157,150,193,74.2,70.7,0,35.298466,200,195,73,69.3,0,29.140108,200,100,75.1,68.2,0,50.153393,100,198,74.2,67.4,0,41.827335,200,207,73.6,70.1,0,35.93212,200,98,74,70.6,0,25.021421,100,204,73.5,70.8,0,26.789215,200,90,73.5,71.7,0,30.249939,100,96,73.4,72,0,27.681875,100,103,72.6,284.7,0,26.87079,100,196,74.2,70.7,0,32.3399,200,196,73.2,69.1,0,34.220207,200,95,75.2,71,0,32.441433,100,99,75.1,69.9,0,36.20433,100,201,73.9,69.9,0,32.254925,200,96,72.9,71.2,0,38.63424,100,197,72.5,68.1,0,48.802433,200,102,75.1,72.2,0,35.657032,100,102,73.7,70.2,0,33.932503,100,102,72.2,71.7,0,37.571823,100,206,74.3,70.2,0,36.325817,200,200,72.5,67.6,0,52.898018,200,196,74.7,73,0,40.706,200,197,74.3,71.5,0,38.94259,200,477,74.8,70.8,0,99.97955,500,101,75.2,71.8,0,26.06402,100,98,73.3,71.5,0,38.138874,100,195,72.8,70.3,0,34.078564,200,197,74.4,69.6,0,29.560413,200,97,72.4,69.2,0,43.115204,100,196,72,68.4,0,42.16286,200,88.6,88.7,88.4,143.9,102.8,116.6,1.6,-1.2,29.96
20170714,2315,75.9,99.2,39.18496331,29.44183833,266,63.5,63.5,5.75,72.8,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,83.4,77.4,74.1,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,57.9,0,0,-0.2,1.5,0,0,0,74.7,74.3,65.2,56.8,15,100,61.4,20,0,74.2,0.99,61.8,0.8125,69,0,0,99.4,60,9.9,4.3,1.4,15,15,94.6,67.1,82.4,100,99.5,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,25.6,1,72,111,77.7,0,0.012298611,0,85,55,0,70.8,67.3,1,2200,11,73.6,73.4,0,100,260,2,71.9,71.5,0,0.03655416,0,-15,75.2,71.3,0,0.036809813,0,1274,79.8,72,0,0.02328831,700,125,75,72.5,0,0,0,46,72.9,72.8,0,0,0,-1,74.5,73.9,0,0,0,41,72.5,74.9,0,0,0,40,74,74.2,0,0.036814336,0,5,72.9,75.5,0,100,950,-3,0,73.7,0,0,0,-4,73.3,73.5,0,0,0,101,74.6,67.9,0,39.700096,100,200,72.1,68.1,0,38.779263,200,201,72.7,67.9,0,39.90938,200,199,74.3,68.6,0,24.743402,200,98,74.1,70.8,0,25.859966,100,207,73.7,69.6,0,24.332272,200,199,74.4,69.7,0,21.052631,200,99,73.1,70.6,0,28.729147,100,205,75,69.8,0,22.804201,200,103,72.2,69.2,0,31.332842,100,100,74.6,67.4,0,35.7546,100,98,73.1,67.9,0,35.639797,100,199,72.9,67.5,0,30.780613,200,100,73.2,69.6,0,22.282143,100,201,73.8,68.9,0,32.888126,200,193,74.3,70.5,0,28.557447,200,207,73.5,69.2,0,23.538822,200,105,72.4,70.4,0,30.380367,100,197,72.9,67.7,0,28.723011,200,201,71.9,68.4,0,27.076166,200,102,74.7,66.7,0,49.422802,100,201,73.4,67.2,0,39.878757,200,201,73.5,67.5,0,27.25037,200,0,73.9,73,0,0,0,197,74.6,68.5,0,29.743591,200,194,74.2,70.1,0,36.001965,200,204,74.1,69.1,0,28.849688,200,148,71.8,69.3,0,37.36157,150,193,74.2,68.9,0,35.298466,200,197,73,67.9,0,29.140108,200,100,75,67.2,0,50.153393,100,197,74.2,67,0,41.827335,200,207,73.6,68.3,0,35.93212,200,98,74.1,69.1,0,25.021421,100,202,73.5,69.1,0,26.789215,200,90,73.5,69.9,0,30.249939,100,94,73.4,70.4,0,27.681875,100,101,72.6,285,0,26.87079,100,196,74.2,69,0,32.3399,200,195,73.1,68,0,34.220207,200,97,75.2,69,0,32.441433,100,98,75.2,68.4,0,36.20433,100,198,73.9,68.2,0,32.254925,200,97,72.9,69.3,0,38.63424,100,187,72.3,67.4,0,48.802433,200,102,75.1,70.6,0,35.657032,100,103,73.7,68.7,0,33.932503,100,103,72.2,70.3,0,37.571823,100,205,74.3,68.5,0,36.325817,200,194,72.5,67,0,52.898018,200,197,74.7,71,0,40.706,200,197,74.3,69.5,0,38.94259,200,480,74.7,69,0,99.97955,500,103,75.3,69.8,0,26.06402,100,99,73.3,69.6,0,38.138874,100,196,72.8,68.7,0,34.078564,200,196,74.5,67.8,0,29.560413,200,97,72.3,67.8,0,43.115204,100,198,72,67.3,0,42.16286,200,88.6,88.7,88.3,145.9,102.8,116.8,1.2,0,29.96
20170714,2320,75.8,99,39.04488738,29.44183833,267,64.8,64.9,5.6,72,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.7,77.5,73.8,0,0,0,60.8,0,0,73.3,0,61.8,0.8125,55.1,0,0,-0.2,1.5,0,0,0,74.6,74.2,66.4,56.5,15,100,61.4,20,0,74.1,1,61.8,0.8125,68.9,0,0,99.8,56.9,9.9,4.6,1.3,15,15,95.6,69.1,82.8,100,100,0,74.5,1.3,65.55173,65.05173,0,13.1,0,0,1,25.6,1,72,109,77.8,0,0.012298611,0,85,55,0,70.8,67.3,1,2200,11,73.6,73.4,0,100,260,2,72,71.7,0,0.03655416,0,-15,75.2,71.4,0,0.036809813,0,1274,79.9,72.2,0,0.02328831,700,129,75,72.7,0,0,0,46,73,73,0,0,0,-1,74.5,74,0,0,0,39,72.5,75,0,0,0,40,74,74.3,0,0.036814336,0,5,73,75.6,0,100,950,-4,0,73.8,0,0,0,-4,73.3,73.6,0,0,0,102,74.6,67.7,0,39.700096,100,200,71.9,67.9,0,38.779263,200,201,72.5,67.7,0,39.90938,200,199,74.3,68.1,0,24.743402,200,99,74.1,69.8,0,25.859966,100,207,73.7,68.9,0,24.332272,200,200,74.5,68.9,0,21.052631,200,100,73.1,69.8,0,28.729147,100,204,75,69.1,0,22.804201,200,103,72.1,68.7,0,31.332842,100,101,74.6,67.4,0,35.7546,100,100,73.2,67.7,0,35.639797,100,201,72.9,67.4,0,30.780613,200,100,73.2,68.9,0,22.282143,100,203,73.8,68.4,0,32.888126,200,197,74.3,69.6,0,28.557447,200,206,73.4,68.5,0,23.538822,200,104,72.4,69.6,0,30.380367,100,195,72.9,67.4,0,28.723011,200,196,71.8,68,0,27.076166,200,101,74.7,66.9,0,49.422802,100,200,73.3,67.3,0,39.878757,200,203,73.5,67.3,0,27.25037,200,0,74,73,0,0,0,198,74.6,68.1,0,29.743591,200,194,74.1,69.3,0,36.001965,200,204,74.1,68.4,0,28.849688,200,148,71.7,68.7,0,37.36157,150,188,74.2,68.2,0,35.298466,200,200,73,67.5,0,29.140108,200,100,75,67.2,0,50.153393,100,197,74.2,67.2,0,41.827335,200,209,73.6,67.9,0,35.93212,200,98,74.1,68.4,0,25.021421,100,201,73.5,68.4,0,26.789215,200,90,73.4,69.1,0,30.249939,100,98,73.4,69.5,0,27.681875,100,103,72.6,284.8,0,26.87079,100,197,74.3,68.3,0,32.3399,200,200,73.1,67.7,0,34.220207,200,95,75.2,68.3,0,32.441433,100,99,75.2,68.1,0,36.20433,100,200,73.9,67.7,0,32.254925,200,98,72.9,68.5,0,38.63424,100,197,72.2,67.4,0,48.802433,200,103,75.1,69.6,0,35.657032,100,108,73.7,68.1,0,33.932503,100,102,72.2,69.5,0,37.571823,100,205,74.3,67.9,0,36.325817,200,199,72.4,67.1,0,52.898018,200,198,74.8,69.9,0,40.706,200,198,74.2,68.7,0,38.94259,200,482,74.5,68.3,0,99.97955,500,103,75.3,68.9,0,26.06402,100,98,73.3,68.8,0,38.138874,100,199,72.8,68.2,0,34.078564,200,198,74.5,67.4,0,29.560413,200,97,72.2,67.5,0,43.115204,100,196,72,67.3,0,42.16286,200,88.7,88.8,88.3,145.9,102.9,116.8,1.2,1,29.96
20170714,2325,75.7,99.6,39.07842633,29.44183833,267,66,66.2,5.6,71.7,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.8,77.4,73.8,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,57.8,0,0,-0.2,1.5,0,0,0,74.6,74.1,67.2,56.1,15,100,61.4,20,0,74.1,0.99,61.8,0.8125,69,0,0,99.8,54.4,9.9,4.6,1.1,15,15,95.6,69.1,84.4,100,100,0,74.5,1.25,65.55173,65.05173,0,13.4,0,0,1,25.2,1,72,112,77.9,0,0.012298611,0,85,55,0,70.8,67.4,1,2200,11,73.7,73.4,0,100,260,2,72,71.8,0,0.03655416,0,-17,75.3,71.5,0,0.036809813,0,1274,80,72.4,0,0.02328831,700,126,75.1,72.8,0,0,0,45,73.1,73.1,0,0,0,-1,74.6,74.1,0,0,0,41,72.6,75.1,0,0,0,41,74,74.5,0,0.036814336,0,5,73,75.7,0,100,950,-4,0,73.9,0,0,0,-4,73.4,73.7,0,0,0,101,74.6,68,0,39.700096,100,200,71.8,68.2,0,38.779263,200,201,72.4,68,0,39.90938,200,200,74.3,68.1,0,24.743402,200,98,74.1,69.4,0,25.859966,100,206,73.7,68.6,0,24.332272,200,200,74.5,68.6,0,21.052631,200,99,73.1,69.5,0,28.729147,100,208,75,68.9,0,22.804201,200,103,72.1,68.6,0,31.332842,100,100,74.6,67.9,0,35.7546,100,98,73.2,68,0,35.639797,100,199,72.9,67.7,0,30.780613,200,101,73.2,68.7,0,22.282143,100,201,73.8,68.5,0,32.888126,200,195,74.3,69.2,0,28.557447,200,207,73.4,68.4,0,23.538822,200,104,72.4,69.4,0,29.92638,100,193,72.8,67.6,0,28.723011,200,203,71.8,68.1,0,27.371008,200,101,74.6,67.4,0,49.422802,100,200,73.3,67.7,0,39.878757,200,200,73.5,67.5,0,27.25037,200,0,74,73,0,0,0,199,74.6,68.2,0,29.743591,200,194,74.1,69,0,36.001965,200,204,74.2,68.3,0,28.849688,200,148,71.6,68.7,0,37.36157,150,190,74.3,68.2,0,35.298466,200,196,73,67.8,0,29.140108,200,100,75,67.6,0,50.153393,100,196,74.1,67.7,0,41.827335,200,207,73.6,67.9,0,35.93212,200,98,74.1,68.4,0,25.021421,100,205,73.5,68.3,0,26.789215,200,90,73.4,68.8,0,30.249939,100,95,73.4,69.2,0,27.681875,100,102,72.6,284.6,0,26.87079,100,197,74.3,68.2,0,32.3399,200,198,73,67.9,0,34.220207,200,96,75.2,68.3,0,32.441433,100,98,75.3,68.2,0,36.20433,100,201,73.9,67.8,0,32.254925,200,97,72.9,68.4,0,38.63424,100,192,72.1,67.6,0,48.802433,200,103,75.2,69.2,0,35.657032,100,108,73.7,68,0,33.932503,100,102,72.2,69.3,0,37.571823,100,205,74.3,68,0,36.325817,200,197,72.4,67.5,0,52.898018,200,198,74.8,69.4,0,40.706,200,197,74.1,68.6,0,38.94259,200,480,74.3,68.2,0,99.97955,500,103,75.3,68.7,0,26.06402,100,98,73.3,68.7,0,38.138874,100,197,72.7,68.4,0,34.078564,200,198,74.5,67.6,0,29.560413,200,97,72.2,67.8,0,43.115204,100,196,72,67.6,0,42.16286,200,88.7,88.8,88.3,145.9,102.9,117.2,1.2,-1.1,29.96
20170714,2330,75.6,99.6,38.98191834,29.44183833,263,66.9,67,5.6,71.5,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.9,77.4,73.8,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,55.1,0,0,-0.2,1.5,0,0,0,74.6,74.1,67.9,56.3,15,100,61.4,20,0,74,1.01,61.8,0.8125,69.4,0,0,99.8,55.3,10,4.7,0.9,15,15,95.6,71.1,85.8,100,99.5,0,74.5,1.25,65.55173,65.05173,0,13.5,0,0,1,24.5,1,72,111,77.9,0,0.012298611,0,85,55,0,70.9,67.4,1,2200,11,73.7,73.4,0,100,260,2,72,71.9,0,0.03655416,0,-16,75.3,71.6,0,0.036809813,0,1274,80.1,72.5,0,0.02328831,700,128,75.1,72.9,0,0,0,45,73.1,73.2,0,0,0,-1,74.7,74.2,0,0,0,43,72.6,75.1,0,0,0,42,74.1,74.6,0,0.036814336,0,5,73,75.8,0,100,950,-5,0,74,0,0,0,-4,73.4,73.8,0,0,0,102,74.6,68.3,0,39.700096,100,200,71.8,68.5,0,38.779263,200,201,72.4,68.3,0,39.90938,200,200,74.3,68.3,0,24.743402,200,98,74.2,69.2,0,25.859966,100,205,73.7,68.7,0,24.332272,200,200,74.5,68.7,0,21.052631,200,99,73.1,69.4,0,28.729147,100,205,75,68.9,0,22.804201,200,104,72.1,68.7,0,31.332842,100,100,74.6,68.3,0,35.7546,100,99,73.2,68.4,0,35.639797,100,199,72.9,68.2,0,30.780613,200,101,73.3,68.8,0,22.282143,100,202,73.8,68.7,0,32.888126,200,197,74.3,69.1,0,28.557447,200,206,73.4,68.5,0,23.538822,200,102,72.4,69.4,0,29.92638,100,197,72.8,68,0,28.723011,200,196,71.7,68.4,0,27.371008,200,101,74.6,68,0,49.422802,100,200,73.4,68.2,0,39.878757,200,201,73.5,67.9,0,27.25037,200,0,74,72.9,0,0,0,197,74.6,68.4,0,29.743591,200,194,74.1,69,0,36.001965,200,205,74.2,68.4,0,28.849688,200,148,71.6,68.8,0,37.36157,150,190,74.3,68.4,0,35.298466,200,196,73,68.1,0,29.140108,200,101,75,68,0,50.153393,100,196,74.1,68.2,0,41.827335,200,203,73.6,68.3,0,35.93212,200,98,74.1,68.5,0,25.021421,100,202,73.5,68.4,0,26.789215,200,89,73.4,68.8,0,30.249939,100,97,73.4,69.2,0,27.681875,100,102,72.6,284.8,0,26.87079,100,195,74.3,68.3,0,32.3399,200,196,73,68.2,0,34.220207,200,97,75.2,68.5,0,32.441433,100,99,75.3,68.6,0,36.20433,100,200,74,68.1,0,32.254925,200,97,72.9,68.5,0,38.63424,100,191,72,68,0,48.802433,200,103,75.2,69.1,0,35.657032,100,101,73.7,68.2,0,33.932503,100,102,72.2,69.4,0,37.571823,100,204,74.3,68.3,0,36.325817,200,198,72.3,67.9,0,52.898018,200,199,74.8,69.3,0,40.706,200,198,74.1,68.8,0,38.94259,200,481,74.2,68.4,0,99.97955,500,103,75.3,68.8,0,26.06402,100,98,73.3,68.9,0,38.138874,100,200,72.7,68.7,0,34.078564,200,199,74.6,67.9,0,29.560413,200,97,72.1,68.1,0,43.115204,100,195,72,68.1,0,42.16286,200,88.8,88.9,88.3,144.9,102.9,117.1,1.2,0.1,29.96
20170714,2335,75.5,99.6,38.88563879,29.44183833,262,67.6,67.7,5.6,71.3,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84,77.2,73.7,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,56.1,0,0,-0.2,1.5,0,0,0,74.6,74.2,68.6,56.2,15,100,61.4,20,0,74,0.97,61.8,0.8125,69.6,0,0,99.8,55.7,9.9,4.4,1.6,15,15,95.4,71.1,88.5,100,99.6,0,74.5,1.2,65.55173,65.05173,0,13.9,0,0,1,23.9,1,72,112,78,0,0.012298611,0,85,55,0,70.9,67.5,1,2200,11,73.7,73.5,0,100,260,2,72,72,0,0.03655416,0,-16,75.3,71.7,0,0.036809813,0,1274,80.2,72.6,0,0.02328831,700,130,75.2,73,0,0,0,45,73.2,73.4,0,0,0,-1,74.8,74.3,0,0,0,40,72.6,75.2,0,0,0,41,74.1,74.8,0,0.036814336,0,4,73.1,75.9,0,100,950,-4,0,74.1,0,0,0,-4,73.4,73.8,0,0,0,101,74.6,68.7,0,39.700096,100,200,71.8,68.9,0,38.779263,200,201,72.4,68.7,0,39.90938,200,199,74.3,68.6,0,24.743402,200,99,74.2,69.2,0,25.859966,100,204,73.7,68.9,0,24.332272,200,197,74.5,68.8,0,21.052631,200,98,73.1,69.5,0,28.729147,100,205,75,69.1,0,22.804201,200,103,72.1,69,0,31.332842,100,100,74.6,68.8,0,35.7546,100,98,73.2,68.8,0,35.639797,100,199,72.9,68.5,0,30.780613,200,99,73.3,69,0,22.282143,100,203,73.8,68.9,0,32.888126,200,197,74.3,69.2,0,28.557447,200,207,73.4,68.6,0,23.538822,200,104,72.4,69.4,0,29.92638,100,210,72.8,68.3,0,28.723011,200,200,71.7,68.8,0,27.371008,200,101,74.6,68.4,0,49.422802,100,199,73.4,68.6,0,39.878757,200,202,73.5,68.4,0,27.25037,200,0,74,72.8,0,0,0,197,74.6,68.7,0,29.743591,200,194,74.1,69.2,0,36.001965,200,204,74.2,68.6,0,28.849688,200,147,71.6,69,0,37.36157,150,192,74.3,68.7,0,35.298466,200,197,73,68.5,0,29.140108,200,101,75,68.5,0,50.153393,100,196,74.1,68.6,0,41.827335,200,208,73.6,68.5,0,35.93212,200,97,74.1,68.6,0,25.021421,100,205,73.5,68.6,0,26.789215,200,91,73.4,68.9,0,30.249939,100,95,73.5,69.3,0,27.681875,100,102,72.6,284.7,0,26.87079,100,195,74.3,68.6,0,32.3399,200,195,73,68.6,0,34.220207,200,95,75.2,68.7,0,32.441433,100,98,75.3,68.9,0,36.20433,100,200,74,68.4,0,32.254925,200,97,72.9,68.7,0,38.63424,100,190,72,68.4,0,48.802433,200,103,75.2,69.1,0,35.657032,100,102,73.6,68.4,0,33.932503,100,101,72.2,69.4,0,37.571823,100,204,74.4,68.6,0,36.325817,200,197,72.3,68.3,0,52.898018,200,205,74.8,69.3,0,40.706,200,204,74.1,69,0,38.94259,200,88,74.2,68.8,0,49.27403,100,101,75.3,69,0,26.06402,100,100,73.3,69.1,0,38.138874,100,195,72.7,68.9,0,34.078564,200,200,74.6,68.3,0,29.560413,200,97,72.1,68.5,0,43.115204,100,198,72.1,68.5,0,42.16286,200,88.8,88.9,88.4,144.9,102.9,117.3,1.1,0.1,29.96
20170714,2340,75.5,99.6,38.88563879,29.44183833,264,58.4,50.8,5.6,79,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.1,77.4,73.6,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,53.7,0,0,-0.2,1.5,0,0,0,74.6,74.1,67.5,56.2,15,100,61.4,20,0,74.1,0.99,61.8,0.8125,70,0,0,94.4,59.2,9.9,4.7,1.6,15,15,90.9,69.1,89.6,100,99.4,0,74.5,1.25,65.55173,65.05173,0,14.1,0,0,1,23.3,1,72,112,78.1,0,0.012298611,0,85,55,0,70.9,67.5,1,2200,12,73.7,73.4,0,100,260,2,72,72.1,0,0.03655416,0,-16,75.4,71.7,0,0.036809813,0,1273,80.2,72.7,0,0.02328831,700,128,75.2,73.1,0,0,0,45,73.3,73.5,0,0,0,-1,74.9,74.4,0,0,0,44,72.6,75.3,0,0,0,42,74.1,74.9,0,0.036814336,0,6,73.1,76,0,100,950,-4,0,74.2,0,0,0,-4,73.5,73.9,0,0,0,101,74.6,68.8,0,39.700096,100,200,71.8,68.9,0,38.779263,200,201,72.4,68.6,0,39.90938,200,201,74.4,68.7,0,24.743402,200,99,74.2,69.3,0,25.859966,100,206,73.7,69,0,24.332272,200,200,74.5,68.9,0,21.052631,200,100,73.1,69.4,0,28.729147,100,204,75.1,69.1,0,22.804201,200,103,72.1,68.9,0,31.332842,100,101,74.6,68.7,0,35.7546,100,100,73.2,68.8,0,35.639797,100,200,73,68.5,0,30.780613,200,101,73.3,69,0,22.282143,100,207,73.8,69,0,32.888126,200,199,74.3,69.2,0,28.557447,200,210,73.5,68.7,0,23.538822,200,105,72.4,69.4,0,29.92638,100,201,72.8,68.4,0,28.723011,200,201,71.7,68.9,0,27.371008,200,101,74.6,68.3,0,49.422802,100,199,73.4,68.6,0,39.878757,200,200,73.5,68.4,0,27.25037,200,0,74,72.8,0,0,0,199,74.6,68.7,0,29.743591,200,194,74.1,69.2,0,36.001965,200,204,74.2,68.6,0,28.849688,200,149,71.6,69,0,37.36157,150,192,74.3,68.8,0,35.298466,200,198,73,68.5,0,29.140108,200,101,75,68.4,0,50.153393,100,198,74.1,68.4,0,41.827335,200,205,73.7,68.7,0,35.93212,200,98,74.2,68.7,0,25.021421,100,204,73.5,68.7,0,26.789215,200,92,73.4,69,0,30.249939,100,95,73.5,69.2,0,27.681875,100,102,72.6,285,0,26.87079,100,197,74.3,68.7,0,32.3399,200,198,73,68.6,0,34.220207,200,96,75.2,68.8,0,32.441433,100,99,75.4,69,0,36.20433,100,201,74,68.5,0,32.254925,200,97,72.9,68.6,0,38.63424,100,199,72,68.2,0,48.802433,200,103,75.2,69.1,0,35.657032,100,104,73.6,68.5,0,33.932503,100,102,72.2,69.3,0,37.571823,100,206,74.4,68.6,0,36.325817,200,202,72.3,68.1,0,52.898018,200,204,74.8,69.4,0,40.706,200,204,74.1,69.2,0,38.94259,200,98,74.2,69.1,0,50.214725,100,100,75.3,69.2,0,26.06402,100,100,73.4,69.2,0,38.138874,100,196,72.7,69,0,34.078564,200,201,74.6,68.4,0,29.560413,200,98,72.2,68.6,0,43.115204,100,200,72.1,68.4,0,42.16286,200,88.9,89,88.3,144.9,102.9,117.1,1.3,0,29.96
20170714,2345,75.5,99.6,38.89278379,29.44183833,264,52.3,46,5.6,81.4,75.5,-0.1,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.2,77.6,73.6,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,56.3,0,0,-0.2,1.5,0,0,0,74.6,74.2,59.6,55.5,15,98.4,61.4,20,0,73.9,1.01,61.8,0.8125,69.9,0,0,87.8,56,9.9,4.2,0.8,15,15,88.9,63.1,90.2,100,99.5,0,74.5,1.25,65.55173,65.05173,0,14.2,0,0,1,26.9,1,72,113,78.1,0,0.012298611,0,85,55,0,71,67.6,1,2200,12,73.8,73.5,0,100,260,2,72.1,72.2,0,0.03655416,0,-16,75.4,71.8,0,0.036809813,0,1274,80.3,72.9,0,0.02328831,700,127,75.3,73.2,0,0,0,45,73.3,73.6,0,0,0,-1,74.9,74.5,0,0,0,41,72.6,75.3,0,0,0,42,74.1,75,0,0.036814336,0,4,73.1,76.1,0,100,950,-3,0,74.2,0,0,0,-4,73.5,73.9,0,0,0,103,74.6,64.6,0,39.700096,100,201,71.7,64.7,0,38.779263,200,203,72.2,64,0,39.90938,200,202,74.4,65.5,0,24.743402,200,99,74.2,67.8,0,25.859966,100,207,73.7,66.4,0,24.332272,200,199,74.5,66.3,0,21.052631,200,100,73.1,67.2,0,28.729147,100,206,75.1,66.6,0,22.804201,200,103,72.1,65.8,0,30.878744,100,102,74.6,63.8,0,35.7546,100,101,73.2,64.5,0,35.639797,100,204,73,64,0,30.780613,200,101,73.3,66.5,0,22.282143,100,207,73.8,65.6,0,32.888126,200,199,74.3,67.2,0,28.557447,200,211,73.5,66,0,23.24351,200,104,72.4,67,0,29.92638,100,204,72.8,64.4,0,28.723011,200,201,71.6,65.5,0,27.371008,200,101,74.6,62.8,0,48.9899,100,202,73.3,63.6,0,39.878757,200,204,73.5,64.5,0,27.25037,200,0,74,73,0,0,0,201,74.6,65,0,29.743591,200,194,74.1,66.9,0,36.001965,200,206,74.2,65.8,0,28.408674,200,150,71.6,65.8,0,37.36157,150,192,74.3,65.9,0,35.298466,200,196,73,64.7,0,29.140108,200,101,74.9,63.8,0,50.153393,100,199,74,62.9,0,41.827335,200,208,73.7,65.4,0,35.93212,200,99,74.2,65.8,0,25.021421,100,206,73.5,66,0,26.789215,200,93,73.3,66.9,0,30.249939,100,97,73.5,67.2,0,27.681875,100,104,72.6,284.7,0,26.87079,100,197,74.3,65.9,0,32.3399,200,200,73,64.6,0,34.220207,200,97,75.2,66.2,0,32.441433,100,99,75.4,65.7,0,36.20433,100,201,74,65.2,0,32.254925,200,97,72.9,66.2,0,38.63424,100,204,71.9,63.5,0,48.802433,200,104,75.2,67.3,0,35.657032,100,110,73.6,65.5,0,33.932503,100,103,72.2,66.9,0,37.571823,100,204,74.4,65.5,0,36.325817,200,203,72.3,63.1,0,52.898018,200,206,74.8,68.2,0,40.706,200,202,74.1,67.4,0,38.511703,200,98,74.3,67.8,0,50.214725,100,102,75.2,67.5,0,26.06402,100,100,73.4,66.9,0,38.138874,100,197,72.7,65.8,0,34.078564,200,201,74.7,65.3,0,29.560413,200,98,72.1,65,0,43.115204,100,200,72.1,64.1,0,42.16286,200,88.9,89,88.4,146.9,103,117.2,1.1,-0.1,29.95
20170714,2350,75.5,99.6,38.89278379,29.44183833,263,49.2,44.5,5.6,80.4,76,-0.2,2.65,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.6,7.5,200,84.2,77.5,73.6,0,0,0,60.8,0,0,73.5,0,61.8,0.8125,56,0,0,-0.2,1.5,0,0,0,74.5,74,54.5,55.5,15,93.4,61.4,20,0,73.9,0.99,61.8,0.8125,69,0,0,89.6,60.6,10,4.6,0.8,15,15,89.7,61.1,89.5,100,93.1,0,74.5,1.35,65.55173,65.05173,0,14.1,0,0,1,30.8,0,72,109,78.2,0,0.012298611,0,85,55,0,71,67.6,1,2200,11,73.8,73.4,0,100,260,2,72.1,72.4,0,0.03655416,0,-16,75.5,71.9,0,0.036809813,0,1274,80.3,73,0,0.02328831,700,127,75.3,73.3,0,0,0,45,73.4,73.7,0,0,0,-1,75,74.6,0,0,0,43,72.7,75.4,0,0,0,42,74.1,75.1,0,0.036814336,0,5,73.2,76.2,0,100,950,-3,0,74.3,0,0,0,-4,73.5,74,0,0,0,102,74.6,60.3,0,39.700096,100,201,71.4,60.5,0,38.779263,200,202,71.9,59.9,0,39.90938,200,200,74.3,61.6,0,24.743402,200,100,74.2,65.2,0,25.859966,100,206,73.6,63,0,24.332272,200,204,74.5,62.9,0,21.052631,200,99,72.9,64.5,0,28.729147,100,207,75,63.4,0,22.804201,200,105,72,62.3,0,30.878744,100,101,74.5,59.3,0,35.7546,100,101,73.1,60.2,0,35.639797,100,202,72.9,59.6,0,30.780613,200,101,73.3,63.2,0,22.282143,100,205,73.7,61.6,0,32.888126,200,200,74.2,64.5,0,28.557447,200,210,73.4,62.6,0,22.074566,200,105,72.2,64.3,0,29.92638,100,197,72.7,60.1,0,28.723011,200,201,71.5,61.5,0,27.371008,200,101,74.4,58.1,0,48.9899,100,201,73.3,59,0,39.878757,200,201,73.5,60.1,0,27.25037,200,0,74.1,73.1,0,0,0,200,74.6,61,0,29.743591,200,194,73.9,63.8,0,36.001965,200,207,74.2,62.3,0,28.408674,200,149,71.4,62.2,0,37.36157,150,193,74.3,62,0,35.298466,200,198,73,60.3,0,29.140108,200,101,74.8,59.2,0,50.153393,100,198,73.8,58.3,0,41.827335,200,205,73.6,61.3,0,35.93212,200,98,74.2,62.3,0,25.021421,100,204,73.5,62.4,0,26.789215,200,91,73.2,63.8,0,30.249939,100,98,73.5,64.3,0,27.681875,100,103,72.5,284.9,0,26.87079,100,195,74.2,62.3,0,32.3399,200,199,72.9,60.4,0,34.220207,200,98,75.2,62.5,0,32.441433,100,99,75.4,61.9,0,36.20433,100,201,73.9,61.2,0,32.254925,200,97,72.9,62.8,0,38.63424,100,197,71.5,59.2,0,48.802433,200,103,75.2,64.7,0,35.657032,100,105,73.5,61.9,0,33.932503,100,102,72.1,64.1,0,37.571823,100,202,74.3,61.5,0,36.325817,200,201,72.1,58.6,0,52.898018,200,204,74.7,65.9,0,40.706,200,202,74.1,64.4,0,38.511703,200,97,74.2,65.2,0,50.214725,100,100,75.1,64.6,0,26.06402,100,100,73.3,63.7,0,38.138874,100,196,72.7,62.2,0,34.078564,200,200,74.6,61.3,0,29.560413,200,98,72,60.9,0,43.115204,100,201,72.1,59.7,0,42.16286,200,88.9,89,88.4,146.9,103,117.1,1.2,-0.1,29.95
20170714,2355,75.5,99.6,38.89278379,29.44183833,254,53.1,53,4.15,74.4,75.7,-0.2,1.55,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,84.4,77.6,73.7,0,0,0,60.8,0,0,73.5,0,61.8,0.8125,54,0,0,-0.2,1.5,0,0,0,74.4,74,53.4,55.4,15,87.9,61.4,20,0,73.8,0.99,61.8,0.8125,68.3,0,0,97.1,54.5,9.9,4.3,1.1,15,15,94.4,61.1,85,100,79.4,0,74.5,1.4,65.55173,65.05173,0,13.2,0,0,0,0,0,72,109,78.3,0,0.012298611,0,85,55,0,71,67.7,1,2200,12,73.8,73.5,0,100,260,2,72.1,72.5,0,0.03655416,0,-16,75.5,71.9,0,0.036809813,0,1275,80.4,73.1,0,0.02328831,700,127,75.4,73.3,0,0,0,45,73.4,73.8,0,0,0,-1,75,74.7,0,0,0,43,72.7,75.5,0,0,0,40,74.1,75.2,0,0.036814336,0,4,73.2,76.3,0,100,950,-4,0,74.4,0,0,0,-4,73.6,74.1,0,0,0,103,74.5,57.6,0,39.700096,100,203,71,57.8,0,38.779263,200,203,71.5,57.6,0,39.90938,200,202,74.3,58.7,0,24.743402,200,100,74.2,62.6,0,25.859966,100,209,73.5,60.2,0,24.332272,200,203,74.4,60.2,0,21.052631,200,99,72.8,62.1,0,28.729147,100,204,74.9,60.6,0,22.804201,200,104,71.9,59.7,0,30.878744,100,102,74.4,56.9,0,35.7546,100,100,73,57.6,0,35.639797,100,203,72.8,57,0,30.780613,200,100,73.2,60.5,0,22.282143,100,207,73.6,58.9,0,32.888126,200,197,74.1,62,0,28.557447,200,208,73.3,59.9,0,21.606989,200,103,71.9,61.9,0,29.484663,100,201,72.5,57.3,0,28.723011,200,202,71.3,58.8,0,27.371008,200,102,74.3,55.7,0,48.9899,100,201,73.1,56.6,0,39.878757,200,204,73.4,57.2,0,27.25037,200,0,74.1,73.2,0,0,0,201,74.6,58.2,0,29.743591,200,194,73.8,61.1,0,36.001965,200,206,74.2,59.5,0,28.408674,200,149,71.1,59.7,0,37.36157,150,196,74.3,58.9,0,35.298466,200,201,73,57.5,0,29.140108,200,101,74.7,56.5,0,50.153393,100,197,73.6,56,0,41.827335,200,209,73.5,58.4,0,35.93212,200,99,74.1,59.6,0,25.021421,100,202,73.4,59.5,0,26.789215,200,91,73,61,0,30.249939,100,99,73.4,61.6,0,27.681875,100,103,72.4,284.8,0,26.87079,100,196,74.2,59.4,0,32.3399,200,201,72.7,57.8,0,34.220207,200,98,75.2,59.4,0,32.441433,100,99,75.4,59.4,0,36.20433,100,203,73.9,58.3,0,32.254925,200,97,72.9,60,0,38.63424,100,197,70.9,56.8,0,48.802433,200,105,75.2,62.2,0,35.657032,100,105,73.4,59.1,0,33.932503,100,103,71.9,61.7,0,37.571823,100,203,74.3,58.6,0,36.325817,200,200,71.8,56.3,0,52.898018,200,207,74.6,63.5,0,40.706,200,202,74,61.8,0,38.511703,200,97,74.2,62.6,0,50.214725,100,102,75,61.9,0,26.06402,100,101,73.2,60.9,0,38.138874,100,197,72.5,59.5,0,34.078564,200,202,74.5,58.3,0,29.560413,200,98,71.8,58.1,0,43.115204,100,200,72,57,0,42.16286,200,89,89.1,88.5,143.9,103,117.1,1.2,0.2,29.95
