Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170729,0,76.7,94.8,39.14542574,29.6277775,1,56.8,57.2,4.1,74.9,75.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.5,79.4,76.3,0,0,0,60,0,0,76.6,0,61,0.8125,53.2,0,0,-0.2,1.5,0,0,0,73.7,73.6,71.9,56.4,15,100,61,20,0,73.7,0.98,61,0.8125,70.9,0,0,87.8,55.4,9.9,4.9,1.1,15,15,82.3,71.9,83.2,100,99.8,0,73.6,1.3,65.31035,64.81035,0,13,0,0,0,0,0,72,106,78.2,0,0,0,85,55,0,69,67.3,1,2200,13,73.7,72.6,0,100,260,2,71.7,72.3,0,0.035872295,0,-16,74.8,71.6,0,0.049176294,0,1274,76.2,73.1,0,0,700,129,74,72.1,0,0,0,45,74.9,73.6,0,0.012298611,0,-1,74.4,74.3,0,0,0,48,72.5,75,0,0,0,41,73.3,74.4,0,0.02459117,0,5,72.8,76.8,0,100,950,-3,0,74.1,0,0,0,-4,73.4,73.5,0,0,0,100,73.7,70.9,0,39.183872,100,200,71,71.1,0,38.828285,200,200,71.7,70.7,0,40.215527,200,206,73.1,70.4,0,24.584557,200,96,73.3,69.3,0,24.201025,100,201,72,69.9,0,23.817692,200,198,73.6,69.7,0,19.249172,200,100,72.1,69.7,0,28.778214,100,196,74.2,70.1,0,22.384188,200,97,70.9,70.2,0,30.841927,100,99,73.8,71.3,0,35.65644,100,98,72.8,71.1,0,36.069195,100,195,72.1,70.9,0,29.424099,200,100,72.7,70,0,22.539526,100,202,72.6,70.4,0,32.851364,200,201,73.1,69.5,0,28.386148,200,203,72.6,69.6,0,22.492924,200,96,71.6,69.6,0,30.23313,100,185,71.5,70.6,0,28.414558,200,196,70.7,70.7,0,26.191647,200,98,73.7,71.2,0,49.92785,100,200,72.3,71.1,0,39.569714,200,201,72.4,70.6,0,27.828333,200,0,73.3,71.6,0,0,0,203,73.8,70.3,0,29.16972,200,194,73,69.9,0,35.84234,200,197,73.6,69.7,0,27.036629,200,151,70.8,70.2,0,37.617134,150,203,73.4,70.4,0,35.721077,200,198,72.3,70.5,0,29.927973,200,102,74,70.9,0,49.94478,100,201,73.5,71.2,0,42.220314,200,204,72.8,70.5,0,35.587803,200,99,74,69.8,0,25.033665,100,202,72.9,69.8,0,26.470589,200,91,72.5,69.6,0,30.543983,100,98,73,69.8,0,27.817509,100,99,71.9,285,0,26.736069,100,208,73.2,70,0,32.610836,200,204,72.5,70.5,0,35.017166,200,100,74.2,70.2,0,32.452538,100,100,74.9,70.7,0,36.257435,100,200,73.1,70.2,0,30.72245,200,98,72.5,69.7,0,38.63424,100,196,71,70.4,0,48.63222,200,92,74.4,69,0,35.425014,100,102,72.3,69.7,0,33.565666,100,99,71.7,69.7,0,37.380295,100,204,73.1,70.3,0,36.095905,200,202,70.9,70.8,0,53.30678,200,197,74,69.7,0,40.373173,200,198,73.7,70.1,0,38.511703,200,97,73.5,69.8,0,49.969707,100,100,74.1,70,0,25.908163,100,96,72,70.2,0,37.650173,100,198,71.6,70.3,0,32.74133,200,198,73,70.2,0,29.760227,200,98,70.6,70.5,0,43.258762,100,197,70.9,70.7,0,37.987278,200,87.7,87.8,87.8,142.1,102.1,115.6,3.1,-0.1,29.73
20170729,5,76.5,95.7,39.1559578,24.96303083,1,56.8,57.3,4.1,75,75.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,79.1,76,0,0,0,60,0,0,76.8,0,61,0.8125,57.8,0,0,-0.2,1.5,0,0,0,73.8,73.7,72.9,56.7,15,100,61,20,0,73.6,0.99,61,0.8125,71,0,0,84.1,55.6,9.9,4.8,1,15,15,82.4,71.9,83.2,100,99.9,0,73.6,1.3,65.31035,64.81035,0,13,0,0,0,0,0,72,110,78.2,0,0,0,85,55,0,69,67.3,1,2200,14,73.7,72.6,0,100,260,2,71.7,72.4,0,0.035872295,0,-17,74.8,71.7,0,0.049176294,0,1274,76.2,73.2,0,0,700,128,74,72.2,0,0,0,45,75,73.7,0,0.012298611,0,-1,74.5,74.4,0,0,0,41,72.5,75.1,0,0,0,42,73.3,74.5,0,0.02459117,0,5,72.8,77,0,100,950,-4,0,74.1,0,0,0,-3,73.4,73.6,0,0,0,100,73.8,71.9,0,39.183872,100,200,71.1,72.1,0,38.828285,200,202,71.8,71.7,0,40.215527,200,204,73.1,71.4,0,24.584557,200,96,73.3,70.1,0,24.201025,100,202,72.1,70.8,0,23.817692,200,199,73.6,70.6,0,19.249172,200,100,72.1,70.5,0,28.778214,100,197,74.2,70.9,0,22.384188,200,98,71,71.1,0,30.841927,100,100,73.9,72.3,0,35.65644,100,98,72.8,72,0,36.069195,100,195,72.2,71.9,0,29.424099,200,101,72.7,70.9,0,22.539526,100,200,72.7,71.4,0,32.851364,200,204,73.1,70.4,0,28.386148,200,204,72.7,70.6,0,22.492924,200,95,71.7,70.3,0,30.23313,100,188,71.6,71.6,0,28.414558,200,196,70.8,71.6,0,26.191647,200,98,73.7,72.2,0,49.92785,100,202,72.4,72.1,0,39.569714,200,202,72.4,71.6,0,27.828333,200,0,73.3,71.6,0,0,0,203,73.8,71.3,0,29.16972,200,194,73,70.8,0,35.84234,200,200,73.7,70.7,0,27.036629,200,151,70.8,71.3,0,37.617134,150,205,73.5,71.3,0,35.721077,200,199,72.4,71.5,0,29.927973,200,101,74.1,71.9,0,49.94478,100,203,73.6,72.2,0,42.220314,200,205,72.8,71.4,0,35.587803,200,99,74,70.7,0,25.033665,100,204,72.9,70.6,0,26.470589,200,90,72.6,70.5,0,30.543983,100,96,73,70.7,0,27.817509,100,101,72,284.9,0,26.736069,100,209,73.3,70.9,0,32.610836,200,205,72.5,71.4,0,35.017166,200,103,74.2,71.2,0,32.452538,100,100,74.9,71.6,0,36.257435,100,199,73.2,71.2,0,30.72245,200,98,72.6,70.8,0,38.63424,100,206,71.2,71.5,0,48.63222,200,92,74.4,69.9,0,35.425014,100,107,72.3,70.7,0,33.565666,100,99,71.7,70.5,0,37.380295,100,206,73.2,71.2,0,36.095905,200,202,71,71.8,0,53.30678,200,196,74,70.5,0,40.373173,200,199,73.7,71,0,38.511703,200,97,73.5,70.7,0,49.969707,100,100,74.2,70.8,0,25.908163,100,96,72.1,71.1,0,37.650173,100,198,71.6,71.2,0,32.74133,200,199,73,71.2,0,29.760227,200,98,70.7,71.5,0,43.258762,100,199,71,71.7,0,37.987278,200,87.7,87.8,87.9,145.1,102.1,115.4,1.2,0.6,29.73
20170729,10,76.4,95.9,39.1047312,24.96303083,1,56.9,57.4,4.1,75.1,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,78.6,75.8,0,0,0,60,0,0,77.1,0,61,0.8125,56.3,0,0,-0.2,1.5,0,0,0,73.8,73.6,73.7,56.7,15,100,61,20,0,73.7,1,61,0.8125,71.3,0,0,81.7,56,9.9,4.9,0.9,15,15,82.5,71.9,83.2,100,100,0,73.6,1.3,65.31035,64.81035,0,13,0,0,0,0,0,72,112,78.3,0,0,0,85,55,0,69,67.3,1,2200,14,73.7,72.7,0,100,260,2,71.7,72.5,0,0.035872295,0,-16,74.9,71.8,0,0.049176294,0,1274,76.3,73.2,0,0,700,127,74,72.2,0,0,0,45,75,73.7,0,0.012298611,0,-1,74.5,74.4,0,0,0,41,72.5,75.1,0,0,0,42,73.3,74.6,0,0.02459117,0,4,72.9,77.1,0,100,950,-3,0,74.1,0,0,0,-4,73.5,73.6,0,0,0,100,73.8,72.7,0,39.183872,100,200,71.2,72.9,0,38.828285,200,201,72,72.5,0,40.215527,200,205,73.2,72.3,0,24.584557,200,96,73.3,70.9,0,24.201025,100,201,72.1,71.7,0,23.817692,200,197,73.7,71.6,0,19.249172,200,100,72.2,71.3,0,28.778214,100,197,74.2,71.8,0,22.384188,200,98,71.1,71.9,0,30.841927,100,99,73.9,73,0,35.65644,100,98,72.9,72.9,0,36.069195,100,194,72.3,72.7,0,29.424099,200,101,72.8,71.8,0,22.539526,100,200,72.7,72.3,0,32.851364,200,203,73.2,71.3,0,28.386148,200,201,72.7,71.4,0,22.492924,200,96,71.7,71.1,0,30.23313,100,210,71.7,72.4,0,28.414558,200,200,70.9,72.4,0,26.191647,200,99,73.8,73,0,49.92785,100,201,72.4,72.9,0,39.569714,200,202,72.5,72.5,0,27.828333,200,0,73.4,71.7,0,0,0,202,73.9,72.2,0,29.16972,200,194,73.1,71.7,0,35.84234,200,198,73.7,71.6,0,27.036629,200,151,70.9,72.1,0,37.617134,150,201,73.5,72.2,0,35.721077,200,201,72.4,72.4,0,29.927973,200,101,74.1,72.7,0,49.94478,100,202,73.7,73,0,42.220314,200,204,72.9,72.3,0,35.587803,200,100,74,71.6,0,25.033665,100,201,73,71.6,0,26.470589,200,91,72.7,71.4,0,30.543983,100,97,73,71.5,0,27.817509,100,100,72,284.9,0,26.736069,100,208,73.3,71.8,0,32.610836,200,204,72.6,72.3,0,35.017166,200,101,74.3,72,0,32.452538,100,100,74.9,72.4,0,36.257435,100,198,73.2,72.1,0,30.72245,200,98,72.6,71.7,0,38.63424,100,206,71.3,72.4,0,48.63222,200,92,74.4,70.8,0,35.425014,100,112,72.4,71.6,0,33.565666,100,99,71.8,71.4,0,37.380295,100,204,73.2,72.1,0,36.095905,200,202,71.1,72.7,0,53.30678,200,196,74.1,71.3,0,40.373173,200,199,73.8,71.8,0,38.511703,200,97,73.6,71.5,0,49.969707,100,99,74.2,71.7,0,25.908163,100,96,72.2,71.9,0,37.650173,100,198,71.7,72,0,32.74133,200,198,73,72.1,0,29.760227,200,98,70.8,72.3,0,43.258762,100,199,71.1,72.6,0,37.987278,200,87.8,87.9,87.9,145.1,102.1,115.4,1,-0.1,29.73
20170729,15,76.3,96,39.03117837,24.96303083,1,56.9,57.5,4.1,75.2,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,78.5,75.8,0,0,0,60,0,0,77,0,61,0.8125,53.3,0,0,-0.2,1.5,0,0,0,73.9,73.7,74.4,56.6,15,100,61,20,0,73.7,1,61,0.8125,71.4,0,0,79.7,55.6,9.9,4.3,1.1,15,15,82.5,71.9,83.2,100,100,0,73.6,1.3,65.31035,64.81035,0,13,0,0,0,0,0,72,105,78.4,0,0,0,85,55,0,69,67.4,1,2200,13,73.8,72.7,0,100,260,2,71.7,72.5,0,0.035872295,0,-16,74.9,71.9,0,0.049176294,0,1274,76.3,73.3,0,0,700,129,74.1,72.3,0,0,0,45,75.1,73.8,0,0.012298611,0,-1,74.6,74.5,0,0,0,40,72.6,75.2,0,0,0,42,73.3,74.7,0,0.02459117,0,4,72.9,77.1,0,100,950,-4,0,74.2,0,0,0,-4,73.5,73.6,0,0,0,100,73.8,73.4,0,39.183872,100,200,71.4,73.6,0,38.828285,200,201,72.2,73.2,0,40.215527,200,204,73.3,73,0,24.584557,200,96,73.3,71.7,0,24.201025,100,201,72.2,72.5,0,23.817692,200,199,73.7,72.4,0,19.249172,200,99,72.2,72.1,0,28.778214,100,198,74.3,72.5,0,22.384188,200,98,71.1,72.6,0,30.841927,100,99,73.9,73.7,0,35.65644,100,98,72.9,73.6,0,36.069195,100,195,72.3,73.4,0,29.424099,200,101,72.8,72.5,0,22.539526,100,202,72.8,73.1,0,32.851364,200,203,73.2,72,0,28.386148,200,204,72.8,72.2,0,22.492924,200,96,71.8,71.9,0,30.23313,100,189,71.8,73.1,0,28.414558,200,193,71,73.1,0,26.191647,200,98,73.9,73.6,0,49.92785,100,200,72.5,73.6,0,39.569714,200,201,72.6,73.2,0,27.828333,200,0,73.4,71.6,0,0,0,199,73.9,73,0,29.16972,200,194,73.2,72.4,0,35.84234,200,199,73.8,72.4,0,27.036629,200,152,71,72.9,0,37.617134,150,204,73.5,72.9,0,35.721077,200,199,72.5,73.1,0,29.927973,200,101,74.2,73.4,0,49.94478,100,202,73.8,73.7,0,42.220314,200,200,72.9,73,0,35.587803,200,99,74,72.4,0,25.033665,100,202,73,72.3,0,26.470589,200,91,72.8,72.1,0,30.543983,100,96,73.1,72.3,0,27.817509,100,100,72.1,285,0,26.736069,100,207,73.4,72.5,0,32.610836,200,204,72.7,73,0,35.017166,200,100,74.3,72.8,0,32.452538,100,100,75,73,0,36.257435,100,197,73.3,72.8,0,30.72245,200,98,72.6,72.5,0,38.63424,100,208,71.5,73.1,0,48.63222,200,92,74.5,71.6,0,35.425014,100,107,72.4,72.4,0,33.565666,100,99,71.9,72.2,0,37.380295,100,205,73.2,72.9,0,36.095905,200,200,71.2,73.4,0,53.30678,200,195,74.1,72,0,40.373173,200,199,73.9,72.6,0,38.511703,200,97,73.7,72.3,0,49.969707,100,99,74.3,72.4,0,25.908163,100,96,72.2,72.7,0,37.650173,100,198,71.8,72.8,0,32.74133,200,199,73.1,72.8,0,29.760227,200,98,71,73.1,0,43.258762,100,200,71.2,73.3,0,37.987278,200,87.8,87.9,87.7,142.1,102.1,115.5,1.2,0.1,29.73
20170729,20,76.3,96,39.03117837,24.96303083,1,57,57.6,4.1,75.2,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,78.4,75.9,0,0,0,60,0,0,76.8,0,61,0.8125,52.8,0,0,-0.2,1.5,0,0,0,73.9,73.8,74.8,56.5,15,100,61,20,0,73.8,1.01,61,0.8125,71.5,0,0,78.1,55.5,9.9,4.4,1.4,15,15,82.4,71.9,83.6,100,99.9,0,73.6,1.25,65.31035,64.81035,0,13.1,0,0,0,0,0,72,110,78.4,0,0,0,85,55,0,69.1,67.4,1,2200,14,73.8,72.8,0,100,260,2,71.7,72.6,0,0.035872295,0,-17,75,71.9,0,0.049176294,0,1274,76.4,73.4,0,0,700,128,74.1,72.3,0,0,0,45,75.2,73.9,0,0.012298611,0,-1,74.7,74.5,0,0,0,39,72.6,75.2,0,0,0,42,73.4,74.7,0,0.02459117,0,4,72.9,77.2,0,100,950,-4,0,74.2,0,0,0,-4,73.5,73.7,0,0,0,99,73.9,74,0,39.183872,100,199,71.5,74.1,0,38.828285,200,200,72.3,73.8,0,40.215527,200,202,73.3,73.6,0,24.584557,200,96,73.4,72.4,0,24.201025,100,200,72.2,73.2,0,23.817692,200,198,73.8,73,0,19.249172,200,99,72.3,72.8,0,28.778214,100,197,74.3,73.1,0,22.384188,200,102,71.2,73.2,0,31.296024,100,99,74,74.3,0,35.65644,100,98,73,74.1,0,36.069195,100,193,72.4,74,0,29.424099,200,101,72.8,73.2,0,22.539526,100,199,72.8,73.7,0,32.851364,200,202,73.3,72.7,0,28.386148,200,203,72.9,72.9,0,22.492924,200,95,71.9,72.5,0,30.23313,100,186,71.9,73.7,0,28.414558,200,190,71,73.7,0,26.191647,200,98,73.9,74.2,0,49.92785,100,200,72.5,74.1,0,39.569714,200,201,72.6,73.7,0,27.828333,200,0,73.4,71.6,0,0,0,203,73.9,73.6,0,29.16972,200,194,73.3,73.1,0,35.84234,200,197,73.8,73.1,0,27.036629,200,151,71.1,73.5,0,37.617134,150,201,73.6,73.5,0,35.721077,200,197,72.5,73.7,0,29.927973,200,101,74.2,74,0,49.94478,100,202,73.9,74.3,0,42.220314,200,202,73,73.6,0,35.587803,200,99,74.1,73,0,25.033665,100,200,73.1,72.9,0,26.470589,200,90,72.9,72.8,0,30.543983,100,97,73.1,72.9,0,27.817509,100,99,72.1,284.9,0,26.736069,100,204,73.4,73.1,0,32.610836,200,203,72.8,73.6,0,35.017166,200,100,74.3,73.4,0,32.452538,100,99,75,73.6,0,36.257435,100,196,73.3,73.5,0,30.72245,200,97,72.6,73.1,0,38.63424,100,195,71.7,73.7,0,48.63222,200,92,74.5,72.3,0,35.425014,100,103,72.5,73.1,0,33.565666,100,99,71.9,72.8,0,37.380295,100,205,73.3,73.5,0,36.095905,200,197,71.4,73.9,0,53.30678,200,195,74.1,72.7,0,40.373173,200,198,73.9,73.3,0,38.511703,200,98,73.7,73,0,50.35339,100,100,74.3,73.1,0,25.908163,100,95,72.3,73.3,0,37.650173,100,197,71.9,73.4,0,32.74133,200,198,73.2,73.4,0,29.760227,200,98,71.1,73.6,0,43.258762,100,198,71.3,73.9,0,37.987278,200,87.9,88,87.9,145.1,102.1,115.5,1.2,-0.1,29.73
20170729,25,76.2,96.5,39.0463508,24.96303083,1,57.1,57.7,4.1,75.3,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,78.3,75.6,0,0,0,60,0,0,76.9,0,61,0.8125,57.8,0,0,-0.2,1.5,0,0,0,73.9,73.8,75.1,56.4,15,100,61,20,0,73.8,1.01,61,0.8125,71.3,0,0,76.9,55.3,9.9,4.6,1.3,15,15,82.2,71.9,86.1,100,99.5,0,73.6,1.25,65.31035,64.81035,0,13.2,0,0,0,0,0,72,107,78.5,0,0,0,85,55,0,69.1,67.4,1,2200,14,73.8,72.8,0,100,260,2,71.7,72.7,0,0.035872295,0,-16,75,72,0,0.049176294,0,1275,76.4,73.4,0,0,700,128,74.2,72.4,0,0,0,45,75.2,73.9,0,0.012298611,0,-1,74.8,74.6,0,0,0,40,72.6,75.3,0,0,0,42,73.4,74.8,0,0.02459117,0,3,72.9,77.3,0,100,950,-4,0,74.2,0,0,0,-4,73.5,73.7,0,0,0,99,74,74.4,0,39.183872,100,200,71.6,74.6,0,38.828285,200,200,72.4,74.2,0,40.215527,200,204,73.3,74.1,0,24.584557,200,96,73.4,72.9,0,24.201025,100,200,72.3,73.7,0,23.817692,200,198,73.8,73.6,0,19.249172,200,99,72.3,73.3,0,28.778214,100,197,74.4,73.6,0,22.384188,200,103,71.3,73.8,0,31.296024,100,100,74,74.7,0,35.65644,100,99,73.1,74.5,0,36.069195,100,194,72.5,74.4,0,29.424099,200,100,72.8,73.7,0,22.539526,100,202,72.9,74.2,0,32.851364,200,203,73.4,73.3,0,28.386148,200,201,72.9,73.4,0,22.492924,200,95,71.9,73,0,30.23313,100,206,72,74.2,0,28.414558,200,194,71.1,74.2,0,26.191647,200,98,74,74.6,0,49.92785,100,201,72.6,74.5,0,39.569714,200,200,72.7,74.2,0,27.828333,200,0,73.4,71.7,0,0,0,201,74,74.1,0,29.16972,200,194,73.3,73.6,0,35.84234,200,196,73.9,73.6,0,27.036629,200,151,71.2,74,0,37.617134,150,203,73.6,74,0,35.721077,200,198,72.5,74.2,0,29.927973,200,101,74.3,74.4,0,49.94478,100,203,73.9,74.7,0,42.220314,200,204,73,74.1,0,35.587803,200,99,74.1,73.5,0,25.033665,100,202,73.2,73.5,0,26.470589,200,89,73,73.4,0,30.543983,100,97,73.2,73.5,0,27.817509,100,98,72.2,285,0,26.736069,100,205,73.5,73.6,0,32.610836,200,204,72.9,74.1,0,35.017166,200,100,74.3,73.9,0,32.452538,100,100,75,74,0,36.257435,100,197,73.3,73.9,0,30.72245,200,98,72.7,73.6,0,38.63424,100,195,71.9,74.2,0,48.63222,200,92,74.5,72.8,0,35.425014,100,105,72.5,73.6,0,33.565666,100,98,72,73.3,0,37.380295,100,204,73.3,74,0,36.095905,200,201,71.5,74.4,0,53.30678,200,194,74.2,73.2,0,40.373173,200,198,74,73.8,0,38.511703,200,98,73.8,73.5,0,50.35339,100,100,74.4,73.6,0,25.908163,100,95,72.3,73.8,0,37.650173,100,196,71.9,73.9,0,32.74133,200,198,73.3,73.9,0,29.760227,200,98,71.2,74.1,0,43.258762,100,199,71.4,74.4,0,37.987278,200,87.9,88,88,146.1,102.2,115.6,2.2,-0.7,29.73
20170729,30,76.1,96.5,38.95053628,24.96303083,1,57.1,57.8,4.1,75.4,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,78.2,75.7,0,0,0,60,0,0,76.8,0,61,0.8125,53.5,0,0,-0.2,1.5,0,0,0,74,73.9,75.4,56.6,15,100,61,20,0,73.8,0.98,61,0.8125,71.5,0,0,76.1,55.7,9.9,4.4,1.1,15,15,82.1,71.9,87.1,100,99.8,0,73.6,1.25,65.31035,64.81035,0,13.3,0,0,0,0,0,72,103,78.6,0,0,0,85,55,0,69.1,67.5,1,2200,14,73.8,73,0,100,260,1,71.7,72.7,0,0.035872295,0,-16,75,72,0,0.049176294,0,1274,76.5,73.6,0,0,700,127,74.2,72.5,0,0,0,45,75.3,74,0,0.012298611,0,-1,74.8,74.6,0,0,0,39,72.6,75.3,0,0,0,42,73.4,74.9,0,0.02459117,0,4,72.9,77.3,0,100,950,-4,0,74.3,0,0,0,-4,73.6,73.8,0,0,0,99,74,74.8,0,39.183872,100,199,71.7,75,0,38.828285,200,199,72.6,74.5,0,40.215527,200,203,73.4,74.5,0,24.584557,200,96,73.5,73.4,0,24.201025,100,198,72.3,74.2,0,23.817692,200,194,73.8,74.1,0,19.249172,200,100,72.4,73.8,0,28.778214,100,195,74.4,74,0,22.384188,200,104,71.4,74.2,0,30.841927,100,99,74.1,75,0,35.65644,100,98,73.1,74.9,0,36.069195,100,191,72.5,74.8,0,29.424099,200,101,72.9,74.1,0,22.539526,100,199,73,74.6,0,32.851364,200,202,73.4,73.8,0,28.386148,200,202,73,73.9,0,22.492924,200,95,72,73.5,0,30.23313,100,203,72.1,74.5,0,28.414558,200,197,71.2,74.5,0,26.191647,200,97,74,74.9,0,49.92785,100,198,72.6,74.8,0,39.569714,200,199,72.8,74.6,0,27.828333,200,0,73.4,71.8,0,0,0,201,74.1,74.6,0,29.16972,200,194,73.4,74.1,0,35.84234,200,196,73.9,74.1,0,27.036629,200,150,71.3,74.4,0,37.617134,150,202,73.7,74.5,0,35.721077,200,197,72.6,74.5,0,29.927973,200,101,74.4,74.7,0,49.94478,100,202,74,75,0,42.220314,200,201,73.1,74.4,0,35.587803,200,98,74.1,74,0,25.033665,100,199,73.2,73.9,0,26.470589,200,92,73.1,73.8,0,30.543983,100,98,73.3,73.9,0,27.817509,100,98,72.3,284.9,0,26.736069,100,207,73.5,74,0,32.610836,200,202,73,74.4,0,35.017166,200,100,74.4,74.3,0,32.452538,100,98,75,74.3,0,36.257435,100,195,73.4,74.3,0,30.72245,200,98,72.7,74.1,0,38.63424,100,188,72.1,74.5,0,48.63222,200,92,74.6,73.4,0,35.425014,100,102,72.6,74,0,33.565666,100,99,72,73.8,0,37.380295,100,203,73.4,74.4,0,36.095905,200,194,71.6,74.7,0,53.30678,200,194,74.2,73.7,0,40.373173,200,198,74.1,74.3,0,38.511703,200,97,73.9,74,0,50.35339,100,98,74.5,74.1,0,25.908163,100,95,72.4,74.3,0,37.650173,100,198,72,74.3,0,32.74133,200,197,73.3,74.3,0,29.760227,200,98,71.4,74.5,0,43.258762,100,199,71.5,74.7,0,37.987278,200,88,88.1,87.9,144.1,102.2,115.8,0.9,1.7,29.73
20170729,35,76.1,96.1,38.86219514,24.96303083,258,56.9,56.8,4.95,75.5,75.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.95,7.5,200,82.7,78.2,75.8,0,0,0,60,0,0,76.8,0,61,0.8125,53.2,0,0,-0.2,1.5,0,0,0,74,73.8,73.6,56.3,15,100,61,20,0,73.8,1.02,61,0.8125,71.6,0,0,76.7,55.7,9.9,4.9,1,15,15,81.4,71.1,87.8,100,99.9,0,73.6,1.3,65.31035,64.81035,0,13.5,0,0,1,23.5,1,72,107,78.6,0,0,0,85,55,0,69.2,67.5,1,2200,14,73.9,73,0,100,260,2,71.8,72.8,0,0.035872295,0,-17,75.1,72.1,0,0.049176294,0,1274,76.5,73.6,0,0,700,127,74.2,72.5,0,0,0,44,75.4,74.1,0,0.012298611,0,-1,74.9,74.7,0,0,0,37,72.6,75.4,0,0,0,40,73.4,74.9,0,0.02459117,0,4,73,77.3,0,100,950,-3,0,74.3,0,0,0,-4,73.6,73.8,0,0,0,101,74,74.7,0,39.183872,100,202,71.9,74.9,0,38.828285,200,203,72.7,74.4,0,40.215527,200,206,73.4,74.6,0,24.584557,200,96,73.5,73.7,0,24.201025,100,204,72.4,74.3,0,23.817692,200,200,73.9,74.3,0,19.249172,200,102,72.4,74,0,28.778214,100,200,74.5,74.3,0,22.384188,200,105,71.4,74.3,0,30.841927,100,100,74.1,74.8,0,35.65644,100,101,73.2,74.7,0,36.069195,100,196,72.6,74.7,0,29.424099,200,102,72.9,74.3,0,22.539526,100,205,73,74.7,0,32.851364,200,203,73.5,74,0,28.386148,200,202,73,74,0,22.492924,200,98,72.1,73.8,0,30.23313,100,193,72.1,74.5,0,28.414558,200,198,71.3,74.6,0,26.818184,200,101,74.1,74.4,0,49.92785,100,202,72.7,74.6,0,39.569714,200,205,72.8,74.5,0,27.828333,200,0,73.5,71.9,0,0,0,203,74.1,74.6,0,29.16972,200,194,73.4,74.3,0,35.84234,200,201,73.9,74.2,0,27.036629,200,154,71.4,74.6,0,37.617134,150,205,73.7,74.6,0,35.721077,200,202,72.7,74.5,0,29.927973,200,102,74.4,74.5,0,49.94478,100,205,74.1,74.5,0,42.220314,200,206,73.2,74.6,0,35.587803,200,100,74.1,74.1,0,25.033665,100,205,73.3,74.1,0,26.470589,200,91,73.2,74.1,0,30.543983,100,98,73.3,74.2,0,27.817509,100,102,72.4,284.9,0,26.736069,100,210,73.6,74.1,0,32.610836,200,205,73,74.3,0,35.017166,200,101,74.4,74.5,0,32.452538,100,100,75.1,74.3,0,36.257435,100,199,73.4,74.4,0,30.72245,200,99,72.7,74.2,0,38.63424,100,224,72.2,74.2,0,48.63222,200,92,74.6,73.7,0,35.425014,100,114,72.6,74.1,0,33.565666,100,101,72.1,74.1,0,37.380295,100,206,73.4,74.4,0,36.095905,200,207,71.7,74.4,0,53.30678,200,197,74.3,74.1,0,40.373173,200,200,74.2,74.6,0,38.511703,200,99,73.9,74.3,0,50.35339,100,100,74.6,74.4,0,25.908163,100,96,72.4,74.5,0,37.650173,100,196,72.1,74.4,0,32.74133,200,200,73.4,74.4,0,29.760227,200,98,71.5,74.5,0,43.258762,100,201,71.6,74.6,0,37.987278,200,88,88.1,88.1,147.1,102.2,115.9,3,-0.1,29.73
20170729,40,76.2,96.3,39.00201962,24.96303083,262,53.4,46.7,5.55,80.3,74.1,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83,78.2,75.7,0,0,0,60,0,0,76.8,0,61,0.8125,54.7,0,0,-0.2,1.5,0,0,0,74,73.9,63.4,55.7,15,100,61,20,0,73.7,0.99,61,0.8125,71.2,0,0,85.1,55.6,9.9,4.3,1.2,15,15,88.8,65.1,88,100,100,0,74.5,1.3,65.31035,64.81035,0,13.7,0,0,1,25,1,72,111,78.7,0,0,0,85,55,0,69.2,67.5,1,2200,19,73.9,73.1,0,100,260,2,71.8,72.9,0,0.035872295,0,-16,75.1,72.2,0,0.049176294,0,1272,76.6,73.6,0,0,700,128,74.3,72.6,0,0,0,45,75.4,74.1,0,0.012298611,0,-1,74.9,74.7,0,0,0,41,72.7,75.4,0,0,0,41,73.4,75,0,0.02459117,0,6,73,77.4,0,100,950,-4,0,74.3,0,0,0,-4,73.6,73.8,0,0,0,101,74.1,69.2,0,39.183872,100,202,71.9,69.1,0,38.828285,200,204,72.7,68.4,0,40.215527,200,204,73.5,70.2,0,24.584557,200,96,73.5,72,0,24.201025,100,202,72.4,71.1,0,23.817692,200,197,73.9,70.9,0,19.249172,200,101,72.5,71.5,0,28.778214,100,197,74.5,71.1,0,22.384188,200,105,71.5,70.2,0,30.841927,100,101,74.1,68.2,0,35.65644,100,101,73.2,68.9,0,36.069195,100,197,72.6,68.6,0,29.424099,200,100,72.9,70.9,0,22.539526,100,203,73.1,70.2,0,32.851364,200,203,73.6,71.5,0,28.386148,200,206,73.1,70.5,0,22.492924,200,96,72.1,71.2,0,30.23313,100,210,72.2,69.1,0,28.414558,200,201,71.4,69.9,0,26.818184,200,99,74.1,67.1,0,49.92785,100,201,72.7,67.9,0,39.569714,200,202,72.9,69.1,0,27.828333,200,1,73.5,72,0,0,0,206,74.2,69.7,0,29.16972,200,194,73.5,71.3,0,35.84234,200,200,74,70.5,0,27.036629,200,153,71.5,70.3,0,37.617134,150,205,73.7,70.5,0,35.721077,200,200,72.7,69.2,0,29.927973,200,102,74.4,68.2,0,49.94478,100,204,74.2,67.2,0,42.220314,200,202,73.3,70.1,0,35.587803,200,99,74.2,70.3,0,25.033665,100,202,73.4,70.5,0,26.470589,200,90,73.3,71.3,0,30.543983,100,101,73.3,71.5,0,27.817509,100,99,72.5,284.8,0,26.736069,100,205,73.6,70.3,0,32.610836,200,204,73.1,69,0,35.017166,200,102,74.4,70.8,0,32.452538,100,99,75.1,69.8,0,36.257435,100,199,73.5,69.9,0,30.72245,200,98,72.7,70.9,0,38.63424,100,197,72.2,68,0,48.63222,200,93,74.7,71.7,0,35.425014,100,109,72.7,70,0,33.565666,100,99,72.1,71.3,0,37.380295,100,203,73.4,70.1,0,36.095905,200,204,71.8,67.5,0,53.30678,200,195,74.3,72.7,0,40.373173,200,199,74.3,72,0,38.511703,200,97,73.9,72.5,0,50.35339,100,100,74.6,72.1,0,25.908163,100,95,72.5,71.6,0,37.650173,100,199,72.1,70.4,0,32.74133,200,197,73.4,70,0,29.760227,200,98,71.6,69.6,0,43.258762,100,200,71.7,68.7,0,37.987278,200,88.1,88.2,88.1,144.1,102.2,116.3,1.2,0,29.73
20170729,45,76.2,96,38.93553336,24.96303083,263,49.4,44.1,5.65,80.8,75.9,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.4,78.1,75.6,0,0,0,60,0,0,76.7,0,61,0.8125,54.4,0,0,-0.2,1.5,0,0,0,74,73.8,56.2,55.8,15,96.4,61,20,0,73.8,1.01,61,0.8125,70.5,0,0,85.6,56.1,9.9,4.7,0.7,15,15,89.9,61.1,85.9,100,98,0,74.5,1.4,65.31035,64.81035,0,13.5,0,0,1,28.9,1,72,112,78.7,0,0,0,85,55,0,69.2,67.6,1,2200,15,73.9,73.2,0,100,260,2,71.8,73,0,0.035872295,0,-16,75.1,72.2,0,0.049176294,0,1274,76.6,73.7,0,0,700,129,74.3,72.6,0,0,0,45,75.5,74.2,0,0.012298611,0,-1,75,74.8,0,0,0,36,72.7,75.4,0,0,0,42,73.5,75.1,0,0.02459117,0,3,73,77.4,0,100,950,-4,0,74.4,0,0,0,-4,73.6,73.8,0,0,0,101,74.1,63.5,0,39.183872,100,203,71.6,63.5,0,38.828285,200,204,72.2,62.9,0,40.215527,200,206,73.5,65,0,24.584557,200,97,73.5,69,0,24.201025,100,205,72.4,66.8,0,23.817692,200,202,73.9,66.6,0,19.249172,200,100,72.5,67.9,0,28.778214,100,198,74.5,67,0,22.384188,200,104,71.4,65.7,0,30.400097,100,101,74.1,62.1,0,35.65644,100,101,73.2,63.2,0,36.069195,100,199,72.6,62.7,0,29.424099,200,101,72.9,66.6,0,22.539526,100,206,73.1,65.1,0,32.851364,200,206,73.5,68,0,28.386148,200,212,73.1,66.2,0,22.025349,200,96,72.2,67.6,0,30.23313,100,193,72.1,63.4,0,28.414558,200,203,71.3,64.7,0,26.818184,200,100,74,60.7,0,49.92785,100,204,72.7,61.8,0,39.569714,200,202,72.9,63.2,0,27.828333,200,0,73.5,72.1,0,0,0,205,74.1,64.4,0,29.16972,200,194,73.5,67.4,0,35.84234,200,202,74,65.9,0,27.036629,200,154,71.5,65.6,0,37.617134,150,208,73.7,65.4,0,35.721077,200,203,72.7,63.5,0,29.927973,200,103,74.3,62.1,0,49.94478,100,204,74.1,60.9,0,42.220314,200,209,73.2,64.8,0,35.587803,200,100,74.2,65.8,0,25.033665,100,200,73.3,66,0,26.470589,200,91,73.1,67.5,0,30.543983,100,102,73.4,67.8,0,27.817509,100,100,72.5,284.7,0,26.736069,100,206,73.6,65.6,0,32.610836,200,206,73,63.4,0,35.017166,200,101,74.5,65.9,0,32.452538,100,101,75.1,64.8,0,36.257435,100,200,73.5,64.6,0,30.72245,200,97,72.7,66.4,0,38.63424,100,203,72,62.2,0,48.63222,200,92,74.7,68.6,0,35.425014,100,109,72.7,65.4,0,33.565666,100,99,72.2,67.6,0,37.380295,100,202,73.4,65,0,36.095905,200,207,71.7,61.4,0,53.30678,200,195,74.3,70,0,40.373173,200,199,74.2,68.4,0,38.511703,200,98,74,69.2,0,50.35339,100,100,74.6,68.6,0,25.908163,100,96,72.5,67.5,0,37.650173,100,199,72.1,65.6,0,32.74133,200,199,73.5,64.7,0,29.760227,200,98,71.4,64.1,0,43.258762,100,199,71.6,62.8,0,37.987278,200,88.1,88.2,87.9,143.1,102.2,116.3,1.2,0,29.73
20170729,50,76.1,95.8,38.79595389,24.96303083,258,47.9,43.8,5.65,79.5,75.7,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.4,78.2,75.6,0,0,0,60.4,0,0,76.6,0,61.4,0.8125,54.6,0,0,-0.2,1.5,0,0,0,73.9,73.7,52.8,55.2,15,90.7,61.2,20,0,73.7,1.02,61.4,0.8125,69.6,0,0,92.4,55.7,9.9,4.7,0.7,15,15,93.5,59.1,84,100,83.4,0,74.5,1.35,65.43104,64.93104,0,13.5,0,0,1,32.5,1,72,116,78.8,0,0,0,85,55,0,69.2,67.6,1,2200,15,73.9,73.3,0,100,260,1,71.8,73,0,0.035872295,0,-16,75.2,72.3,0,0.049176294,0,1275,76.7,73.7,0,0,700,128,74.3,72.7,0,0,0,44,75.6,74.2,0,0.012298611,0,-1,75,74.8,0,0,0,39,72.7,75.5,0,0,0,41,73.5,75.1,0,0.02459117,0,5,73,77.4,0,100,950,-4,0,74.4,0,0,0,-4,73.7,73.9,0,0,0,102,74,59.1,0,39.183872,100,204,71.2,59.2,0,38.828285,200,205,71.6,58.9,0,40.215527,200,208,73.4,60.6,0,24.584557,200,98,73.5,65.6,0,24.201025,100,208,72.4,62.6,0,23.817692,200,206,73.9,62.6,0,19.249172,200,101,72.4,64.5,0,28.778214,100,200,74.5,63.2,0,22.384188,200,104,71.2,61.8,0,30.400097,100,102,74,57.9,0,35.65644,100,104,73.2,58.9,0,36.069195,100,202,72.5,58.4,0,29.424099,200,100,72.9,62.7,0,22.539526,100,208,73,60.9,0,32.851364,200,207,73.5,64.4,0,28.386148,200,207,73,62.2,0,21.39781,200,98,72.1,64.2,0,30.23313,100,198,72,58.9,0,28.414558,200,203,71.1,60.4,0,26.818184,200,102,73.9,56.5,0,49.92785,100,203,72.6,57.6,0,39.569714,200,206,72.8,58.7,0,27.828333,200,0,73.5,72.2,0,0,0,208,74.1,60,0,29.16972,200,194,73.3,63.5,0,35.84234,200,205,74,61.7,0,27.036629,200,155,71.2,61.6,0,37.617134,150,208,73.7,60.8,0,35.721077,200,203,72.7,59,0,29.927973,200,103,74.2,57.7,0,49.94478,100,205,73.9,56.9,0,42.220314,200,208,73.2,60.3,0,35.587803,200,101,74.2,61.6,0,25.033665,100,205,73.2,61.8,0,26.470589,200,92,73,63.6,0,30.543983,100,101,73.3,64.1,0,27.817509,100,102,72.4,285.2,0,26.736069,100,205,73.5,61.3,0,32.610836,200,206,72.8,59.2,0,35.017166,200,104,74.4,61.3,0,32.452538,100,101,75.1,60.7,0,36.257435,100,203,73.4,60.2,0,30.72245,200,97,72.7,62.2,0,38.63424,100,214,71.5,58.1,0,48.63222,200,93,74.6,65.1,0,35.425014,100,121,72.6,61.2,0,33.565666,100,100,71.9,64.1,0,37.380295,100,205,73.4,60.5,0,36.095905,200,209,71.4,57.3,0,53.30678,200,198,74.3,66.6,0,40.373173,200,200,74.2,64.6,0,38.511703,200,99,73.9,65.5,0,50.35339,100,101,74.5,64.8,0,25.908163,100,97,72.5,63.4,0,37.650173,100,200,72,61.4,0,32.74133,200,200,73.4,60.1,0,29.760227,200,98,71.1,59.7,0,43.258762,100,199,71.4,58.3,0,37.987278,200,88.2,88.3,88.1,144.1,102.3,116.4,1.2,-0.1,29.73
20170729,55,76.1,95.1,38.64143959,24.96303083,265,47.5,43.7,5.6,78.5,74.9,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.9,78.2,75.9,0,0,0,60.4,0,0,76.5,0,61.4,0.8125,52.6,0,0,-0.2,1.5,0,0,0,73.8,73.6,51.8,55.6,15,84.8,61.2,20,0,73.5,1.01,61.4,0.8125,68.7,0,0,95.6,56.5,9.9,4.7,1.1,15,15,95.2,59.1,83,100,68.2,0,74.5,1.3,65.43104,64.93104,0,13.3,0,0,1,35.6,1,72,113,78.9,0,0,0,85,55,0,69.3,67.6,1,2200,15,73.9,73.3,0,100,260,1,71.8,73.1,0,0.035872295,0,-17,75.2,72.3,0,0.049176294,0,1274,76.7,73.8,0,0,700,128,74.4,72.7,0,0,0,44,75.6,74.3,0,0.012298611,0,-1,75.1,74.9,0,0,0,40,72.7,75.5,0,0,0,42,73.5,75.1,0,0.02459117,0,3,73,77.5,0,100,950,-4,0,74.5,0,0,0,-4,73.7,73.9,0,0,0,102,73.9,56.6,0,39.183872,100,203,70.7,56.9,0,38.828285,200,204,71.1,56.6,0,40.215527,200,207,73.3,57.8,0,24.584557,200,97,73.5,62.7,0,24.201025,100,205,72.2,59.7,0,23.817692,200,202,73.8,59.8,0,19.249172,200,102,72.2,61.7,0,28.778214,100,199,74.4,60.3,0,22.384188,200,103,71,59.2,0,30.400097,100,102,73.9,55.7,0,35.65644,100,103,73.1,56.6,0,36.069195,100,200,72.3,56,0,29.424099,200,100,72.9,60,0,22.539526,100,206,72.9,58.3,0,32.851364,200,206,73.3,61.6,0,28.386148,200,207,72.9,59.5,0,21.39781,200,98,71.9,61.6,0,30.23313,100,193,71.7,56.3,0,28.414558,200,204,70.8,57.9,0,26.818184,200,101,73.7,54.5,0,49.92785,100,202,72.4,55.5,0,39.569714,200,205,72.7,56.1,0,27.828333,200,0,73.5,72.2,0,0,0,206,74.1,57.4,0,29.16972,200,194,73.1,60.8,0,35.84234,200,205,74,59,0,27.036629,200,154,71,59,0,37.617134,150,208,73.6,57.9,0,35.721077,200,202,72.6,56.4,0,29.927973,200,103,74,55.4,0,49.94478,100,205,73.7,54.8,0,42.220314,200,208,73.1,57.6,0,35.587803,200,100,74.1,59,0,25.033665,100,205,73.1,59,0,26.470589,200,92,72.7,60.8,0,30.543983,100,103,73.2,61.3,0,27.817509,100,101,72.2,284.9,0,26.736069,100,203,73.4,58.5,0,32.610836,200,206,72.6,56.8,0,35.017166,200,102,74.4,58.4,0,32.452538,100,101,75.1,58.4,0,36.257435,100,203,73.3,57.5,0,30.72245,200,97,72.7,59.3,0,38.63424,100,205,70.9,55.8,0,48.63222,200,93,74.6,62.4,0,35.425014,100,112,72.5,58.5,0,33.565666,100,99,71.7,61.5,0,37.380295,100,203,73.3,57.7,0,36.095905,200,204,71.1,55,0,53.30678,200,198,74.2,63.7,0,40.373173,200,199,74,61.6,0,38.511703,200,98,73.8,62.6,0,50.35339,100,100,74.4,61.8,0,25.908163,100,96,72.4,60.5,0,37.650173,100,201,71.8,58.7,0,32.74133,200,199,73.3,57.3,0,29.760227,200,98,70.7,57.1,0,43.258762,100,197,71.3,55.9,0,37.987278,200,88.2,88.3,88.2,145.1,102.3,116.3,3.1,-0.2,29.73
