20170729,100,76.1,95.7,38.77387625,24.96303083,260,47.4,43.7,5.6,78,74.5,-0.1,2.55,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.6,7.5,200,83.1,78.3,75.7,0,0,0,60.4,0,0,76.4,0,61.4,0.8125,53.4,0,0,-0.2,1.5,0,0,0,73.6,73.6,51.4,55.6,15,78.8,61.2,20,0,73.5,1.01,61.4,0.8125,67.4,0,0,97.4,56.4,9.9,4.4,1.3,15,15,96.9,59.1,82.8,100,52.9,0,74.5,1.3,65.43104,64.93104,0,13.3,0,0,1,38.3,0,72,111,78.9,0,0,0,85,55,0,69.3,67.7,1,2200,16,74,73.4,0,100,260,2,71.8,73.2,0,0.035872295,0,-16,75.2,72.4,0,0.049176294,0,1273,76.7,73.9,0,0,700,127,74.4,72.8,0,0,0,44,75.7,74.3,0,0.012298611,0,-1,75.1,74.9,0,0,0,41,72.7,75.5,0,0,0,43,73.5,75.2,0,0.02459117,0,2,73.1,77.6,0,100,950,-4,0,74.5,0,0,0,-4,73.7,73.9,0,0,0,103,73.9,55.2,0,39.183872,100,204,70.4,55.5,0,38.828285,200,205,70.7,55.3,0,40.215527,200,208,73.2,56.1,0,24.584557,200,97,73.5,60.6,0,24.201025,100,207,72.1,57.8,0,23.817692,200,204,73.7,57.8,0,19.249172,200,102,72,59.8,0,28.778214,100,198,74.4,58.4,0,22.384188,200,104,70.8,57.5,0,30.400097,100,102,73.8,54.6,0,35.65644,100,103,72.9,55.3,0,36.069195,100,200,72.1,54.7,0,29.424099,200,101,72.8,58.2,0,22.539526,100,208,72.7,56.6,0,32.39799,200,205,73.2,59.7,0,28.386148,200,210,72.7,57.7,0,21.39781,200,99,71.7,59.8,0,30.23313,100,209,71.5,54.8,0,28.414558,200,208,70.6,56.4,0,26.818184,200,101,73.7,53.5,0,49.92785,100,205,72.3,54.4,0,39.569714,200,205,72.6,54.7,0,27.828333,200,0,73.5,72.2,0,0,0,206,74,55.8,0,28.71795,200,194,73,58.9,0,35.84234,200,204,73.9,57.2,0,27.036629,200,155,70.7,57.4,0,37.617134,150,207,73.6,56.1,0,35.721077,200,205,72.5,55,0,29.927973,200,102,73.8,54.2,0,49.94478,100,205,73.5,53.8,0,42.220314,200,208,73,55.9,0,35.587803,200,101,74.1,57.2,0,25.033665,100,206,73,57.2,0,26.470589,200,90,72.5,58.8,0,30.543983,100,103,73.2,59.4,0,27.817509,100,102,72,284.9,0,26.736069,100,205,73.3,56.7,0,32.610836,200,207,72.4,55.4,0,35.017166,200,103,74.3,56.6,0,32.452538,100,102,75.1,57.1,0,36.257435,100,202,73.2,55.9,0,30.72245,200,97,72.6,57.4,0,38.63424,100,217,70.3,54.5,0,48.63222,200,93,74.6,60.3,0,35.425014,100,113,72.3,56.8,0,33.565666,100,99,71.4,59.8,0,37.380295,100,201,73.2,55.9,0,36.095905,200,207,70.7,53.8,0,53.30678,200,198,74,61.4,0,40.373173,200,199,73.7,59.5,0,38.511703,200,99,73.7,60.3,0,50.35339,100,101,74.2,59.7,0,25.908163,100,96,72.1,58.5,0,37.650173,100,201,71.6,57.1,0,32.74133,200,200,73.2,55.6,0,29.760227,200,98,70.4,55.5,0,43.258762,100,198,71.1,54.6,0,37.987278,200,88.3,88.4,88.2,147.1,102.3,116.3,2.9,-0.2,29.73
20170729,105,76.1,94.9,38.59730515,23.96469333,249,52.3,52.3,4.25,73.1,74.6,-0.2,1.4,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,82.9,78.6,75.9,0,0,0,60.4,0,0,76.2,0,61.4,0.8125,54.5,0,0,-0.2,1.5,0,0,0,73.5,73.5,52.2,55.6,15,73,61.2,20,0,73.3,0.99,61.4,0.8125,66.9,0,0,99.8,55.9,9.9,4.5,0.9,15,15,99.9,63.1,83.4,100,42.3,0,74.5,1.3,65.43104,64.93104,0,13.3,0,0,0,0,0,72,111,79,0,0,0,85,55,0,69.3,67.7,1,2200,15,74,73.5,0,100,260,1,71.8,73.2,0,0.035872295,0,-16,75.2,72.4,0,0.049176294,0,1274,76.8,73.9,0,0,700,129,74.4,72.8,0,0,0,44,75.8,74.4,0,0.012298611,0,-1,75.2,75,0,0,0,43,72.8,75.6,0,0,0,40,73.5,75.2,0,0.02459117,0,5,73.1,77.6,0,100,950,-3,0,74.5,0,0,0,-4,73.7,73.9,0,0,0,102,73.8,54.7,0,39.183872,100,203,70,55,0,38.828285,200,203,70.4,54.9,0,40.215527,200,206,73,55.3,0,24.584557,200,98,73.4,59.1,0,24.201025,100,205,71.9,56.6,0,23.817692,200,202,73.5,56.6,0,19.249172,200,101,71.8,58.6,0,28.778214,100,198,74.2,57.2,0,22.384188,200,104,70.7,56.5,0,30.400097,100,102,73.8,54.4,0,35.65644,100,101,72.8,54.9,0,36.069195,100,200,72,54.3,0,29.424099,200,99,72.8,57.2,0,22.539526,100,204,72.6,55.7,0,32.39799,200,206,73.1,58.3,0,28.386148,200,205,72.6,56.5,0,21.39781,200,98,71.5,58.7,0,30.23313,100,200,71.3,54.2,0,28.414558,200,206,70.4,55.8,0,26.818184,200,100,73.6,53.5,0,49.92785,100,203,72.2,54.2,0,39.569714,200,203,72.5,54.2,0,27.828333,200,0,73.5,72.1,0,0,0,204,73.9,55,0,28.71795,200,194,72.8,57.7,0,35.84234,200,203,73.8,56,0,27.036629,200,154,70.4,56.4,0,37.617134,150,205,73.5,55.2,0,35.721077,200,202,72.4,54.4,0,29.927973,200,102,73.7,54,0,49.94478,100,203,73.2,53.8,0,42.220314,200,204,72.9,55.1,0,35.587803,200,101,74.1,56.3,0,25.033665,100,206,72.8,56.1,0,26.470589,200,91,72.3,57.5,0,30.543983,100,103,73.1,58.2,0,27.817509,100,100,71.8,285.1,0,26.736069,100,205,73.2,55.7,0,32.610836,200,207,72.2,54.8,0,35.017166,200,103,74.2,55.7,0,32.452538,100,101,75.1,56.7,0,36.257435,100,204,73.1,55.1,0,30.72245,200,97,72.6,56.4,0,38.63424,100,206,69.9,54.1,0,48.63222,200,92,74.5,58.9,0,35.425014,100,111,72.2,55.8,0,33.565666,100,99,71.3,58.6,0,37.380295,100,200,73.1,55.1,0,36.095905,200,206,70.4,53.8,0,53.30678,200,198,73.9,59.8,0,40.373173,200,198,73.5,58.1,0,38.511703,200,98,73.6,58.9,0,50.35339,100,100,74.1,58.2,0,25.908163,100,96,71.9,57.3,0,37.650173,100,200,71.4,56.3,0,32.74133,200,201,73,54.7,0,29.760227,200,98,70.2,54.9,0,43.258762,100,199,71,54.1,0,37.987278,200,88.3,88.4,88.3,146.1,102.3,116.5,1.2,0,29.73
20170729,110,76.1,95,38.61937168,23.96469333,237,55.3,55.2,4.2,73.3,74.6,-0.2,0.55,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.1,78.4,75.7,0,0,0,60.4,0,0,76.1,0,61.4,0.8125,58.3,0,0,-0.2,1.5,0,0,0,73.4,73.3,56.4,56,15,70.2,61.2,20,0,73.2,1.01,61.4,0.8125,66.2,0,0,99.8,56.1,9.9,4.7,0.8,15,15,100,69.1,83.4,100,41.4,0,74.5,1.3,65.43104,64.93104,0,13.3,0,0,0,0,0,72,114,79,0,0,0,85,55,0,69.3,67.7,1,2200,16,74,73.6,0,100,260,2,71.9,73.3,0,0.035872295,0,-15,75.3,72.5,0,0.049176294,0,1274,76.8,74,0,0,700,129,74.4,72.9,0,0,0,44,75.8,74.5,0,0.012298611,0,-1,75.2,75,0,0,0,39,72.8,75.6,0,0,0,43,73.6,75.3,0,0.02459117,0,4,73.1,77.6,0,100,950,-3,0,74.6,0,0,0,-4,73.8,74,0,0,0,103,73.7,57,0,39.183872,100,202,69.8,57.3,0,38.828285,200,203,70.3,57.5,0,40.215527,200,208,72.9,57,0,24.584557,200,98,73.4,59.1,0,24.201025,100,204,71.8,57.6,0,23.817692,200,205,73.4,57.6,0,19.249172,200,102,71.7,59.1,0,28.778214,100,197,74.2,58.1,0,22.384188,200,104,70.6,57.8,0,30.400097,100,101,73.7,57.2,0,35.65644,100,102,72.7,57.3,0,36.069195,100,203,71.8,56.9,0,29.424099,200,101,72.7,58.2,0,22.539526,100,206,72.4,57.4,0,32.39799,200,208,73,58.7,0,28.386148,200,205,72.5,57.5,0,21.39781,200,98,71.3,59.4,0,30.23313,100,185,71.1,56.5,0,28.414558,200,206,70.3,57.6,0,26.818184,200,100,73.6,56.7,0,49.92785,100,201,72,57.1,0,39.569714,200,203,72.4,56.6,0,27.828333,200,0,73.5,72,0,0,0,205,73.8,57,0,28.71795,200,194,72.7,58.5,0,35.84234,200,204,73.7,57.2,0,27.036629,200,154,70.2,57.9,0,37.617134,150,204,73.4,56.8,0,35.721077,200,202,72.3,56.5,0,29.927973,200,103,73.6,56.7,0,49.94478,100,205,73,57,0,42.220314,200,208,72.8,57,0,35.587803,200,101,74,57.6,0,25.033665,100,205,72.7,57.3,0,26.470589,200,92,72.1,58.1,0,30.543983,100,101,73.1,58.7,0,27.817509,100,102,71.6,284.9,0,26.736069,100,206,73.1,57.1,0,32.610836,200,207,72.1,57.1,0,35.017166,200,101,74.1,57.2,0,32.452538,100,101,75.1,58.4,0,36.257435,100,204,73.1,56.9,0,30.72245,200,97,72.6,57.6,0,38.63424,100,219,69.6,56.7,0,48.63222,200,93,74.4,59,0,35.425014,100,117,72,57.1,0,33.565666,100,99,71.2,59.4,0,37.380295,100,204,73,56.9,0,36.095905,200,210,70.2,56.7,0,53.30678,200,199,73.8,59.4,0,40.373173,200,199,73.3,58.5,0,38.511703,200,99,73.4,58.9,0,50.35339,100,101,74,58.5,0,25.908163,100,96,71.8,58.1,0,37.650173,100,201,71.3,57.9,0,32.74133,200,202,72.9,56.6,0,29.760227,200,98,70,56.9,0,43.258762,100,197,70.9,56.7,0,37.987278,200,88.4,88.4,88.2,145.1,102.3,116.5,1.2,0,29.73
20170729,115,76.1,95.7,38.77387625,23.96469333,1,56.1,56.3,4.1,73.5,74.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83,78.5,75.7,0,0,0,60.4,0,0,76,0,61.4,0.8125,53.3,0,0,-0.2,1.5,0,0,0,73.3,73.3,64.6,56.3,15,71.1,61.2,20,0,73.2,1.01,61.4,0.8125,66,0,0,99.8,55.8,9.9,4.5,1.5,15,15,100,71.1,83.4,100,55.2,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,108,79.1,0,0,0,85,55,0,69.4,67.7,1,2200,15,74,73.6,0,100,260,1,71.9,73.3,0,0.035872295,0,-17,75.3,72.6,0,0.049176294,0,1275,76.9,74,0,0,700,128,74.5,72.9,0,0,0,44,75.9,74.5,0,0.012298611,0,-1,75.3,75,0,0,0,37,72.8,75.7,0,0,0,41,73.6,75.4,0,0.02459117,0,4,73.2,77.5,0,100,950,-4,0,74.6,0,0,0,-4,73.8,74,0,0,0,101,73.7,63,0,39.183872,100,202,69.8,63.2,0,38.828285,200,203,70.3,63.3,0,40.215527,200,206,72.8,62.3,0,24.584557,200,97,73.4,61.3,0,24.201025,100,203,71.8,61.6,0,23.817692,200,201,73.3,61.5,0,19.249172,200,101,71.6,61.9,0,28.778214,100,197,74.1,61.8,0,22.384188,200,102,70.6,62.2,0,30.400097,100,101,73.7,63.6,0,35.65644,100,101,72.6,63.3,0,36.069195,100,197,71.7,63.1,0,29.424099,200,102,72.7,62,0,22.539526,100,204,72.3,62.4,0,32.39799,200,204,72.9,61.5,0,28.386148,200,200,72.4,61.6,0,21.39781,200,97,71.2,62.2,0,30.23313,100,206,71,62.5,0,28.414558,200,200,70.2,62.7,0,26.818184,200,99,73.5,63.7,0,49.92785,100,200,72,63.6,0,39.569714,200,204,72.3,62.7,0,27.828333,200,-1,73.5,72,0,0,0,203,73.7,62.4,0,28.71795,200,194,72.5,61.8,0,35.84234,200,200,73.6,61.6,0,27.036629,200,153,70.1,62.4,0,37.617134,150,205,73.4,62,0,35.721077,200,202,72.3,62.5,0,29.927973,200,102,73.6,63.3,0,49.94478,100,203,72.9,63.8,0,42.220314,200,205,72.8,62.5,0,35.587803,200,100,74,61.9,0,25.033665,100,202,72.6,61.6,0,26.470589,200,92,72,61.4,0,30.543983,100,102,73,61.9,0,27.817509,100,100,71.5,285.2,0,26.736069,100,204,73.1,61.7,0,32.610836,200,208,72.1,62.7,0,35.017166,200,100,74.1,62.2,0,32.452538,100,100,75.1,63.1,0,36.257435,100,199,73,62.4,0,30.72245,200,96,72.5,62,0,38.63424,100,204,69.3,63,0,48.63222,200,93,74.4,61.4,0,35.425014,100,109,72,61.9,0,33.565666,100,98,71.1,62.4,0,37.380295,100,205,73,62.3,0,36.095905,200,205,70.2,63.4,0,53.30678,200,198,73.7,61.2,0,40.373173,200,199,73.2,61.6,0,38.511703,200,98,73.3,61.3,0,50.35339,100,101,73.9,61.3,0,25.908163,100,97,71.7,61.8,0,37.650173,100,201,71.2,62.4,0,32.74133,200,200,72.8,62.1,0,29.760227,200,98,69.9,62.7,0,43.258762,100,197,70.8,62.9,0,37.987278,200,88.4,88.5,88.2,145.1,102.3,116.8,1.2,0.1,29.73
20170729,120,76,96.7,38.89896899,23.96469333,1,56,56.3,4.1,73.6,74.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,78.2,75.4,0,0,0,60.4,0,0,76,0,61.4,0.8125,59.4,0,0,-0.2,1.5,0,0,0,73.3,73.3,66.1,56.2,15,72.9,61.2,20,0,73.2,0.99,61.4,0.8125,66.2,0,0,99.8,55.5,9.9,4.4,1.4,15,15,99.8,73.1,83.4,100,76.4,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,109,79.1,0,0,0,85,55,0,69.4,67.7,1,2200,15,74.1,73.6,0,100,260,1,71.9,73.3,0,0.035872295,0,-16,75.3,72.6,0,0.049176294,0,1275,76.9,74.1,0,0,700,128,74.5,72.9,0,0,0,44,75.9,74.6,0,0.012298611,0,-1,75.4,75.1,0,0,0,38,72.8,75.7,0,0,0,41,73.6,75.4,0,0.02459117,0,5,73.2,77.6,0,100,950,-4,0,74.6,0,0,0,-4,73.8,74,0,0,0,101,73.7,65.5,0,39.183872,100,202,69.9,65.7,0,38.828285,200,202,70.5,65.7,0,40.215527,200,206,72.8,65.3,0,24.584557,200,97,73.3,64.3,0,24.201025,100,202,71.8,64.7,0,23.817692,200,199,73.3,64.6,0,19.249172,200,99,71.6,65,0,28.778214,100,198,74.1,64.9,0,22.384188,200,102,70.6,64.9,0,30.400097,100,100,73.7,65.7,0,35.65644,100,100,72.6,65.6,0,36.069195,100,196,71.8,65.4,0,29.424099,200,101,72.7,65,0,22.539526,100,202,72.3,65.2,0,32.39799,200,202,72.9,64.4,0,28.386148,200,201,72.4,64.5,0,21.39781,200,97,71.2,65.1,0,30.23313,100,207,71,65.1,0,28.414558,200,201,70.3,65.3,0,26.818184,200,99,73.5,65.6,0,49.92785,100,202,72,65.7,0,39.569714,200,203,72.3,65.3,0,27.828333,200,0,73.4,72,0,0,0,203,73.7,65.2,0,28.71795,200,194,72.5,64.9,0,35.84234,200,200,73.6,64.6,0,27.036629,200,153,70.2,65.4,0,37.617134,150,205,73.4,65.2,0,35.721077,200,198,72.2,65.2,0,29.927973,200,102,73.7,65.5,0,49.94478,100,203,72.9,65.7,0,42.220314,200,205,72.7,65.3,0,35.587803,200,100,74,64.8,0,25.033665,100,203,72.6,64.6,0,26.470589,200,91,72,64.6,0,30.543983,100,102,73,64.8,0,27.817509,100,99,71.5,285,0,26.736069,100,207,73,64.9,0,32.610836,200,208,72.2,65.3,0,35.017166,200,101,74.1,65.2,0,32.452538,100,99,75.1,65.6,0,36.257435,100,199,72.9,65.2,0,30.72245,200,97,72.5,65.1,0,38.63424,100,202,69.5,65.3,0,48.63222,200,92,74.4,64.3,0,35.425014,100,105,72,64.8,0,33.565666,100,99,71.1,65.5,0,37.380295,100,204,72.9,65.3,0,36.095905,200,203,70.2,65.5,0,53.30678,200,198,73.7,64.2,0,40.373173,200,199,73.2,64.9,0,38.511703,200,98,73.3,64.5,0,50.35339,100,100,73.9,64.6,0,25.908163,100,95,71.8,65,0,37.650173,100,199,71.2,65.4,0,32.74133,200,201,72.9,65,0,29.760227,200,98,70,65.3,0,43.258762,100,198,70.8,65.4,0,37.987278,200,88.4,88.5,88.2,143.1,102.3,116.5,1.2,0,29.73
20170729,125,75.8,97.2,38.8174475,23.96469333,1,56,56.4,4.1,73.8,74.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.4,78.1,75.3,0,0,0,60.4,0,0,76.1,0,61.4,0.8125,55.3,0,0,-0.2,1.5,0,0,0,73.4,73.3,66.4,56.7,15,74.7,61.2,20,0,73.3,0.99,61.4,0.8125,66.4,0,0,99.8,56.6,9.9,4.8,1.4,15,15,98.5,73.1,83.4,100,98.3,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,107,79.2,0,0,0,85,55,0,69.4,67.8,1,2200,14,74.1,73.7,0,100,260,1,71.9,73.4,0,0.035872295,0,-16,75.3,72.7,0,0.049176294,0,1275,77,74.1,0,0,700,128,74.6,73,0,0,0,44,76,74.6,0,0.012298611,0,-1,75.4,75.1,0,0,0,39,72.8,75.7,0,0,0,41,73.6,75.5,0,0.02459117,0,4,73.2,77.6,0,100,950,-5,0,74.7,0,0,0,-4,73.8,74,0,0,0,100,73.7,66,0,39.183872,100,201,70.1,66.3,0,38.828285,200,202,70.8,66.3,0,40.215527,200,203,72.9,65.9,0,24.584557,200,97,73.3,65.6,0,24.201025,100,200,71.8,65.7,0,23.817692,200,199,73.3,65.6,0,19.249172,200,100,71.7,66.4,0,28.778214,100,198,74.2,65.9,0,22.384188,200,101,70.7,65.9,0,30.400097,100,100,73.7,66.2,0,35.65644,100,100,72.6,66.1,0,36.069195,100,196,71.8,66,0,29.424099,200,100,72.7,65.9,0,22.539526,100,200,72.4,66,0,32.39799,200,203,72.9,65.6,0,28.386148,200,200,72.4,65.5,0,21.39781,200,96,71.3,66.3,0,30.23313,100,198,71.1,65.7,0,28.414558,200,199,70.4,66,0,26.818184,200,99,73.6,66,0,49.92785,100,201,72,66.2,0,39.569714,200,200,72.4,65.8,0,27.828333,200,0,73.4,71.9,0,0,0,205,73.7,66,0,28.71795,200,194,72.6,66,0,35.84234,200,200,73.6,65.5,0,27.036629,200,151,70.2,66.3,0,37.617134,150,203,73.4,66,0,35.721077,200,201,72.2,65.7,0,29.927973,200,101,73.7,65.9,0,49.94478,100,203,73,66.2,0,42.220314,200,202,72.8,65.9,0,35.587803,200,100,74,65.7,0,25.033665,100,204,72.6,65.6,0,26.470589,200,93,72.1,65.7,0,30.543983,100,101,73,65.9,0,27.817509,100,98,71.6,284.9,0,26.736069,100,206,73.1,65.7,0,32.610836,200,205,72.2,66,0,35.017166,200,102,74.1,65.9,0,32.452538,100,98,75.1,66.3,0,36.257435,100,200,73,65.8,0,30.72245,200,97,72.5,66,0,38.63424,100,194,69.8,65.9,0,48.63222,200,92,74.4,65.6,0,35.425014,100,105,72,65.6,0,33.565666,100,98,71.2,66.7,0,37.380295,100,205,73,66.1,0,36.095905,200,203,70.4,66,0,53.30678,200,196,73.7,65.7,0,40.373173,200,198,73.3,66.1,0,38.511703,200,98,73.3,65.8,0,50.35339,100,101,73.9,65.9,0,25.908163,100,95,71.9,66,0,37.650173,100,202,71.2,66.3,0,32.74133,200,199,73.1,65.7,0,29.760227,200,98,70.2,65.9,0,43.258762,100,197,70.9,66,0,37.987278,200,88.5,88.6,88.2,146.1,102.4,116.6,1.2,0,29.73
20170729,130,75.5,97.9,38.68317604,23.96469333,1,56,56.4,4.1,74,75,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.8,78,74.9,0,0,0,60.4,0,0,76.2,0,61.4,0.8125,63.6,0,0,-0.2,1.5,0,0,0,73.5,73.4,66.8,56.7,15,76.5,61.2,20,0,73.3,1,61.4,0.8125,67,0,0,99.8,56.3,9.9,4.5,0.8,15,15,97.9,73.1,83.4,100,99.6,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,107,79.2,0,0,0,85,55,0,69.5,67.8,1,2200,17,74.1,73.8,0,100,260,1,71.9,73.5,0,0.035872295,0,-16,75.4,72.8,0,0.049176294,0,1273,77,74.2,0,0,700,129,74.6,73,0,0,0,44,76,74.7,0,0.012298611,0,-1,75.5,75.1,0,0,0,37,72.8,75.8,0,0,0,41,73.6,75.5,0,0.02459117,0,2,73.2,77.7,0,100,950,-4,0,74.7,0,0,0,-4,73.8,74.1,0,0,0,100,73.7,66.4,0,39.183872,100,201,70.3,66.7,0,38.828285,200,202,71,66.7,0,40.215527,200,206,73,66.3,0,24.584557,200,97,73.2,66.2,0,24.201025,100,201,71.9,66.2,0,23.817692,200,200,73.4,66.1,0,19.249172,200,99,71.8,67,0,28.778214,100,197,74.2,66.4,0,22.384188,200,103,70.8,66.4,0,30.400097,100,100,73.7,66.6,0,35.65644,100,100,72.7,66.5,0,36.069195,100,195,71.9,66.3,0,29.424099,200,100,72.7,66.4,0,22.539526,100,203,72.4,66.4,0,32.39799,200,201,72.9,66.2,0,28.386148,200,202,72.5,65.9,0,21.39781,200,96,71.4,66.8,0,30.23313,100,189,71.2,66,0,28.414558,200,201,70.4,66.4,0,26.818184,200,99,73.6,66.4,0,49.92785,100,202,72.1,66.5,0,39.569714,200,202,72.4,66.1,0,27.828333,200,0,73.4,71.9,0,0,0,205,73.7,66.4,0,28.71795,200,194,72.6,66.6,0,35.84234,200,199,73.6,66,0,27.036629,200,152,70.1,66.8,0,37.617134,150,206,73.4,66.3,0,35.721077,200,202,72.2,66.1,0,29.927973,200,102,73.8,66.3,0,49.94478,100,202,73.1,66.6,0,42.220314,200,202,72.8,66.2,0,35.587803,200,100,74,66.2,0,25.033665,100,203,72.7,66,0,26.470589,200,93,72.2,66.2,0,30.543983,100,100,73,66.5,0,27.817509,100,99,71.7,284.9,0,26.736069,100,204,73.1,66.1,0,32.610836,200,206,72.3,66.4,0,35.017166,200,102,74.1,66.2,0,32.452538,100,100,75.1,66.8,0,36.257435,100,200,73,66.1,0,30.72245,200,98,72.5,66.3,0,38.63424,100,200,70,66.2,0,48.63222,200,92,74.4,66.2,0,35.425014,100,104,72.2,66,0,33.565666,100,99,71.3,67.3,0,37.380295,100,204,73,66.3,0,36.095905,200,201,70.5,66.4,0,53.30678,200,197,73.8,66.4,0,40.373173,200,198,73.4,66.6,0,38.511703,200,98,73.3,66.4,0,50.35339,100,99,73.9,66.6,0,25.908163,100,95,71.9,66.5,0,37.650173,100,199,71.3,66.8,0,32.74133,200,200,73.2,66,0,29.760227,200,98,70.3,66.2,0,43.258762,100,197,71,66.3,0,37.987278,200,88.5,88.6,88.4,145.1,102.4,116.5,3.1,-0.4,29.73
20170729,135,75.3,98.8,38.68615677,23.96469333,1,56,56.5,4.1,74.1,75.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84,77.8,74.9,0,0,0,60.4,0,0,76.2,0,61.4,0.8125,54.9,0,0,-0.2,1.5,0,0,0,73.5,73.3,67.5,56.4,15,78.7,61.2,20,0,73.4,1,61.4,0.8125,67.9,0,0,99.8,55.9,9.9,4.7,1.4,15,15,97.4,73.1,83.4,100,99.5,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,109,79.3,0,0,0,85,55,0,69.5,67.8,1,2200,15,74.1,73.9,0,100,260,2,71.9,73.5,0,0.035872295,0,-17,75.4,72.8,0,0.049176294,0,1274,77,74.2,0,0,700,128,74.6,73,0,0,0,44,76.1,74.7,0,0.012298611,0,-1,75.6,75.2,0,0,0,36,72.8,75.8,0,0,0,41,73.7,75.5,0,0.02459117,0,2,73.2,77.6,0,100,950,-5,0,74.7,0,0,0,-4,73.8,74.1,0,0,0,100,73.7,66.8,0,39.183872,100,200,70.4,67.1,0,38.828285,200,202,71.1,67.1,0,40.215527,200,204,73,66.6,0,24.584557,200,97,73.2,66.6,0,24.201025,100,203,71.9,66.6,0,23.817692,200,200,73.5,66.5,0,19.249172,200,100,71.9,67.3,0,28.778214,100,196,74.3,66.8,0,22.384188,200,102,70.9,66.8,0,30.400097,100,100,73.8,67.1,0,35.65644,100,99,72.7,67,0,36.069195,100,199,72,66.8,0,29.424099,200,101,72.7,66.8,0,22.539526,100,200,72.5,66.8,0,32.39799,200,203,73,66.6,0,28.386148,200,202,72.5,66.3,0,21.39781,200,96,71.5,67.2,0,30.23313,100,201,71.3,66.5,0,28.414558,200,198,70.5,66.9,0,26.818184,200,99,73.6,66.8,0,49.92785,100,203,72.1,67,0,39.569714,200,202,72.4,66.5,0,27.828333,200,0,73.4,71.9,0,0,0,203,73.8,66.8,0,28.71795,200,194,72.7,67,0,35.84234,200,199,73.7,66.4,0,27.036629,200,152,70.4,67.1,0,37.617134,150,202,73.4,66.6,0,35.721077,200,201,72.3,66.5,0,29.927973,200,102,73.8,66.7,0,49.94478,100,202,73.2,67,0,42.220314,200,202,72.8,66.6,0,35.587803,200,99,74,66.6,0,25.033665,100,203,72.7,66.3,0,26.470589,200,92,72.2,66.6,0,30.543983,100,99,73.1,66.8,0,27.817509,100,100,71.7,284.9,0,26.736069,100,204,73.1,66.5,0,32.610836,200,205,72.3,66.8,0,35.017166,200,101,74.2,66.6,0,32.452538,100,98,75.1,67.3,0,36.257435,100,199,73,66.4,0,30.72245,200,98,72.5,66.7,0,38.63424,100,204,70.2,66.7,0,48.63222,200,92,74.4,66.6,0,35.425014,100,110,72.2,66.4,0,33.565666,100,98,71.4,67.6,0,37.380295,100,203,73,66.6,0,36.095905,200,202,70.6,66.7,0,53.30678,200,196,73.9,66.8,0,40.373173,200,198,73.5,67,0,38.511703,200,97,73.4,66.8,0,50.35339,100,100,74,67,0,25.908163,100,95,72,66.9,0,37.650173,100,199,71.4,67.2,0,32.74133,200,200,73.2,66.3,0,29.760227,200,98,70.4,66.5,0,43.258762,100,198,71.1,66.6,0,37.987278,200,88.5,88.6,88.3,148.1,102.4,116.8,1.2,0.1,29.73
20170729,140,75.2,99.2,38.6619868,23.96469333,1,56.1,56.6,4.1,74.3,75.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84,77.9,75,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,58.2,0,0,-0.2,1.5,0,0,0,73.6,73.5,67.8,56.2,15,81,61.2,20,0,73.4,1.01,61.4,0.8125,68.5,0,0,99.8,55.8,9.9,4.4,0.8,15,15,96.5,73.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,111,79.4,0,0,0,85,55,0,69.5,67.8,1,2200,14,74.1,73.9,0,100,260,1,71.9,73.6,0,0.035872295,0,-17,75.4,72.9,0,0.049176294,0,1275,77.1,74.2,0,0,700,130,74.7,73.1,0,0,0,44,76.1,74.8,0,0.012298611,0,-1,75.7,75.2,0,0,0,38,72.9,75.8,0,0,0,41,73.7,75.6,0,0.02459117,0,5,73.2,77.6,0,100,950,-4,0,74.7,0,0,0,-4,73.9,74.1,0,0,0,100,73.7,67.3,0,39.183872,100,202,70.5,67.6,0,38.828285,200,203,71.2,67.5,0,40.215527,200,206,73.1,67,0,24.584557,200,97,73.3,67,0,24.201025,100,202,72,67,0,23.817692,200,199,73.6,66.9,0,19.249172,200,100,72,67.7,0,28.778214,100,195,74.3,67.2,0,22.384188,200,104,71,67.2,0,30.400097,100,100,73.8,67.6,0,35.65644,100,100,72.7,67.5,0,36.069195,100,196,72,67.3,0,29.424099,200,101,72.7,67.2,0,22.539526,100,201,72.5,67.3,0,32.39799,200,203,73,67,0,28.386148,200,202,72.6,66.7,0,21.39781,200,97,71.5,67.5,0,30.23313,100,184,71.4,66.9,0,28.414558,200,199,70.5,67.4,0,26.818184,200,99,73.6,67.3,0,49.92785,100,201,72.2,67.5,0,39.569714,200,204,72.4,66.9,0,27.828333,200,0,73.4,71.9,0,0,0,202,73.8,67.2,0,28.71795,200,194,72.7,67.4,0,35.84234,200,200,73.7,66.7,0,27.036629,200,153,70.5,67.5,0,37.617134,150,203,73.4,67,0,35.721077,200,202,72.3,67,0,29.927973,200,102,73.9,67.3,0,49.94478,100,204,73.3,67.5,0,42.220314,200,205,72.9,67,0,35.587803,200,100,74,67,0,25.033665,100,203,72.8,66.8,0,26.470589,200,92,72.3,67,0,30.543983,100,100,73.1,67.3,0,27.817509,100,100,71.8,284.9,0,26.736069,100,210,73.2,66.9,0,32.610836,200,207,72.4,67.2,0,35.017166,200,103,74.2,66.9,0,32.452538,100,100,75.2,67.7,0,36.257435,100,198,73.1,66.8,0,30.72245,200,98,72.5,67,0,38.63424,100,209,70.4,67.1,0,48.63222,200,92,74.5,67,0,35.425014,100,111,72.3,66.8,0,33.565666,100,98,71.5,67.9,0,37.380295,100,207,73,67,0,36.095905,200,203,70.7,67.1,0,53.30678,200,197,73.9,67.2,0,40.373173,200,199,73.6,67.4,0,38.511703,200,98,73.4,67.3,0,50.35339,100,100,74.1,67.4,0,25.908163,100,96,72.1,67.3,0,37.650173,100,200,71.5,67.5,0,32.74133,200,200,73.2,66.7,0,29.760227,200,98,70.5,66.9,0,43.258762,100,198,71.2,67.1,0,37.987278,200,88.6,88.7,88.5,146.1,102.4,116.7,1.2,-0.2,29.75
20170729,145,75.2,99.4,38.7048085,23.96469333,1,56.2,56.7,4.1,74.4,75.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84,77.7,75.1,0,0,0,60.4,0,0,76.2,0,61.4,0.8125,55.5,0,0,-0.2,1.5,0,0,0,73.7,73.5,68.3,56.2,15,83.5,61.2,20,0,73.4,0.98,61.4,0.8125,69.1,0,0,99.8,55.4,9.9,4.6,0.5,15,15,95.5,73.1,83.4,100,99.7,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,105,79.4,0,0,0,85,55,0,69.5,67.9,1,2200,16,74.1,73.9,0,100,260,1,71.9,73.7,0,0.035872295,0,-17,75.4,72.9,0,0.049176294,0,1275,77.1,74.3,0,0,700,129,74.7,73.1,0,0,0,44,76.2,74.8,0,0.012298611,0,-1,75.8,75.3,0,0,0,39,72.9,75.9,0,0,0,41,73.7,75.6,0,0.02459117,0,4,73.3,77.6,0,100,950,-5,0,74.7,0,0,0,-4,73.9,74.1,0,0,0,100,73.7,67.8,0,39.183872,100,201,70.6,68,0,38.828285,200,202,71.3,67.8,0,40.215527,200,206,73.1,67.4,0,24.584557,200,97,73.3,67.3,0,24.201025,100,201,72,67.4,0,23.817692,200,199,73.6,67.3,0,19.249172,200,99,72,68,0,28.778214,100,197,74.3,67.5,0,22.384188,200,103,71,67.5,0,30.400097,100,100,73.8,68,0,35.65644,100,99,72.8,67.9,0,36.069195,100,195,72.1,67.7,0,29.424099,200,100,72.7,67.6,0,22.539526,100,201,72.6,67.7,0,32.39799,200,202,73,67.3,0,28.386148,200,200,72.6,67.1,0,21.39781,200,97,71.6,67.8,0,30.23313,100,189,71.4,67.3,0,28.414558,200,204,70.6,67.8,0,26.818184,200,99,73.6,67.8,0,49.92785,100,202,72.2,67.9,0,39.569714,200,201,72.5,67.4,0,27.828333,200,0,73.4,71.9,0,0,0,202,73.8,67.6,0,28.71795,200,194,72.8,67.8,0,35.84234,200,198,73.8,67.2,0,27.036629,200,152,70.6,67.8,0,37.617134,150,205,73.5,67.3,0,35.721077,200,202,72.3,67.5,0,29.927973,200,102,73.9,67.7,0,49.94478,100,203,73.3,67.9,0,42.220314,200,202,72.9,67.4,0,35.587803,200,100,74.1,67.3,0,25.033665,100,204,72.8,67.2,0,26.470589,200,90,72.4,67.4,0,30.543983,100,100,73.2,67.7,0,27.817509,100,100,71.9,285.2,0,26.736069,100,209,73.2,67.3,0,32.610836,200,206,72.4,67.6,0,35.017166,200,101,74.2,67.3,0,32.452538,100,101,75.2,68.1,0,36.257435,100,199,73.1,67.2,0,30.72245,200,97,72.5,67.3,0,38.63424,100,207,70.4,67.4,0,48.63222,200,92,74.5,67.3,0,35.425014,100,108,72.3,67.2,0,33.565666,100,98,71.6,68.2,0,37.380295,100,203,73.1,67.3,0,36.095905,200,204,70.8,67.4,0,53.30678,200,197,74,67.6,0,40.373173,200,199,73.6,67.7,0,38.511703,200,98,73.5,67.7,0,50.35339,100,100,74.1,67.7,0,25.908163,100,96,72.1,67.7,0,37.650173,100,198,71.6,67.8,0,32.74133,200,200,73.3,67.1,0,29.760227,200,98,70.6,67.3,0,43.258762,100,197,71.2,67.4,0,37.987278,200,88.6,88.7,88.4,147.1,102.4,116.5,1.3,-0.1,29.75
20170729,150,75.1,99.6,38.65172879,23.96469333,1,56.3,56.8,4.1,74.5,75.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.9,78,75.1,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,58.6,0,0,-0.2,1.5,0,0,0,73.7,73.5,68.6,56.5,15,86.2,61.2,20,0,73.5,0.99,61.4,0.8125,69.8,0,0,99.8,56.3,9.9,4.5,1.5,15,15,94.1,73.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,104,79.5,0,0,0,85,55,0,69.5,67.9,1,2200,16,74.2,74,0,100,260,2,72,73.7,0,0.035872295,0,-17,75.5,72.9,0,0.049176294,0,1274,77.2,74.4,0,0,700,130,74.7,73.1,0,0,0,45,76.2,74.8,0,0.012298611,0,-1,75.8,75.3,0,0,0,38,72.9,75.9,0,0,0,41,73.7,75.6,0,0.02459117,0,4,73.3,77.7,0,100,950,-5,0,74.7,0,0,0,-4,73.9,74.1,0,0,0,100,73.8,68.2,0,39.183872,100,200,70.7,68.4,0,38.828285,200,201,71.4,68.1,0,40.215527,200,205,73.1,67.8,0,24.584557,200,97,73.3,67.6,0,24.201025,100,200,72.1,67.7,0,23.817692,200,196,73.7,67.6,0,19.249172,200,100,72.1,68.2,0,28.778214,100,196,74.3,67.8,0,22.384188,200,102,71.1,67.8,0,30.400097,100,100,73.8,68.4,0,35.65644,100,99,72.8,68.3,0,36.069195,100,194,72.1,68.1,0,29.424099,200,100,72.7,67.9,0,22.539526,100,202,72.6,68.1,0,32.39799,200,203,73.1,67.6,0,28.386148,200,202,72.6,67.4,0,21.39781,200,95,71.6,68.1,0,30.23313,100,184,71.5,67.7,0,28.414558,200,196,70.6,68.2,0,26.818184,200,99,73.7,68.3,0,49.92785,100,202,72.3,68.3,0,39.569714,200,203,72.5,67.9,0,27.828333,200,0,73.4,71.9,0,0,0,201,73.8,68,0,28.71795,200,194,72.8,68.1,0,35.84234,200,198,73.8,67.5,0,27.036629,200,152,70.6,68.1,0,37.617134,150,204,73.5,67.8,0,35.721077,200,201,72.4,67.9,0,29.927973,200,102,73.9,68.2,0,49.94478,100,203,73.4,68.3,0,42.220314,200,202,72.9,67.8,0,35.587803,200,99,74.1,67.6,0,25.033665,100,204,72.8,67.6,0,26.470589,200,90,72.4,67.7,0,30.543983,100,101,73.2,67.9,0,27.817509,100,99,71.9,285.1,0,26.736069,100,208,73.2,67.6,0,32.610836,200,206,72.5,68,0,35.017166,200,100,74.3,67.6,0,32.452538,100,99,75.2,68.4,0,36.257435,100,201,73.1,67.5,0,30.72245,200,98,72.5,67.5,0,38.63424,100,196,70.6,67.8,0,48.63222,200,92,74.5,67.6,0,35.425014,100,104,72.4,67.5,0,33.565666,100,99,71.7,68.4,0,37.380295,100,205,73.1,67.5,0,36.095905,200,202,70.8,67.8,0,53.30678,200,197,74,67.9,0,40.373173,200,198,73.7,68,0,38.511703,200,98,73.5,68,0,50.35339,100,100,74.1,68,0,25.908163,100,95,72.2,68,0,37.650173,100,201,71.6,68.2,0,32.74133,200,199,73.3,67.4,0,29.760227,200,98,70.7,67.7,0,43.258762,100,197,71.3,67.8,0,37.987278,200,88.7,88.8,88.5,147.1,102.5,116.8,1.2,0,29.75
20170729,155,74.7,99.6,38.27740949,23.96469333,1,56.4,56.9,4.1,74.6,75.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.7,77.8,75.3,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,52.8,0,0,-0.2,1.5,0,0,0,73.7,73.5,69.2,56.8,15,89.3,61.2,20,0,73.5,1.02,61.4,0.8125,70.6,0,0,99.7,56.4,10,4.7,0.7,15,15,92.7,73.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,109,79.5,0,0,0,85,55,0,69.6,67.9,1,2200,16,74.2,74,0,100,260,1,72,73.8,0,0.035872295,0,-17,75.5,73,0,0.049176294,0,1275,77.2,74.4,0,0,700,128,74.7,73.2,0,0,0,44,76.3,74.9,0,0.012298611,0,-1,75.9,75.3,0,0,0,38,72.9,75.9,0,0,0,42,73.7,75.7,0,0.02459117,0,4,73.3,77.7,0,100,950,-4,0,74.8,0,0,0,-4,73.9,74.1,0,0,0,101,73.8,68.7,0,39.183872,100,201,70.8,68.9,0,38.828285,200,202,71.5,68.6,0,40.215527,200,205,73.2,68.3,0,24.584557,200,97,73.3,67.9,0,24.201025,100,202,72.1,68.2,0,23.817692,200,199,73.7,68,0,19.249172,200,102,72.2,68.5,0,28.778214,100,197,74.4,68.2,0,22.384188,200,102,71.1,68.2,0,30.400097,100,100,73.8,69,0,35.65644,100,100,72.8,68.9,0,36.069195,100,196,72.2,68.7,0,29.424099,200,100,72.7,68.3,0,22.539526,100,200,72.6,68.5,0,32.39799,200,203,73.1,68,0,28.386148,200,200,72.7,67.9,0,21.39781,200,96,71.7,68.4,0,30.23313,100,190,71.5,68.3,0,28.414558,200,200,70.7,68.7,0,26.818184,200,99,73.7,68.9,0,49.92785,100,202,72.3,68.9,0,39.569714,200,201,72.5,68.4,0,27.828333,200,0,73.4,71.9,0,0,0,202,73.8,68.4,0,28.71795,200,194,72.9,68.5,0,35.84234,200,200,73.8,67.9,0,27.036629,200,153,70.7,68.5,0,37.617134,150,204,73.5,68.4,0,35.721077,200,202,72.4,68.4,0,29.927973,200,102,74,68.7,0,49.94478,100,202,73.4,68.9,0,42.220314,200,202,73,68.3,0,35.587803,200,100,74.1,68,0,25.033665,100,205,72.9,68,0,26.470589,200,91,72.5,68,0,30.543983,100,100,73.2,68.3,0,27.817509,100,100,72,284.9,0,26.736069,100,208,73.3,68.1,0,32.610836,200,207,72.5,68.5,0,35.017166,200,103,74.3,68,0,32.452538,100,99,75.2,68.8,0,36.257435,100,200,73.2,68.1,0,30.72245,200,99,72.5,67.8,0,38.63424,100,209,70.7,68.3,0,48.63222,200,92,74.5,67.8,0,35.425014,100,109,72.4,67.9,0,33.565666,100,100,71.7,68.6,0,37.380295,100,203,73.1,68,0,36.095905,200,206,70.9,68.3,0,53.30678,200,197,74.1,68.3,0,40.373173,200,199,73.7,68.4,0,38.511703,200,98,73.6,68.3,0,50.35339,100,101,74.2,68.4,0,25.908163,100,94,72.2,68.5,0,37.650173,100,199,71.7,68.6,0,32.74133,200,200,73.2,68,0,29.760227,200,98,70.8,68.4,0,43.258762,100,199,71.4,68.4,0,37.987278,200,88.7,88.8,88.6,144.1,102.5,116.7,1.2,0,29.74
20170729,200,74.6,99.6,38.18260565,23.96469333,1,56.4,57,4.1,74.7,75.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.8,77.7,75.4,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,54.6,0,0,-0.2,1.5,0,0,0,73.8,73.5,70.1,56.4,15,92.8,61.2,20,0,73.5,1,61.4,0.8125,70.9,0,0,97.4,55.7,9.9,4.8,1,15,15,90.9,75.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,115,79.5,0,0,0,85,55,0,69.6,67.9,1,2200,14,74.2,74,0,100,260,1,72,73.8,0,0.035872295,0,-16,75.6,73,0,0.049176294,0,1275,77.2,74.4,0,0,700,127,74.8,73.2,0,0,0,44,76.3,74.9,0,0.012298611,0,-1,75.9,75.4,0,0,0,41,72.9,75.9,0,0,0,42,73.7,75.7,0,0.02459117,0,4,73.3,77.7,0,100,950,-4,0,74.8,0,0,0,-4,73.9,74.2,0,0,0,100,73.8,69.4,0,39.183872,100,201,70.9,69.6,0,38.828285,200,203,71.6,69.2,0,40.215527,200,205,73.2,68.9,0,24.584557,200,97,73.3,68.3,0,24.201025,100,202,72.2,68.7,0,23.817692,200,199,73.7,68.5,0,19.249172,200,100,72.2,68.8,0,28.778214,100,196,74.4,68.7,0,22.384188,200,103,71.2,68.8,0,30.400097,100,101,73.9,69.8,0,35.65644,100,101,72.9,69.6,0,36.069195,100,198,72.2,69.4,0,29.424099,200,100,72.7,68.8,0,22.539526,100,199,72.7,69.1,0,32.39799,200,203,73.2,68.5,0,28.386148,200,200,72.7,68.4,0,21.39781,200,95,71.7,68.7,0,30.23313,100,188,71.6,69.1,0,28.414558,200,202,70.8,69.3,0,26.818184,200,99,73.7,69.6,0,49.92785,100,203,72.4,69.6,0,39.569714,200,202,72.6,69.1,0,27.828333,200,0,73.4,71.9,0,0,0,201,73.8,68.9,0,28.71795,200,194,72.9,68.9,0,35.84234,200,198,73.8,68.4,0,27.036629,200,152,70.8,69,0,37.617134,150,203,73.5,69,0,35.721077,200,199,72.4,69,0,29.927973,200,101,74,69.4,0,49.94478,100,203,73.4,69.6,0,42.220314,200,202,73,69,0,35.587803,200,100,74.1,68.5,0,25.033665,100,203,72.9,68.5,0,26.470589,200,91,72.5,68.5,0,30.543983,100,100,73.2,68.7,0,27.817509,100,99,72,285.3,0,26.736069,100,205,73.3,68.7,0,32.610836,200,206,72.5,69.1,0,35.017166,200,103,74.3,68.7,0,32.452538,100,98,75.2,69.4,0,36.257435,100,199,73.2,68.8,0,30.72245,200,98,72.6,68.2,0,38.63424,100,203,70.8,69,0,48.63222,200,92,74.6,68.1,0,35.425014,100,106,72.4,68.4,0,33.565666,100,100,71.7,68.9,0,37.380295,100,205,73.2,68.6,0,36.095905,200,203,71,69.1,0,53.30678,200,198,74.1,68.7,0,40.373173,200,199,73.8,68.9,0,38.511703,200,98,73.6,68.8,0,50.35339,100,101,74.2,68.9,0,25.908163,100,95,72.3,69,0,37.650173,100,200,71.8,69,0,32.74133,200,199,73.3,68.7,0,29.760227,200,98,70.9,69.1,0,43.258762,100,198,71.5,69.1,0,37.987278,200,88.7,88.8,88.4,144.1,102.5,116.9,1.2,0.2,29.74
20170729,205,74.5,99.6,38.08802553,21.45852167,1,56.5,57.1,4.1,74.8,75.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.7,77.9,75.5,0,0,0,60.4,0,0,76.4,0,61.4,0.8125,54.1,0,0,-0.2,1.5,0,0,0,73.8,73.4,71,56.7,15,96.7,61.2,20,0,73.5,0.98,61.4,0.8125,71.3,0,0,92.3,55.9,10,4.8,1.4,15,15,89.7,75.1,83.4,100,99.5,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,106,79.6,0,0,0,85,55,0,69.6,67.9,1,2200,14,74.2,74,0,100,260,1,72,73.9,0,0.035872295,0,-16,75.6,73,0,0.049176294,0,1274,77.3,74.5,0,0,700,130,74.8,73.2,0,0,0,45,76.4,74.9,0,0.012298611,0,-1,75.9,75.4,0,0,0,37,72.9,75.9,0,0,0,43,73.7,75.7,0,0.02459117,0,4,73.3,77.7,0,100,950,-5,0,74.8,0,0,0,-4,73.9,74.1,0,0,0,100,73.9,70.3,0,39.183872,100,200,71,70.5,0,38.828285,200,202,71.7,70.1,0,40.215527,200,206,73.2,69.8,0,24.584557,200,96,73.4,68.8,0,24.201025,100,200,72.2,69.3,0,23.817692,200,197,73.8,69.1,0,19.249172,200,100,72.3,69.3,0,28.778214,100,198,74.4,69.5,0,22.384188,200,102,71.2,69.6,0,30.400097,100,100,73.9,70.6,0,35.65644,100,99,72.9,70.5,0,36.069195,100,196,72.3,70.3,0,29.424099,200,101,72.8,69.5,0,22.539526,100,200,72.7,69.9,0,32.39799,200,201,73.2,69.1,0,28.386148,200,199,72.7,69,0,21.39781,200,96,71.8,69.2,0,30.23313,100,186,71.6,69.9,0,28.414558,200,200,70.8,70.1,0,26.818184,200,99,73.8,70.5,0,49.92785,100,201,72.4,70.5,0,39.569714,200,201,72.6,70,0,27.828333,200,-1,73.4,71.9,0,0,0,202,73.9,69.7,0,28.71795,200,194,73,69.5,0,35.84234,200,199,73.9,69.1,0,27.036629,200,152,70.8,69.7,0,37.617134,150,205,73.5,69.8,0,35.721077,200,198,72.5,69.9,0,29.927973,200,102,74.1,70.3,0,49.94478,100,203,73.5,70.5,0,42.220314,200,203,73,69.9,0,35.587803,200,99,74.1,69.2,0,25.033665,100,203,73,69.2,0,26.470589,200,91,72.6,69.1,0,30.543983,100,98,73.3,69.3,0,27.817509,100,99,72.1,284.9,0,26.736069,100,206,73.3,69.5,0,32.610836,200,207,72.6,69.9,0,35.017166,200,102,74.3,69.6,0,32.452538,100,99,75.3,70.2,0,36.257435,100,199,73.2,69.6,0,30.72245,200,98,72.6,69,0,38.63424,100,197,70.9,69.8,0,48.63222,200,92,74.6,68.6,0,35.425014,100,107,72.4,69.2,0,33.565666,100,99,71.8,69.4,0,37.380295,100,204,73.2,69.6,0,36.095905,200,202,71.1,70,0,53.30678,200,196,74.1,69.3,0,40.373173,200,198,73.8,69.5,0,38.511703,200,98,73.6,69.4,0,50.35339,100,100,74.3,69.5,0,25.908163,100,95,72.3,69.7,0,37.650173,100,197,71.8,69.8,0,32.74133,200,198,73.4,69.5,0,29.760227,200,98,70.9,69.9,0,43.258762,100,199,71.5,70,0,37.987278,200,88.8,88.9,88.7,144.1,102.5,117,1.2,0,29.74
20170729,210,74.4,99.6,37.99366845,21.45852167,1,56.6,57.1,4.1,74.9,75.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.9,77.4,75.3,0,0,0,60.4,0,0,76.4,0,61.4,0.8125,57.6,0,0,-0.2,1.5,0,0,0,73.8,73.4,72,56.7,15,100,61.2,20,0,73.5,1.01,61.4,0.8125,71.8,0,0,88.5,55.9,9.9,4.9,1.5,15,15,88.9,75.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,108,79.6,0,0,0,85,55,0,69.6,67.9,1,2200,15,74.2,74.1,0,100,260,2,72,73.9,0,0.035872295,0,-17,75.6,73.1,0,0.049176294,0,1274,77.3,74.5,0,0,700,127,74.8,73.3,0,0,0,45,76.4,75,0,0.012298611,0,-1,76,75.4,0,0,0,38,73,75.9,0,0,0,41,73.8,75.8,0,0.02459117,0,4,73.3,77.7,0,100,950,-4,0,74.8,0,0,0,-4,73.9,74.2,0,0,0,100,73.9,71.2,0,39.183872,100,201,71.1,71.3,0,38.828285,200,201,71.8,71,0,40.215527,200,205,73.3,70.7,0,24.584557,200,97,73.4,69.5,0,24.201025,100,201,72.3,70.2,0,23.817692,200,197,73.8,70,0,19.249172,200,101,72.3,70,0,28.778214,100,200,74.5,70.3,0,22.384188,200,103,71.3,70.5,0,30.400097,100,99,74,71.5,0,35.65644,100,99,73,71.3,0,36.069195,100,195,72.3,71.1,0,29.424099,200,101,72.8,70.3,0,22.539526,100,201,72.7,70.7,0,32.39799,200,202,73.2,69.8,0,28.386148,200,202,72.8,69.8,0,21.39781,200,96,71.8,69.8,0,30.23313,100,188,71.7,70.9,0,28.414558,200,197,70.9,71,0,26.818184,200,99,73.8,71.4,0,49.92785,100,200,72.4,71.3,0,39.569714,200,202,72.7,70.9,0,27.828333,200,0,73.5,71.9,0,0,0,199,73.9,70.5,0,28.71795,200,194,73,70.2,0,35.84234,200,198,73.9,70,0,27.036629,200,153,70.9,70.5,0,37.617134,150,204,73.6,70.6,0,35.721077,200,200,72.5,70.8,0,29.927973,200,102,74.1,71.2,0,49.94478,100,202,73.6,71.4,0,42.220314,200,203,73.1,70.7,0,35.587803,200,100,74.1,70,0,25.033665,100,200,73,70,0,26.470589,200,91,72.6,69.9,0,30.543983,100,99,73.3,70.1,0,27.817509,100,100,72.1,284.9,0,26.736069,100,209,73.4,70.3,0,32.610836,200,206,72.6,70.7,0,35.017166,200,101,74.3,70.5,0,32.452538,100,100,75.3,71,0,36.257435,100,199,73.3,70.5,0,30.72245,200,97,72.6,70,0,38.63424,100,211,71,70.7,0,48.63222,200,92,74.6,69.3,0,35.425014,100,107,72.5,70,0,33.565666,100,100,71.8,70,0,37.380295,100,205,73.2,70.6,0,36.095905,200,204,71.2,71,0,53.30678,200,197,74.2,70,0,40.373173,200,198,73.9,70.4,0,38.511703,200,98,73.7,70.1,0,50.35339,100,100,74.3,70.2,0,25.908163,100,95,72.3,70.5,0,37.650173,100,199,71.9,70.5,0,32.74133,200,199,73.5,70.5,0,29.760227,200,98,71,70.8,0,43.258762,100,199,71.6,70.9,0,37.987278,200,88.8,88.9,88.6,146.1,102.5,116.8,1.2,0.8,29.74
20170729,215,74.3,99.6,37.89953379,21.45852167,1,56.6,57.3,4.1,75,75.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84.1,77.3,75,0,0,0,60.4,0,0,76.4,0,61.4,0.8125,65,0,0,-0.2,1.5,0,0,0,73.8,73.5,72.8,56.8,15,100,61.2,20,0,73.6,1,61.4,0.8125,72,0,0,85.1,56.1,9.9,4.7,1.4,15,15,88.2,75.1,83.4,100,99.3,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,113,79.7,0,0,0,85,55,0,69.6,67.9,1,2200,16,74.3,74.2,0,100,260,1,72,74,0,0.035872295,0,-17,75.6,73.1,0,0.049176294,0,1274,77.3,74.5,0,0,700,128,74.8,73.3,0,0,0,45,76.4,75,0,0.012298611,0,-1,76,75.4,0,0,0,38,73,76,0,0,0,41,73.8,75.8,0,0.02459117,0,5,73.3,77.8,0,100,950,-5,0,74.8,0,0,0,-5,73.9,74.2,0,0,0,100,74,72,0,39.183872,100,200,71.2,72.2,0,38.828285,200,202,71.9,71.8,0,40.215527,200,206,73.3,71.6,0,24.584557,200,96,73.4,70.3,0,24.201025,100,200,72.3,71,0,23.817692,200,199,73.9,70.8,0,19.249172,200,101,72.4,70.7,0,28.778214,100,198,74.5,71.1,0,22.384188,200,102,71.4,71.3,0,30.400097,100,100,74,72.3,0,35.65644,100,99,73,72.2,0,36.069195,100,194,72.4,72,0,29.424099,200,101,72.8,71.1,0,22.539526,100,201,72.8,71.5,0,32.39799,200,201,73.3,70.6,0,28.386148,200,199,72.9,70.7,0,21.39781,200,97,71.9,70.5,0,30.23313,100,200,71.8,71.7,0,28.414558,200,201,71,71.8,0,26.818184,200,99,73.9,72.2,0,49.92785,100,200,72.5,72.2,0,39.569714,200,203,72.7,71.7,0,27.828333,200,0,73.5,71.9,0,0,0,200,73.9,71.4,0,28.71795,200,194,73.1,71,0,35.84234,200,199,73.9,70.9,0,27.036629,200,152,71,71.4,0,37.617134,150,204,73.6,71.5,0,35.721077,200,198,72.6,71.6,0,29.927973,200,102,74.2,72,0,49.94478,100,202,73.7,72.3,0,42.220314,200,205,73.1,71.6,0,35.587803,200,99,74.1,70.9,0,25.033665,100,202,73.1,70.9,0,26.470589,200,90,72.7,70.7,0,30.543983,100,98,73.3,70.8,0,27.817509,100,100,72.2,284.8,0,26.736069,100,208,73.4,71.1,0,32.610836,200,206,72.7,71.6,0,35.017166,200,103,74.4,71.3,0,32.452538,100,100,75.3,71.7,0,36.257435,100,198,73.3,71.4,0,30.72245,200,99,72.6,70.9,0,38.63424,100,209,71.2,71.6,0,48.63222,200,93,74.6,70.1,0,35.425014,100,105,72.5,70.9,0,33.565666,100,99,71.9,70.7,0,37.380295,100,205,73.2,71.4,0,36.095905,200,203,71.3,71.9,0,53.30678,200,196,74.2,70.7,0,40.373173,200,199,73.9,71.2,0,38.511703,200,99,73.7,70.9,0,50.35339,100,99,74.3,71,0,25.908163,100,94,72.4,71.3,0,37.650173,100,199,71.9,71.3,0,32.74133,200,199,73.5,71.3,0,29.760227,200,98,71.1,71.6,0,43.258762,100,198,71.7,71.8,0,37.987278,200,88.9,88.9,88.8,144.1,102.6,116.9,3.1,-0.2,29.74
20170729,220,74.2,99.6,37.80562087,21.45852167,1,56.7,57.4,4.1,75.1,75.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84.1,76.8,74.8,0,0,0,60.4,0,0,76.4,0,61.4,0.8125,66.3,0,0,-0.2,1.5,0,0,0,73.9,73.5,73.5,56.6,15,100,61.2,20,0,73.5,1.01,61.4,0.8125,72,0,0,82.9,55.3,9.9,4.7,0.7,15,15,88,75.1,83.4,100,99.5,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,107,79.7,0,0,0,85,55,0,69.6,68,1,2200,14,74.3,74.4,0,100,260,1,72,74,0,0.035872295,0,-16,75.6,73.2,0,0.049176294,0,1275,77.4,74.6,0,0,700,127,74.8,73.3,0,0,0,44,76.5,75.1,0,0.012298611,0,-1,76,75.5,0,0,0,41,73,76,0,0,0,42,73.8,75.8,0,0.02459117,0,5,73.3,77.8,0,100,950,-5,0,74.8,0,0,0,-4,73.9,74.2,0,0,0,100,74,72.8,0,39.183872,100,200,71.3,72.9,0,38.828285,200,201,72,72.5,0,40.215527,200,204,73.3,72.4,0,24.584557,200,96,73.5,71.1,0,24.201025,100,201,72.4,71.8,0,23.817692,200,200,73.9,71.6,0,19.249172,200,100,72.4,71.5,0,28.778214,100,195,74.5,71.8,0,22.384188,200,101,71.4,72,0,30.400097,100,99,74,73,0,35.65644,100,98,73.1,72.9,0,36.069195,100,192,72.5,72.7,0,29.424099,200,101,72.8,71.9,0,22.539526,100,199,72.8,72.3,0,32.39799,200,201,73.3,71.4,0,28.386148,200,199,72.9,71.5,0,21.39781,200,96,71.9,71.2,0,30.23313,100,186,71.9,72.4,0,28.414558,200,200,71,72.5,0,26.818184,200,98,73.9,72.9,0,49.92785,100,202,72.5,72.9,0,39.569714,200,201,72.8,72.5,0,27.828333,200,0,73.5,71.9,0,0,0,198,74,72.2,0,28.71795,200,194,73.2,71.8,0,35.84234,200,199,74,71.7,0,27.036629,200,152,71.1,72.2,0,37.617134,150,200,73.6,72.2,0,35.721077,200,200,72.6,72.4,0,29.927973,200,101,74.3,72.7,0,49.94478,100,203,73.8,73,0,42.220314,200,205,73.2,72.3,0,35.587803,200,99,74.2,71.7,0,25.033665,100,201,73.1,71.6,0,26.470589,200,91,72.8,71.4,0,30.543983,100,98,73.3,71.6,0,27.817509,100,100,72.2,284.7,0,26.736069,100,207,73.4,71.8,0,32.610836,200,204,72.8,72.3,0,35.017166,200,103,74.4,72.1,0,32.452538,100,100,75.3,72.4,0,36.257435,100,197,73.3,72.2,0,30.72245,200,99,72.6,71.8,0,38.63424,100,208,71.3,72.4,0,48.63222,200,92,74.6,70.9,0,35.425014,100,103,72.6,71.7,0,33.565666,100,99,71.9,71.5,0,37.380295,100,205,73.3,72.2,0,36.095905,200,203,71.4,72.7,0,53.30678,200,194,74.2,71.4,0,40.373173,200,199,73.9,71.9,0,38.511703,200,98,73.8,71.7,0,50.35339,100,100,74.3,71.8,0,25.908163,100,95,72.4,72,0,37.650173,100,197,72,72.1,0,32.74133,200,199,73.5,72.1,0,29.760227,200,98,71.2,72.4,0,43.258762,100,199,71.8,72.6,0,37.987278,200,88.9,89,88.6,144.1,102.6,117,1.5,-1.4,29.74
20170729,225,74.2,99.6,37.81947401,21.45852167,1,56.8,57.5,4.1,75.2,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.9,76.7,74.7,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,66,0,0,-0.2,1.5,0,0,0,73.9,73.6,74.1,56.8,15,100,61.2,20,0,73.6,1.01,61.4,0.8125,72.3,0,0,80.7,56.1,9.9,4.9,1,15,15,87.8,75.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,111,79.8,0,0,0,85,55,0,69.6,68,1,2200,16,74.3,74.4,0,100,260,1,72,74.1,0,0.035872295,0,-16,75.7,73.3,0,0.049176294,0,1275,77.4,74.6,0,0,700,130,74.8,73.3,0,0,0,44,76.5,75.1,0,0.012298611,0,-1,76,75.5,0,0,0,38,73,76,0,0,0,41,73.8,75.8,0,0.02459117,0,5,73.3,77.7,0,100,950,-4,0,74.9,0,0,0,-4,73.9,74.2,0,0,0,99,74.1,73.4,0,39.183872,100,200,71.5,73.5,0,38.828285,200,200,72.2,73.1,0,40.215527,200,203,73.4,73,0,24.584557,200,96,73.5,71.7,0,24.201025,100,201,72.4,72.5,0,23.817692,200,196,73.9,72.4,0,19.249172,200,99,72.5,72.1,0,28.778214,100,198,74.6,72.5,0,22.384188,200,101,71.5,72.7,0,30.400097,100,99,74.1,73.6,0,35.65644,100,98,73.1,73.5,0,36.069195,100,192,72.5,73.3,0,29.424099,200,101,72.9,72.6,0,22.539526,100,200,72.9,73,0,32.39799,200,201,73.4,72.1,0,28.386148,200,195,73,72.2,0,21.39781,200,95,72,71.9,0,30.23313,100,186,72,73.1,0,28.414558,200,192,71.1,73.1,0,26.818184,200,97,74,73.5,0,49.92785,100,200,72.6,73.5,0,39.569714,200,200,72.8,73.1,0,27.828333,200,0,73.5,71.9,0,0,0,198,74,72.9,0,28.71795,200,194,73.3,72.4,0,35.84234,200,197,74,72.4,0,27.036629,200,151,71.2,72.8,0,37.617134,150,202,73.7,72.9,0,35.721077,200,197,72.7,73,0,29.927973,200,101,74.3,73.3,0,49.94478,100,201,73.9,73.6,0,42.220314,200,201,73.2,73,0,35.587803,200,100,74.2,72.4,0,25.033665,100,200,73.2,72.3,0,26.470589,200,92,72.9,72.2,0,30.543983,100,98,73.4,72.3,0,27.817509,100,98,72.3,284.8,0,26.736069,100,209,73.5,72.5,0,32.610836,200,203,72.9,73,0,35.017166,200,100,74.4,72.8,0,32.452538,100,99,75.4,73,0,36.257435,100,195,73.4,72.8,0,30.72245,200,98,72.7,72.5,0,38.63424,100,195,71.5,73.1,0,48.63222,200,92,74.7,71.6,0,35.425014,100,102,72.6,72.4,0,33.565666,100,98,72,72.2,0,37.380295,100,201,73.3,72.9,0,36.095905,200,199,71.5,73.3,0,53.30678,200,194,74.3,72.1,0,40.373173,200,198,74,72.6,0,38.511703,200,97,73.9,72.4,0,50.35339,100,99,74.4,72.5,0,25.908163,100,95,72.5,72.7,0,37.650173,100,198,72.1,72.8,0,33.27413,200,198,73.5,72.8,0,29.760227,200,98,71.3,73,0,43.258762,100,197,71.9,73.3,0,37.987278,200,88.9,89,88.7,143.1,102.6,116.9,1.2,0,29.72
20170729,230,74.1,99.6,37.72573257,21.45852167,1,56.8,57.6,4.1,75.3,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.8,76.5,74.7,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,66.9,0,0,-0.2,1.4,0,0,0,74,73.6,74.6,56.6,15,100,61.2,20,0,73.6,0.98,61.4,0.8125,72.3,0,0,79.7,55.6,9.9,4.4,1.3,15,15,87.6,75.1,83.4,100,99.9,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,114,79.9,0,0,0,85,55,0,69.7,68,1,2200,17,74.3,74.5,0,100,260,1,72.1,74.1,0,0.035872295,0,-17,75.7,73.4,0,0.049176294,0,1275,77.4,74.6,0,0,700,128,74.9,73.4,0,0,0,44,76.6,75.1,0,0.012298611,0,-1,76.1,75.5,0,0,0,40,73,76,0,0,0,41,73.8,75.9,0,0.02459117,0,4,73.3,77.8,0,100,950,-6,0,74.9,0,0,0,-5,74,74.2,0,0,0,99,74.1,73.9,0,39.183872,100,199,71.6,74.1,0,38.828285,200,201,72.4,73.7,0,40.215527,200,204,73.4,73.6,0,24.584557,200,95,73.5,72.4,0,24.201025,100,199,72.5,73.1,0,23.817692,200,197,74,73,0,19.249172,200,99,72.5,72.8,0,28.778214,100,195,74.6,73.1,0,22.384188,200,101,71.6,73.2,0,30.400097,100,99,74.1,74.1,0,35.65644,100,98,73.2,74,0,36.069195,100,191,72.6,73.8,0,29.424099,200,101,72.9,73.1,0,22.539526,100,200,72.9,73.6,0,32.39799,200,202,73.4,72.7,0,28.386148,200,197,73,72.8,0,21.39781,200,94,72,72.5,0,30.23313,100,184,72.1,73.6,0,28.414558,200,198,71.2,73.7,0,26.818184,200,98,74,74,0,49.92785,100,200,72.6,74,0,39.569714,200,201,72.9,73.7,0,27.828333,200,0,73.5,71.8,0,0,0,200,74.1,73.5,0,28.71795,200,194,73.3,73,0,35.84234,200,196,74.1,73,0,27.036629,200,150,71.3,73.5,0,37.617134,150,203,73.7,73.4,0,35.721077,200,200,72.7,73.6,0,29.927973,200,101,74.4,73.8,0,49.94478,100,202,73.9,74.1,0,42.220314,200,197,73.2,73.5,0,35.587803,200,98,74.2,73,0,25.033665,100,198,73.2,72.9,0,26.470589,200,89,72.9,72.8,0,30.543983,100,100,73.4,72.9,0,27.817509,100,98,72.3,284.9,0,26.736069,100,208,73.5,73,0,32.610836,200,204,73,73.5,0,35.017166,200,99,74.5,73.4,0,32.452538,100,99,75.4,73.5,0,36.257435,100,196,73.4,73.4,0,30.72245,200,98,72.7,73,0,38.63424,100,196,71.7,73.6,0,48.63222,200,92,74.7,72.3,0,35.425014,100,99,72.7,73,0,33.565666,100,98,72,72.8,0,37.380295,100,206,73.3,73.4,0,36.095905,200,197,71.6,73.8,0,53.30678,200,194,74.3,72.7,0,40.373173,200,198,74.1,73.2,0,38.511703,200,98,73.9,73,0,50.35339,100,99,74.5,73.1,0,25.908163,100,94,72.5,73.3,0,37.650173,100,198,72.1,73.3,0,33.27413,200,197,73.6,73.4,0,29.760227,200,98,71.4,73.6,0,43.258762,100,199,72,73.8,0,37.987278,200,89,89.1,88.7,144.1,102.6,117.2,1.2,-0.1,29.72
