20170729,235,74.1,99.6,37.72573257,21.45852167,1,56.9,57.7,4.1,75.4,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.7,76.3,74.6,0,0,0,60.4,0,0,76.3,0,61.4,0.8125,67.1,0,0,-0.2,1.4,0,0,0,74,73.7,74.9,56.7,15,100,61.2,20,0,73.7,1.01,61.4,0.8125,72.3,0,0,78.3,55.6,9.9,4.7,0.7,15,15,87.3,75.1,83.4,100,100,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,0,0,72,114,79.9,0,0,0,85,55,0,69.7,68.1,1,2200,16,74.3,74.6,0,100,260,1,72.1,74.1,0,0.035872295,0,-15,75.7,73.5,0,0.049176294,0,1274,77.5,74.7,0,0,700,127,74.9,73.4,0,0,0,44,76.6,75.1,0,0.012298611,0,-1,76.1,75.5,0,0,0,39,73,76.1,0,0,0,41,73.8,75.9,0,0.02459117,0,5,73.3,77.8,0,100,950,-4,0,74.9,0,0,0,-4,74,74.3,0,0,0,100,74.2,74.3,0,39.183872,100,200,71.7,74.5,0,38.828285,200,201,72.5,74.1,0,40.215527,200,204,73.5,74.1,0,24.584557,200,96,73.6,72.9,0,24.201025,100,200,72.5,73.6,0,23.817692,200,198,74,73.6,0,19.249172,200,100,72.6,73.3,0,28.778214,100,196,74.7,73.6,0,22.384188,200,102,71.7,73.7,0,30.400097,100,99,74.1,74.6,0,35.65644,100,100,73.3,74.4,0,36.069195,100,195,72.7,74.3,0,29.424099,200,101,72.9,73.6,0,22.539526,100,201,73,74.1,0,32.39799,200,200,73.5,73.2,0,28.386148,200,200,73.1,73.3,0,21.39781,200,96,72.1,73,0,30.23313,100,193,72.2,74,0,28.414558,200,199,71.3,74.1,0,26.818184,200,99,74.1,74.4,0,49.92785,100,201,72.7,74.4,0,39.569714,200,203,72.9,74.1,0,27.828333,200,0,73.5,71.8,0,0,0,200,74.1,74,0,28.71795,200,194,73.4,73.5,0,35.84234,200,197,74.1,73.6,0,27.036629,200,151,71.4,73.9,0,37.617134,150,205,73.7,73.9,0,35.721077,200,198,72.8,74,0,29.927973,200,102,74.4,74.3,0,49.94478,100,203,74,74.5,0,42.220314,200,203,73.3,73.9,0,35.587803,200,99,74.2,73.5,0,25.033665,100,202,73.3,73.4,0,26.470589,200,90,73,73.3,0,30.543983,100,99,73.5,73.4,0,27.817509,100,99,72.4,284.8,0,26.736069,100,208,73.6,73.5,0,32.610836,200,204,73.1,74,0,35.017166,200,98,74.5,73.8,0,32.452538,100,99,75.4,73.9,0,36.257435,100,198,73.5,73.8,0,30.72245,200,99,72.7,73.6,0,38.63424,100,207,71.9,74.1,0,48.63222,200,92,74.7,72.8,0,35.425014,100,100,72.7,73.5,0,33.565666,100,100,72.1,73.3,0,37.380295,100,206,73.4,73.9,0,36.095905,200,202,71.7,74.3,0,53.30678,200,194,74.3,73.2,0,40.373173,200,198,74.1,73.8,0,38.511703,200,98,74,73.5,0,50.35339,100,99,74.5,73.6,0,25.908163,100,95,72.7,73.8,0,37.650173,100,199,72.2,73.8,0,33.27413,200,198,73.6,73.9,0,29.760227,200,98,71.6,74,0,43.258762,100,198,72.1,74.3,0,37.987278,200,89,89.1,88.8,146.1,102.6,116.9,1.4,-1.6,29.72
20170729,240,74.2,99.6,37.81947401,21.45852167,1,57,57.8,4.1,75.5,75.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.5,76.2,74.6,0,0,0,60.4,0,0,76.2,0,61.4,0.8125,67.3,0,0,-0.2,1.4,0,0,0,74.1,73.7,75.3,56.9,15,100,61.2,20,0,73.7,0.99,61.4,0.8125,72.4,0,0,77.6,56.1,10,4.7,1.9,15,15,86.8,75.1,84.3,100,99.6,0,74.5,1.3,65.43104,64.93104,0,13.2,0,0,0,0,0,72,112,80,0,0,0,85,55,0,69.7,68.1,1,2200,18,74.3,74.7,0,100,260,1,72.1,74.2,0,0.035872295,0,-16,75.7,73.6,0,0.049176294,0,1274,77.5,74.7,0,0,700,128,74.9,73.4,0,0,0,44,76.7,75.2,0,0.012298611,0,-1,76.2,75.5,0,0,0,37,73,76.1,0,0,0,41,73.9,75.9,0,0.02459117,0,5,73.4,77.7,0,100,950,-4,0,74.9,0,0,0,-4,74,74.3,0,0,0,99,74.2,74.7,0,39.183872,100,199,71.9,74.9,0,38.828285,200,201,72.6,74.4,0,40.215527,200,202,73.5,74.4,0,24.584557,200,95,73.6,73.4,0,24.201025,100,199,72.5,74.1,0,23.817692,200,195,74.1,74,0,19.249172,200,100,72.6,73.7,0,28.778214,100,197,74.7,74,0,22.384188,200,101,71.7,74.1,0,30.400097,100,99,74.1,74.9,0,35.65644,100,98,73.3,74.8,0,36.069195,100,194,72.7,74.7,0,29.868048,200,100,72.9,74,0,22.539526,100,198,73.1,74.5,0,32.39799,200,200,73.6,73.7,0,28.386148,200,195,73.1,73.7,0,21.39781,200,95,72.2,73.4,0,30.23313,100,184,72.2,74.4,0,28.414558,200,198,71.4,74.5,0,26.818184,200,97,74.1,74.7,0,49.92785,100,202,72.7,74.7,0,39.569714,200,200,73,74.4,0,27.828333,200,0,73.6,71.9,0,0,0,200,74.2,74.4,0,28.71795,200,194,73.4,74,0,35.84234,200,197,74.1,74,0,27.036629,200,151,71.5,74.3,0,37.617134,150,201,73.8,74.3,0,35.721077,200,198,72.8,74.4,0,29.927973,200,101,74.5,74.6,0,49.94478,100,202,74.1,74.8,0,42.220314,200,201,73.4,74.4,0,35.587803,200,98,74.3,73.9,0,25.033665,100,200,73.3,73.8,0,26.470589,200,91,73.2,73.7,0,30.543983,100,98,73.5,73.8,0,27.817509,100,98,72.5,284.7,0,26.736069,100,205,73.6,73.9,0,32.610836,200,203,73.1,74.3,0,35.017166,200,99,74.5,74.2,0,32.452538,100,99,75.4,74.2,0,36.257435,100,196,73.5,74.2,0,30.72245,200,98,72.7,74,0,38.63424,100,194,72.1,74.4,0,48.63222,200,92,74.7,73.3,0,35.425014,100,102,72.8,73.9,0,33.565666,100,99,72.1,73.8,0,37.380295,100,206,73.5,74.3,0,36.095905,200,201,71.8,74.6,0,53.30678,200,194,74.4,73.7,0,40.373173,200,197,74.2,74.2,0,38.511703,200,97,74,73.9,0,50.35339,100,99,74.6,74,0,25.908163,100,101,72.8,74.3,0,38.230503,100,199,72.3,74.2,0,33.27413,200,197,73.6,74.2,0,29.760227,200,98,71.7,74.4,0,43.258762,100,197,72.1,74.6,0,37.987278,200,89,89.1,88.7,146.1,102.7,117.4,0.2,1.5,29.72
20170729,245,74.2,99.6,37.81947401,21.45852167,1,57.1,57.9,4.1,75.6,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.4,76,74.6,0,0,0,60.4,0,0,76.1,0,61.4,0.8125,67.2,0,0,-0.2,1.4,0,0,0,74.1,73.8,75.4,57,15,100,61.2,20,0,73.7,0.99,61.4,0.8125,72.4,0,0,77,56.3,9.8,4.5,1.1,15,15,86.4,75.1,85.1,100,100,0,74.5,1.25,65.43104,64.93104,0,13,0,0,0,0,0,72,114,80,0,0,0,85,55,0,69.8,68.1,1,2200,16,74.3,74.8,0,100,260,2,72.1,74.2,0,0.035872295,0,-16,75.8,73.7,0,0.049176294,0,1274,77.5,74.7,0,0,700,128,74.9,73.4,0,0,0,44,76.7,75.2,0,0.012298611,0,-1,76.2,75.5,0,0,0,35,73,76.1,0,0,0,42,73.9,76,0,0.02459117,0,4,73.4,77.8,0,100,950,-5,0,74.9,0,0,0,-4,74,74.3,0,0,0,99,74.3,75,0,39.183872,100,198,72,75.1,0,38.828285,200,200,72.8,74.7,0,40.215527,200,203,73.6,74.7,0,24.584557,200,95,73.6,73.7,0,24.201025,100,199,72.6,74.4,0,23.817692,200,194,74.1,74.3,0,19.249172,200,100,72.7,74,0,28.778214,100,198,74.7,74.3,0,22.384188,200,101,71.8,74.4,0,30.400097,100,99,74.2,75.1,0,35.65644,100,98,73.3,75,0,36.069195,100,193,72.8,74.9,0,29.868048,200,101,72.9,74.4,0,22.539526,100,199,73.2,74.8,0,32.39799,200,201,73.6,74,0,28.386148,200,195,73.2,74.1,0,21.39781,200,95,72.2,73.8,0,30.23313,100,186,72.3,74.7,0,28.414558,200,197,71.5,74.7,0,26.818184,200,97,74.2,75,0,49.92785,100,201,72.8,75,0,39.569714,200,198,73,74.7,0,27.828333,200,0,73.6,72,0,0,0,200,74.2,74.7,0,28.71795,200,194,73.5,74.3,0,35.84234,200,195,74.1,74.3,0,27.036629,200,150,71.6,74.7,0,37.617134,150,202,73.8,74.6,0,35.721077,200,198,72.9,74.7,0,29.927973,200,101,74.5,74.8,0,49.94478,100,202,74.2,75.1,0,42.220314,200,204,73.4,74.6,0,35.587803,200,98,74.3,74.2,0,25.033665,100,201,73.4,74.1,0,26.470589,200,90,73.3,74.1,0,30.543983,100,96,73.5,74.2,0,27.817509,100,97,72.5,285.2,0,26.736069,100,206,73.7,74.2,0,32.610836,200,202,73.2,74.6,0,35.017166,200,101,74.6,74.5,0,32.452538,100,99,75.5,74.5,0,36.257435,100,194,73.5,74.5,0,30.72245,200,98,72.8,74.3,0,38.63424,100,189,72.2,74.7,0,48.63222,200,92,74.8,73.7,0,35.425014,100,104,72.8,74.2,0,33.565666,100,98,72.2,74.1,0,37.380295,100,204,73.5,74.5,0,36.095905,200,197,71.9,74.9,0,53.30678,200,193,74.4,74.1,0,40.373173,200,197,74.3,74.6,0,38.511703,200,97,74.1,74.3,0,50.35339,100,99,74.7,74.4,0,25.908163,100,100,72.9,74.6,0,38.230503,100,197,72.4,74.5,0,33.27413,200,196,73.7,74.5,0,29.760227,200,98,71.8,74.7,0,43.258762,100,197,72.2,74.9,0,37.987278,200,89.1,89.2,89,145.1,102.7,117.3,1.2,-0.1,29.72
20170729,250,74.3,99.6,37.91343673,21.45852167,1,57.1,58.1,4.1,75.7,76,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,76.2,74.7,0,0,0,60.8,0,0,76,0,61.8,0.8125,67.5,0,0,-0.2,1.4,0,0,0,74.2,73.8,75.6,56.7,15,100,61.4,20,0,73.8,1,61.8,0.8125,72.4,0,0,76.9,55.8,10,4.7,0.8,15,15,86.3,75.1,87.3,100,99.5,0,74.5,1.25,65.55173,65.05173,0,13.3,0,0,0,0,0,72,108,80.1,0,0,0,85,55,0,69.8,68.1,1,2200,17,74.4,74.8,0,100,260,1,72.1,74.3,0,0.035872295,0,-15,75.8,73.7,0,0.049176294,0,1274,77.5,74.7,0,0,700,130,74.9,73.5,0,0,0,44,76.8,75.2,0,0.012298611,0,-1,76.3,75.5,0,0,0,37,73,76.1,0,0,0,41,73.9,76,0,0.02459117,0,4,73.3,77.8,0,100,950,-5,0,74.9,0,0,0,-5,74,74.3,0,0,0,100,74.3,75.2,0,39.183872,100,200,72.1,75.3,0,38.828285,200,200,72.9,74.9,0,40.215527,200,204,73.6,74.9,0,24.584557,200,96,73.6,74.1,0,24.201025,100,200,72.6,74.7,0,23.817692,200,194,74.1,74.6,0,19.249172,200,100,72.7,74.4,0,28.778214,100,198,74.8,74.6,0,22.384188,200,102,71.9,74.7,0,30.400097,100,99,74.2,75.3,0,35.65644,100,97,73.4,75.2,0,36.069195,100,191,72.8,75.1,0,29.868048,200,100,73,74.6,0,22.539526,100,201,73.2,75.1,0,32.39799,200,199,73.7,74.3,0,28.386148,200,195,73.2,74.4,0,21.39781,200,95,72.3,74.1,0,30.23313,100,205,72.4,74.9,0,28.414558,200,197,71.5,74.9,0,26.818184,200,98,74.2,75.2,0,49.92785,100,199,72.9,75.2,0,39.569714,200,202,73.1,74.9,0,27.828333,200,0,73.6,72.2,0,0,0,200,74.3,75,0,28.71795,200,194,73.6,74.6,0,35.84234,200,196,74.2,74.6,0,27.036629,200,151,71.7,74.9,0,37.617134,150,201,73.8,74.9,0,35.721077,200,198,72.9,74.9,0,29.927973,200,101,74.6,75.1,0,49.94478,100,201,74.3,75.3,0,42.220314,200,203,73.5,74.9,0,35.587803,200,99,74.3,74.5,0,25.033665,100,199,73.5,74.5,0,26.470589,200,90,73.3,74.4,0,30.543983,100,98,73.6,74.5,0,27.817509,100,98,72.6,285.1,0,26.736069,100,206,73.7,74.5,0,32.610836,200,203,73.3,74.8,0,35.017166,200,98,74.6,74.8,0,32.452538,100,99,75.5,74.7,0,36.257435,100,195,73.6,74.7,0,30.72245,200,98,72.8,74.5,0,38.63424,100,202,72.4,74.9,0,48.63222,200,92,74.8,74,0,35.425014,100,97,72.8,74.5,0,33.565666,100,99,72.2,74.4,0,37.380295,100,203,73.5,74.8,0,36.095905,200,195,72,75.1,0,53.30678,200,193,74.5,74.4,0,40.373173,200,198,74.3,74.9,0,38.511703,200,97,74.1,74.6,0,50.35339,100,99,74.8,74.7,0,25.908163,100,100,73,74.9,0,38.230503,100,198,72.5,74.8,0,33.27413,200,197,73.7,74.7,0,29.760227,200,98,71.9,74.9,0,43.258762,100,198,72.3,75.1,0,37.987278,200,89.1,89.2,88.7,147.1,102.7,117.5,1.2,-0.3,29.72
20170729,255,74.3,99.6,37.92039543,21.45852167,1,57.2,58.1,4.1,75.7,76,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,76,74.7,0,0,0,60.8,0,0,76,0,61.8,0.8125,67.6,0,0,-0.2,1.4,0,0,0,74.2,73.8,75.7,56.6,15,100,61.4,20,0,73.9,1,61.8,0.8125,72.6,0,0,76.5,55.3,9.9,4.5,1.7,15,15,86.1,75.1,87.9,100,99.5,0,74.5,1.25,65.55173,65.05173,0,13.4,0,0,0,0,0,72,110,80.1,0,0,0,85,55,0,69.8,68.1,1,2200,17,74.4,74.9,0,100,260,1,72.1,74.3,0,0.035872295,0,-16,75.8,73.8,0,0.049176294,0,1275,77.6,74.8,0,0,700,130,75,73.5,0,0,0,44,76.8,75.3,0,0.012298611,0,-1,76.3,75.6,0,0,0,37,73.1,76.1,0,0,0,40,73.9,76,0,0.02459117,0,4,73.4,77.8,0,100,950,-4,0,74.9,0,0,0,-4,74,74.3,0,0,0,99,74.3,75.3,0,39.183872,100,200,72.2,75.5,0,38.828285,200,201,73,75.1,0,40.215527,200,203,73.7,75.1,0,24.584557,200,96,73.7,74.3,0,24.201025,100,200,72.7,74.9,0,23.817692,200,197,74.2,74.8,0,19.58042,200,101,72.8,74.5,0,28.778214,100,200,74.8,74.8,0,22.384188,200,101,71.9,74.9,0,30.400097,100,99,74.3,75.4,0,35.65644,100,99,73.4,75.4,0,36.069195,100,194,72.9,75.2,0,29.868048,200,102,73,74.8,0,22.539526,100,200,73.3,75.2,0,32.39799,200,199,73.8,74.6,0,28.386148,200,200,73.2,74.6,0,21.39781,200,95,72.4,74.3,0,30.23313,100,191,72.4,75,0,28.414558,200,197,71.6,75.1,0,26.818184,200,98,74.3,75.3,0,49.92785,100,198,72.9,75.3,0,39.569714,200,202,73.2,75.1,0,27.828333,200,0,73.6,72.3,0,0,0,200,74.3,75.2,0,28.71795,200,194,73.6,74.8,0,35.84234,200,198,74.2,74.8,0,27.036629,200,151,71.8,75.1,0,37.617134,150,202,73.8,75,0,35.721077,200,198,72.9,75.1,0,29.927973,200,101,74.6,75.2,0,49.94478,100,202,74.4,75.4,0,42.220314,200,204,73.6,75,0,35.587803,200,99,74.3,74.7,0,25.033665,100,200,73.5,74.6,0,26.470589,200,90,73.4,74.6,0,30.543983,100,97,73.6,74.7,0,27.817509,100,98,72.7,285.1,0,26.736069,100,205,73.8,74.6,0,32.610836,200,204,73.3,75,0,35.017166,200,100,74.6,74.9,0,32.452538,100,99,75.5,74.8,0,36.257435,100,194,73.6,74.9,0,30.72245,200,98,72.8,74.7,0,38.63424,100,202,72.5,75.1,0,48.63222,200,92,74.8,74.2,0,35.425014,100,104,72.9,74.7,0,33.565666,100,100,72.3,74.6,0,37.380295,100,205,73.6,74.9,0,36.095905,200,199,72.1,75.2,0,53.30678,200,195,74.5,74.6,0,40.373173,200,199,74.4,75.1,0,38.511703,200,98,74.2,74.9,0,50.35339,100,99,74.8,74.9,0,25.908163,100,100,73,75.1,0,38.230503,100,197,72.5,75,0,33.27413,200,197,73.8,74.9,0,29.760227,200,98,72,75,0,43.258762,100,197,72.3,75.2,0,37.987278,200,89.1,89.2,89.1,147.1,102.7,117.5,1.2,1.3,29.71
20170729,300,74.3,99.6,37.92039543,21.45852167,1,57.3,58.3,4.1,75.8,76.1,-0.2,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.2,76,74.7,0,0,0,60.8,0,0,76,0,61.8,0.8125,67.7,0,0,-0.2,1.4,0,0,0,74.2,73.8,75.7,56.8,15,100,61.4,20,0,73.9,1.01,61.8,0.8125,72.3,0,0,76.5,55.6,9.9,4.7,0.7,15,15,86.3,75.1,88.4,100,99.4,0,74.5,1.25,65.55173,65.05173,0,13.5,0,0,0,0,1,72,115,80.2,0,0,0,85,55,0,69.8,68.1,1,2200,17,74.4,75,0,100,260,1,72.1,74.4,0,0.035872295,0,-16,75.8,73.9,0,0.049176294,0,1274,77.6,74.8,0,0,700,129,75,73.5,0,0,0,44,76.8,75.3,0,0.012298611,0,-1,76.3,75.6,0,0,0,33,73.1,76.1,0,0,0,41,73.9,76,0,0.02459117,0,4,73.4,77.8,0,100,950,-5,0,74.9,0,0,0,-4,74,74.3,0,0,0,100,74.4,75.5,0,39.183872,100,200,72.2,75.6,0,38.828285,200,201,73.1,75.2,0,40.215527,200,203,73.7,75.3,0,24.584557,200,95,73.7,74.5,0,24.201025,100,200,72.7,75,0,23.817692,200,197,74.2,75,0,19.58042,200,101,72.8,74.7,0,28.778214,100,199,74.9,75,0,22.384188,200,102,72,75.1,0,30.400097,100,99,74.3,75.6,0,35.65644,100,100,73.5,75.5,0,36.069195,100,194,72.9,75.4,0,29.868048,200,100,73,75,0,22.539526,100,204,73.3,75.4,0,32.39799,200,201,73.8,74.8,0,28.386148,200,197,73.3,74.7,0,21.39781,200,95,72.4,74.5,0,30.23313,100,204,72.5,75.2,0,28.414558,200,197,71.7,75.2,0,26.818184,200,98,74.3,75.4,0,49.92785,100,200,72.9,75.4,0,39.569714,200,203,73.3,75.2,0,27.828333,200,0,73.6,72.4,0,0,0,202,74.4,75.3,0,28.71795,200,194,73.7,75,0,35.84234,200,197,74.2,74.9,0,27.036629,200,152,71.8,75.2,0,37.617134,150,200,73.9,75.2,0,35.721077,200,199,73,75.2,0,29.927973,200,102,74.7,75.3,0,49.94478,100,204,74.4,75.5,0,42.220314,200,204,73.6,75.2,0,35.587803,200,99,74.4,74.9,0,25.033665,100,199,73.6,74.7,0,26.470589,200,89,73.5,74.8,0,30.543983,100,97,73.6,74.9,0,27.817509,100,98,72.8,284.9,0,26.736069,100,204,73.8,74.8,0,32.610836,200,204,73.4,75.1,0,35.017166,200,100,74.7,75.1,0,32.452538,100,99,75.6,74.9,0,36.257435,100,195,73.7,75,0,30.72245,200,98,72.8,74.9,0,38.63424,100,198,72.7,75.2,0,48.63222,200,102,74.9,74.5,0,36.026157,100,98,72.9,74.8,0,33.565666,100,100,72.3,74.7,0,37.380295,100,206,73.6,75.1,0,36.095905,200,198,72.2,75.3,0,53.30678,200,196,74.6,74.9,0,40.373173,200,199,74.5,75.3,0,38.511703,200,98,74.3,75.1,0,50.35339,100,100,74.8,75.1,0,25.908163,100,101,73.1,75.2,0,38.230503,100,196,72.5,75.1,0,33.27413,200,196,73.8,75,0,29.760227,200,98,72.1,75.2,0,43.258762,100,198,72.4,75.4,0,37.987278,200,89.2,89.3,89.1,146.1,102.8,117.5,0.5,0.1,29.71
20170729,305,74.1,99.6,37.7326415,22.21334333,265,56.9,54.2,5.4,76.3,73.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,83.1,75.9,74.7,0,0,0,60.8,0,0,76,0,61.8,0.8125,67.7,0,0,-0.2,1.4,0,0,0,74.3,73.9,69.1,55.9,15,100,61.4,20,0,73.8,1.01,61.8,0.8125,72.5,0,0,74.6,55.4,9.9,4.9,1.4,15,15,83.8,69.1,88.8,100,99.5,0,74.5,1.3,65.55173,65.05173,0,13.7,0,0,1,23.6,1,72,111,80.2,0,0,0,85,55,0,69.8,68.1,1,2200,19,74.4,75,0,100,260,1,72.1,74.4,0,0.035872295,0,-16,75.8,73.9,0,0.049176294,0,1274,77.6,74.8,0,0,700,130,75,73.6,0,0,0,44,76.9,75.3,0,0.012298611,0,-1,76.4,75.7,0,0,0,37,73.1,76.2,0,0,0,42,73.9,76,0,0.02459117,0,5,73.4,77.8,0,100,950,-5,0,75,0,0,0,-4,74.1,74.3,0,0,0,100,74.4,73.6,0,39.183872,100,200,72.3,73.5,0,38.828285,200,201,73.1,72.8,0,40.215527,200,207,73.8,74,0,24.584557,200,96,73.7,74.2,0,24.201025,100,202,72.8,74.3,0,23.817692,200,200,74.2,74.1,0,19.58042,200,100,72.9,74.2,0,28.778214,100,202,74.9,74.1,0,22.384188,200,102,72,73.6,0,30.400097,100,100,74.3,73,0,35.65644,100,100,73.5,73.4,0,36.069195,100,194,73,73.2,0,29.868048,200,100,73,74.1,0,22.539526,100,203,73.4,74,0,32.39799,200,201,73.9,74.2,0,28.386148,200,199,73.3,73.9,0,21.39781,200,96,72.4,73.9,0,30.23313,100,188,72.6,73.3,0,28.414558,200,196,71.7,73.8,0,26.818184,200,99,74.3,72.3,0,49.92785,100,200,73,72.8,0,39.569714,200,204,73.3,73.5,0,27.828333,200,0,73.6,72.6,0,0,0,200,74.4,73.8,0,28.71795,200,194,73.8,74.3,0,35.84234,200,199,74.3,73.9,0,27.036629,200,152,71.9,73.9,0,37.617134,150,204,73.9,74.1,0,35.721077,200,200,73,73.6,0,29.927973,200,101,74.7,73,0,49.94478,100,203,74.5,72,0,42.220314,200,204,73.7,73.9,0,35.587803,200,100,74.4,73.7,0,25.033665,100,199,73.6,73.9,0,26.470589,200,90,73.6,74.2,0,30.543983,100,98,73.7,74.3,0,27.817509,100,99,72.8,284.7,0,26.736069,100,207,73.8,73.7,0,32.610836,200,202,73.5,73.2,0,35.017166,200,99,74.7,74.2,0,32.452538,100,99,75.6,73.6,0,36.257435,100,196,73.7,73.7,0,30.72245,200,98,72.8,74,0,38.63424,100,199,72.8,72.4,0,48.63222,200,102,74.9,74.1,0,36.026157,100,107,73,73.5,0,33.565666,100,99,72.4,74,0,37.380295,100,205,73.7,73.8,0,36.095905,200,204,72.3,72.4,0,53.30678,200,194,74.7,74.7,0,40.373173,200,198,74.5,74.7,0,38.511703,200,98,74.3,74.7,0,50.35339,100,99,74.9,74.6,0,25.908163,100,101,73.2,74.5,0,38.230503,100,198,72.6,73.9,0,33.27413,200,197,73.9,73.8,0,29.760227,200,98,72.1,73.6,0,43.258762,100,198,72.5,73.3,0,37.987278,200,89.2,89.3,89,147.1,102.8,117.8,1.2,-0.1,29.71
20170729,310,74,99.6,37.63909592,22.21334333,263,51.5,45,5.6,81,75,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.1,76,74.7,0,0,0,60.8,0,0,76,0,61.8,0.8125,68.3,0,0,-0.2,1.4,0,0,0,74.3,73.9,61.2,55.7,15,99.3,61.4,20,0,73.7,1.02,61.8,0.8125,72,0,0,84.8,55.8,9.9,4.5,1.3,15,15,89.5,63.1,89,100,100,0,74.5,1.25,65.55173,65.05173,0,13.9,0,0,1,25.9,1,72,112,80.3,0,0,0,85,55,0,69.9,68.2,1,2200,19,74.4,75.1,0,100,260,1,72.2,74.5,0,0.035872295,0,-16,75.9,74,0,0.049176294,0,1274,77.7,74.9,0,0,700,127,75,73.5,0,0,0,44,76.9,75.3,0,0.012298611,0,-1,76.4,75.7,0,0,0,37,73.1,76.2,0,0,0,40,73.9,76,0,0.02459117,0,4,73.4,77.8,0,100,950,-4,0,74.9,0,0,0,-4,74.1,74.4,0,0,0,101,74.4,67.7,0,39.183872,100,202,72.2,67.7,0,38.828285,200,203,72.9,67,0,40.215527,200,205,73.8,68.9,0,24.584557,200,97,73.8,71.7,0,24.201025,100,204,72.8,70.2,0,23.817692,200,199,74.3,70.1,0,19.58042,200,101,72.9,71,0,28.778214,100,201,74.9,70.4,0,22.384188,200,103,72,69.3,0,30.400097,100,101,74.3,66.5,0,35.65644,100,101,73.6,67.3,0,36.069195,100,199,73,66.9,0,29.868048,200,100,73.1,70,0,22.539526,100,205,73.4,69,0,32.39799,200,205,73.9,71.1,0,28.386148,200,204,73.4,69.7,0,21.39781,200,97,72.5,70.7,0,30.23313,100,186,72.6,67.6,0,28.414558,200,199,71.8,68.6,0,26.818184,200,99,74.3,65.3,0,49.92785,100,201,73,66.2,0,39.569714,200,205,73.3,67.5,0,27.828333,200,0,73.7,72.7,0,0,0,204,74.4,68.5,0,28.71795,200,194,73.8,70.6,0,35.84234,200,201,74.3,69.6,0,27.036629,200,153,71.9,69.3,0,37.617134,150,206,74,69.3,0,35.721077,200,201,73.1,67.8,0,29.927973,200,102,74.7,66.5,0,49.94478,100,205,74.5,65.4,0,42.220314,200,201,73.7,68.7,0,35.587803,200,99,74.4,69.3,0,25.033665,100,200,73.7,69.6,0,26.470589,200,90,73.6,70.7,0,30.543983,100,101,73.7,70.9,0,27.817509,100,99,72.9,284.8,0,26.736069,100,206,73.9,69.3,0,32.610836,200,205,73.4,67.5,0,35.017166,200,99,74.7,69.6,0,32.452538,100,100,75.6,68.5,0,36.257435,100,197,73.8,68.5,0,30.72245,200,98,72.9,70,0,38.63424,100,195,72.6,66.4,0,48.63222,200,102,74.9,71.2,0,36.026157,100,113,73,69,0,33.565666,100,100,72.4,70.7,0,37.380295,100,205,73.7,68.9,0,36.095905,200,205,72.3,65.8,0,53.30678,200,196,74.7,72.6,0,40.373173,200,199,74.6,71.5,0,38.511703,200,97,74.3,72.1,0,50.35339,100,100,74.9,71.5,0,25.908163,100,101,73.3,70.7,0,38.230503,100,197,72.6,69.3,0,33.27413,200,197,73.9,68.7,0,29.760227,200,98,72.1,68.1,0,43.258762,100,198,72.5,67.1,0,37.987278,200,89.3,89.3,89,146.1,102.8,117.5,1.1,0.1,29.71
20170729,315,74,99.6,37.63909592,22.21334333,264,48.6,43.7,5.65,80.2,75.6,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.1,75.9,74.7,0,0,0,60.8,0,0,76,0,61.8,0.8125,68.6,0,0,-0.2,1.4,0,0,0,74.2,73.9,54.7,55.6,15,94.3,61.4,20,0,73.6,1.01,61.8,0.8125,71.1,0,0,88.4,56.1,9.9,4.4,1,15,15,92.2,61.1,85.7,100,92.7,0,74.5,1.4,65.55173,65.05173,0,13.5,0,0,1,29.8,1,72,108,80.3,0,0,0,85,55,0,69.9,68.2,1,2200,19,74.5,75.1,0,100,260,1,72.2,74.5,0,0.035872295,0,-16,75.9,74.1,0,0.049176294,0,1274,77.7,74.9,0,0,700,128,75,73.6,0,0,0,44,77,75.4,0,0.012298611,0,-1,76.4,75.7,0,0,0,39,73.1,76.2,0,0,0,40,73.9,76.1,0,0.02459117,0,4,73.4,77.8,0,100,950,-4,0,75,0,0,0,-5,74.1,74.4,0,0,0,101,74.4,61.9,0,39.183872,100,202,71.8,62.1,0,38.828285,200,204,72.3,61.5,0,40.215527,200,205,73.8,63.6,0,24.584557,200,97,73.8,68.3,0,24.201025,100,204,72.8,65.6,0,23.817692,200,200,74.3,65.5,0,19.58042,200,101,72.9,67.1,0,28.778214,100,198,74.9,66,0,22.384188,200,103,71.9,64.6,0,30.400097,100,101,74.3,60.6,0,35.65644,100,102,73.5,61.7,0,36.069195,100,201,72.9,61.1,0,29.868048,200,100,73.1,65.5,0,22.539526,100,205,73.3,63.8,0,32.39799,200,204,73.8,67.2,0,28.386148,200,203,73.3,65.1,0,21.39781,200,97,72.5,66.8,0,30.23313,100,211,72.5,61.9,0,28.414558,200,205,71.6,63.2,0,26.818184,200,100,74.2,59.2,0,49.92785,100,200,72.9,60.3,0,39.569714,200,205,73.3,61.6,0,27.828333,200,0,73.7,72.7,0,0,0,205,74.4,63,0,28.71795,200,194,73.7,66.2,0,35.84234,200,202,74.3,64.7,0,27.036629,200,153,71.8,64.5,0,37.617134,150,206,73.9,64,0,35.721077,200,202,73.1,62,0,29.927973,200,102,74.5,60.5,0,49.94478,100,204,74.4,59.4,0,42.220314,200,208,73.6,63.3,0,35.587803,200,99,74.4,64.6,0,25.033665,100,203,73.6,64.7,0,26.470589,200,90,73.4,66.4,0,30.543983,100,101,73.7,66.8,0,27.817509,100,99,72.8,284.7,0,26.736069,100,205,73.8,64.3,0,32.610836,200,206,73.2,62,0,35.017166,200,102,74.7,64.4,0,32.452538,100,100,75.6,63.4,0,36.257435,100,200,73.7,63.2,0,30.72245,200,98,72.9,65.2,0,38.63424,100,196,72.2,60.8,0,48.63222,200,103,74.9,67.6,0,36.026157,100,104,73,64.1,0,33.565666,100,99,72.4,66.7,0,37.380295,100,201,73.6,63.6,0,36.095905,200,201,72.1,60,0,53.30678,200,195,74.6,69.2,0,40.373173,200,199,74.5,67.4,0,38.511703,200,97,74.3,68.4,0,50.35339,100,100,74.8,67.6,0,25.908163,100,101,73.2,66.1,0,38.230503,100,198,72.5,64.2,0,33.27413,200,197,73.9,63.2,0,29.760227,200,98,71.9,62.6,0,43.258762,100,197,72.4,61.2,0,37.987278,200,89.3,89.4,89.1,147.1,102.9,117.4,3.2,-0.2,29.71
20170729,320,74,99.6,37.63909592,22.21334333,262,47.8,43.9,5.65,79.1,75.5,-0.2,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.2,76.2,74.8,0,0,0,60.8,0,0,75.9,0,61.8,0.8125,68.6,0,0,-0.2,1.4,0,0,0,74.1,73.7,52.3,55.2,15,88.5,61.4,20,0,73.6,1,61.8,0.8125,70.3,0,0,93.3,55.8,9.9,4.7,1,15,15,94.8,59.1,84.2,100,76.8,0,74.5,1.35,65.55173,65.05173,0,13.3,0,0,1,33.4,1,72,112,80.3,0,0,0,85,55,0,69.9,68.2,1,2200,16,74.5,75.1,0,100,260,2,72.2,74.6,0,0.035872295,0,-16,75.9,74.1,0,0.049176294,0,1275,77.7,74.9,0,0,700,127,75,73.6,0,0,0,43,77,75.4,0,0.012298611,0,-1,76.5,75.7,0,0,0,39,73.2,76.2,0,0,0,40,73.9,76.1,0,0.02459117,0,4,73.5,77.8,0,100,950,-4,0,75,0,0,0,-4,74.1,74.4,0,0,0,102,74.3,58.3,0,39.183872,100,202,71.3,58.5,0,38.828285,200,204,71.7,58.1,0,40.215527,200,206,73.6,59.7,0,24.584557,200,97,73.7,64.9,0,24.201025,100,204,72.7,61.7,0,23.817692,200,203,74.2,61.8,0,19.58042,200,101,72.7,63.7,0,28.778214,100,195,74.9,62.3,0,22.384188,200,103,71.7,61.1,0,30.400097,100,102,74.2,57.2,0,35.65644,100,103,73.4,58.1,0,36.069195,100,202,72.7,57.5,0,29.868048,200,101,73.1,61.9,0,22.539526,100,205,73.2,60.1,0,32.39799,200,205,73.7,63.7,0,28.386148,200,206,73.2,61.5,0,21.39781,200,97,72.4,63.6,0,30.23313,100,195,72.2,58,0,28.414558,200,205,71.3,59.6,0,26.818184,200,100,74,55.8,0,49.92785,100,204,72.8,56.9,0,39.569714,200,206,73.2,57.8,0,27.828333,200,-1,73.7,72.6,0,0,0,202,74.3,59.2,0,28.71795,200,194,73.5,62.7,0,35.84234,200,204,74.3,61,0,27.036629,200,154,71.6,60.8,0,37.617134,150,208,73.9,59.9,0,35.721077,200,202,73,58.2,0,29.927973,200,102,74.4,56.9,0,49.94478,100,205,74.1,56.1,0,42.220314,200,205,73.5,59.4,0,35.587803,200,100,74.4,60.8,0,25.033665,100,202,73.4,61,0,26.470589,200,92,73.2,62.8,0,30.543983,100,102,73.6,63.4,0,27.817509,100,99,72.7,284.9,0,26.736069,100,204,73.7,60.4,0,32.610836,200,207,73,58.4,0,35.017166,200,103,74.7,60.4,0,32.452538,100,101,75.6,60,0,36.257435,100,200,73.6,59.3,0,30.72245,200,98,72.8,61.3,0,38.63424,100,204,71.7,57.4,0,48.63222,200,102,74.8,64.2,0,36.026157,100,115,72.9,60.4,0,33.565666,100,99,72.1,63.4,0,37.380295,100,203,73.6,59.6,0,36.095905,200,206,71.8,56.5,0,53.30678,200,196,74.5,65.9,0,40.373173,200,199,74.4,63.8,0,38.511703,200,98,74.3,64.8,0,50.35339,100,100,74.7,63.9,0,25.908163,100,102,73.1,62.3,0,38.230503,100,199,72.3,60.5,0,33.27413,200,198,73.9,59.2,0,29.760227,200,98,71.5,58.8,0,43.258762,100,198,72.2,57.5,0,37.987278,200,89.3,89.4,89,145.1,102.9,117.5,1.2,-0.1,29.71
20170729,325,73.9,99.6,37.5457704,22.21334333,263,47.5,43.6,5.6,78.5,74.9,-0.2,2.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.2,76.1,74.7,0,0,0,60.8,0,0,75.9,0,61.8,0.8125,69,0,0,-0.2,1.4,0,0,0,73.9,73.6,51.8,55.6,15,82.5,61.4,20,0,73.5,1,61.8,0.8125,69.2,0,0,96.3,56.3,9.9,4.8,1.4,15,15,96.1,59.1,84,100,61.3,0,74.5,1.3,65.55173,65.05173,0,13.4,0,0,1,36.3,1,72,111,80.4,0,0,0,85,55,0,69.9,68.2,1,2200,23,74.5,75.1,0,100,260,1,72.2,74.6,0,0.035872295,0,-16,75.9,74.1,0,0.049176294,0,1272,77.8,74.9,0,0,700,128,75,73.6,0,0,0,44,76.8,75.4,0,0.012298611,0,-1,76.5,75.7,0,0,0,40,73.2,76.3,0,0,0,41,74,76.1,0,0.02459117,0,4,73.5,77.9,0,100,950,-5,0,75,0,0,0,-4,74.1,74.4,0,0,0,102,74.3,56.2,0,39.183872,100,202,70.9,56.5,0,38.828285,200,204,71.2,56.2,0,40.215527,200,205,73.5,57.3,0,24.584557,200,97,73.7,62.2,0,24.201025,100,205,72.5,59.1,0,23.817692,200,202,74.1,59.3,0,19.58042,200,100,72.5,61.3,0,28.778214,100,198,74.8,59.8,0,22.384188,200,104,71.5,58.7,0,30.400097,100,101,74.1,55.4,0,35.65644,100,102,73.3,56.2,0,36.069195,100,199,72.5,55.6,0,29.868048,200,100,73,59.5,0,22.539526,100,207,73.1,57.8,0,32.39799,200,204,73.6,61.2,0,28.386148,200,206,73.1,59,0,21.39781,200,97,72.2,61.3,0,30.23313,100,184,72,55.9,0,28.414558,200,205,71.1,57.5,0,26.818184,200,100,73.9,54.3,0,49.92785,100,200,72.6,55.2,0,39.569714,200,204,73.1,55.7,0,27.828333,200,-1,73.7,72.6,0,0,0,205,74.3,57,0,28.71795,200,194,73.3,60.3,0,35.84234,200,204,74.3,58.5,0,27.036629,200,154,71.2,58.6,0,37.617134,150,204,73.8,57.4,0,35.721077,200,199,72.9,56,0,29.927973,200,102,74.2,55,0,49.94478,100,203,73.8,54.5,0,42.220314,200,207,73.4,57.1,0,35.587803,200,100,74.4,58.5,0,25.033665,100,203,73.3,58.5,0,26.470589,200,90,73,60.2,0,30.543983,100,102,73.5,60.8,0,27.817509,100,100,72.5,284.9,0,26.736069,100,201,73.6,57.9,0,32.610836,200,206,72.8,56.4,0,35.017166,200,102,74.6,57.9,0,32.452538,100,100,75.6,58.1,0,36.257435,100,199,73.5,57.1,0,30.72245,200,97,72.8,58.7,0,38.63424,100,199,71.1,55.4,0,48.63222,200,103,74.7,61.6,0,36.026157,100,114,72.8,58,0,33.565666,100,99,71.9,61.1,0,37.380295,100,198,73.5,57.2,0,36.095905,200,203,71.4,54.7,0,53.30678,200,195,74.4,63.1,0,40.373173,200,199,74.1,61.1,0,38.511703,200,98,74.1,62,0,50.35339,100,100,74.5,61.2,0,25.908163,100,102,72.9,59.8,0,38.230503,100,199,72.1,58.3,0,33.27413,200,198,73.8,56.8,0,29.760227,200,98,71.1,56.6,0,43.258762,100,197,72,55.5,0,37.987278,200,89.4,89.4,89.2,145.1,102.9,117.6,1.2,-0.3,29.71
20170729,330,73.9,99.6,37.5457704,22.21334333,261,47.4,43.7,5.6,78.1,74.6,-0.2,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.2,76,74.6,0,0,0,60.8,0,0,75.8,0,61.8,0.8125,69,0,0,-0.2,1.4,0,0,0,73.7,73.4,51.3,55.5,15,76.3,61.4,20,0,73.3,0.98,61.8,0.8125,68.4,0,0,97.6,56,9.9,4.8,1,15,15,98.1,59.1,83.8,100,46.7,0,74.5,1.3,65.55173,65.05173,0,13.3,0,0,1,39,1,72,114,80.4,0,0,0,85,55,0,70,68.3,1,2200,20,74.5,75.2,0,100,260,2,72.2,74.6,0,0.035872295,0,-17,75.9,74.1,0,0.049176294,0,1273,77.8,75,0,0,700,127,75.1,73.6,0,0,0,43,77.1,75.4,0,0.012298611,0,-1,76.5,75.8,0,0,0,42,73.2,76.2,0,0,0,41,74,76.1,0,0.02459117,0,5,73.5,77.9,0,100,950,-5,0,75,0,0,0,-4,74.1,74.4,0,0,0,102,74.1,55,0,39.183872,100,204,70.5,55.2,0,38.828285,200,205,70.8,55.1,0,40.215527,200,206,73.3,55.8,0,24.584557,200,98,73.7,60.3,0,24.201025,100,205,72.4,57.4,0,23.817692,200,204,73.9,57.5,0,19.58042,200,101,72.3,59.6,0,28.778214,100,197,74.7,58,0,22.384188,200,103,71.3,57.2,0,30.400097,100,102,74,54.4,0,35.65644,100,102,73.2,55.1,0,36.069195,100,203,72.4,54.5,0,29.868048,200,100,72.9,57.9,0,22.539526,100,204,72.9,56.3,0,32.39799,200,206,73.5,59.4,0,28.386148,200,204,72.9,57.4,0,21.39781,200,99,72,59.7,0,30.23313,100,186,71.7,54.6,0,28.414558,200,205,70.8,56.3,0,26.818184,200,101,73.9,53.4,0,49.92785,100,204,72.5,54.2,0,39.569714,200,205,72.9,54.5,0,27.828333,200,0,73.7,72.5,0,0,0,205,74.1,55.5,0,28.71795,200,194,73.1,58.6,0,35.84234,200,205,74.2,56.8,0,27.036629,200,155,71,57.1,0,37.617134,150,206,73.7,55.8,0,35.721077,200,205,72.8,54.7,0,29.927973,200,103,74,54.1,0,49.94478,100,205,73.6,53.6,0,42.220314,200,207,73.4,55.7,0,35.587803,200,100,74.3,57,0,25.033665,100,204,73.1,56.8,0,26.470589,200,90,72.7,58.5,0,30.543983,100,103,73.5,59.1,0,27.817509,100,101,72.3,285.3,0,26.736069,100,203,73.5,56.3,0,32.610836,200,208,72.6,55.1,0,35.017166,200,103,74.5,56.3,0,32.452538,100,100,75.6,57.1,0,36.257435,100,201,73.4,55.6,0,30.72245,200,97,72.7,57.1,0,38.63424,100,207,70.5,54.2,0,48.63222,200,104,74.7,59.7,0,36.026157,100,119,72.6,56.4,0,33.565666,100,98,71.6,59.5,0,37.380295,100,199,73.4,55.6,0,36.095905,200,206,71,53.6,0,53.30678,200,198,74.3,61,0,40.373173,200,199,73.9,59.1,0,38.511703,200,98,74,60,0,50.35339,100,100,74.4,59.2,0,25.908163,100,102,72.7,58,0,38.230503,100,201,71.9,56.8,0,33.27413,200,200,73.7,55.3,0,29.760227,200,98,70.8,55.2,0,43.258762,100,200,71.8,54.4,0,37.987278,200,89.4,89.5,89.1,145.1,103,117.9,1.2,-0.1,29.71
20170729,335,73.8,99.6,37.45266431,22.21334333,262,47.1,43.5,5.6,77.8,74.4,-0.2,2.6,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.6,7.5,200,83.2,76,74.5,0,0,0,60.8,0,0,75.8,0,61.8,0.8125,69,0,0,-0.2,1.4,0,0,0,73.6,73.3,51,55.8,15,70.1,61.4,20,0,73.1,1.01,61.8,0.8125,67.4,0,0,98.4,56.6,9.9,4.7,0.9,15,15,99.5,63.1,83.8,100,38.9,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,41.4,0,72,110,80.5,0,0,0,85,55,0,70,68.3,1,2200,22,74.5,75.2,0,100,260,2,72.2,74.7,0,0.035872295,0,-16,76,74.2,0,0.049176294,0,1274,77.8,75,0,0,700,128,75.1,73.7,0,0,0,44,77.1,75.5,0,0.012298611,0,-1,76.6,75.8,0,0,0,40,73.2,76.3,0,0,0,40,74,76.1,0,0.02459117,0,5,73.5,77.9,0,100,950,-3,0,75,0,0,0,-4,74.1,74.4,0,0,0,102,74.1,54.2,0,39.183872,100,205,70.2,54.5,0,38.828285,200,204,70.5,54.4,0,40.215527,200,206,73.2,54.9,0,24.584557,200,98,73.6,58.9,0,24.201025,100,206,72.3,56.2,0,23.817692,200,205,73.7,56.2,0,19.58042,200,102,72.1,58.2,0,28.778214,100,197,74.6,56.9,0,22.384188,200,104,71.1,56.1,0,30.400097,100,102,73.9,53.9,0,35.65644,100,103,73.1,54.4,0,36.069195,100,203,72.2,53.9,0,29.868048,200,100,72.9,56.9,0,22.539526,100,208,72.7,55.3,0,32.39799,200,206,73.3,58,0,28.386148,200,206,72.8,56.2,0,21.39781,200,98,71.7,58.5,0,30.23313,100,190,71.5,53.8,0,28.414558,200,204,70.6,55.6,0,26.818184,200,101,73.8,52.9,0,49.92785,100,204,72.4,53.7,0,39.569714,200,206,72.8,53.8,0,27.828333,200,1,73.7,72.5,0,0,0,205,74.1,54.6,0,28.71795,200,194,72.9,57.4,0,35.84234,200,205,74.1,55.7,0,27.036629,200,155,70.7,56,0,37.617134,150,206,73.7,54.9,0,35.721077,200,201,72.7,54,0,29.927973,200,102,73.9,53.5,0,49.94478,100,205,73.3,53.1,0,42.220314,200,210,73.3,54.8,0,35.587803,200,101,74.3,55.8,0,25.033665,100,203,73,55.7,0,26.470589,200,91,72.5,57.2,0,30.543983,100,104,73.4,57.8,0,27.817509,100,100,72.1,284.9,0,26.736069,100,203,73.4,55.3,0,32.610836,200,208,72.5,54.4,0,34.686123,200,103,74.4,55.3,0,32.452538,100,101,75.6,56.4,0,36.257435,100,202,73.3,54.8,0,30.72245,200,97,72.7,56,0,38.63424,100,206,70,53.5,0,48.63222,200,104,74.6,58.3,0,36.026157,100,116,72.5,55.4,0,33.565666,100,99,71.5,58.4,0,37.380295,100,197,73.3,54.7,0,36.095905,200,207,70.7,53,0,53.30678,200,198,74.1,59.4,0,40.373173,200,200,73.7,57.8,0,38.511703,200,98,73.8,58.5,0,50.35339,100,101,74.3,57.9,0,25.908163,100,103,72.5,56.8,0,38.230503,100,200,71.7,55.9,0,33.27413,200,200,73.7,54.4,0,29.760227,200,98,70.5,54.5,0,43.258762,100,198,71.7,53.7,0,37.987278,200,89.4,89.5,89.1,146.1,103,117.7,1.1,0.1,29.71
20170729,340,73.6,99.6,37.26710782,22.21334333,251,52.3,52.3,4.2,73,74.4,-0.1,1.4,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,83.1,75.6,74.3,0,0,0,60.8,0,0,75.6,0,61.8,0.8125,69,0,0,-0.2,1.4,0,0,0,73.5,73.2,52.2,55.9,15,64.2,61.4,20,0,73,1,61.8,0.8125,66.8,0,0,99.8,56.4,9.9,4.4,1.2,15,15,99.5,65.1,83.8,100,37.7,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,0,0,72,113,80.5,0,0,0,85,55,0,70,68.3,1,2200,19,74.6,75.3,0,100,260,2,72.2,74.7,0,0.035872295,0,-16,76,74.3,0,0.049176294,0,1274,77.8,75,0,0,700,127,75.1,73.7,0,0,0,43,77.2,75.5,0,0.012298611,0,-1,76.7,75.8,0,0,0,37,73.2,76.3,0,0,0,41,74,76.2,0,0.02459117,0,3,73.5,77.9,0,100,950,-4,0,75,0,0,0,-4,74.1,74.4,0,0,0,102,74,54.2,0,39.183872,100,202,69.9,54.5,0,38.828285,200,204,70.3,54.5,0,40.215527,200,206,73.1,54.6,0,24.584557,200,98,73.6,57.9,0,24.201025,100,204,72.1,55.6,0,23.817692,200,203,73.6,55.6,0,19.58042,200,101,71.9,57.5,0,28.778214,100,198,74.5,56.2,0,22.384188,200,103,70.9,55.6,0,30.400097,100,101,73.9,54.1,0,35.65644,100,102,73,54.4,0,36.069195,100,201,72,53.9,0,29.868048,200,99,72.8,56.3,0,22.539526,100,204,72.6,55,0,32.39799,200,206,73.2,57.2,0,28.386148,200,203,72.6,55.6,0,21.39781,200,98,71.6,57.8,0,30.23313,100,202,71.3,53.7,0,28.414558,200,208,70.4,55.4,0,26.818184,200,100,73.7,53.3,0,49.92785,100,203,72.2,53.9,0,39.569714,200,204,72.7,53.8,0,27.828333,200,-1,73.6,72.4,0,0,0,203,73.9,54.4,0,28.71795,200,194,72.8,56.7,0,35.84234,200,203,74,55.1,0,27.036629,200,154,70.4,55.6,0,37.617134,150,210,73.6,54.5,0,35.721077,200,203,72.6,53.8,0,29.927973,200,102,73.8,53.7,0,49.94478,100,205,73.1,53.5,0,42.220314,200,207,73.1,54.5,0,35.587803,200,100,74.2,55.4,0,25.033665,100,203,72.9,55.2,0,26.470589,200,91,72.2,56.5,0,30.543983,100,102,73.3,57.1,0,27.817509,100,100,71.9,284.9,0,26.736069,100,202,73.2,54.9,0,32.610836,200,206,72.4,54.4,0,34.686123,200,101,74.3,55,0,32.452538,100,101,75.5,56.3,0,36.257435,100,203,73.2,54.5,0,30.72245,200,97,72.6,55.6,0,38.63424,100,205,69.6,53.6,0,48.63222,200,103,74.6,57.4,0,36.026157,100,108,72.3,55,0,33.565666,100,98,71.3,57.7,0,37.380295,100,202,73.2,54.5,0,36.095905,200,201,70.4,53.4,0,53.30678,200,198,74,58.3,0,40.373173,200,198,73.4,57,0,38.511703,200,98,73.7,57.6,0,50.35339,100,101,74.1,57.1,0,25.908163,100,103,72.3,56.2,0,38.230503,100,199,71.5,55.6,0,33.27413,200,201,73.6,54.1,0,29.760227,200,98,70.3,54.3,0,43.258762,100,198,71.5,53.7,0,37.987278,200,89.5,89.6,89.2,148.1,103,117.9,1.2,0.1,29.71
20170729,345,73.1,99.6,36.80701178,22.21334333,235,55.1,55,4.2,73.1,74.5,-0.2,0.55,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.8,75.2,74.1,0,0,0,60.8,0,0,75.4,0,61.8,0.8125,68.9,0,0,-0.2,1.4,0,0,0,73.4,73,56.7,55.9,15,61.3,61.4,20,0,72.9,1,61.8,0.8125,66.3,0,0,99.7,55.9,9.9,4.7,0.8,15,15,99.2,69.1,83.8,100,41.2,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,0,0,72,109,80.5,0,0,0,85,55,0,70,68.4,1,2200,18,74.6,75.4,0,100,260,2,72.2,74.7,0,0.035872295,0,-15,76,74.3,0,0.049176294,0,1276,77.9,75.1,0,0,700,128,75.1,73.7,0,0,0,43,77.2,75.5,0,0.012298611,0,-1,76.7,75.8,0,0,0,37,73.2,76.3,0,0,0,40,74,76.2,0,0.02459117,0,4,73.5,77.9,0,100,950,-4,0,75,0,0,0,-4,74.1,74.4,0,0,0,102,73.9,56.8,0,39.183872,100,204,69.7,57.2,0,38.828285,200,204,70.2,57.3,0,40.215527,200,206,73,56.7,0,24.584557,200,98,73.5,58.3,0,24.201025,100,203,72,57,0,23.817692,200,203,73.5,56.9,0,19.58042,200,101,71.8,58.5,0,28.778214,100,198,74.4,57.5,0,22.384188,200,104,70.8,57.3,0,30.400097,100,102,73.8,57.1,0,35.65644,100,102,72.9,57.1,0,36.069195,100,201,71.9,56.7,0,29.868048,200,100,72.8,57.7,0,22.539526,100,204,72.5,57,0,32.39799,200,207,73.1,57.9,0,28.386148,200,203,72.6,57,0,21.39781,200,97,71.4,58.8,0,30.23313,100,191,71.1,56.2,0,28.414558,200,210,70.4,57.5,0,26.818184,200,101,73.7,56.6,0,49.92785,100,202,72.1,57,0,39.569714,200,203,72.6,56.4,0,27.828333,200,0,73.6,72.3,0,0,0,204,73.9,56.6,0,28.71795,200,194,72.6,57.9,0,35.84234,200,203,73.9,56.7,0,27.036629,200,154,70.2,57.5,0,37.617134,150,208,73.5,56.5,0,35.721077,200,204,72.5,56.3,0,29.927973,200,103,73.7,56.6,0,49.94478,100,205,73,56.8,0,42.220314,200,207,73.1,56.7,0,35.587803,200,100,74.2,57.1,0,25.033665,100,207,72.7,56.7,0,26.470589,200,91,72.1,57.4,0,30.543983,100,102,73.3,58.1,0,27.817509,100,101,71.7,285.3,0,26.736069,100,207,73.2,56.7,0,32.610836,200,207,72.3,56.8,0,34.686123,200,102,74.3,56.9,0,32.452538,100,100,75.5,58.3,0,36.257435,100,200,73.1,56.6,0,30.72245,200,97,72.6,57.1,0,38.63424,100,207,69.2,56.4,0,48.63222,200,104,74.5,58,0,36.026157,100,114,72.1,56.6,0,33.565666,100,99,71.2,58.8,0,37.380295,100,204,73.1,56.6,0,36.095905,200,207,70.3,56.5,0,53.30678,200,198,73.9,58.5,0,40.373173,200,199,73.3,57.8,0,38.511703,200,98,73.5,58.1,0,50.35339,100,101,74,57.8,0,25.908163,100,103,72.2,57.5,0,38.230503,100,201,71.4,57.5,0,33.27413,200,201,73.6,56.3,0,29.760227,200,98,70.2,56.6,0,43.258762,100,195,71.5,56.5,0,37.987278,200,89.5,89.6,89.4,148.1,103.1,118.3,1.2,0.1,29.71
20170729,350,72.3,99.6,36.08197157,22.21334333,1,55.6,55.9,4.1,73.4,74.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,74.9,73.8,0,0,0,60.8,0,0,75.2,0,61.8,0.8125,69,0,0,-0.2,1.4,0,0,0,73.4,73,64.6,56.8,15,62.5,61.4,20,0,72.9,1,61.8,0.8125,66.2,0,0,99.8,56.4,9.9,4.9,1.4,15,15,100,71.1,83.8,100,54.5,0,72.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,115,80.6,0,0,0,85,55,0,70,68.4,1,2200,22,74.6,75.5,0,100,260,1,72.2,74.7,0,0.035872295,0,-15,76,74.4,0,0.049176294,0,1273,77.9,75.1,0,0,700,131,75.1,73.7,0,0,0,43,77.2,75.5,0,0.012298611,0,-1,76.8,75.8,0,0,0,42,73.2,76.3,0,0,0,40,74,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-4,0,75,0,0,0,-4,74.1,74.4,0,0,0,101,73.9,63.2,0,39.183872,100,202,69.7,63.5,0,38.828285,200,203,70.2,63.4,0,40.215527,200,206,72.9,62.5,0,24.584557,200,98,73.5,61.2,0,24.201025,100,201,71.9,61.7,0,23.817692,200,203,73.4,61.5,0,19.58042,200,101,71.7,61.9,0,28.778214,100,198,74.4,61.8,0,22.384188,200,103,70.8,62.2,0,30.400097,100,101,73.7,63.9,0,35.65644,100,102,72.8,63.5,0,36.069195,100,198,71.8,63.3,0,29.868048,200,100,72.7,62.1,0,22.539526,100,202,72.4,62.5,0,32.39799,200,206,73,61.4,0,28.386148,200,202,72.5,61.6,0,21.39781,200,97,71.3,62.1,0,30.23313,100,188,71,62.7,0,28.414558,200,199,70.3,62.9,0,26.818184,200,99,73.6,63.9,0,49.92785,100,202,72,63.8,0,39.569714,200,203,72.5,63,0,27.828333,200,0,73.6,72.2,0,0,0,204,73.8,62.6,0,28.71795,200,194,72.5,61.7,0,35.84234,200,200,73.8,61.7,0,27.036629,200,154,70.2,62.5,0,37.617134,150,208,73.5,62.2,0,35.721077,200,202,72.4,62.8,0,29.927973,200,102,73.7,63.6,0,49.94478,100,204,72.9,63.9,0,42.220314,200,204,73,62.7,0,35.587803,200,100,74.1,61.9,0,25.033665,100,204,72.6,61.7,0,26.470589,200,91,72,61.4,0,30.543983,100,101,73.2,61.8,0,27.817509,100,100,71.6,284.8,0,26.736069,100,206,73.1,61.9,0,32.610836,200,205,72.2,62.9,0,34.686123,200,101,74.2,62.4,0,32.452538,100,100,75.5,63.3,0,36.257435,100,201,73.1,62.6,0,30.72245,200,97,72.6,62.2,0,38.63424,100,206,69.1,63.1,0,48.63222,200,103,74.5,61.2,0,36.026157,100,113,72.1,62,0,33.565666,100,99,71.1,62.4,0,37.380295,100,203,73,62.5,0,36.095905,200,202,70.2,63.5,0,53.30678,200,199,73.8,60.9,0,40.373173,200,198,73.2,61.6,0,38.511703,200,98,73.5,61.2,0,50.35339,100,101,73.9,61.3,0,25.908163,100,103,72.2,61.9,0,38.230503,100,203,71.3,62.6,0,33.27413,200,201,73.5,62.4,0,29.760227,200,98,70.1,62.9,0,43.258762,100,198,71.4,63.2,0,37.987278,200,89.5,89.6,89.2,146.1,103.1,118.3,1.2,1.3,29.71
20170729,355,71.5,99.6,35.37662784,22.21334333,1,55.4,56,4.1,73.6,74.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82,74.4,73.6,0,0,0,60.8,0,0,75,0,61.8,0.8125,69.3,0,0,-0.2,1.4,0,0,0,73.4,73,66,56.6,15,64,61.4,20,0,72.9,0.99,61.8,0.8125,66.3,0,0,99.8,56.3,9.9,4.7,1.4,15,15,98.8,71.1,83.8,100,70.4,0,72.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,116,80.6,0,0,0,85,55,0,70.1,68.4,1,2200,24,74.6,75.6,0,100,260,1,72.2,74.8,0,0.035872295,0,-16,76,74.4,0,0.049176294,0,1274,77.9,75.1,0,0,700,129,75.1,73.7,0,0,0,43,77.3,75.5,0,0.012298611,0,-1,76.9,75.9,0,0,0,40,73.2,76.3,0,0,0,41,74,76.2,0,0.02459117,0,4,73.6,78,0,100,950,-5,0,75.1,0,0,0,-4,74.1,74.5,0,0,0,101,73.8,65.4,0,39.183872,100,202,69.9,65.6,0,38.828285,200,204,70.5,65.6,0,40.215527,200,207,72.9,65.2,0,24.584557,200,97,73.4,64.2,0,24.201025,100,202,71.9,64.7,0,23.817692,200,202,73.5,64.5,0,19.58042,200,101,71.8,64.9,0,28.778214,100,200,74.4,64.8,0,22.384188,200,103,70.9,64.8,0,30.400097,100,101,73.8,65.6,0,35.65644,100,101,72.7,65.5,0,36.069195,100,198,71.8,65.3,0,29.868048,200,101,72.7,64.9,0,22.539526,100,203,72.4,65.1,0,32.39799,200,204,73,64.3,0,28.386148,200,202,72.5,64.3,0,21.39781,200,98,71.3,65,0,30.23313,100,191,71,65.1,0,28.414558,200,202,70.4,65.2,0,26.818184,200,100,73.6,65.4,0,49.92785,100,203,72,65.6,0,39.569714,200,205,72.5,65.2,0,27.828333,200,0,73.5,72.2,0,0,0,204,73.7,65.1,0,28.71795,200,194,72.5,64.8,0,35.84234,200,201,73.8,64.6,0,27.036629,200,154,70.2,65.3,0,37.617134,150,209,73.5,65.1,0,35.721077,200,200,72.4,65,0,29.927973,200,102,73.8,65.4,0,49.94478,100,204,73,65.6,0,42.220314,200,203,73,65.2,0,35.587803,200,100,74.1,64.7,0,25.033665,100,202,72.6,64.6,0,26.470589,200,90,72.1,64.5,0,30.543983,100,100,73.2,64.7,0,27.817509,100,101,71.6,284.9,0,26.736069,100,206,73.1,64.8,0,32.610836,200,207,72.3,65.2,0,34.686123,200,103,74.2,65.2,0,32.452538,100,100,75.4,65.5,0,36.257435,100,200,73,65.1,0,30.72245,200,97,72.6,65,0,38.63424,100,213,69.3,65.2,0,48.63222,200,103,74.4,64.3,0,36.026157,100,109,72.1,64.7,0,33.565666,100,99,71.2,65.4,0,37.380295,100,205,73,65.2,0,36.095905,200,206,70.3,65.4,0,53.30678,200,197,73.8,64,0,40.373173,200,199,73.2,64.7,0,38.511703,200,99,73.4,64.4,0,50.35339,100,100,73.9,64.5,0,25.908163,100,102,72.3,64.9,0,38.230503,100,202,71.3,65.3,0,33.27413,200,202,73.5,65,0,29.760227,200,98,70.3,65.2,0,43.258762,100,197,71.4,65.3,0,37.987278,200,89.5,89.6,89.5,146.1,103.1,118,1.2,0,29.7
20170729,400,70.8,99.6,34.76453448,22.21334333,1,55.4,56,4.1,73.8,74.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,73.7,73.4,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,73.5,73.1,66.4,56.4,15,65.5,61.4,20,0,73,1.01,61.8,0.8125,67,0,0,99.9,55.9,9.9,4.4,1.2,15,15,98.1,71.1,83.8,100,85.1,0,70.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,111,80.7,0,0,0,85,55,0,70.1,68.3,1,2200,18,74.6,75.6,0,100,260,1,72.3,74.8,0,0.035872295,0,-15,76,74.4,0,0.049176294,0,1274,78,75.1,0,0,700,128,75.1,73.7,0,0,0,44,77.3,75.6,0,0.012298611,0,-1,76.9,75.9,0,0,0,35,73.2,76.3,0,0,0,42,74,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,101,73.8,65.9,0,39.183872,100,202,70.1,66.2,0,38.828285,200,203,70.8,66.2,0,40.215527,200,206,73,65.8,0,24.584557,200,98,73.3,65.4,0,24.201025,100,201,72,65.6,0,23.817692,200,201,73.5,65.4,0,19.58042,200,100,71.9,66.2,0,28.778214,100,199,74.4,65.8,0,22.384188,200,103,71,65.7,0,30.400097,100,100,73.8,66.1,0,35.65644,100,100,72.7,66,0,36.069195,100,197,71.9,65.8,0,29.868048,200,101,72.7,65.8,0,22.539526,100,204,72.4,65.9,0,32.39799,200,202,73,65.5,0,28.386148,200,201,72.5,65.3,0,21.39781,200,97,71.4,66.1,0,30.23313,100,212,71.1,65.6,0,28.414558,200,202,70.4,65.8,0,26.818184,200,100,73.7,65.8,0,49.92785,100,204,72.1,66,0,39.569714,200,204,72.5,65.6,0,27.828333,200,0,73.5,72.1,0,0,0,203,73.7,65.8,0,28.71795,200,194,72.6,65.8,0,35.84234,200,201,73.8,65.4,0,27.036629,200,153,70.3,66.2,0,37.617134,150,202,73.4,65.8,0,35.721077,200,201,72.3,65.6,0,29.927973,200,102,73.8,65.8,0,49.94478,100,202,73,66.1,0,42.220314,200,200,73,65.7,0,35.587803,200,100,74.1,65.5,0,25.033665,100,206,72.7,65.4,0,26.470589,200,92,72.2,65.6,0,30.543983,100,101,73.2,65.7,0,27.817509,100,100,71.7,284.9,0,26.736069,100,204,73.1,65.6,0,32.610836,200,206,72.4,65.8,0,34.686123,200,101,74.2,65.8,0,32.452538,100,100,75.4,66.1,0,36.257435,100,199,73,65.6,0,30.72245,200,98,72.5,65.8,0,38.63424,100,205,69.6,65.7,0,48.63222,200,103,74.4,65.5,0,36.026157,100,110,72.2,65.5,0,33.565666,100,99,71.3,66.6,0,37.380295,100,206,73,65.9,0,36.095905,200,203,70.4,65.9,0,53.30678,200,198,73.8,65.5,0,40.373173,200,199,73.4,65.9,0,38.511703,200,98,73.4,65.6,0,50.35339,100,101,73.9,65.7,0,25.908163,100,103,72.4,65.8,0,38.230503,100,201,71.4,66.2,0,33.27413,200,199,73.5,65.5,0,29.760227,200,98,70.4,65.7,0,43.258762,100,199,71.5,65.8,0,37.987278,200,89.6,89.7,89.4,147.1,103.1,118,1.2,-0.1,29.7
20170729,405,70.2,99.6,34.24770833,18.39715167,1,55.5,56.1,4.1,74,74.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.1,73.1,73.1,0,0,0,60.8,0,0,74.5,0,61.8,0.8125,68.8,0,0,-0.2,1.4,0,0,0,73.6,73,66.8,56.6,15,67.2,61.4,20,0,72.9,1.02,61.8,0.8125,67.4,0,0,99.8,55.9,9.8,4.8,0.9,15,15,97.4,71.1,83.6,100,99.3,0,70.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,110,80.7,0,0,0,85,55,0,70.1,68.4,1,2200,26,74.6,75.7,0,100,260,1,72.3,74.9,0,0.035872295,0,-16,76.1,74.5,0,0.049176294,0,1272,78,75.1,0,0,700,126,75.1,73.7,0,0,0,43,77.3,75.6,0,0.012298611,0,-1,76.9,75.9,0,0,0,40,73.2,76.3,0,0,0,40,74,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.5,0,0,0,101,73.9,66.2,0,39.183872,100,202,70.3,66.5,0,38.828285,200,202,70.9,66.5,0,40.215527,200,208,73,66.1,0,24.584557,200,98,73.3,66,0,24.201025,100,202,72,66,0,23.817692,200,200,73.6,66,0,19.58042,200,100,72,66.8,0,28.778214,100,199,74.5,66.2,0,22.384188,200,103,71.1,66.2,0,30.400097,100,100,73.8,66.5,0,35.65644,100,101,72.8,66.4,0,36.069195,100,198,72,66.2,0,29.868048,200,102,72.7,66.2,0,22.539526,100,202,72.4,66.3,0,32.39799,200,203,73,66,0,28.386148,200,204,72.6,65.8,0,21.39781,200,98,71.5,66.7,0,30.23313,100,216,71.2,65.9,0,28.414558,200,201,70.5,66.3,0,26.818184,200,100,73.7,66.2,0,49.92785,100,202,72.1,66.3,0,39.569714,200,202,72.5,65.9,0,27.828333,200,0,73.5,72.1,0,0,0,202,73.8,66.1,0,28.71795,200,194,72.6,66.4,0,35.84234,200,202,73.8,65.8,0,27.036629,200,153,70.4,66.6,0,37.617134,150,205,73.4,66.1,0,35.721077,200,202,72.4,65.9,0,29.927973,200,102,73.8,66.1,0,49.94478,100,202,73.1,66.4,0,42.220314,200,205,73,66.1,0,35.587803,200,101,74.1,66,0,25.033665,100,205,72.7,65.8,0,26.470589,200,92,72.2,66,0,30.543983,100,100,73.3,66.3,0,27.817509,100,102,71.8,285,0,26.736069,100,208,73.2,65.9,0,32.610836,200,206,72.4,66.2,0,34.686123,200,103,74.3,66,0,32.452538,100,100,75.5,66.6,0,36.257435,100,201,73.1,65.9,0,30.72245,200,98,72.5,66.2,0,38.63424,100,216,69.9,66.1,0,48.63222,200,103,74.4,66,0,36.026157,100,109,72.2,65.9,0,33.565666,100,100,71.4,67.1,0,37.380295,100,201,73,66.2,0,36.095905,200,211,70.6,66.2,0,53.30678,200,197,73.9,66.2,0,40.373173,200,200,73.4,66.5,0,38.511703,200,99,73.5,66.2,0,50.35339,100,100,73.9,66.3,0,25.908163,100,103,72.5,66.3,0,38.230503,100,198,71.5,66.6,0,33.27413,200,202,73.5,65.8,0,29.760227,200,98,70.6,66,0,43.258762,100,199,71.5,66.1,0,37.987278,200,89.6,89.7,89.3,148.1,103.2,118.3,1.2,0,29.7
