20170729,410,69.6,99.6,33.73797259,18.39715167,1,55.5,56.2,4.1,74.2,75,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.7,73,73,0,0,0,60.8,0,0,74.1,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,73.7,73,67.3,56.7,15,69.1,61.4,20,0,73,1,61.8,0.8125,68.2,0,0,99.8,56,9.9,4.9,2,15,15,97.4,71.1,83.4,100,99.2,0,70.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0,0,72,111,80.7,0,0,0,85,55,0,70.1,68.4,1,2200,21,74.6,75.8,0,100,260,1,72.3,74.9,0,0.035872295,0,-16,76.1,74.6,0,0.049176294,0,1273,78,75.1,0,0,700,128,75.1,73.8,0,0,0,43,77.3,75.6,0,0.012298611,0,-1,77,75.9,0,0,0,38,73.2,76.3,0,0,0,42,74.1,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,101,73.9,66.6,0,39.183872,100,202,70.4,66.9,0,38.828285,200,202,71.1,66.8,0,40.215527,200,205,73.1,66.4,0,24.584557,200,97,73.3,66.4,0,24.201025,100,202,72.1,66.3,0,23.817692,200,202,73.7,66.3,0,19.58042,200,101,72.1,67.2,0,28.778214,100,199,74.5,66.6,0,22.384188,200,103,71.2,66.6,0,30.400097,100,100,73.9,66.8,0,35.65644,100,100,72.8,66.8,0,36.069195,100,195,72,66.6,0,29.868048,200,101,72.7,66.6,0,22.539526,100,203,72.5,66.6,0,32.39799,200,201,73,66.4,0,28.386148,200,202,72.6,66.1,0,21.39781,200,97,71.6,67,0,30.23313,100,207,71.3,66.2,0,28.414558,200,206,70.5,66.7,0,26.818184,200,100,73.7,66.6,0,49.92785,100,201,72.1,66.8,0,39.569714,200,203,72.6,66.2,0,27.828333,200,-1,73.5,72,0,0,0,201,73.8,66.5,0,28.71795,200,194,72.7,66.8,0,35.84234,200,200,73.8,66.1,0,27.036629,200,152,70.4,66.9,0,37.617134,150,201,73.5,66.4,0,35.721077,200,203,72.4,66.3,0,29.927973,200,102,73.9,66.5,0,49.94478,100,202,73.2,66.8,0,42.220314,200,202,73,66.3,0,35.587803,200,100,74.1,66.3,0,25.033665,100,205,72.7,66.1,0,26.470589,200,93,72.3,66.4,0,30.543983,100,102,73.3,66.6,0,27.817509,100,101,71.8,285,0,26.736069,100,206,73.2,66.3,0,32.610836,200,205,72.4,66.5,0,34.686123,200,102,74.3,66.3,0,32.452538,100,100,75.5,67.1,0,36.257435,100,199,73.1,66.1,0,30.72245,200,98,72.5,66.4,0,38.63424,100,215,70.1,66.4,0,48.63222,200,102,74.5,66.4,0,36.026157,100,106,72.3,66.2,0,33.565666,100,98,71.5,67.4,0,37.380295,100,203,73,66.4,0,36.095905,200,209,70.7,66.5,0,53.30678,200,195,73.9,66.6,0,40.373173,200,199,73.6,66.8,0,38.511703,200,98,73.5,66.6,0,50.35339,100,100,74,66.8,0,25.908163,100,102,72.5,66.7,0,38.230503,100,200,71.6,66.9,0,33.27413,200,201,73.5,66.1,0,29.760227,200,98,70.7,66.2,0,43.258762,100,199,71.6,66.4,0,37.987278,200,89.6,89.7,89.4,147.1,103.2,118.1,1.2,0,29.7
20170729,415,69.2,99.6,33.40202671,18.39715167,1,55.6,56.2,4.1,74.4,75.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.5,72.7,73,0,0,0,60.8,0,0,73.9,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,73.7,73,67.4,56.4,15,71.3,61.4,20,0,73,0.99,61.8,0.8125,68.8,0,0,99.8,55.5,9.9,4.8,1.1,15,15,96.9,71.1,83.4,100,99.3,0,70.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0,0,72,107,80.7,0,0,0,85,55,0,70.1,68.4,1,2200,21,74.6,75.8,0,100,260,1,72.3,75,0,0.035872295,0,-15,76.1,74.6,0,0.049176294,0,1275,78,75.1,0,0,700,129,75.2,73.7,0,0,0,43,77.4,75.7,0,0.012298611,0,-1,77,76,0,0,0,37,73.3,76.4,0,0,0,41,74.1,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,101,73.9,67,0,39.183872,100,203,70.5,67.3,0,38.828285,200,203,71.2,67.2,0,40.215527,200,207,73.1,66.7,0,24.584557,200,97,73.3,66.7,0,24.201025,100,202,72.2,66.7,0,23.817692,200,200,73.7,66.6,0,19.58042,200,102,72.1,67.4,0,28.778214,100,200,74.6,66.9,0,22.384188,200,103,71.3,66.9,0,30.400097,100,100,73.9,67.3,0,35.65644,100,101,72.8,67.2,0,36.069195,100,199,72.1,67,0,29.868048,200,101,72.7,66.9,0,22.539526,100,205,72.5,67,0,32.39799,200,203,73.1,66.7,0,28.386148,200,204,72.6,66.4,0,21.39781,200,98,71.6,67.3,0,30.23313,100,195,71.4,66.6,0,28.414558,200,203,70.6,67.2,0,26.818184,200,101,73.7,67.1,0,49.92785,100,204,72.2,67.2,0,39.569714,200,203,72.6,66.6,0,27.828333,200,0,73.5,72,0,0,0,204,73.8,66.9,0,28.71795,200,194,72.7,67.2,0,35.84234,200,202,73.9,66.4,0,27.036629,200,154,70.5,67.2,0,37.617134,150,205,73.5,66.6,0,35.721077,200,201,72.4,66.7,0,29.927973,200,102,73.9,67,0,49.94478,100,205,73.2,67.2,0,42.220314,200,207,73.1,66.6,0,35.587803,200,100,74.1,66.7,0,25.033665,100,204,72.8,66.4,0,26.470589,200,91,72.3,66.7,0,30.543983,100,100,73.3,67,0,27.817509,100,102,71.9,285.2,0,26.736069,100,206,73.2,66.6,0,32.610836,200,206,72.5,66.9,0,34.686123,200,101,74.3,66.6,0,32.452538,100,100,75.5,67.4,0,36.257435,100,200,73.1,66.5,0,30.72245,200,98,72.5,66.7,0,38.63424,100,225,70.2,66.8,0,48.63222,200,103,74.5,66.6,0,36.026157,100,109,72.4,66.5,0,33.565666,100,100,71.5,67.7,0,37.380295,100,205,73.1,66.7,0,36.095905,200,213,70.8,66.8,0,53.30678,200,198,74,66.9,0,40.373173,200,199,73.7,67.1,0,38.511703,200,99,73.5,67,0,50.35339,100,100,74.1,67.1,0,25.908163,100,103,72.6,67.1,0,38.230503,100,200,71.7,67.2,0,33.27413,200,202,73.5,66.4,0,29.760227,200,98,70.8,66.6,0,43.258762,100,199,71.7,66.7,0,37.987278,200,89.7,89.7,89.4,148.1,103.2,118.3,1.2,0.1,29.7
20170729,420,69,99.6,33.23520355,18.39715167,1,55.8,56.3,4.1,74.5,75.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.2,72.3,73,0,0,0,60.8,0,0,73.7,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,73.8,73.1,67.8,56.4,15,73.5,61.4,20,0,73,0.99,61.8,0.8125,69.5,0,0,99.7,56,9.9,4.4,1.8,15,15,95.8,71.1,83.4,100,99.3,0,70.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0,0,72,107,80.8,0,0,0,85,55,0,70.2,68.4,1,2200,23,74.7,75.8,0,100,260,1,72.3,75,0,0.035872295,0,-16,76.1,74.7,0,0.049176294,0,1273,78.1,75.1,0,0,700,127,75.2,73.7,0,0,0,43,77.4,75.7,0,0.012298611,0,-1,77,76,0,0,0,37,73.3,76.4,0,0,0,40,74.1,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,100,73.9,67.5,0,39.183872,100,201,70.6,67.7,0,38.828285,200,204,71.3,67.5,0,40.215527,200,205,73.2,67.1,0,24.584557,200,96,73.4,66.9,0,24.201025,100,200,72.2,67.1,0,23.817692,200,200,73.8,66.9,0,19.58042,200,101,72.2,67.7,0,28.778214,100,198,74.6,67.2,0,22.384188,200,101,71.4,67.2,0,30.400097,100,101,73.9,67.7,0,35.65644,100,102,72.8,67.6,0,36.069195,100,199,72.1,67.4,0,29.868048,200,100,72.7,67.2,0,22.539526,100,201,72.5,67.4,0,32.39799,200,204,73.1,67,0,28.386148,200,199,72.6,66.7,0,21.39781,200,96,71.7,67.5,0,30.23313,100,192,71.4,67,0,29.0438,200,199,70.6,67.5,0,26.818184,200,99,73.7,67.5,0,49.92785,100,201,72.2,67.6,0,39.569714,200,202,72.6,67.1,0,27.828333,200,0,73.5,72.1,0,0,0,203,73.8,67.3,0,28.71795,200,194,72.7,67.5,0,35.84234,200,199,73.9,66.8,0,27.036629,200,153,70.6,67.5,0,37.617134,150,208,73.5,67,0,35.721077,200,199,72.5,67.2,0,29.927973,200,102,73.9,67.5,0,49.94478,100,204,73.3,67.6,0,42.220314,200,202,73.1,67,0,35.587803,200,99,74.1,67,0,25.033665,100,204,72.8,66.8,0,26.470589,200,90,72.4,67,0,30.543983,100,99,73.3,67.3,0,27.817509,100,97,71.9,285,0,26.736069,100,206,73.2,66.9,0,32.610836,200,205,72.5,67.3,0,34.686123,200,102,74.4,66.9,0,32.452538,100,99,75.5,67.8,0,36.257435,100,200,73.2,66.8,0,30.72245,200,97,72.6,66.9,0,38.63424,100,190,70.4,67.1,0,48.63222,200,102,74.5,66.9,0,36.026157,100,100,72.4,66.8,0,33.565666,100,98,71.6,67.9,0,37.380295,100,206,73.1,66.9,0,36.095905,200,196,70.8,67.1,0,53.30678,200,197,74,67.2,0,40.373173,200,199,73.7,67.4,0,38.511703,200,97,73.6,67.3,0,50.35339,100,101,74.1,67.4,0,25.908163,100,102,72.7,67.4,0,38.230503,100,201,71.7,67.5,0,33.27413,200,197,73.6,66.7,0,29.760227,200,98,70.9,66.9,0,43.258762,100,197,71.7,67.1,0,37.987278,200,89.7,89.8,89.6,147.1,103.3,118.3,1.2,0.6,29.7
20170729,425,68.7,99.6,32.98639345,18.39715167,1,55.8,56.5,4.1,74.6,75.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.8,71.8,72.8,0,0,0,60.8,0,0,73.4,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,73.8,73.1,68.4,56.8,15,76,61.4,20,0,73,0.99,61.8,0.8125,70,0,0,99.9,56.5,9.9,4.4,1.3,15,15,94.5,71.1,83.4,100,98.8,0,70.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,115,80.8,0,0,0,85,55,0,70.2,68.4,1,2200,26,74.7,75.8,0,100,260,1,72.4,75,0,0.035872295,0,-15,76.1,74.7,0,0.049176294,0,1273,78.1,75.1,0,0,700,128,75.1,73.8,0,0,0,42,77.4,75.7,0,0.012298611,0,-1,77,76,0,0,0,37,73.3,76.4,0,0,0,41,74.1,76.2,0,0.02459117,0,4,73.6,77.9,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.5,0,0,0,100,74,67.9,0,39.183872,100,201,70.7,68.1,0,38.828285,200,202,71.3,67.9,0,40.215527,200,204,73.2,67.5,0,24.584557,200,97,73.4,67.2,0,24.201025,100,200,72.2,67.4,0,23.817692,200,199,73.8,67.2,0,19.58042,200,100,72.3,67.9,0,28.778214,100,198,74.6,67.5,0,22.384188,200,103,71.4,67.5,0,30.400097,100,100,73.9,68.2,0,35.65644,100,101,72.9,68.1,0,36.069195,100,196,72.2,67.8,0,29.868048,200,102,72.7,67.6,0,22.539526,100,201,72.6,67.8,0,32.39799,200,202,73.1,67.3,0,28.386148,200,199,72.7,67.1,0,21.39781,200,96,71.7,67.7,0,30.23313,100,199,71.5,67.5,0,29.0438,200,201,70.7,67.9,0,26.818184,200,99,73.8,68,0,49.92785,100,203,72.3,68,0,39.569714,200,203,72.6,67.6,0,27.828333,200,0,73.5,72,0,0,0,202,73.9,67.6,0,28.71795,200,194,72.8,67.8,0,35.84234,200,199,73.9,67.1,0,27.036629,200,153,70.7,67.8,0,37.617134,150,204,73.5,67.5,0,35.721077,200,198,72.5,67.6,0,29.927973,200,102,74,67.9,0,49.94478,100,204,73.3,68,0,42.220314,200,204,73.1,67.5,0,35.587803,200,99,74.2,67.3,0,25.033665,100,204,72.8,67.2,0,26.470589,200,90,72.4,67.3,0,30.543983,100,100,73.4,67.6,0,27.817509,100,99,72,284.9,0,26.736069,100,206,73.3,67.3,0,32.610836,200,204,72.6,67.7,0,34.686123,200,101,74.4,67.2,0,32.452538,100,100,75.5,68.1,0,36.257435,100,197,73.2,67.3,0,30.72245,200,97,72.6,67.1,0,38.63424,100,199,70.4,67.5,0,48.63222,200,103,74.5,67.2,0,36.026157,100,108,72.4,67.2,0,33.565666,100,98,71.7,68.1,0,37.380295,100,205,73.1,67.2,0,36.095905,200,203,70.9,67.5,0,53.30678,200,196,74.1,67.5,0,40.373173,200,199,73.8,67.6,0,38.511703,200,98,73.6,67.6,0,50.35339,100,99,74.2,67.7,0,25.908163,100,102,72.7,67.8,0,38.230503,100,200,71.8,67.8,0,33.27413,200,199,73.6,67.2,0,29.760227,200,98,71,67.5,0,43.258762,100,197,71.8,67.5,0,37.987278,200,89.7,89.8,89.6,148.1,103.3,118.4,2,0.3,29.7
20170729,430,68.4,99.6,32.73927958,18.39715167,1,55.9,56.5,4.1,74.8,75.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.5,71.8,72.6,0,0,0,60.8,0,0,73.1,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,73.8,73.2,69,56.3,15,78.8,61.4,20,0,73.1,1.01,61.8,0.8125,70.4,0,0,99.3,55.6,9.9,4.4,1.2,15,15,93.6,71.1,83.2,100,98.7,0,70.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,113,80.8,0,0,0,85,55,0,70.2,68.4,1,2200,35,74.7,75.9,0,100,260,1,72.4,75.1,0,0.035872295,0,-16,76.1,74.7,0,0.049176294,0,1270,78.1,75.2,0,0,700,126,75.1,73.7,0,0,0,43,77.4,75.7,0,0.012298611,0,-1,77,76,0,0,0,37,73.3,76.4,0,0,0,41,74.1,76.2,0,0.02459117,0,6,73.6,77.9,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,100,74,68.5,0,39.183872,100,200,70.8,68.6,0,38.828285,200,201,71.4,68.3,0,40.215527,200,204,73.2,68.1,0,24.584557,200,97,73.4,67.5,0,24.201025,100,200,72.3,67.8,0,23.817692,200,199,73.9,67.6,0,19.58042,200,100,72.3,68.1,0,28.778214,100,198,74.6,67.9,0,22.384188,200,102,71.5,67.9,0,30.400097,100,100,73.9,68.8,0,35.65644,100,100,72.9,68.6,0,36.069195,100,195,72.2,68.4,0,29.868048,200,100,72.7,68,0,22.539526,100,202,72.6,68.2,0,32.39799,200,203,73.2,67.6,0,28.386148,200,199,72.7,67.5,0,21.39781,200,96,71.8,68,0,30.23313,100,200,71.5,68.1,0,29.0438,200,201,70.7,68.4,0,26.818184,200,98,73.8,68.6,0,49.92785,100,200,72.3,68.6,0,39.569714,200,202,72.7,68.2,0,27.828333,200,0,73.5,72,0,0,0,200,73.9,68.1,0,28.71795,200,194,72.8,68.1,0,35.84234,200,199,73.9,67.6,0,27.036629,200,152,70.8,68.2,0,37.617134,150,203,73.5,68,0,35.721077,200,199,72.5,68.1,0,29.927973,200,102,74.1,68.5,0,49.94478,100,202,73.4,68.6,0,42.220314,200,203,73.2,68.1,0,35.587803,200,99,74.2,67.7,0,25.033665,100,202,72.9,67.6,0,26.470589,200,91,72.4,67.7,0,30.543983,100,99,73.4,67.9,0,27.817509,100,99,72,284.8,0,26.736069,100,206,73.3,67.8,0,32.610836,200,203,72.6,68.2,0,34.686123,200,102,74.4,67.8,0,32.452538,100,99,75.5,68.6,0,36.257435,100,197,73.2,67.8,0,30.72245,200,97,72.6,67.3,0,38.63424,100,198,70.5,68,0,48.63222,200,102,74.5,67.4,0,36.026157,100,103,72.5,67.6,0,33.565666,100,99,71.7,68.3,0,37.380295,100,204,73.1,67.7,0,36.095905,200,202,71,68.1,0,53.30678,200,197,74.1,67.9,0,40.373173,200,197,73.9,68,0,38.511703,200,98,73.7,68,0,50.35339,100,100,74.2,68,0,25.908163,100,101,72.8,68.2,0,38.230503,100,199,71.9,68.2,0,33.27413,200,199,73.6,67.8,0,29.760227,200,98,71,68.1,0,43.258762,100,199,71.8,68.1,0,37.987278,200,89.7,89.8,89.5,146.1,103.3,118.4,1.2,0.1,29.7
20170729,435,68.2,99.6,32.58665444,18.39715167,1,56,56.7,4.1,74.9,75.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.2,71.6,72.6,0,0,0,60.8,0,0,72.9,0,61.8,0.8125,69.3,0,0,-0.2,1.4,0,0,0,73.8,73.1,70,56.4,15,82.1,61.4,20,0,73,1,61.8,0.8125,70.9,0,0,94.9,55.5,10,4.8,1,15,15,92.2,71.1,83.2,100,98.2,0,70.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0,0,72,115,80.8,0,0,0,85,55,0,70.2,68.4,1,2200,30,74.6,75.9,0,100,260,1,72.4,75.1,0,0.035872295,0,-16,76.1,74.8,0,0.049176294,0,1272,78.1,75.2,0,0,700,128,75.1,73.8,0,0,0,43,77.5,75.7,0,0.012298611,0,-1,77,76,0,0,0,39,73.3,76.4,0,0,0,41,74.1,76.2,0,0.02459117,0,5,73.6,77.9,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,100,74.1,69.2,0,39.183872,100,201,70.8,69.4,0,38.828285,200,202,71.4,69,0,40.215527,200,206,73.3,68.8,0,24.584557,200,97,73.4,67.9,0,24.201025,100,201,72.3,68.4,0,23.817692,200,198,73.9,68.2,0,19.58042,200,100,72.4,68.5,0,28.778214,100,198,74.7,68.5,0,22.384188,200,102,71.5,68.6,0,30.400097,100,100,74,69.6,0,35.65644,100,100,72.9,69.4,0,36.069195,100,197,72.3,69.1,0,29.868048,200,100,72.8,68.5,0,22.539526,100,203,72.6,68.8,0,32.39799,200,202,73.2,68.1,0,28.386148,200,200,72.8,68,0,21.39781,200,96,71.8,68.4,0,30.23313,100,193,71.6,68.9,0,28.574953,200,204,70.8,69.1,0,26.818184,200,99,73.8,69.4,0,49.92785,100,201,72.4,69.4,0,39.569714,200,202,72.7,68.9,0,27.828333,200,-1,73.5,72,0,0,0,203,73.9,68.6,0,28.71795,200,194,72.9,68.6,0,35.84234,200,200,74,68.1,0,27.036629,200,152,70.8,68.7,0,37.617134,150,204,73.6,68.8,0,35.721077,200,199,72.5,68.8,0,29.927973,200,102,74.1,69.2,0,49.94478,100,203,73.4,69.4,0,42.220314,200,203,73.2,68.8,0,35.587803,200,99,74.2,68.2,0,25.033665,100,202,72.9,68.2,0,26.470589,200,93,72.5,68.2,0,30.543983,100,98,73.4,68.4,0,27.817509,100,100,72.1,285.1,0,26.736069,100,210,73.3,68.5,0,32.610836,200,205,72.6,68.8,0,34.686123,200,101,74.2,68.6,0,32.452538,100,99,75.6,69.3,0,36.257435,100,199,73.2,68.5,0,30.72245,200,98,72.6,67.9,0,38.63424,100,202,70.6,68.7,0,48.63222,200,102,74.6,67.8,0,36.026157,100,104,72.5,68.1,0,33.565666,100,100,71.8,68.6,0,37.380295,100,202,73.1,68.4,0,36.095905,200,200,71,68.9,0,53.30678,200,197,74.1,68.4,0,40.373173,200,198,73.9,68.6,0,38.511703,200,98,73.7,68.4,0,50.35339,100,101,74.3,68.5,0,25.908163,100,102,72.8,68.8,0,38.230503,100,198,71.9,68.8,0,33.27413,200,199,73.6,68.5,0,29.760227,200,98,71.1,68.9,0,43.258762,100,199,71.9,68.9,0,37.987278,200,89.8,89.8,89.6,149.2,103.4,118.5,1.2,0.1,29.68
20170729,440,68.1,99.6,32.50498883,18.39715167,1,56.1,56.8,4.1,75.1,75.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79,71.5,72.5,0,0,0,60.8,0,0,72.8,0,61.8,0.8125,70,0,0,-0.2,1.4,0,0,0,73.9,73.1,70.9,56.9,15,85.9,61.4,20,0,73,1.01,61.8,0.8125,71.2,0,0,90,56,9.9,4.5,1.4,15,15,90.9,71.1,83.2,100,99.3,0,70.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,111,80.8,0,0,0,84.71798,55,0,70.2,68.4,1,2200,30,74.6,75.9,0,100,260,1,72.4,75.1,0,0.035872295,0,-16,76.1,74.9,0,0.049176294,0,1271,78.1,75.2,0,0,700,128,75.1,73.7,0,0,0,42,77.5,75.7,0,0.012298611,0,-1,77,76,0,0,0,42,73.3,76.4,0,0,0,43,74.1,76.1,0,0.02459117,0,4,73.6,77.9,0,100,950,-6,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,100,74.1,70.1,0,39.183872,100,201,70.9,70.3,0,38.828285,200,202,71.5,69.9,0,40.215527,200,205,73.3,69.6,0,24.584557,200,97,73.5,68.6,0,24.201025,100,200,72.3,69.1,0,23.817692,200,200,73.9,68.9,0,19.58042,200,100,72.4,69,0,28.778214,100,199,74.7,69.3,0,22.384188,200,101,71.5,69.4,0,30.400097,100,100,74,70.4,0,35.65644,100,101,72.9,70.3,0,36.069195,100,198,72.3,70.1,0,29.868048,200,101,72.8,69.3,0,22.539526,100,201,72.7,69.6,0,32.39799,200,201,73.2,68.8,0,28.386148,200,201,72.8,68.8,0,21.39781,200,97,71.9,68.9,0,30.23313,100,196,71.6,69.7,0,28.574953,200,199,70.8,69.9,0,26.818184,200,99,73.9,70.3,0,49.92785,100,200,72.4,70.3,0,39.569714,200,201,72.7,69.8,0,27.828333,200,0,73.5,72,0,0,0,202,73.9,69.4,0,28.71795,200,195,72.9,69.2,0,36.29666,200,199,74,68.9,0,27.036629,200,153,70.9,69.5,0,37.617134,150,203,73.6,69.6,0,35.721077,200,201,72.6,69.7,0,29.927973,200,101,74.1,70.1,0,49.94478,100,203,73.5,70.3,0,42.220314,200,203,73.2,69.6,0,35.587803,200,100,74.2,69,0,25.033665,100,203,72.9,69,0,26.470589,200,91,72.5,68.8,0,30.543983,100,99,73.4,69,0,27.817509,100,101,72.1,285.1,0,26.736069,100,208,73.3,69.3,0,32.610836,200,204,72.7,69.7,0,34.686123,200,102,74.5,69.4,0,32.452538,100,100,75.6,70,0,36.257435,100,198,73.3,69.5,0,30.72245,200,99,72.6,69,0,38.63424,100,211,70.7,69.5,0,48.63222,200,103,74.6,68.3,0,36.026157,100,108,72.5,68.9,0,33.565666,100,100,71.8,69.1,0,37.380295,100,204,73.2,69.4,0,36.095905,200,209,71.1,69.9,0,53.30678,200,198,74.1,69,0,40.373173,200,199,73.9,69.3,0,38.511703,200,99,73.8,69.1,0,50.35339,100,101,74.3,69.2,0,25.908163,100,102,72.8,69.5,0,38.230503,100,200,72,69.5,0,33.27413,200,200,73.5,69.4,0,29.760227,200,98,71.1,69.8,0,43.258762,100,200,71.9,69.8,0,37.987278,200,89.8,89.9,89.6,149.2,103.4,118.6,1.2,-1,29.68
20170729,445,68.1,99.6,32.50498883,18.39715167,1,56.2,56.9,4.1,75.2,75.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.9,71.4,72.6,0,0,0,60.8,0,0,72.7,0,61.8,0.8125,69.9,0,0,-0.2,1.4,0,0,0,73.9,73.1,71.8,56.9,15,90.1,61.4,20,0,72.9,0.99,61.8,0.8125,71.4,0,0,86.2,56.3,9.9,4.5,1.1,15,15,89.3,71.1,83.2,100,98.4,0,70.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,114,80.8,0,0,0,84.088005,55,0,70.2,68.4,1,2200,24,74.7,75.9,0,100,260,1,72.4,75.2,0,0.035872295,0,-15,76.1,74.9,0,0.049176294,0,1272,78.2,75.3,0,0,700,129,75.1,73.7,0,0,0,43,77.5,75.7,0,0.012298611,0,-1,77,76,0,0,0,43,73.3,76.4,0,0,0,42,74.1,76.1,0,0.02459117,0,5,73.6,77.9,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,99,74.1,71,0,39.183872,100,199,71,71.2,0,38.828285,200,200,71.6,70.8,0,40.215527,200,205,73.3,70.6,0,24.584557,200,96,73.5,69.4,0,24.201025,100,197,72.4,70,0,23.817692,200,195,74,69.7,0,19.58042,200,99,72.5,69.8,0,28.778214,100,197,74.7,70.2,0,22.384188,200,100,71.6,70.3,0,30.400097,100,99,74,71.3,0,35.65644,100,99,73,71.2,0,36.069195,100,192,72.3,71,0,29.868048,200,101,72.8,70.1,0,22.539526,100,200,72.7,70.5,0,32.39799,200,199,73.3,69.6,0,28.386148,200,196,72.8,69.6,0,21.39781,200,95,71.9,69.6,0,30.23313,100,191,71.7,70.7,0,28.574953,200,195,70.9,70.8,0,26.818184,200,97,73.9,71.2,0,49.92785,100,198,72.4,71.2,0,39.569714,200,201,72.8,70.7,0,27.828333,200,0,73.5,72,0,0,0,200,73.9,70.3,0,28.71795,200,194,72.9,70,0,36.29666,200,198,74,69.8,0,27.036629,200,150,70.9,70.3,0,37.617134,150,200,73.6,70.5,0,35.721077,200,197,72.6,70.6,0,29.927973,200,101,74.2,71,0,49.94478,100,202,73.5,71.3,0,42.220314,200,203,73.2,70.5,0,35.587803,200,99,74.2,69.8,0,25.033665,100,202,72.9,69.8,0,26.470589,200,91,72.6,69.6,0,30.543983,100,98,73.4,69.8,0,27.817509,100,99,72.2,285,0,26.736069,100,206,73.4,70.1,0,32.610836,200,201,72.7,70.5,0,34.686123,200,101,74.5,70.3,0,32.452538,100,99,75.6,70.8,0,36.257435,100,194,73.3,70.4,0,30.72245,200,98,72.6,70,0,38.63424,100,198,70.8,70.5,0,48.63222,200,102,74.6,69.2,0,36.026157,100,102,72.6,69.8,0,33.565666,100,99,71.9,69.9,0,37.380295,100,202,73.2,70.4,0,36.095905,200,197,71.2,70.8,0,53.30678,200,194,74.2,69.8,0,40.373173,200,197,73.9,70.2,0,38.511703,200,97,73.8,69.9,0,50.35339,100,100,74.3,70,0,25.908163,100,101,72.8,70.3,0,38.230503,100,199,72,70.3,0,33.27413,200,198,73.5,70.3,0,29.760227,200,98,71.2,70.6,0,43.258762,100,197,72,70.8,0,37.987278,200,89.8,89.9,89.9,150.2,103.5,118.6,-0.2,0,29.68
20170729,450,68.3,99.6,32.66850591,18.39715167,1,56.2,57.1,4.1,75.3,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.8,71.4,72.4,0,0,0,60.8,0,0,72.5,0,61.8,0.8125,69.7,0,0,-0.2,1.4,0,0,0,73.9,73,72.6,56.5,15,94.7,61.4,20,0,73,1.02,61.8,0.8125,71.5,0,0,83.4,55.7,10,4.9,1.5,15,15,88,71.1,83.2,100,98.7,0,70.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,116,80.9,0,0,0,83.47606,55,0,70.3,68.5,1,2200,34,74.7,75.9,0,100,260,1,72.4,75.2,0,0.035872295,0,-16,76.1,74.9,0,0.049176294,0,1271,78.2,75.3,0,0,700,129,75.1,73.7,0,0,0,43,77.6,75.7,0,0.012298611,0,-1,77,76,0,0,0,39,73.3,76.3,0,0,0,41,74.1,76.1,0,0.02459117,0,6,73.6,77.9,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,100,74.1,71.8,0,39.183872,100,199,71.1,72,0,38.828285,200,201,71.7,71.6,0,40.215527,200,202,73.3,71.4,0,24.584557,200,97,73.5,70.2,0,24.201025,100,200,72.4,70.8,0,23.817692,200,200,74,70.6,0,19.58042,200,100,72.5,70.5,0,28.778214,100,199,74.7,70.9,0,22.384188,200,102,71.6,71.1,0,30.400097,100,100,74.1,72.1,0,35.65644,100,99,73,71.9,0,36.069195,100,196,72.4,71.7,0,29.868048,200,101,72.8,70.9,0,22.539526,100,201,72.7,71.3,0,32.39799,200,201,73.3,70.4,0,28.386148,200,200,72.9,70.5,0,21.39781,200,96,71.9,70.3,0,30.23313,100,194,71.8,71.5,0,28.574953,200,198,71,71.6,0,26.818184,200,98,73.9,71.9,0,49.92785,100,201,72.5,72,0,39.569714,200,203,72.8,71.5,0,27.828333,200,0,73.5,72,0,0,0,201,73.9,71.2,0,28.71795,200,195,73,70.8,0,36.29666,200,197,74,70.7,0,27.036629,200,151,71,71.2,0,37.617134,150,202,73.6,71.3,0,35.721077,200,199,72.7,71.4,0,29.927973,200,101,74.2,71.7,0,49.94478,100,203,73.6,72,0,42.220314,200,203,73.3,71.4,0,35.587803,200,99,74.2,70.7,0,25.033665,100,201,73,70.6,0,26.470589,200,90,72.6,70.5,0,30.543983,100,99,73.5,70.6,0,27.817509,100,100,72.2,284.9,0,26.736069,100,210,73.4,70.9,0,32.610836,200,202,72.8,71.3,0,34.686123,200,101,74.5,71.2,0,32.452538,100,99,75.6,71.5,0,36.257435,100,197,73.3,71.2,0,30.72245,200,98,72.6,70.8,0,38.63424,100,203,71,71.4,0,48.63222,200,102,74.6,70,0,36.026157,100,106,72.6,70.7,0,33.565666,100,99,71.9,70.6,0,37.380295,100,203,73.2,71.2,0,36.095905,200,200,71.3,71.7,0,53.30678,200,196,74.2,70.4,0,40.373173,200,198,74,71,0,38.511703,200,98,73.8,70.7,0,50.35339,100,99,74.3,70.8,0,25.908163,100,101,72.8,71.1,0,38.230503,100,201,72.1,71.2,0,33.27413,200,199,73.6,71.2,0,29.760227,200,98,71.2,71.5,0,43.258762,100,198,72.1,71.6,0,37.987278,200,89.8,89.9,89.8,146.2,103.5,118.6,1.2,1.1,29.68
20170729,455,68.4,99.6,32.75054378,18.39715167,1,56.3,57.1,4.1,75.4,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.5,71,72.3,0,0,0,60.8,0,0,72.2,0,61.8,0.8125,69.6,0,0,-0.2,1.4,0,0,0,73.9,73,73.1,57,15,99.7,61.4,20,0,72.9,1,61.8,0.8125,71.6,0,0,81.1,56.6,10,4.5,1.5,15,15,86.4,71.1,83.2,100,99.2,0,70.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,116,81,0,0,0,82.88,55,0,70.3,68.5,1,2200,29,74.6,75.9,0,100,260,1,72.4,75.2,0,0.035872295,0,-16,76.1,74.9,0,0.049176294,0,1273,78.2,75.3,0,0,700,128,75.1,73.7,0,0,0,43,77.6,75.7,0,0.012298611,0,-1,77,76,0,0,0,41,73.3,76.4,0,0,0,42,74.1,76,0,0.02459117,0,4,73.6,77.8,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.5,0,0,0,99,74.2,72.5,0,39.183872,100,199,71.2,72.7,0,38.828285,200,201,71.8,72.3,0,40.215527,200,202,73.3,72.1,0,24.584557,200,96,73.5,70.9,0,24.201025,100,198,72.5,71.6,0,23.817692,200,194,74.1,71.5,0,19.58042,200,100,72.5,71.3,0,28.778214,100,195,74.7,71.7,0,22.384188,200,102,71.7,71.8,0,30.400097,100,99,74.1,72.8,0,35.65644,100,100,73,72.7,0,36.069195,100,193,72.4,72.5,0,29.868048,200,100,72.8,71.7,0,22.539526,100,199,72.8,72.1,0,32.39799,200,200,73.3,71.1,0,28.386148,200,197,72.9,71.3,0,21.39781,200,94,72,71,0,30.23313,100,205,71.8,72.2,0,28.574953,200,197,71,72.3,0,26.818184,200,97,74,72.6,0,49.92785,100,199,72.5,72.6,0,39.569714,200,202,72.8,72.2,0,27.828333,200,0,73.5,72,0,0,0,200,73.9,72,0,28.71795,200,194,73.1,71.6,0,36.29666,200,198,74.1,71.4,0,27.036629,200,150,71.1,71.9,0,37.617134,150,204,73.6,71.9,0,35.721077,200,197,72.7,72.1,0,29.927973,200,101,74.3,72.5,0,49.94478,100,201,73.7,72.8,0,42.220314,200,201,73.3,72.1,0,35.587803,200,99,74.3,71.4,0,25.033665,100,199,73,71.4,0,26.470589,200,90,72.7,71.2,0,30.543983,100,97,73.5,71.4,0,27.817509,100,97,72.3,285,0,26.736069,100,205,73.4,71.6,0,32.610836,200,204,72.9,72.1,0,34.686123,200,100,74.5,71.9,0,32.452538,100,99,75.6,72.2,0,36.257435,100,197,73.3,71.9,0,30.72245,200,98,72.6,71.6,0,38.63424,100,193,71.1,72.2,0,48.63222,200,101,74.6,70.8,0,36.026157,100,99,72.6,71.5,0,33.565666,100,98,71.9,71.4,0,37.380295,100,204,73.2,71.9,0,36.095905,200,194,71.4,72.4,0,53.30678,200,194,74.2,71.2,0,40.373173,200,197,74,71.7,0,38.511703,200,97,73.9,71.5,0,50.35339,100,99,74.4,71.5,0,25.908163,100,101,72.8,71.9,0,38.230503,100,198,72.1,71.9,0,33.27413,200,197,73.6,71.9,0,29.760227,200,98,71.3,72.2,0,43.258762,100,195,72.2,72.4,0,37.987278,200,89.8,89.9,89.9,147.2,103.6,118.8,1.2,-1,29.68
20170729,500,68.5,99.6,32.83276861,18.39715167,1,56.4,57.2,4.1,75.5,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.3,70.8,72.2,0,0,0,60.8,0,0,72,0,61.8,0.8125,69.7,0,0,-0.2,1.4,0,0,0,74,73,73.7,56.6,15,100,61.4,20,0,72.9,1,61.8,0.8125,71.6,0,0,79.3,55.9,10,4.8,0.7,15,15,85.8,71.1,83.2,100,99.3,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,115,81,0,0,0,82.30176,55,0,70.3,68.5,1,2200,31,74.6,76,0,100,260,1,72.4,75.2,0,0.035872295,0,-16,76.1,75,0,0.049176294,0,1272,78.2,75.3,0,0,700,128,75.1,73.7,0,0,0,43,77.6,75.7,0,0.012298611,0,-1,77,76.1,0,0,0,43,73.3,76.4,0,0,0,42,74.1,76,0,0.02459117,0,5,73.6,77.8,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,100,74.2,73.1,0,39.183872,100,201,71.4,73.2,0,38.828285,200,201,72,72.9,0,40.215527,200,202,73.4,72.8,0,24.584557,200,96,73.5,71.6,0,24.201025,100,199,72.5,72.3,0,23.817692,200,198,74.1,72.1,0,19.58042,200,100,72.6,71.9,0,28.778214,100,198,74.7,72.3,0,22.384188,200,103,71.7,72.4,0,30.400097,100,100,74.1,73.3,0,35.65644,100,101,73.1,73.2,0,36.069195,100,194,72.5,73.1,0,29.868048,200,102,72.8,72.3,0,22.539526,100,200,72.8,72.7,0,32.39799,200,201,73.3,71.8,0,28.386148,200,195,73,71.9,0,21.39781,200,97,72.1,71.6,0,30.23313,100,195,71.9,72.8,0,28.574953,200,198,71.1,72.9,0,26.818184,200,98,74.1,73.2,0,49.92785,100,201,72.5,73.1,0,39.569714,200,202,72.9,72.8,0,27.828333,200,0,73.5,72,0,0,0,200,74,72.7,0,28.71795,200,195,73.2,72.2,0,36.29666,200,198,74.1,72.2,0,27.036629,200,152,71.2,72.6,0,37.617134,150,202,73.6,72.6,0,35.721077,200,199,72.7,72.8,0,29.927973,200,101,74.3,73,0,49.94478,100,203,73.8,73.3,0,42.220314,200,205,73.3,72.7,0,35.587803,200,99,74.3,72.1,0,25.033665,100,204,73,72,0,26.470589,200,90,72.8,71.9,0,30.543983,100,99,73.5,72,0,27.817509,100,98,72.3,284.9,0,26.736069,100,208,73.4,72.2,0,32.610836,200,206,73,72.7,0,34.686123,200,101,74.6,72.5,0,32.452538,100,99,75.6,72.7,0,36.257435,100,196,73.3,72.5,0,30.72245,200,98,72.7,72.2,0,38.63424,100,197,71.3,72.8,0,48.63222,200,102,74.6,71.5,0,36.026157,100,106,72.7,72.2,0,33.565666,100,99,72,72.1,0,37.380295,100,206,73.3,72.6,0,36.095905,200,201,71.5,73,0,53.30678,200,197,74.2,71.8,0,40.373173,200,198,74.1,72.4,0,38.511703,200,98,73.9,72.1,0,50.35339,100,100,74.4,72.2,0,25.908163,100,102,72.8,72.5,0,38.230503,100,197,72.2,72.5,0,33.27413,200,197,73.6,72.5,0,29.760227,200,98,71.4,72.7,0,43.258762,100,197,72.3,72.9,0,37.987278,200,89.9,89.9,89.9,147.2,103.6,118.7,1.4,-1.3,29.68
20170729,505,68.5,99.6,32.83276861,21.7247775,1,56.5,57.4,4.1,75.6,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.1,70.7,72.1,0,0,0,60.8,0,0,71.8,0,61.8,0.8125,69.8,0,0,-0.2,1.4,0,0,0,74,73.2,74.1,56.6,15,100,61.4,20,0,73,0.98,61.8,0.8125,71.6,0,0,78.1,55.5,9.8,4.4,1.1,15,15,85.7,71.1,83.2,100,99.1,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,120,81,0,0,0,81.73743,55,0,70.3,68.6,1,2200,38,74.6,76,0,100,260,1,72.4,75.2,0,0.035872295,0,-15,76.1,75,0,0.049176294,0,1269,78.3,75.3,0,0,700,131,75.1,73.7,0,0,0,43,77.6,75.7,0,0.012298611,0,-1,77,76.1,0,0,0,43,73.3,76.4,0,0,0,41,74.1,76,0,0.02459117,0,7,73.6,77.8,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,99,74.3,73.5,0,39.183872,100,199,71.5,73.7,0,38.828285,200,200,72.2,73.3,0,40.215527,200,202,73.4,73.3,0,24.584557,200,96,73.6,72.1,0,24.201025,100,197,72.5,72.8,0,23.817692,200,197,74.1,72.7,0,19.58042,200,100,72.7,72.5,0,28.778214,100,199,74.8,72.8,0,22.384188,200,103,71.8,72.9,0,30.400097,100,98,74.1,73.8,0,35.65644,100,97,73.2,73.7,0,36.069195,100,191,72.5,73.5,0,29.868048,200,101,72.9,72.8,0,22.539526,100,199,72.9,73.3,0,32.39799,200,199,73.4,72.4,0,28.386148,200,198,73,72.5,0,21.39781,200,95,72.1,72.2,0,30.23313,100,210,72,73.2,0,28.574953,200,198,71.2,73.3,0,26.818184,200,98,74.1,73.6,0,49.92785,100,199,72.6,73.6,0,39.569714,200,199,72.9,73.3,0,27.828333,200,0,73.5,72,0,0,0,199,74,73.2,0,28.71795,200,195,73.2,72.8,0,36.29666,200,197,74.1,72.7,0,27.036629,200,150,71.2,73.1,0,37.617134,150,202,73.7,73.1,0,35.721077,200,198,72.8,73.2,0,29.927973,200,101,74.4,73.5,0,49.94478,100,201,73.9,73.7,0,42.220314,200,202,73.4,73.2,0,35.587803,200,99,74.4,72.6,0,25.033665,100,201,73.1,72.6,0,26.470589,200,90,72.9,72.5,0,30.543983,100,98,73.5,72.6,0,27.817509,100,99,72.4,285.4,0,26.736069,100,209,73.5,72.7,0,32.610836,200,201,73,73.1,0,34.686123,200,99,74.6,73,0,32.452538,100,99,75.6,73.1,0,36.257435,100,195,73.4,73,0,30.72245,200,98,72.7,72.7,0,38.63424,100,196,71.4,73.2,0,48.63222,200,101,74.6,72.1,0,36.026157,100,99,72.7,72.7,0,33.565666,100,99,72,72.6,0,37.380295,100,203,73.3,73.1,0,36.095905,200,200,71.6,73.5,0,53.30678,200,193,74.2,72.4,0,40.373173,200,197,74.1,72.9,0,38.511703,200,98,74,72.7,0,50.35339,100,99,74.4,72.8,0,25.908163,100,101,72.8,73,0,38.230503,100,197,72.2,73,0,33.27413,200,198,73.7,73,0,29.760227,200,98,71.5,73.2,0,43.258762,100,197,72.3,73.4,0,37.987278,200,89.9,90,89.8,148.2,103.6,118.9,1.2,0,29.68
20170729,510,68.6,99.6,32.91518095,21.7247775,1,56.5,57.4,4.1,75.7,76,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.8,70.5,72,0,0,0,60.8,0,0,71.6,0,61.8,0.8125,69.7,0,0,-0.2,1.4,0,0,0,74,73.1,74.4,56.5,15,100,61.4,20,0,73.1,0.99,61.8,0.8125,71.6,0,0,77,55.7,9.9,4.7,0.8,15,15,85.4,71.1,83.2,100,99.3,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,120,81,0,0,0,81.18721,55,0,70.3,68.6,1,2200,27,74.6,76,0,100,260,1,72.4,75.3,0,0.035872295,0,-16,76.1,75,0,0.049176294,0,1272,78.3,75.4,0,0,700,129,75,73.7,0,0,0,43,77.6,75.8,0,0.012298611,0,-1,77,76.1,0,0,0,41,73.3,76.4,0,0,0,40,74.1,76,0,0.02459117,0,4,73.6,77.8,0,100,950,-4,0,75.1,0,0,0,-5,74.2,74.5,0,0,0,99,74.3,73.9,0,39.183872,100,198,71.6,74.1,0,38.828285,200,200,72.3,73.7,0,40.215527,200,202,73.5,73.6,0,24.584557,200,96,73.6,72.6,0,24.201025,100,198,72.6,73.3,0,23.817692,200,196,74.2,73.2,0,19.58042,200,99,72.7,72.9,0,28.778214,100,197,74.8,73.2,0,22.384188,200,102,71.9,73.3,0,30.400097,100,99,74.2,74.1,0,35.65644,100,98,73.2,74,0,36.069195,100,194,72.6,73.9,0,29.868048,200,101,72.9,73.3,0,22.539526,100,199,72.9,73.7,0,32.39799,200,198,73.4,72.9,0,28.386148,200,198,73.1,73,0,21.39781,200,95,72.2,72.7,0,30.23313,100,187,72.1,73.6,0,28.574953,200,203,71.3,73.7,0,26.818184,200,97,74.1,74,0,49.92785,100,200,72.6,74,0,39.569714,200,199,73,73.7,0,27.828333,200,0,73.6,72,0,0,0,198,74,73.6,0,28.71795,200,194,73.3,73.2,0,36.29666,200,196,74.2,73.1,0,27.036629,200,150,71.3,73.6,0,37.617134,150,202,73.7,73.5,0,35.721077,200,197,72.8,73.6,0,29.927973,200,101,74.4,73.8,0,49.94478,100,201,73.9,74.1,0,42.220314,200,204,73.4,73.6,0,35.587803,200,99,74.4,73.1,0,25.033665,100,199,73.2,73,0,26.470589,200,89,72.9,72.9,0,30.543983,100,97,73.6,73.1,0,27.817509,100,98,72.4,284.9,0,26.736069,100,206,73.5,73.1,0,32.610836,200,202,73.1,73.6,0,34.686123,200,101,74.6,73.4,0,32.452538,100,98,75.6,73.5,0,36.257435,100,195,73.4,73.4,0,30.72245,200,98,72.7,73.2,0,38.63424,100,197,71.6,73.6,0,48.63222,200,101,74.6,72.6,0,36.026157,100,99,72.8,73.1,0,33.565666,100,98,72.1,73.1,0,37.380295,100,202,73.3,73.5,0,36.095905,200,198,71.7,73.8,0,53.30678,200,194,74.3,72.9,0,40.373173,200,198,74.2,73.4,0,38.511703,200,97,74.1,73.2,0,50.35339,100,99,74.4,73.2,0,25.908163,100,101,72.9,73.5,0,38.230503,100,198,72.3,73.4,0,33.27413,200,197,73.7,73.4,0,29.760227,200,98,71.6,73.6,0,43.258762,100,196,72.4,73.8,0,37.987278,200,89.9,90,90,149.2,103.7,118.9,2.6,-0.4,29.68
20170729,515,68.6,99.6,32.92086008,21.7247775,1,56.7,57.6,4.1,75.8,76,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.8,70.4,71.9,0,0,0,60.8,0,0,71.5,0,61.8,0.8125,69.6,0,0,-0.2,1.4,0,0,0,74.1,73.2,74.7,57.1,15,100,61.4,20,0,73,1,61.8,0.8125,71.5,0,0,76.3,56.3,9.9,4.5,1.5,15,15,84.9,71.1,83.2,100,99.6,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,111,81,0,0,0,80.65474,55,0,70.4,68.6,1,2200,30,74.6,76,0,100,260,1,72.4,75.3,0,0.035872295,0,-16,76.1,75.1,0,0.049176294,0,1271,78.3,75.4,0,0,700,128,75,73.6,0,0,0,43,77.7,75.8,0,0.012298611,0,-1,77,76.1,0,0,0,38,73.3,76.4,0,0,0,41,74.1,76,0,0.02459117,0,4,73.6,77.7,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.5,0,0,0,99,74.3,74.3,0,39.183872,100,198,71.7,74.4,0,38.828285,200,200,72.4,74,0,40.215527,200,202,73.5,74,0,24.584557,200,96,73.6,73,0,24.201025,100,199,72.6,73.7,0,23.817692,200,196,74.1,73.6,0,19.58042,200,99,72.8,73.4,0,28.778214,100,196,74.8,73.6,0,22.384188,200,103,71.9,73.7,0,30.400097,100,99,74.2,74.4,0,35.65644,100,99,73.3,74.3,0,36.069195,100,193,72.7,74.2,0,29.868048,200,100,72.9,73.6,0,22.539526,100,200,73,74.1,0,32.39799,200,201,73.5,73.3,0,28.386148,200,198,73.1,73.4,0,21.39781,200,95,72.2,73.1,0,30.23313,100,192,72.2,74,0,28.574953,200,199,71.4,74,0,26.818184,200,97,74.2,74.3,0,49.92785,100,202,72.7,74.3,0,39.569714,200,200,73,74,0,27.828333,200,0,73.6,72,0,0,0,199,74.1,74,0,28.71795,200,194,73.4,73.6,0,36.29666,200,195,74.2,73.6,0,27.036629,200,150,71.4,73.9,0,37.617134,150,201,73.7,73.9,0,35.721077,200,199,72.9,74,0,29.927973,200,101,74.5,74.1,0,49.94478,100,201,74,74.4,0,42.220314,200,201,73.4,73.9,0,35.587803,200,99,74.4,73.5,0,25.033665,100,199,73.2,73.4,0,26.470589,200,87,73,73.3,0,30.543983,100,96,73.6,73.5,0,27.817509,100,98,72.5,285.1,0,26.736069,100,208,73.6,73.5,0,32.610836,200,201,73.2,73.9,0,34.686123,200,100,74.7,73.8,0,32.452538,100,99,75.6,73.8,0,36.257435,100,194,73.5,73.8,0,30.72245,200,97,72.7,73.6,0,38.63424,100,198,71.8,74,0,48.63222,200,101,74.7,73,0,36.026157,100,96,72.8,73.5,0,33.565666,100,99,72.2,73.4,0,37.380295,100,202,73.3,73.8,0,36.095905,200,197,71.8,74.1,0,53.30678,200,195,74.3,73.3,0,40.373173,200,197,74.3,73.8,0,38.511703,200,98,74.1,73.6,0,50.35339,100,98,74.4,73.6,0,25.908163,100,101,72.9,73.8,0,38.230503,100,199,72.2,73.8,0,33.27413,200,197,73.7,73.8,0,29.760227,200,98,71.7,74,0,43.258762,100,196,72.5,74.1,0,37.987278,200,89.9,90,89.9,147.2,103.7,119.1,1.2,0,29.67
20170729,520,68.7,99.6,33.00348117,21.7247775,1,56.7,57.7,4.1,75.9,76.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.7,70.4,71.9,0,0,0,60.8,0,0,71.3,0,61.8,0.8125,69.4,0,0,-0.2,1.4,0,0,0,74.1,73.3,74.8,57.3,15,100,61.4,20,0,73.1,1,61.8,0.8125,71.4,0,0,75.7,56.5,9.9,4.7,0.8,15,15,84.9,71.1,83.2,100,98.8,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,112,81,0,0,0,80.138145,55,0,70.4,68.7,1,2200,39,74.6,76,0,100,260,1,72.4,75.3,0,0.035872295,0,-16,76.1,75.1,0,0.049176294,0,1270,78.3,75.4,0,0,700,131,75,73.7,0,0,0,43,77.7,75.8,0,0.012298611,0,-1,77,76.1,0,0,0,37,73.3,76.4,0,0,0,41,74.1,75.9,0,0.02459117,0,7,73.6,77.8,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.6,0,0,0,99,74.4,74.5,0,39.183872,100,197,71.8,74.7,0,38.828285,200,199,72.5,74.2,0,40.215527,200,202,73.5,74.3,0,24.584557,200,96,73.7,73.3,0,24.201025,100,198,72.7,74,0,23.817692,200,194,74.2,73.9,0,19.58042,200,99,72.8,73.7,0,28.778214,100,195,74.8,73.9,0,22.384188,200,101,72,74,0,30.400097,100,99,74.2,74.7,0,35.65644,100,98,73.3,74.6,0,36.069195,100,191,72.7,74.4,0,29.868048,200,100,72.9,73.9,0,22.539526,100,199,73,74.4,0,32.39799,200,199,73.6,73.6,0,28.386148,200,195,73.2,73.7,0,21.39781,200,95,72.3,73.4,0,30.23313,100,194,72.3,74.2,0,28.574953,200,196,71.4,74.3,0,26.818184,200,97,74.2,74.5,0,49.92785,100,197,72.7,74.5,0,39.569714,200,200,73.1,74.2,0,27.828333,200,0,73.6,72,0,0,0,199,74.1,74.3,0,28.71795,200,195,73.4,73.9,0,36.29666,200,196,74.2,73.9,0,27.036629,200,150,71.6,74.2,0,37.617134,150,198,73.8,74.2,0,35.721077,200,198,72.9,74.2,0,29.927973,200,101,74.5,74.4,0,49.94478,100,201,74.1,74.6,0,42.220314,200,202,73.5,74.2,0,35.587803,200,99,74.5,73.8,0,25.033665,100,201,73.3,73.7,0,26.470589,200,88,73.1,73.7,0,30.985052,100,95,73.6,73.8,0,27.817509,100,98,72.6,285,0,26.736069,100,205,73.6,73.7,0,32.610836,200,200,73.3,74.1,0,34.686123,200,99,74.7,74.1,0,32.452538,100,100,75.7,74,0,36.257435,100,192,73.5,74.1,0,30.72245,200,97,72.8,73.8,0,38.63424,100,194,72,74.2,0,48.63222,200,100,74.7,73.4,0,36.026157,100,94,72.8,73.8,0,33.565666,100,98,72.2,73.7,0,37.380295,100,204,73.4,74.1,0,36.095905,200,197,71.9,74.4,0,53.30678,200,194,74.3,73.6,0,40.373173,200,198,74.3,74.2,0,38.511703,200,98,74.1,73.9,0,50.35339,100,99,74.4,73.9,0,25.908163,100,101,72.9,74.2,0,38.230503,100,197,72.4,74.1,0,33.27413,200,196,73.7,74,0,29.760227,200,98,71.8,74.2,0,43.258762,100,196,72.5,74.4,0,37.987278,200,89.9,90,89.9,148.2,103.8,118.9,2.2,0,29.67
20170729,525,68.7,99.6,33.00348117,21.7247775,1,56.8,57.8,4.1,76,76.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.5,70.2,71.8,0,0,0,60.8,0,0,71.1,0,61.8,0.8125,69.3,0,0,-0.2,1.4,0,0,0,74.2,73.2,75,56.7,15,100,61.4,20,0,73.2,0.99,61.8,0.8125,71.5,0,0,75.3,55.9,9.9,4.7,0.8,15,15,84.9,71.1,83.2,100,98.8,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,118,81,0,0,0,79.63746,55,0,70.4,68.7,1,2200,35,74.6,76,0,100,260,1,72.4,75.3,0,0.035872295,0,-15,76.1,75.1,0,0.049176294,0,1270,78.3,75.4,0,0,700,127,75,73.6,0,0,0,43,77.7,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,37,73.3,76.4,0,0,0,41,74.1,75.9,0,0.02459117,0,5,73.5,77.7,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,99,74.4,74.7,0,39.183872,100,198,71.9,74.9,0,38.828285,200,201,72.6,74.4,0,40.215527,200,202,73.6,74.4,0,24.584557,200,96,73.7,73.6,0,24.201025,100,198,72.7,74.2,0,23.817692,200,195,74.3,74.2,0,19.58042,200,99,72.9,73.9,0,28.778214,100,197,74.8,74.2,0,22.384188,200,103,72,74.2,0,30.400097,100,99,74.2,74.8,0,35.65644,100,98,73.3,74.8,0,36.069195,100,192,72.8,74.6,0,29.868048,200,100,72.9,74.2,0,22.539526,100,199,73.1,74.6,0,32.39799,200,198,73.6,73.9,0,28.386148,200,198,73.2,73.9,0,21.39781,200,95,72.3,73.6,0,30.23313,100,195,72.3,74.4,0,28.574953,200,199,71.5,74.5,0,26.818184,200,97,74.2,74.6,0,49.92785,100,201,72.8,74.6,0,39.569714,200,200,73.1,74.4,0,27.828333,200,0,73.6,72.1,0,0,0,199,74.1,74.5,0,28.71795,200,195,73.5,74.2,0,36.29666,200,197,74.3,74.1,0,27.036629,200,150,71.6,74.5,0,37.617134,150,203,73.8,74.4,0,35.721077,200,200,73,74.4,0,29.927973,200,101,74.6,74.5,0,49.94478,100,202,74.2,74.7,0,42.220314,200,197,73.5,74.4,0,35.587803,200,98,74.5,74,0,25.033665,100,198,73.3,74,0,26.470589,200,90,73.2,73.9,0,30.985052,100,96,73.7,74.1,0,27.817509,100,100,72.6,285.1,0,26.037968,100,207,73.6,73.9,0,32.610836,200,199,73.3,74.3,0,34.686123,200,100,74.7,74.3,0,32.452538,100,99,75.7,74.2,0,36.257435,100,194,73.5,74.3,0,30.72245,200,98,72.8,74.1,0,38.63424,100,192,72.2,74.4,0,48.63222,200,102,74.7,73.6,0,36.026157,100,99,72.9,74,0,33.565666,100,99,72.2,74,0,37.380295,100,205,73.4,74.3,0,36.095905,200,203,72,74.5,0,53.30678,200,195,74.4,73.9,0,40.373173,200,198,74.4,74.4,0,38.511703,200,97,74.2,74.2,0,50.35339,100,100,74.5,74.2,0,25.908163,100,102,73,74.4,0,38.230503,100,196,72.5,74.3,0,33.27413,200,196,73.7,74.2,0,29.760227,200,98,71.9,74.4,0,43.258762,100,196,72.6,74.6,0,37.987278,200,90,90,90,148.2,103.8,119.1,1.5,0.1,29.67
20170729,530,68.7,99.6,33.00348117,21.7247775,1,56.8,57.9,4.1,76.1,76.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.5,70.2,71.8,0,0,0,60.8,0,0,71.1,0,61.8,0.8125,69.3,0,0,-0.2,1.4,0,0,0,74.2,73.4,75.1,57.1,15,100,61.4,20,0,73.2,0.99,61.8,0.8125,71.3,0,0,74.9,56.3,9.9,4.6,0.9,15,15,85,71.1,83.2,100,98.9,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,116,81.1,0,0,0,79.15426,55,0,70.4,68.7,1,2200,36,74.7,76,0,100,260,1,72.5,75.4,0,0.035872295,0,-16,76.1,75.1,0,0.049176294,0,1271,78.3,75.5,0,0,700,130,75,73.7,0,0,0,42,77.7,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,43,73.2,76.3,0,0,0,42,74.1,75.9,0,0.02459117,0,6,73.5,77.7,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,99,74.5,74.9,0,39.183872,100,199,72,75,0,38.828285,200,200,72.7,74.6,0,40.215527,200,202,73.6,74.7,0,24.584557,200,95,73.7,73.9,0,24.201025,100,198,72.8,74.4,0,23.817692,200,196,74.3,74.4,0,19.58042,200,100,72.9,74.1,0,28.778214,100,199,74.9,74.4,0,22.384188,200,102,72.1,74.4,0,30.400097,100,100,74.3,74.9,0,35.65644,100,99,73.4,74.9,0,36.069195,100,193,72.8,74.7,0,29.868048,200,101,73,74.4,0,22.539526,100,200,73.1,74.7,0,32.39799,200,201,73.7,74.1,0,28.386148,200,198,73.2,74.1,0,21.39781,200,95,72.4,73.9,0,30.23313,100,206,72.4,74.5,0,28.574953,200,200,71.6,74.6,0,26.818184,200,97,74.3,74.7,0,49.92785,100,200,72.8,74.8,0,39.569714,200,201,73.2,74.6,0,27.828333,200,0,73.6,72.2,0,0,0,200,74.1,74.7,0,28.71795,200,194,73.5,74.4,0,36.29666,200,195,74.3,74.3,0,27.036629,200,151,71.7,74.6,0,37.617134,150,204,73.8,74.6,0,35.721077,200,198,73,74.6,0,29.927973,200,102,74.6,74.7,0,49.94478,100,203,74.2,74.9,0,42.220314,200,203,73.6,74.6,0,35.587803,200,98,74.5,74.2,0,25.033665,100,202,73.4,74.1,0,26.470589,200,89,73.3,74.1,0,30.985052,100,98,73.7,74.3,0,27.817509,100,100,72.7,284.7,0,26.037968,100,204,73.6,74.1,0,32.610836,200,201,73.4,74.5,0,34.686123,200,98,74.8,74.5,0,32.452538,100,99,75.7,74.4,0,36.257435,100,195,73.6,74.4,0,30.72245,200,98,72.8,74.3,0,38.63424,100,184,72.3,74.5,0,48.63222,200,102,74.7,73.9,0,36.026157,100,89,72.9,74.2,0,33.565666,100,99,72.3,74.2,0,37.380295,100,202,73.4,74.4,0,36.095905,200,196,72.1,74.7,0,53.30678,200,195,74.4,74.1,0,40.373173,200,197,74.5,74.6,0,38.511703,200,97,74.2,74.4,0,50.35339,100,98,74.5,74.4,0,25.908163,100,101,73,74.6,0,38.230503,100,199,72.5,74.5,0,33.27413,200,197,73.7,74.4,0,29.760227,200,98,72,74.6,0,43.258762,100,196,72.7,74.7,0,37.987278,200,90,90.1,89.9,146.2,103.8,119.1,1.2,-0.2,29.67
20170729,535,68.7,99.6,33.00348117,21.7247775,1,56.9,58,4.1,76.2,76.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.4,70.1,71.6,0,0,0,60.8,0,0,71,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,74.2,73.3,75,57,15,100,61.4,20,0,73.1,1,61.8,0.8125,71.2,0,0,75,56.3,9.9,4.4,1.3,15,15,85.1,71.1,83.2,100,99.3,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,111,81.1,0,0,0,78.68377,55,0,70.4,68.7,1,2200,39,74.7,76,0,100,260,1,72.5,75.4,0,0.035872295,0,-15,76.1,75.2,0,0.049176294,0,1270,78.4,75.5,0,0,700,129,75,73.6,0,0,0,42,77.8,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,38,73.2,76.3,0,0,0,41,74.1,75.9,0,0.02459117,0,6,73.6,77.7,0,100,950,-5,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,99,74.5,74.9,0,39.183872,100,198,72.1,75.1,0,38.828285,200,199,72.7,74.7,0,40.215527,200,201,73.6,74.8,0,24.584557,200,96,73.8,74,0,24.201025,100,197,72.8,74.6,0,23.817692,200,194,74.3,74.5,0,19.58042,200,98,73,74.3,0,28.778214,100,196,74.9,74.5,0,22.384188,200,102,72.1,74.5,0,30.400097,100,99,74.3,75,0,35.65644,100,97,73.4,74.9,0,36.069195,100,189,72.9,74.8,0,29.868048,200,100,73,74.5,0,22.539526,100,200,73.2,74.9,0,32.39799,200,199,73.7,74.3,0,28.386148,200,196,73.3,74.3,0,21.39781,200,94,72.4,74,0,30.23313,100,190,72.4,74.6,0,28.574953,200,198,71.6,74.8,0,26.818184,200,97,74.3,74.8,0,49.92785,100,198,72.9,74.8,0,39.569714,200,200,73.3,74.7,0,27.828333,200,0,73.6,72.4,0,0,0,198,74.2,74.8,0,28.71795,200,194,73.5,74.5,0,36.29666,200,196,74.3,74.4,0,27.036629,200,150,71.8,74.8,0,37.617134,150,197,73.8,74.7,0,35.721077,200,196,73,74.7,0,29.927973,200,100,74.7,74.7,0,49.94478,100,201,74.3,74.9,0,42.220314,200,202,73.6,74.7,0,35.587803,200,98,74.5,74.3,0,25.033665,100,197,73.4,74.3,0,26.470589,200,90,73.4,74.3,0,30.985052,100,97,73.7,74.5,0,27.817509,100,99,72.8,284.9,0,26.037968,100,205,73.7,74.3,0,32.610836,200,201,73.4,74.6,0,34.686123,200,99,74.8,74.6,0,32.452538,100,99,75.7,74.4,0,36.257435,100,193,73.6,74.5,0,30.72245,200,98,72.9,74.4,0,38.63424,100,187,72.4,74.6,0,48.63222,200,101,74.7,74.1,0,36.026157,100,92,73,74.3,0,33.565666,100,98,72.3,74.3,0,37.380295,100,205,73.5,74.6,0,36.095905,200,194,72.2,74.7,0,53.30678,200,193,74.5,74.4,0,40.373173,200,197,74.5,74.8,0,38.511703,200,97,74.3,74.6,0,50.35339,100,98,74.6,74.6,0,25.908163,100,101,73,74.8,0,38.230503,100,197,72.6,74.6,0,33.27413,200,197,73.8,74.5,0,29.760227,200,98,72,74.7,0,43.258762,100,196,72.7,74.8,0,37.987278,200,90,90.1,90.1,146.2,103.9,119.3,1.6,-0.1,29.67
20170729,540,68.8,99.6,33.08629094,21.7247775,1,57,58.1,4.1,76.3,76.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.3,69.9,71.5,0,0,0,60.8,0,0,70.9,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,74.3,73.2,75.2,56.9,15,100,61.4,20,0,73,0.99,61.8,0.8125,71.1,0,0,74.8,56.3,10.2,4.7,0.9,15,15,85,71.1,83.2,100,99.3,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,112,81.1,0,0,0,78.23225,55,0,70.4,68.8,1,2200,39,74.7,76,0,100,260,1,72.5,75.4,0,0.035872295,0,-16,76.1,75.2,0,0.049176294,0,1269,78.4,75.5,0,0,700,127,75,73.6,0,0,0,42,77.8,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,39,73.2,76.3,0,0,0,41,74.1,75.9,0,0.02459117,0,8,73.6,77.7,0,100,950,-6,0,75.1,0,0,0,-5,74.2,74.6,0,0,0,100,74.5,75,0,39.183872,100,199,72.1,75.1,0,38.828285,200,200,72.8,74.7,0,40.215527,200,203,73.7,74.8,0,24.584557,200,96,73.8,74.2,0,24.201025,100,200,72.8,74.7,0,23.817692,200,200,74.4,74.6,0,19.58042,200,99,73,74.4,0,28.778214,100,198,74.9,74.6,0,22.384188,200,103,72.2,74.6,0,30.400097,100,99,74.3,75.1,0,35.65644,100,97,73.5,75,0,36.069195,100,192,72.9,74.9,0,29.868048,200,101,73,74.6,0,22.539526,100,203,73.3,75,0,32.39799,200,199,73.8,74.4,0,28.386148,200,197,73.3,74.3,0,21.39781,200,95,72.5,74.2,0,30.23313,100,213,72.5,74.7,0,28.574953,200,197,71.7,74.8,0,26.818184,200,98,74.3,74.9,0,49.92785,100,201,72.9,74.9,0,39.569714,200,201,73.3,74.7,0,27.828333,200,0,73.7,72.5,0,0,0,199,74.2,74.9,0,28.71795,200,195,73.6,74.6,0,36.29666,200,198,74.3,74.6,0,27.036629,200,152,71.9,74.9,0,37.617134,150,201,73.8,74.7,0,35.721077,200,200,73.1,74.8,0,29.927973,200,101,74.7,74.8,0,49.94478,100,201,74.4,75,0,42.220314,200,201,73.7,74.7,0,35.587803,200,99,74.6,74.4,0,25.033665,100,199,73.5,74.4,0,26.470589,200,89,73.5,74.4,0,30.985052,100,98,73.8,74.6,0,27.817509,100,100,72.8,285.2,0,26.037968,100,207,73.7,74.4,0,32.610836,200,202,73.5,74.7,0,34.686123,200,101,74.8,74.7,0,32.452538,100,99,75.7,74.5,0,36.257435,100,194,73.6,74.6,0,31.257603,200,98,72.9,74.5,0,38.63424,100,204,72.5,74.7,0,48.63222,200,101,74.8,74.2,0,36.026157,100,96,73,74.4,0,33.565666,100,99,72.4,74.4,0,37.380295,100,203,73.5,74.6,0,36.095905,200,200,72.3,74.8,0,53.30678,200,195,74.5,74.5,0,40.373173,200,198,74.6,74.9,0,38.511703,200,97,74.3,74.7,0,50.35339,100,99,74.7,74.7,0,25.908163,100,102,73.1,74.8,0,38.230503,100,196,72.6,74.7,0,33.27413,200,203,73.8,74.6,0,29.842503,200,98,72.1,74.7,0,43.258762,100,197,72.8,74.9,0,37.987278,200,90,90.1,90,148.2,103.9,119.2,1,1.6,29.67
