20170729,545,68.7,99.6,33.00348117,21.7247775,1,57,58.2,4.1,76.4,76.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.1,69.9,71.6,0,0,0,60.8,0,0,70.7,0,61.8,0.8125,69.2,0,0,-0.2,1.4,0,0,0,74.3,73.2,75,56.8,15,100,61.4,20,0,72.9,1,61.8,0.8125,71.1,0,0,74.9,55.7,9.9,4.5,1,15,15,85.2,71.1,83,100,99.3,0,68.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0,0,72,114,81.1,0,0,0,77.79509,55.717472,0,70.4,68.8,1,2200,42,74.7,76,0,100,260,1,72.5,75.4,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1269,78.4,75.5,0,0,700,129,75,73.6,0,0,0,43,77.8,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,38,73.2,76.3,0,0,0,42,74.1,75.9,0,0.02459117,0,8,73.6,77.6,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.6,0,0,0,99,74.6,75,0,39.183872,100,199,72.2,75.1,0,38.828285,200,200,72.9,74.8,0,40.215527,200,203,73.7,74.9,0,24.584557,200,96,73.9,74.3,0,24.201025,100,199,72.9,74.8,0,23.817692,200,192,74.4,74.7,0,19.58042,200,99,73.1,74.5,0,28.778214,100,198,75,74.7,0,22.384188,200,102,72.2,74.7,0,30.400097,100,99,74.4,75,0,35.65644,100,99,73.5,75,0,36.069195,100,191,72.9,74.9,0,29.868048,200,101,73,74.6,0,22.539526,100,200,73.3,75,0,32.39799,200,200,73.8,74.5,0,28.386148,200,194,73.4,74.4,0,21.39781,200,94,72.5,74.3,0,30.23313,100,193,72.5,74.7,0,28.574953,200,197,71.7,74.8,0,26.818184,200,97,74.4,74.8,0,49.92785,100,200,72.9,74.9,0,39.569714,200,201,73.3,74.7,0,27.828333,200,0,73.7,72.6,0,0,0,199,74.3,74.9,0,28.71795,200,195,73.7,74.7,0,36.29666,200,196,74.4,74.6,0,27.036629,200,151,72,74.9,0,37.617134,150,202,73.8,74.8,0,35.721077,200,197,73.1,74.8,0,29.927973,200,101,74.7,74.8,0,49.94478,100,202,74.4,75,0,42.220314,200,202,73.7,74.7,0,35.587803,200,98,74.6,74.5,0,25.033665,100,201,73.5,74.4,0,26.470589,200,91,73.5,74.5,0,30.985052,100,96,73.8,74.7,0,27.817509,100,100,72.9,284.9,0,26.037968,100,205,73.7,74.4,0,32.610836,200,200,73.5,74.7,0,34.686123,200,101,74.8,74.7,0,32.452538,100,99,75.8,74.5,0,36.257435,100,195,73.7,74.6,0,31.257603,200,98,72.9,74.5,0,38.63424,100,197,72.6,74.7,0,48.63222,200,102,74.8,74.3,0,36.026157,100,102,73.1,74.4,0,33.565666,100,99,72.4,74.5,0,37.380295,100,204,73.5,74.7,0,36.095905,200,195,72.3,74.8,0,53.30678,200,195,74.5,74.6,0,40.373173,200,198,74.6,75,0,38.511703,200,100,74.3,74.8,0,50.92892,100,98,74.7,74.8,0,25.908163,100,101,73.1,74.9,0,38.230503,100,197,72.7,74.7,0,33.27413,200,205,73.8,74.6,0,29.842503,200,98,72.2,74.7,0,43.258762,100,197,72.8,74.9,0,37.987278,200,90,90.1,90,147.2,104,119.3,3.1,-0.1,29.67
20170729,550,68.6,99.6,32.92086008,21.7247775,1,57.2,58.3,4.1,76.5,76.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.1,69.8,71.5,0,0,0,62.4,0,0,70.7,0,63.4,0.8125,68.8,0,0,-0.2,1.4,0,0,0,74.3,73.4,75.2,56.9,15,100,62.199997,20,0,73.3,0.99,63.4,0.8125,71,0,0,74.5,56,9.9,4.7,0.7,15,15,85.3,71.1,83,100,98.7,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,0,72,112,81.1,0,0,0,79.0822,57.826923,0,70.4,68.8,1,2200,36,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1272,78.5,75.6,0,0,700,129,75,73.6,0,0,0,43,77.8,75.8,0,0.012298611,0,-1,77.2,76.1,0,0,0,40,73.2,76.3,0,0,0,43,74,75.8,0,0.02459117,0,5,73.6,77.6,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,99,74.6,75,0,39.183872,100,200,72.2,75.2,0,38.828285,200,200,72.9,74.8,0,40.215527,200,203,73.8,74.9,0,24.584557,200,95,73.9,74.3,0,24.201025,100,199,72.9,74.8,0,23.817692,200,196,74.4,74.7,0,19.58042,200,100,73.1,74.6,0,28.778214,100,196,75,74.7,0,22.384188,200,103,72.3,74.7,0,30.400097,100,99,74.4,75.1,0,35.65644,100,99,73.5,75,0,36.069195,100,193,73,74.9,0,29.868048,200,101,73.1,74.7,0,22.539526,100,203,73.3,75.1,0,32.39799,200,203,73.9,74.6,0,28.386148,200,196,73.4,74.5,0,21.39781,200,95,72.6,74.3,0,30.23313,100,192,72.6,74.7,0,28.574953,200,199,71.8,74.8,0,26.818184,200,97,74.4,74.8,0,49.92785,100,199,73,74.9,0,39.569714,200,201,73.4,74.7,0,27.828333,200,0,73.7,72.7,0,0,0,200,74.3,74.9,0,28.71795,200,194,73.7,74.7,0,36.29666,200,196,74.4,74.6,0,27.489895,200,151,72,74.9,0,37.617134,150,201,73.9,74.8,0,35.721077,200,198,73.2,74.8,0,29.927973,200,101,74.8,74.8,0,49.94478,100,203,74.5,75,0,42.220314,200,202,73.8,74.8,0,35.587803,200,99,74.6,74.5,0,25.033665,100,201,73.6,74.5,0,26.470589,200,91,73.6,74.6,0,30.985052,100,96,73.8,74.7,0,27.817509,100,99,72.9,284.6,0,26.037968,100,209,73.8,74.4,0,32.610836,200,200,73.6,74.7,0,34.686123,200,101,74.9,74.7,0,32.452538,100,100,75.8,74.5,0,36.257435,100,195,73.7,74.7,0,31.257603,200,98,72.9,74.6,0,38.63424,100,194,72.7,74.7,0,48.63222,200,102,74.8,74.4,0,36.026157,100,91,73.1,74.4,0,33.565666,100,98,72.4,74.5,0,37.380295,100,206,73.6,74.7,0,36.095905,200,197,72.4,74.8,0,53.30678,200,195,74.6,74.7,0,40.373173,200,198,74.7,75,0,38.511703,200,100,74.4,74.9,0,50.92892,100,99,74.8,74.9,0,25.908163,100,101,73.2,74.9,0,38.230503,100,197,72.7,74.7,0,33.27413,200,204,73.8,74.6,0,29.842503,200,98,72.2,74.8,0,43.258762,100,196,72.9,74.9,0,37.987278,200,90,90.1,90,146.2,104,119.1,1.2,-0.1,29.67
20170729,555,68.6,99.6,32.90383443,21.7247775,1,57.2,58.3,4.1,76.6,76.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77,69.8,71.3,0,0,0,62.4,0,0,70.7,0,63.4,0.8125,69.3,0,0,-0.2,1.4,0,0,0,74.3,73.3,75.1,56.8,15,100,62.199997,20,0,73.2,0.98,63.4,0.8125,71,0,0,74.4,55.8,9.9,4.5,1.1,15,15,85.3,71.1,83,100,100,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,0,72,117,81.1,0,0,0,78.54789,58.594418,0,70.5,68.7,1,2200,29,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1272,78.5,75.6,0,0,700,127,75.1,73.6,0,0,0,43,77.8,75.8,0,0.012298611,0,-1,77.2,76.1,0,0,0,42,73.3,76.3,0,0,0,41,74,75.8,0,0.02459117,0,5,73.6,77.6,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.6,0,0,0,99,74.6,75.1,0,39.183872,100,199,72.3,75.2,0,38.828285,200,200,73,74.8,0,40.215527,200,202,73.8,74.9,0,24.584557,200,96,73.9,74.4,0,24.201025,100,199,73,74.8,0,23.817692,200,197,74.5,74.8,0,19.58042,200,99,73.2,74.6,0,28.778214,100,198,75,74.8,0,22.384188,200,101,72.3,74.8,0,30.400097,100,99,74.4,75.2,0,35.65644,100,99,73.5,75.1,0,36.069195,100,193,73,75,0,29.868048,200,100,73.1,74.7,0,22.539526,100,199,73.3,75.1,0,32.39799,200,203,73.9,74.7,0,28.386148,200,197,73.4,74.5,0,21.39781,200,95,72.6,74.4,0,30.23313,100,209,72.6,74.8,0,28.574953,200,198,71.8,74.9,0,26.818184,200,97,74.4,74.9,0,49.92785,100,199,73,75,0,39.569714,200,200,73.4,74.8,0,27.828333,200,0,73.7,72.8,0,0,0,199,74.3,75,0,28.71795,200,194,73.7,74.8,0,36.29666,200,195,74.4,74.7,0,27.489895,200,151,72.1,75,0,37.617134,150,202,73.9,74.9,0,35.721077,200,197,73.2,74.8,0,29.927973,200,101,74.8,74.9,0,49.94478,100,203,74.5,75.1,0,42.220314,200,202,73.8,74.8,0,35.587803,200,98,74.6,74.6,0,25.033665,100,196,73.6,74.5,0,26.470589,200,87,73.6,74.6,0,30.985052,100,97,73.9,74.8,0,27.817509,100,99,73,285.1,0,26.037968,100,205,73.8,74.5,0,32.610836,200,201,73.6,74.7,0,34.686123,200,99,74.9,74.8,0,32.452538,100,99,75.8,74.6,0,36.257435,100,195,73.8,74.7,0,31.257603,200,99,72.9,74.6,0,38.63424,100,186,72.8,74.8,0,48.63222,200,101,74.8,74.4,0,36.026157,100,99,73.2,74.5,0,33.565666,100,98,72.5,74.6,0,37.380295,100,202,73.6,74.7,0,36.095905,200,197,72.4,74.9,0,53.30678,200,194,74.6,74.8,0,40.373173,200,198,74.8,75.1,0,38.511703,200,100,74.4,74.9,0,50.92892,100,99,74.8,74.9,0,25.908163,100,101,73.2,75,0,38.230503,100,196,72.8,74.8,0,33.27413,200,204,73.9,74.7,0,29.842503,200,98,72.3,74.8,0,43.258762,100,197,72.9,75,0,37.987278,200,90.1,90.1,90,148.2,104.1,119.4,1.2,-0.1,29.7
20170729,600,68.6,99.6,32.90383443,21.7247775,1,57.3,58.5,4.1,76.7,76.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76.9,69.8,71.3,0,0,0,62.4,0,0,70.6,0,63.4,0.8125,69.1,0,0,-0.2,1.4,0,0,0,74.4,73.4,75.3,56.7,15,100,62.199997,20,0,73.2,1.01,63.4,0.8125,71,0,0,74.1,55.4,9.9,4.5,1.4,15,15,85.2,71.1,83,100,98.7,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,0,72,115,81.2,0,0,0,78.03453,59.331814,0,70.5,68.6,1,2200,31,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1272,78.5,75.6,0,0,700,127,75.1,73.6,0,0,0,42,77.8,75.8,0,0.012298611,0,-1,77.2,76.1,0,0,0,40,73.3,76.3,0,0,0,41,74,75.7,0,0.02459117,0,5,73.6,77.6,0,100,950,-5,0,75.1,0,0,0,-5,74.2,74.6,0,0,0,100,74.6,75.1,0,39.183872,100,198,72.3,75.3,0,38.828285,200,200,73.1,74.9,0,40.215527,200,201,73.8,75,0,24.584557,200,95,73.9,74.5,0,24.201025,100,199,73,74.9,0,23.817692,200,195,74.5,74.9,0,19.58042,200,99,73.2,74.7,0,28.778214,100,195,75,74.8,0,22.384188,200,103,72.4,74.9,0,30.400097,100,99,74.4,75.2,0,35.65644,100,99,73.6,75.1,0,36.069195,100,192,73,75,0,29.868048,200,99,73.1,74.8,0,22.539526,100,201,73.4,75.2,0,32.39799,200,202,73.9,74.7,0,28.386148,200,195,73.5,74.6,0,21.39781,200,94,72.7,74.5,0,30.23313,100,206,72.7,74.8,0,28.574953,200,201,71.9,75,0,26.818184,200,97,74.4,75,0,49.92785,100,198,73,75,0,39.569714,200,201,73.4,74.8,0,27.828333,200,0,73.7,73,0,0,0,198,74.3,75.1,0,28.71795,200,194,73.8,74.9,0,36.29666,200,197,74.5,74.7,0,27.489895,200,151,72.2,75,0,37.617134,150,201,73.9,74.9,0,35.721077,200,198,73.3,74.9,0,29.927973,200,101,74.8,75,0,49.94478,100,203,74.6,75.2,0,42.220314,200,202,73.9,74.9,0,35.587803,200,98,74.6,74.6,0,25.033665,100,199,73.6,74.6,0,26.470589,200,90,73.7,74.7,0,30.985052,100,95,73.9,74.8,0,27.817509,100,99,73,284.9,0,26.037968,100,207,73.8,74.5,0,32.610836,200,201,73.6,74.8,0,34.686123,200,101,74.9,74.9,0,32.452538,100,99,75.8,74.6,0,36.257435,100,194,73.8,74.8,0,31.257603,200,98,72.9,74.7,0,38.63424,100,191,72.9,74.9,0,48.63222,200,101,74.9,74.5,0,36.026157,100,94,73.2,74.6,0,33.565666,100,99,72.5,74.7,0,37.380295,100,203,73.6,74.8,0,36.095905,200,197,72.5,74.9,0,53.30678,200,195,74.7,74.8,0,40.373173,200,198,74.8,75.1,0,38.511703,200,100,74.4,75,0,50.92892,100,99,74.8,75,0,25.908163,100,102,73.2,75,0,38.230503,100,196,72.8,74.9,0,33.27413,200,203,73.9,74.7,0,29.842503,200,98,72.3,74.9,0,43.258762,100,197,73,75,0,37.987278,200,90.1,90.1,90.2,149.2,104.1,119.3,1.2,0,29.7
20170729,605,68.5,99.6,32.82146332,27.2484025,1,57.3,58.6,4.1,76.8,76.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77,69.8,71.2,0,0,0,62.4,0,0,70.6,0,63.4,0.8125,68.8,0,0,-0.2,1.4,0,0,0,74.4,73.4,75.3,57,15,100,62.199997,20,0,73.2,1,63.4,0.8125,70.9,0,0,74.1,55.6,9.8,4.5,1.5,15,15,85,71.1,83,100,98.8,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,0,72,118,81.2,0,0,0,77.54214,60.039116,0,70.5,68.6,1,2200,27,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1273,78.5,75.7,0,0,700,130,75.1,73.6,0,0,0,42,77.9,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,40,73.3,76.3,0,0,0,42,74,75.7,0,0.02459117,0,5,73.6,77.6,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,100,74.7,75.2,0,39.183872,100,200,72.4,75.3,0,38.828285,200,201,73.1,74.9,0,40.215527,200,204,73.8,75,0,24.584557,200,96,74,74.5,0,24.201025,100,202,73,74.9,0,23.817692,200,198,74.5,74.9,0,19.58042,200,99,73.2,74.7,0,28.778214,100,199,75.1,74.9,0,22.384188,200,101,72.4,74.9,0,30.400097,100,99,74.5,75.2,0,35.65644,100,99,73.6,75.2,0,36.069195,100,193,73.1,75,0,29.868048,200,100,73.2,74.8,0,22.539526,100,204,73.4,75.2,0,32.39799,200,201,74,74.8,0,28.386148,200,199,73.5,74.6,0,21.39781,200,96,72.7,74.6,0,30.23313,100,217,72.7,74.9,0,28.574953,200,201,71.9,75,0,26.818184,200,99,74.5,75,0,49.92785,100,202,73.1,75,0,39.569714,200,202,73.5,74.9,0,27.828333,200,0,73.7,73.1,0,0,0,198,74.4,75.1,0,28.71795,200,196,73.8,74.9,0,36.29666,200,197,74.5,74.8,0,27.489895,200,152,72.2,75.1,0,37.617134,150,202,73.9,75,0,35.721077,200,200,73.3,74.9,0,29.927973,200,101,74.9,75,0,49.94478,100,203,74.6,75.2,0,42.220314,200,203,73.9,74.9,0,35.587803,200,99,74.7,74.7,0,25.033665,100,201,73.7,74.6,0,26.470589,200,89,73.8,74.7,0,30.985052,100,97,73.9,74.9,0,27.817509,100,101,73.1,284.7,0,26.037968,100,206,73.8,74.6,0,32.610836,200,202,73.7,74.8,0,34.686123,200,101,74.9,74.9,0,32.452538,100,100,75.8,74.7,0,36.257435,100,196,73.8,74.8,0,31.257603,200,98,72.9,74.7,0,38.63424,100,206,73,74.9,0,48.63222,200,102,74.9,74.5,0,36.026157,100,102,73.2,74.6,0,33.565666,100,100,72.6,74.7,0,37.380295,100,205,73.6,74.8,0,36.095905,200,201,72.6,74.9,0,53.30678,200,194,74.7,74.9,0,40.373173,200,199,74.9,75.2,0,38.511703,200,101,74.4,75,0,50.92892,100,100,74.8,75,0,25.908163,100,101,73.3,75.1,0,38.230503,100,197,72.8,74.9,0,33.27413,200,204,73.9,74.8,0,29.842503,200,98,72.3,74.9,0,43.258762,100,197,73,75,0,37.987278,200,90.1,90.2,90.1,148.2,104.1,119.4,1.2,0,29.7
20170729,610,68.5,99.6,32.82146332,27.2484025,1,57.4,58.7,4.1,76.8,76.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76.9,69.7,71.2,0,0,0,62.4,0,0,70.5,0,63.4,0.8125,68.6,0,0,-0.2,1.4,0,0,0,74.4,73.3,75.3,56.8,15,100,62.199997,20,0,73.1,0.99,63.4,0.8125,70.8,0,0,73.9,55.6,9.7,4.5,1.5,15,15,85.1,71.1,83,100,98.8,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,0,72,119,81.2,0,0,0,77.07069,60.716316,0,70.5,68.6,1,2200,31,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1271,78.5,75.6,0,0,700,129,75.1,73.6,0,0,0,43,77.9,75.8,0,0.012298611,0,-1,77.1,76.2,0,0,0,40,73.2,76.3,0,0,0,41,74,75.7,0,0.02459117,0,5,73.6,77.6,0,100,950,-5,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,99,74.7,75.2,0,39.183872,100,199,72.4,75.3,0,38.828285,200,200,73.1,75,0,40.215527,200,202,73.9,75.1,0,24.584557,200,96,74,74.6,0,24.201025,100,199,73.1,75,0,23.817692,200,196,74.6,74.9,0,19.58042,200,100,73.3,74.8,0,28.778214,100,198,75.1,74.9,0,22.384188,200,102,72.4,75,0,30.400097,100,98,74.5,75.3,0,35.65644,100,97,73.6,75.2,0,36.069195,100,189,73.1,75.1,0,29.868048,200,100,73.2,74.9,0,22.539526,100,201,73.4,75.2,0,32.39799,200,200,74,74.8,0,28.386148,200,192,73.5,74.7,0,21.39781,200,94,72.7,74.6,0,30.23313,100,191,72.7,74.9,0,28.574953,200,196,72,75,0,26.818184,200,97,74.5,75,0,49.92785,100,198,73.1,75.1,0,39.569714,200,200,73.5,74.9,0,27.828333,200,-1,73.7,73.2,0,0,0,198,74.4,75.1,0,28.71795,200,194,73.9,74.9,0,36.29666,200,195,74.5,74.9,0,27.489895,200,150,72.3,75.1,0,37.617134,150,198,73.9,75,0,35.721077,200,200,73.3,75,0,29.927973,200,100,74.9,75,0,49.94478,100,200,74.7,75.2,0,42.220314,200,200,73.9,74.9,0,35.587803,200,99,74.7,74.7,0,25.033665,100,199,73.7,74.7,0,26.470589,200,88,73.8,74.7,0,30.985052,100,96,73.9,74.9,0,27.817509,100,97,73.2,284.9,0,26.037968,100,206,73.9,74.6,0,32.610836,200,198,73.7,74.9,0,34.686123,200,99,75,74.9,0,32.452538,100,99,75.8,74.7,0,36.257435,100,195,73.8,74.8,0,31.257603,200,98,73,74.8,0,38.63424,100,191,73,74.9,0,48.63222,200,100,74.9,74.6,0,36.026157,100,94,73.3,74.7,0,33.565666,100,99,72.6,74.7,0,37.380295,100,202,73.7,74.9,0,36.095905,200,198,72.6,75,0,53.30678,200,193,74.7,74.9,0,40.373173,200,197,74.9,75.2,0,38.511703,200,100,74.5,75.1,0,50.92892,100,98,74.9,75.1,0,25.908163,100,101,73.3,75.1,0,38.230503,100,195,72.9,74.9,0,33.27413,200,202,74,74.8,0,29.842503,200,98,72.4,74.9,0,43.258762,100,195,73.1,75.1,0,37.987278,200,90.1,90.2,90.4,148.2,104.2,119.4,1.2,0,29.7
20170729,615,68.4,99.6,32.73927958,27.2484025,1,57.5,58.8,4.1,76.9,76.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76.9,69.9,71.2,0,0,0,62.4,0,0,70.5,0,63.4,0.8125,68.7,0,0,-0.2,1.4,0,0,0,74.4,73.4,75.5,57,15,100,62.199997,20,0,73.2,1.01,63.4,0.8125,70.8,0,0,73.7,56,9.9,4.3,1.2,15,15,85.2,71.1,83,100,98.6,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,0,72,113,81.2,0,0,0,76.62019,61.36342,0,70.5,68.7,1,2200,32,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.2,75.2,0,0.049176294,0,1271,78.5,75.7,0,0,700,130,75.1,73.6,0,0,0,43,77.9,75.8,0,0.012298611,0,-1,77.1,76.1,0,0,0,41,73.2,76.3,0,0,0,41,74,75.7,0,0.02459117,0,5,73.6,77.6,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,100,74.7,75.3,0,39.183872,100,199,72.4,75.4,0,38.828285,200,200,73.2,75,0,40.215527,200,203,73.9,75.1,0,24.584557,200,95,74,74.6,0,24.201025,100,201,73.1,75,0,23.817692,200,195,74.6,75,0,19.58042,200,99,73.3,74.8,0,28.778214,100,199,75.1,75,0,22.384188,200,103,72.5,75,0,30.400097,100,99,74.5,75.3,0,35.65644,100,99,73.6,75.2,0,36.069195,100,192,73.2,75.1,0,29.868048,200,100,73.2,74.9,0,22.539526,100,202,73.5,75.3,0,32.39799,200,200,74,74.9,0,28.386148,200,196,73.5,74.7,0,21.39781,200,95,72.8,74.7,0,30.23313,100,188,72.8,75,0,28.574953,200,196,72,75.1,0,26.818184,200,98,74.5,75.1,0,49.92785,100,198,73.2,75.1,0,39.569714,200,201,73.5,75,0,27.828333,200,0,73.7,73.3,0,0,0,199,74.4,75.2,0,28.71795,200,195,73.9,75,0,36.29666,200,197,74.6,74.9,0,27.489895,200,151,72.3,75.2,0,37.617134,150,202,73.9,75.1,0,35.721077,200,198,73.3,75,0,29.927973,200,101,74.9,75.1,0,49.94478,100,202,74.7,75.3,0,42.220314,200,201,73.9,75,0,35.587803,200,99,74.7,74.8,0,25.033665,100,196,73.7,74.7,0,26.470589,200,90,73.9,74.8,0,30.985052,100,96,73.9,75,0,27.817509,100,100,73.2,284.7,0,26.037968,100,208,73.9,74.7,0,32.610836,200,201,73.7,74.9,0,34.686123,200,99,75,75,0,32.452538,100,100,75.8,74.7,0,36.257435,100,194,73.9,74.9,0,31.257603,200,98,73,74.8,0,38.63424,100,201,73.1,75,0,48.63222,200,101,74.9,74.6,0,36.026157,100,103,73.3,74.7,0,33.565666,100,100,72.6,74.8,0,37.380295,100,204,73.7,74.9,0,36.095905,200,198,72.7,75.1,0,53.30678,200,194,74.7,75,0,40.373173,200,199,74.9,75.3,0,38.511703,200,101,74.5,75.1,0,50.92892,100,98,74.9,75.1,0,25.908163,100,101,73.3,75.2,0,38.230503,100,196,72.9,75,0,33.27413,200,203,74,74.8,0,29.842503,200,98,72.4,75,0,43.258762,100,197,73.1,75.1,0,37.987278,200,90.1,90.2,90.2,148.2,104.2,119.3,1.2,0,29.7
20170729,620,68.3,98.9,32.54024888,27.2484025,1,57.5,58.8,4.1,77,77,-0.2,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,77,69.9,71.3,0,0,0,62.4,0,0,70.6,0,63.4,0.8125,68.7,0,0,-0.2,1.4,0,0,0,74.4,73.4,75.4,57,15,100,62.199997,20,0,73.4,1.01,63.4,0.8125,70.7,0,0,73.5,56.4,9.8,4.8,1.4,15,15,84.4,71.1,83,100,99.3,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0,1,72,112,81.2,0,0,2000,76.19065,61.98043,0,70.5,68.7,1,2200,25,74.7,75.9,0,100,260,1,72.5,75.5,0,0.035872295,0,-13,76.2,75.2,0,1.2662897,1850,1272,78.6,75.7,0,0,700,129,75.1,73.6,0,0,0,43,78,75.8,0,0.012298611,0,-1,77,76.2,0,0,0,38,73.3,76.3,0,0,0,42,74,75.6,0,0.02459117,0,5,73.6,77.6,0,100,950,-4,0,75.1,0,0,0,-5,74.2,74.6,0,0,0,100,74.7,75.3,0,39.183872,100,199,72.5,75.4,0,38.828285,200,199,73.2,75,0,40.215527,200,202,73.9,75.1,0,24.584557,200,95,74,74.7,0,24.201025,100,199,73.1,75.1,0,23.817692,200,195,74.6,75.1,0,19.58042,200,100,73.3,74.9,0,28.778214,100,199,75.1,75,0,22.384188,200,101,72.5,75.1,0,30.400097,100,99,74.5,75.3,0,35.65644,100,100,73.7,75.3,0,36.069195,100,191,73.2,75.2,0,29.868048,200,100,73.2,75,0,22.539526,100,205,73.5,75.4,0,32.39799,200,201,74.1,74.9,0,28.386148,200,195,73.6,74.8,0,21.39781,200,96,72.8,74.7,0,30.23313,100,198,72.9,75,0,28.574953,200,200,72,75.1,0,26.818184,200,98,74.5,75.1,0,49.92785,100,201,73.2,75.2,0,39.569714,200,200,73.6,75,0,27.828333,200,0,73.8,73.4,0,0,0,197,74.4,75.3,0,28.71795,200,195,73.9,75,0,36.29666,200,197,74.6,74.9,0,27.489895,200,150,72.4,75.2,0,37.617134,150,200,73.9,75.1,0,35.721077,200,198,73.4,75.1,0,29.927973,200,101,74.9,75.1,0,49.94478,100,202,74.8,75.3,0,42.220314,200,204,74,75,0,35.587803,200,97,74.7,74.8,0,25.033665,100,199,73.8,74.8,0,26.470589,200,90,73.9,74.9,0,30.985052,100,98,74,75.1,0,27.817509,100,99,73.3,285.3,0,26.037968,100,206,73.9,74.7,0,32.610836,200,200,73.8,75,0,34.686123,200,101,75,75,0,32.452538,100,99,75.9,74.8,0,36.257435,100,194,73.9,74.9,0,31.257603,200,98,73,74.8,0,38.63424,100,192,73.2,75,0,48.63222,200,101,74.9,74.7,0,36.026157,100,104,73.3,74.8,0,33.565666,100,99,72.7,74.9,0,37.380295,100,203,73.7,75,0,36.095905,200,199,72.7,75.1,0,53.30678,200,193,74.8,75,0,40.373173,200,198,74.9,75.3,0,38.511703,200,100,74.5,75.2,0,50.92892,100,98,74.9,75.2,0,25.908163,100,101,73.3,75.2,0,38.230503,100,194,72.9,75,0,33.27413,200,202,74,74.9,0,29.842503,200,98,72.5,75,0,43.258762,100,198,73.2,75.2,0,37.987278,200,90.1,90.2,90.3,148.2,104.3,119.8,1.2,1.4,29.7
20170729,625,68.4,98.4,32.53794269,27.2484025,264,58.3,51.4,5.45,77.6,71.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,77,69.7,71.2,0,0,0,62.4,0,0,70.4,0,63.4,0.8125,68,0,0,-0.2,1.4,0,0,0,74.4,73.5,66.7,56.5,15,100,62.199997,20,0,73.2,1.02,63.4,0.8125,70.6,0,0,81.2,56.4,10,4.7,0.9,15,15,90.1,63.1,83,100,98.2,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,1,22.4,1,72,117,81.4,0,99.950874,2000,75.78206,62.567337,0,70.5,68.7,1,2200,22,74.7,76,0,100,260,0,72.5,75.5,0,0.035872295,0,-15,76.2,75.4,0,100,1850,1272,78.6,75.7,0,0,700,131,75,73.6,0,0,0,43,78,75.8,0,0.012298611,0,-1,77,76.2,0,0,0,42,73.3,76.3,0,0,0,41,74,75.6,0,0.02459117,0,3,73.4,77.6,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,100,74.8,71.9,0,39.183872,100,201,72.5,71.9,0,38.828285,200,202,73.2,71.1,0,40.215527,200,202,73.9,72.6,0,24.584557,200,96,74,73.8,0,24.201025,100,200,73.2,73.3,0,23.817692,200,197,74.6,73.1,0,19.58042,200,100,73.4,73.5,0,28.778214,100,199,75.1,73.2,0,22.384188,200,102,72.5,72.6,0,30.400097,100,101,74.6,71.1,0,35.65644,100,101,73.7,71.7,0,36.069195,100,195,73.2,71.3,0,29.868048,200,101,73.2,73.1,0,22.539526,100,203,73.5,72.7,0,32.39799,200,205,74.1,73.5,0,28.386148,200,200,73.6,72.9,0,21.39781,200,96,72.8,73.4,0,30.23313,100,197,72.9,71.7,0,28.574953,200,198,72.1,72.5,0,26.818184,200,99,74.6,70.1,0,49.92785,100,202,73.2,70.8,0,39.569714,200,202,73.6,71.8,0,27.828333,200,0,73.8,73.5,0,0,0,201,74.5,72.4,0,28.71795,200,195,73.9,73.4,0,36.29666,200,201,74.6,72.9,0,27.489895,200,153,72.4,72.7,0,37.617134,150,206,73.9,73,0,35.721077,200,201,73.4,72,0,29.927973,200,102,74.9,71.2,0,49.94478,100,204,74.8,70,0,42.220314,200,204,74,72.6,0,35.587803,200,99,74.7,72.7,0,25.033665,100,201,73.8,72.9,0,26.470589,200,90,73.9,73.4,0,30.985052,100,98,74,73.6,0,27.817509,100,102,73.3,285.3,0,26.037968,100,207,73.9,72.6,0,32.610836,200,203,73.8,71.6,0,34.686123,200,101,75,73.1,0,32.452538,100,101,75.9,72.2,0,36.257435,100,196,73.9,72.4,0,31.257603,200,98,73,73.1,0,38.63424,100,202,73.3,70.6,0,48.63222,200,103,75,73.6,0,36.026157,100,106,73.4,72.4,0,33.565666,100,99,72.7,73.3,0,37.380295,100,204,73.7,72.5,0,36.095905,200,201,72.7,70.4,0,53.30678,200,195,74.8,74.3,0,40.373173,200,199,75,74,0,38.511703,200,100,74.6,74.2,0,50.92892,100,99,74.9,74,0,25.908163,100,102,73.3,73.5,0,38.230503,100,198,72.9,72.8,0,33.27413,200,205,74,72.5,0,29.842503,200,98,72.4,72.2,0,43.258762,100,197,73.2,71.6,0,37.987278,200,90.2,90.2,90.3,150.2,104.3,119.5,0.8,-0.1,29.7
20170729,630,68.4,98.1,32.48762669,27.2484025,263,50.2,44.7,5.6,76.4,71.2,-0.1,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.9,69.7,71.1,0,0,0,62.4,0,0,70.3,0,63.4,0.8125,67.6,0,0,-0.2,1.4,0,0,0,74.4,73.2,58.8,56.1,15,97.6,62.199997,20,0,72.9,1.01,63.4,0.8125,70,0,0,82.5,56.6,9.8,4.8,0.7,15,15,88.8,59.1,82.8,100,90.6,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,1,20.9,1,72,114,81.6,0,99.950874,2000,75.39443,63.124146,0,70.5,68.7,1,2200,31,74.7,76.1,0,100,260,1,72.5,75.5,0,0.035872295,0,-14,76.2,75.6,0,100,1850,1272,78.6,75.7,0,0,700,131,75,73.5,0,0,0,43,78,75.9,0,0.012298611,0,-1,77,76.2,0,0,0,36,73.3,76.3,0,0,0,41,74,75.6,0,0.02459117,0,5,73.5,77.6,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,101,74.7,66.1,0,39.183872,100,202,72.3,66.1,0,38.828285,200,202,72.8,65.4,0,40.215527,200,202,73.9,67.5,0,24.584557,200,96,74,71.1,0,24.201025,100,201,73.2,69.1,0,23.817692,200,196,74.7,69,0,19.58042,200,101,73.4,70.1,0,28.778214,100,198,75.1,69.3,0,22.384188,200,102,72.5,68.1,0,30.400097,100,100,74.6,64.7,0,35.65644,100,101,73.7,65.7,0,36.069195,100,197,73.2,65.3,0,29.868048,200,100,73.2,68.9,0,22.539526,100,203,73.5,67.7,0,32.39799,200,205,74.1,70.2,0,28.386148,200,201,73.6,68.6,0,21.39781,200,96,72.9,69.9,0,30.23313,100,192,72.9,65.9,0,28.574953,200,201,72.1,67.1,0,26.818184,200,99,74.5,63.4,0,49.92785,100,199,73.2,64.4,0,39.569714,200,203,73.6,65.8,0,27.828333,200,0,73.8,73.5,0,0,0,202,74.5,67,0,28.71795,200,195,73.9,69.5,0,36.29666,200,200,74.7,68.3,0,27.489895,200,152,72.4,68,0,37.617134,150,204,74,68,0,35.721077,200,200,73.4,66.2,0,29.927973,200,102,74.8,64.7,0,49.94478,100,204,74.8,63.5,0,42.220314,200,203,74,67.2,0,35.587803,200,98,74.7,68.1,0,25.033665,100,200,73.7,68.3,0,26.470589,200,89,73.9,69.6,0,30.985052,100,99,74,70,0,27.817509,100,100,73.3,284.9,0,26.037968,100,206,73.9,68,0,32.610836,200,203,73.7,66,0,34.686123,200,98,75,68.3,0,32.452538,100,100,75.9,67.2,0,36.257435,100,196,73.9,67.1,0,31.257603,200,97,73,68.7,0,38.63424,100,187,73,64.7,0,48.63222,200,102,74.9,70.5,0,36.026157,100,105,73.4,67.7,0,33.565666,100,99,72.8,69.8,0,37.380295,100,200,73.7,67.4,0,36.095905,200,197,72.7,64,0,53.30678,200,195,74.8,71.7,0,40.373173,200,198,74.9,70.5,0,38.511703,200,100,74.6,71.2,0,50.92892,100,99,74.9,70.6,0,25.908163,100,100,73.3,69.5,0,38.230503,100,199,72.9,67.9,0,33.27413,200,204,74,67.2,0,29.842503,200,98,72.4,66.6,0,43.258762,100,196,73.1,65.3,0,37.987278,200,90.2,90.3,90.4,148.2,104.3,119.4,1.2,0,29.7
20170729,635,68.4,96,32.13020508,27.2484025,264,47.5,43.5,5.6,74.8,71,-0.2,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.8,69.8,70.9,0,0,0,62.4,0,0,70.1,0,63.4,0.8125,67.6,0,0,-0.2,1.4,0,0,0,74.3,73.3,53.6,55.7,15,91.7,62.199997,20,0,73.1,0.98,63.4,0.8125,69.3,0,0,89.6,55.9,9.7,4.9,1.4,15,15,93.4,57.1,82,100,67.8,0,68.5,1.3,66.034485,65.534485,0,13,0,0,1,20.2,0,72,109,81.6,0,99.950874,2000,75.02775,63.65086,0,70.6,68.7,1,2200,25,74.7,76.1,0,100,260,1,72.5,75.5,0,0.035872295,0,-15,76.2,75.8,0,100,1850,1273,78.6,75.7,0,0,700,131,75,73.5,0,0,0,47,78,76.4,0,100,500,-1,76.9,76.2,0,0,0,38,73.3,76.3,0,0,0,42,74,75.6,0,0.02459117,0,4,73.5,77.6,0,100,950,-4,0,75.1,0,0,0,-4,74.2,74.6,0,0,0,101,74.7,60.5,0,39.183872,100,201,71.8,60.6,0,38.828285,200,202,72.3,60.2,0,40.215527,200,203,73.9,62.2,0,24.584557,200,97,74,67.3,0,24.201025,100,201,73.1,64.4,0,23.817692,200,200,74.6,64.3,0,19.58042,200,101,73.3,66.1,0,28.778214,100,197,75.1,64.9,0,22.384188,200,103,72.4,63.5,0,30.400097,100,101,74.5,59.2,0,35.65644,100,103,73.6,60.3,0,36.069195,100,198,73,59.7,0,29.868048,200,100,73.2,64.3,0,22.539526,100,204,73.4,62.5,0,32.39799,200,206,74,66.1,0,28.386148,200,204,73.5,63.9,0,21.39781,200,97,72.8,65.9,0,30.23313,100,199,72.7,60.4,0,28.574953,200,204,71.8,61.8,0,26.818184,200,99,74.3,57.7,0,49.92785,100,200,73.1,58.8,0,39.569714,200,203,73.5,60.1,0,27.828333,200,0,73.8,73.3,0,0,0,205,74.4,61.6,0,28.71795,200,195,73.8,64.9,0,36.29666,200,201,74.6,63.4,0,27.489895,200,152,72.2,63.2,0,37.617134,150,207,73.9,62.5,0,35.721077,200,202,73.3,60.5,0,29.927973,200,102,74.6,59,0,49.94478,100,204,74.5,58,0,42.220314,200,207,73.9,61.9,0,35.587803,200,99,74.7,63.2,0,25.033665,100,202,73.6,63.5,0,26.470589,200,91,73.7,65.2,0,30.985052,100,101,74,65.7,0,27.817509,100,100,73.2,285,0,26.037968,100,205,73.8,63,0,32.610836,200,201,73.4,60.7,0,34.686123,200,102,75,63,0,32.452538,100,100,75.9,62.1,0,36.257435,100,199,73.8,61.8,0,31.257603,200,97,73,63.9,0,38.63424,100,193,72.5,59.4,0,48.63222,200,102,74.9,66.6,0,36.026157,100,107,73.3,62.8,0,33.565666,100,98,72.6,65.7,0,37.380295,100,199,73.7,62.2,0,36.095905,200,199,72.4,58.5,0,53.30678,200,195,74.7,68.3,0,40.373173,200,198,74.8,66.2,0,38.511703,200,100,74.5,67.2,0,50.92892,100,99,74.8,66.4,0,25.908163,100,101,73.3,64.8,0,38.230503,100,197,72.7,62.9,0,33.27413,200,204,74,61.7,0,29.842503,200,98,72.1,61.2,0,43.258762,100,197,73,59.7,0,37.987278,200,90.2,90.3,90.3,148.2,104.4,119.7,1.2,0,29.71
20170729,640,68.3,94.5,31.80020379,27.2484025,264,47.1,44,5.6,75.9,73.1,-0.2,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77,69.9,70.7,0,0,0,62.4,0,0,70.1,0,63.4,0.8125,66.8,0,0,-0.2,1.4,0,0,0,74.1,73.2,51.6,56,15,85,62.199997,20,0,72.9,0.99,63.4,0.8125,68.5,0,0,93.8,56.7,9.6,4.4,1.2,15,15,97.7,59.1,82.6,100,42.6,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,1,20.4,1,72,115,81.5,0,99.950874,2000,74.683136,64.14587,0,70.6,68.7,1,2200,26,74.7,76.1,0,100,260,1,72.5,75.5,0,0.035872295,0,-14,76.2,75.9,0,100,1850,1271,78.6,75.8,0,0,700,131,75,73.5,0,0,0,48,78.1,76.7,0,100,500,-1,76.9,76.2,0,0,0,36,73.3,76.3,0,0,0,41,74,75.5,0,0.02459117,0,4,73.5,77.6,0,100,950,-4,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,101,74.6,57.3,0,39.183872,100,201,71.3,57.5,0,38.828285,200,202,71.7,57.2,0,40.215527,200,202,73.7,58.6,0,24.584557,200,96,74,64,0,24.201025,100,200,73,60.7,0,23.817692,200,199,74.5,60.8,0,19.58042,200,100,73,62.9,0,28.778214,100,198,75,61.3,0,22.384188,200,102,72.1,60.2,0,30.400097,100,101,74.4,56.2,0,35.65644,100,100,73.5,57.1,0,35.61526,100,197,72.9,56.5,0,29.868048,200,99,73.2,60.9,0,22.539526,100,202,73.3,59.1,0,32.39799,200,205,73.8,62.8,0,28.386148,200,203,73.4,60.5,0,21.39781,200,95,72.6,62.8,0,30.23313,100,186,72.4,57,0,28.574953,200,200,71.6,58.6,0,26.818184,200,98,74.2,54.8,0,49.92785,100,200,72.9,55.9,0,39.569714,200,202,73.4,56.7,0,27.828333,200,-1,73.8,73.2,0,0,0,201,74.3,58.1,0,28.71795,200,194,73.5,61.6,0,36.29666,200,200,74.6,59.9,0,27.489895,200,151,71.9,59.9,0,37.617134,150,204,73.9,58.9,0,35.721077,200,201,73.3,57.2,0,29.927973,200,102,74.4,55.9,0,49.94478,100,200,74.2,55.1,0,41.765934,200,203,73.8,58.3,0,35.587803,200,99,74.7,59.8,0,25.033665,100,201,73.5,59.9,0,26.470589,200,90,73.4,61.8,0,30.985052,100,102,73.9,62.4,0,27.817509,100,99,73.1,284.9,0,26.037968,100,202,73.7,59.4,0,32.610836,200,202,73.2,57.5,0,34.686123,200,102,74.9,59.3,0,32.452538,100,100,75.8,59,0,36.257435,100,198,73.7,58.2,0,31.257603,200,96,72.9,60.3,0,38.63424,100,177,71.8,56.3,0,48.63222,200,101,74.8,63.3,0,36.026157,100,97,73.2,59.4,0,33.565666,100,97,72.3,62.6,0,37.380295,100,196,73.6,58.5,0,36.095905,200,195,72,55.4,0,53.30678,200,195,74.5,65,0,40.373173,200,197,74.7,62.7,0,38.511703,200,100,74.4,63.7,0,50.92892,100,99,74.7,62.9,0,25.908163,100,101,73,61.3,0,38.230503,100,199,72.5,59.5,0,33.27413,200,202,73.9,58,0,29.172543,200,98,71.7,57.7,0,43.258762,100,197,72.8,56.4,0,37.987278,200,90.2,90.3,90.4,149.2,104.4,119.9,1.1,0,29.71
20170729,645,68.3,93.5,31.63349287,27.2484025,259,46.7,43.5,5.6,73.5,70.6,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,69.5,70.2,0,0,0,62.4,0,0,69.9,0,63.4,0.8125,65.8,0,0,-0.2,1.4,0,0,0,73.9,73.1,51,55.8,15,78.3,62.199997,20,0,72.7,0.99,63.4,0.8125,67.6,0,0,96.7,56.3,9.6,4.7,0.8,15,15,100,63.1,82.6,100,29.7,0,68.5,1.3,66.034485,65.534485,0,12.9,0,0,0,20,1,72,115,81.6,0,99.950874,2000,74.35724,64.61399,0,70.6,68.8,1,2200,31,74.7,76.1,0,100,260,1,72.5,75.5,0,0.035872295,0,-14,76.2,75.9,0,100,1850,1269,78.7,75.8,0,0,700,130,75,73.5,0,0,0,50,78.1,76.8,0,100,500,-1,76.9,76.2,0,40.548855,250,37,73.2,76.2,0,0,0,40,74,75.5,0,0.02459117,0,5,73.5,77.5,0,100,950,-4,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,102,74.5,55.4,0,39.183872,100,202,70.8,55.7,0,38.828285,200,203,71.2,55.6,0,40.215527,200,205,73.5,56.5,0,24.584557,200,97,73.9,61.5,0,24.201025,100,202,72.8,58.3,0,23.376623,200,202,74.3,58.5,0,19.58042,200,101,72.8,60.6,0,28.778214,100,197,74.9,59,0,22.384188,200,102,71.9,58,0,30.400097,100,102,74.3,54.7,0,35.65644,100,101,73.4,55.5,0,35.61526,100,200,72.7,54.9,0,29.868048,200,99,73.1,58.7,0,22.539526,100,204,73.1,57,0,32.39799,200,207,73.7,60.4,0,28.386148,200,204,73.3,58.2,0,21.39781,200,97,72.4,60.7,0,30.23313,100,205,72.2,55.1,0,28.574953,200,208,71.3,56.8,0,26.818184,200,100,74.1,53.6,0,49.92785,100,201,72.7,54.5,0,39.569714,200,203,73.2,54.9,0,27.828333,200,0,73.7,73.1,0,0,0,205,74.2,56.1,0,28.71795,200,196,73.3,59.4,0,36.29666,200,204,74.5,57.7,0,27.489895,200,153,71.6,57.8,0,37.617134,150,204,73.8,56.6,0,35.721077,200,200,73.2,55.2,0,29.927973,200,102,74.2,54.4,0,49.94478,100,202,73.9,53.9,0,41.765934,200,209,73.6,56.2,0,35.587803,200,100,74.6,57.7,0,25.033665,100,202,73.3,57.6,0,26.470589,200,91,73.1,59.4,0,30.985052,100,101,73.8,60.1,0,27.817509,100,101,72.8,285,0,26.037968,100,200,73.6,57.1,0,32.610836,200,204,73,55.7,0,34.686123,200,101,74.8,57.1,0,32.452538,100,100,75.8,57.5,0,36.257435,100,201,73.6,56.2,0,31.257603,200,96,72.9,57.9,0,38.63424,100,190,71.2,54.7,0,48.63222,200,102,74.7,60.9,0,36.026157,100,108,73,57.2,0,33.565666,100,98,72.1,60.4,0,37.380295,100,195,73.5,56.3,0,36.095905,200,202,71.6,54,0,53.30678,200,196,74.4,62.3,0,40.373173,200,198,74.4,60.2,0,38.511703,200,101,74.2,61.1,0,50.92892,100,99,74.5,60.3,0,25.908163,100,101,72.7,58.9,0,38.230503,100,199,72.3,57.4,0,33.27413,200,203,73.8,55.9,0,29.172543,200,98,71.4,55.8,0,43.258762,100,196,72.6,54.8,0,37.987278,200,90.2,90.3,90.4,149.2,104.5,119.7,1.2,0,29.71
20170729,650,68.2,93.3,31.52218788,27.2484025,261,46.8,43.9,5.6,73,70,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.5,69.3,69.8,0,0,0,62.4,0,0,69.6,0,63.4,0.8125,65.1,0,0,-0.2,1.4,0,0,0,73.8,72.9,50.8,55.5,15,71.6,62.199997,20,0,72.6,1,63.4,0.8125,66.8,0,0,97.7,56.3,10,4.4,1.3,15,15,99.5,63.1,82.6,100,26.6,0,68.5,1.3,66.034485,65.534485,0,12.8,0,0,0,20,0,72,118,81.7,0,99.950874,2000,74.05341,65.05041,0,70.6,68.7,1,2200,23,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-15,76.2,76,0,100,1850,1272,78.7,75.8,0,0,700,130,75,73.5,0,0,0,49,78.1,76.8,0,100,500,-1,76.9,76.5,0,100,250,39,73.2,76.3,0,0,0,40,74,75.5,0,0.02459117,0,5,73.5,77.5,0,100,950,-5,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,103,74.4,54.4,0,39.183872,100,204,70.5,54.7,0,38.828285,200,204,70.8,54.6,0,40.215527,200,208,73.4,55.2,0,24.584557,200,98,73.9,59.7,0,24.201025,100,206,72.6,56.7,0,23.376623,200,206,74.1,56.9,0,19.58042,200,102,72.6,58.9,0,28.778214,100,200,74.8,57.4,0,22.384188,200,104,71.6,56.6,0,30.400097,100,101,74.2,53.9,0,35.65644,100,102,73.2,54.5,0,35.61526,100,202,72.5,54,0,29.868048,200,101,73,57.3,0,22.539526,100,207,72.9,55.7,0,32.39799,200,209,73.5,58.7,0,28.386148,200,207,73.1,56.7,0,21.39781,200,100,72.2,59.1,0,30.23313,100,223,71.9,54,0,28.574953,200,210,71.1,55.8,0,26.818184,200,102,74,52.9,0,49.92785,100,203,72.6,53.7,0,39.569714,200,203,73.1,54,0,27.828333,200,-1,73.7,73,0,0,0,205,74.1,54.9,0,28.71795,200,199,73.1,57.9,0,36.29666,200,206,74.4,56.1,0,27.489895,200,156,71.3,56.4,0,37.617134,150,207,73.7,55.2,0,35.721077,200,206,73.1,54.1,0,29.927973,200,103,74.1,53.5,0,49.94478,100,203,73.7,53.1,0,41.765934,200,208,73.5,55,0,35.587803,200,101,74.5,56.3,0,25.033665,100,204,73.1,56.2,0,26.470589,200,92,72.9,57.8,0,30.985052,100,101,73.7,58.5,0,27.817509,100,102,72.6,285,0,26.037968,100,204,73.5,55.7,0,32.610836,200,208,72.8,54.6,0,34.686123,200,104,74.7,55.7,0,32.452538,100,102,75.8,56.5,0,36.257435,100,203,73.5,55,0,31.257603,200,98,72.8,56.4,0,38.63424,100,232,70.6,53.6,0,48.63222,200,104,74.7,59,0,36.026157,100,123,72.8,55.8,0,33.565666,100,100,71.9,58.9,0,37.380295,100,203,73.4,55,0,36.095905,200,211,71.3,53.1,0,53.30678,200,198,74.2,60.3,0,40.373173,200,200,74.1,58.4,0,38.511703,200,102,74.1,59.2,0,50.92892,100,101,74.4,58.5,0,25.908163,100,104,72.5,57.3,0,38.230503,100,199,72.1,56.1,0,33.27413,200,205,73.8,54.6,0,29.172543,200,99,71,54.6,0,43.258762,100,198,72.4,53.7,0,37.987278,200,90.2,90.3,90.5,147.2,104.5,119.8,3.2,-0.3,29.71
20170729,655,68.1,94,31.56022156,27.2484025,257,46.7,43.9,5.6,76,73.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.3,69.4,69.6,0,0,0,62.4,0,0,69.6,0,63.4,0.8125,65.1,0,0,-0.2,1.4,0,0,0,73.7,72.7,50.7,55.8,15,64.8,62.199997,20,0,72.4,0.98,63.4,0.8125,66,0,0,98.5,56.8,9.9,4.9,1,15,15,98.2,63.1,82.6,100,23.3,0,68.5,1.3,66.034485,65.534485,0,12.9,0,0,1,20.1,1,72,118,81.6,0,99.950874,2000,73.77146,65.45542,0,70.6,68.7,1,2200,23,74.7,76,0,100,260,1,72.5,75.5,0,0.035872295,0,-15,76.3,76,0,100,1850,1274,78.7,75.9,0,0,700,130,75,73.5,0,0,0,47,78.1,76.8,0,100,500,-1,76.9,76.6,0,100,250,38,73.2,76.2,0,0,0,42,74,75.5,0,0.02459117,0,4,73.5,77.5,0,100,950,-5,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,102,74.3,53.8,0,39.183872,100,203,70.2,54.1,0,38.828285,200,203,70.5,54.1,0,40.215527,200,205,73.2,54.5,0,24.584557,200,98,73.9,58.4,0,24.201025,100,202,72.5,55.8,0,23.376623,200,202,74,55.8,0,19.58042,200,101,72.4,57.8,0,28.778214,100,195,74.7,56.3,0,22.384188,200,103,71.5,55.6,0,30.400097,100,102,74.1,53.5,0,35.65644,100,102,73.1,54.1,0,35.61526,100,202,72.3,53.5,0,29.868048,200,100,73,56.4,0,22.539526,100,204,72.8,54.9,0,32.39799,200,207,73.4,57.5,0,28.386148,200,206,72.9,55.7,0,21.39781,200,98,72,58.2,0,30.23313,100,195,71.6,53.4,0,28.574953,200,200,70.9,55.2,0,26.818184,200,100,74,52.6,0,49.92785,100,201,72.4,53.3,0,39.569714,200,203,73,53.5,0,27.828333,200,-1,73.7,72.9,0,0,0,206,74,54.2,0,28.71795,200,197,73,56.9,0,36.29666,200,203,74.3,55.2,0,27.489895,200,154,71,55.6,0,37.617134,150,205,73.7,54.5,0,35.721077,200,200,72.9,53.6,0,29.927973,200,103,74,53.2,0,49.94478,100,202,73.5,52.7,0,41.765934,200,209,73.4,54.3,0,35.587803,200,100,74.5,55.4,0,25.033665,100,202,73,55.2,0,26.470589,200,91,72.6,56.6,0,30.985052,100,100,73.6,57.4,0,27.817509,100,101,72.4,285.1,0,26.037968,100,204,73.4,54.9,0,32.610836,200,207,72.7,54,0,34.686123,200,102,74.7,55,0,32.452538,100,100,75.8,56.1,0,36.257435,100,202,73.4,54.3,0,31.257603,200,97,72.8,55.5,0,38.63424,100,202,70.1,53.1,0,48.63222,200,103,74.6,57.8,0,36.026157,100,110,72.7,54.9,0,33.565666,100,98,71.7,57.9,0,37.380295,100,200,73.3,54.2,0,36.095905,200,200,70.9,52.6,0,53.30678,200,198,74.1,58.9,0,40.373173,200,199,73.9,57.2,0,38.511703,200,101,73.9,57.9,0,50.92892,100,100,74.2,57.3,0,25.908163,100,102,72.3,56.2,0,38.230503,100,200,71.9,55.4,0,33.27413,200,199,73.7,53.9,0,28.725904,200,98,70.7,54,0,43.258762,100,197,72.3,53.2,0,37.987278,200,90.2,90.3,90.5,147.2,104.5,119.8,3.1,0,29.71
20170729,700,68,93.4,31.38324624,27.2484025,259,46.4,43.5,5.6,73.5,71.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.3,69.3,69.4,0,0,0,62.4,0,0,69.6,0,63.4,0.8125,64.8,0,0,-0.2,1.4,0,0,0,73.6,72.7,50.9,55.9,15,58,62.199997,20,0,72.3,1,63.4,0.8125,65.1,0,0,99.5,56.9,9.9,4.5,1.5,15,15,97.4,63.1,82.6,100,20.4,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,110,81.6,0,99.950874,2000,73.509476,65.83175,0,70.6,68.7,1,2200,23,74.7,75.9,0,100,260,1,72.5,75.6,0,0.035872295,0,-15,76.3,76,0,100,1850,1273,78.7,75.8,0,0,700,130,75,73.4,0,0,0,47,78.1,76.7,0,100,500,-1,76.9,76.7,0,100,250,35,73.2,76.2,0,0,0,42,74,75.4,0,0.02459117,0,4,73.5,77.5,0,100,950,-5,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,102,74.2,53.6,0,39.183872,100,203,69.9,53.9,0,38.828285,200,204,70.3,53.8,0,40.215527,200,205,73.1,54.1,0,24.584557,200,98,73.8,57.5,0,24.201025,100,202,72.4,55.1,0,23.376623,200,206,73.8,55,0,19.58042,200,101,72.3,57.1,0,28.778214,100,195,74.6,55.7,0,22.384188,200,104,71.3,55.1,0,30.400097,100,102,74,53.4,0,35.65644,100,102,73,53.8,0,35.61526,100,202,72.1,53.3,0,29.868048,200,99,72.9,55.8,0,22.539526,100,204,72.6,54.4,0,32.39799,200,207,73.2,56.6,0,28.386148,200,203,72.8,55.1,0,21.39781,200,98,71.8,57.4,0,30.23313,100,190,71.4,53.1,0,28.574953,200,200,70.7,55,0,26.818184,200,100,73.9,52.5,0,49.92785,100,202,72.3,53.2,0,39.569714,200,204,72.9,53.2,0,27.828333,200,-1,73.7,72.8,0,0,0,205,73.9,53.7,0,28.71795,200,196,72.8,56.2,0,36.29666,200,204,74.2,54.6,0,27.489895,200,154,70.7,55.1,0,37.617134,150,206,73.6,54,0,35.721077,200,200,72.8,53.3,0,29.927973,200,103,73.9,53,0,49.94478,100,202,73.3,52.6,0,41.765934,200,207,73.3,54,0,35.587803,200,100,74.4,54.9,0,25.033665,100,206,72.8,54.7,0,26.470589,200,92,72.4,55.9,0,30.985052,100,103,73.5,56.6,0,27.817509,100,102,72.2,285.1,0,26.037968,100,203,73.3,54.4,0,32.610836,200,205,72.5,53.7,0,34.686123,200,105,74.6,54.6,0,32.452538,100,149,75.8,55.9,0,41.174595,700,201,73.3,54,0,31.257603,200,97,72.7,55,0,38.63424,100,205,69.7,52.8,0,48.63222,200,102,74.5,57,0,36.026157,100,118,72.5,54.4,0,33.565666,100,98,71.5,57.3,0,37.380295,100,200,73.2,53.9,0,36.095905,200,201,70.6,52.5,0,53.30678,200,198,74,57.8,0,40.373173,200,198,73.7,56.3,0,38.511703,200,101,73.8,57,0,50.92892,100,100,74.1,56.5,0,25.908163,100,103,72.2,55.5,0,38.230503,100,201,71.7,55,0,33.27413,200,199,73.6,53.5,0,28.725904,200,98,70.4,53.7,0,43.258762,100,197,72.1,53,0,37.987278,200,90.3,90.3,90.6,148.2,104.6,120,3.2,-0.2,29.71
20170729,705,68.1,92.8,31.36167391,26.40444667,256,46.2,43.6,5.6,76.6,73.2,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.3,69.2,69,0,0,0,62.4,0,0,69.5,0,63.4,0.8125,64.4,0,0,-0.2,1.4,0,0,0,73.4,72.4,51.2,56.5,15,51.6,62.199997,20,0,72,1.01,63.4,0.8125,64.8,0,0,99.8,57.5,9.9,4.5,1.5,15,15,96.8,63.1,82.6,100,17.8,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,1,21.8,0,72,113,81.6,0,99.950874,2000,73.26767,66.17908,0,70.6,68.8,1,2200,26,74.7,75.8,0,100,260,1,72.5,75.5,0,0.035872295,0,-15,76.3,75.9,0,100,1850,1272,78.7,75.9,0,0,700,131,75,73.4,0,0,0,48,78.2,76.7,0,100,500,-1,76.9,76.6,0,100,250,39,73.3,76.2,0,0,0,43,74,75.4,0,0.02459117,0,4,73.5,77.5,0,100,950,-5,0,75.1,0,0,0,-5,74.1,74.6,0,0,0,103,74.1,53.6,0,38.040806,100,204,69.6,53.9,0,38.374798,200,204,70.1,53.9,0,39.774673,200,208,73,54,0,24.584557,200,98,73.7,56.9,0,24.201025,100,204,72.2,54.8,0,23.376623,200,209,73.7,54.7,0,19.58042,200,103,72.1,56.6,0,28.778214,100,199,74.5,55.4,0,22.384188,200,102,71.2,54.8,0,29.860088,100,103,73.9,53.6,0,35.374233,100,105,72.9,53.9,0,35.61526,100,206,72,53.3,0,29.868048,200,101,72.8,55.5,0,22.539526,100,207,72.5,54.3,0,32.39799,200,210,73.1,56.2,0,28.386148,200,206,72.7,54.8,0,21.39781,200,100,71.6,57,0,30.23313,100,195,71.2,53.2,0,28.574953,200,206,70.6,54.9,0,26.818184,200,103,73.8,52.8,0,49.92785,100,206,72.2,53.4,0,39.569714,200,207,72.8,53.3,0,27.828333,200,-1,73.6,72.6,0,0,0,205,73.8,53.7,0,28.71795,200,199,72.6,55.8,0,36.29666,200,206,74.1,54.3,0,27.489895,200,156,70.4,54.9,0,37.166847,150,210,73.5,53.9,0,35.721077,200,206,72.7,53.3,0,29.927973,200,103,73.8,53.2,0,49.94478,100,204,73.1,52.8,0,41.765934,200,212,73.2,53.9,0,35.587803,200,101,74.3,54.7,0,25.033665,100,207,72.7,54.5,0,26.470589,200,94,72.1,55.5,0,30.985052,100,103,73.5,56.2,0,27.817509,100,106,72,284.9,0,26.037968,100,206,73.2,54.3,0,32.610836,200,209,72.4,53.7,0,34.686123,200,102,74.5,54.5,0,32.452538,100,670,75.1,53.1,0,66.46134,668.7366,204,73.1,53.9,0,31.257603,200,97,72.7,54.8,0,38.63424,100,215,69.3,52.9,0,48.63222,200,104,74.5,56.4,0,36.026157,100,117,72.4,54.2,0,33.565666,100,99,71.4,57,0,37.380295,100,201,73.1,53.8,0,36.095905,200,206,70.4,52.6,0,53.30678,200,201,73.9,57.2,0,40.373173,200,201,73.5,55.9,0,38.511703,200,102,73.6,56.5,0,50.92892,100,101,73.9,56.1,0,25.908163,100,105,72,55.3,0,38.230503,100,204,71.5,54.9,0,33.27413,200,203,73.5,53.5,0,28.725904,200,99,70.3,53.7,0,43.258762,100,199,72,53.1,0,37.987278,200,90.3,90.4,90.5,147.2,104.6,120,1.2,0.6,29.71
20170729,710,68,91.5,31.07016091,26.40444667,251,45.6,43.6,5.6,73.5,72,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.2,69.2,68.7,0,0,0,62.4,0,0,69.3,0,63.4,0.8125,64.2,0,0,-0.2,1.4,0,0,0,73.4,72.6,52.3,56.8,15,45.7,62.199997,20,0,72.1,1,63.4,0.8125,64.2,0,0,99.8,57.6,9.8,4.4,0.9,15,15,95.8,63.1,82.6,100,15.5,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,116,81.6,0,99.950874,2000,73.04766,66.49511,0,70.6,68.8,1,2200,17,74.7,75.7,0,100,260,1,72.5,75.5,0,0.035872295,0,-15,76.3,75.9,0,100,1850,1272,78.7,75.9,0,0,700,131,75,73.4,0,0,0,46,78.2,76.7,0,100,500,-1,76.9,76.7,0,100,250,38,73.3,76.2,0,0,0,42,74,75.4,0,0.02459117,0,5,73.5,77.5,0,100,950,-4,0,75,0,0,0,-5,74.1,74.6,0,0,0,103,74.1,54.1,0,38.040806,100,204,69.4,54.4,0,38.374798,200,202,69.9,54.4,0,39.774673,200,210,72.9,54.3,0,24.584557,200,98,73.7,56.7,0,24.201025,100,205,72.1,54.9,0,23.376623,200,207,73.6,54.8,0,19.138756,200,103,72,56.6,0,28.778214,100,199,74.4,55.4,0,22.384188,200,102,71.1,55,0,29.860088,100,102,73.9,54.2,0,35.374233,100,102,72.8,54.4,0,35.61526,100,205,71.8,53.9,0,29.868048,200,101,72.8,55.7,0,22.539526,100,209,72.3,54.6,0,32.39799,200,206,72.9,56.1,0,28.386148,200,208,72.6,54.9,0,21.39781,200,100,71.5,57,0,30.23313,100,222,71,53.6,0,28.574953,200,207,70.4,55.3,0,26.35135,200,103,73.6,53.5,0,49.92785,100,203,72,54,0,39.569714,200,208,72.6,53.8,0,27.828333,200,-1,73.6,72.5,0,0,0,206,73.7,54,0,28.71795,200,200,72.4,55.9,0,36.29666,200,206,74,54.5,0,27.489895,200,156,70.3,55.1,0,37.166847,150,209,73.4,54.2,0,35.721077,200,206,72.6,53.8,0,29.927973,200,103,73.7,53.8,0,49.94478,100,204,72.9,53.5,0,41.765934,200,211,73.1,54.3,0,35.587803,200,103,74.3,54.8,0,25.033665,100,208,72.6,54.6,0,26.470589,200,92,71.9,55.5,0,30.985052,100,101,73.4,56.2,0,27.817509,100,97,71.8,285.1,0,25.425598,100,207,73.1,54.5,0,32.610836,200,209,72.3,54.2,0,34.686123,200,102,74.5,54.8,0,32.452538,100,553,74.4,53.7,0,62.871708,555.5959,203,73,54.3,0,31.257603,200,97,72.6,55,0,38.63424,100,226,68.8,53.4,0,48.63222,200,104,74.4,56.2,0,36.026157,100,127,72.2,54.4,0,33.565666,100,99,71.3,57,0,37.380295,100,197,73,54.2,0,36.095905,200,208,70.2,53.3,0,53.30678,200,201,73.8,56.9,0,40.373173,200,201,73.3,55.9,0,38.511703,200,103,73.5,56.3,0,50.92892,100,103,73.8,56,0,25.908163,100,105,71.8,55.4,0,38.230503,100,203,71.4,55.2,0,33.27413,200,202,73.5,53.8,0,28.725904,200,99,70.1,54.1,0,43.258762,100,200,71.9,53.6,0,37.987278,200,90.3,90.4,90.7,149.2,104.7,120.1,1.1,-0.1,29.71
20170729,715,67.9,91.9,31.05435601,26.40444667,249,45.3,43.5,5.6,74.8,72,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.1,69.1,68.2,0,0,0,62.4,0,0,69.2,0,63.4,0.8125,63.6,0,0,-0.2,1.4,0,0,0,73.3,72.4,54.7,56.8,15,40.9,62.199997,20,0,71.8,0.98,63.4,0.8125,63.6,0,0,99.8,58,9.8,4.4,1.3,15,15,94.2,63.1,82.6,100,14.1,0,68.5,1.3,66.034485,65.534485,0,13,0,0,1,20.4,0,72,111,81.7,0,99.950874,2000,72.8486,66.78104,0,70.6,68.8,1,2200,18,74.7,75.7,0,100,260,1,72.5,75.5,0,0.035872295,0,-16,76.3,75.9,0,100,1850,1273,78.8,75.9,0,0,700,130,75,73.4,0,0,0,47,78.2,76.6,0,100,500,-1,76.8,76.7,0,100,250,37,73.3,76.2,0,0,0,42,74,75.4,0,0.02459117,0,5,73.5,77.4,0,100,950,-4,0,75.1,0,0,0,-4,74.1,74.6,0,0,0,100,74,55.5,0,38.040806,100,201,69.3,55.8,0,38.374798,200,202,69.8,55.9,0,39.774673,200,205,72.8,55.4,0,24.584557,200,99,73.6,57.1,0,24.201025,100,200,72,55.7,0,23.376623,200,202,73.5,55.6,0,19.138756,200,101,71.9,57.3,0,28.778214,100,198,74.3,56.3,0,22.384188,200,100,71,56,0,29.860088,100,102,73.8,55.7,0,35.374233,100,103,72.7,55.8,0,35.61526,100,203,71.7,55.4,0,29.868048,200,101,72.7,56.5,0,22.539526,100,203,72.2,55.7,0,32.39799,200,210,72.8,56.6,0,28.386148,200,203,72.5,55.7,0,21.39781,200,98,71.4,57.6,0,30.23313,100,194,70.8,55,0,28.574953,200,204,70.3,56.4,0,26.35135,200,99,73.5,55.2,0,49.49495,100,201,71.9,55.6,0,39.569714,200,203,72.5,55.2,0,27.828333,200,-1,73.5,72.4,0,0,0,206,73.6,55.3,0,28.71795,200,196,72.3,56.6,0,36.29666,200,203,73.9,55.3,0,27.489895,200,153,70.2,56.2,0,37.166847,150,211,73.3,55.3,0,35.721077,200,202,72.5,55.1,0,29.927973,200,103,73.6,55.3,0,49.94478,100,202,72.8,55.3,0,41.765934,200,205,73,55.5,0,35.587803,200,100,74.2,55.8,0,25.033665,100,207,72.4,55.5,0,26.470589,200,91,71.8,56.1,0,30.985052,100,100,73.3,56.8,0,27.817509,100,95,71.6,285,0,25.425598,100,208,73,55.5,0,32.610836,200,206,72.2,55.5,0,34.686123,200,103,74.4,55.8,0,32.452538,100,440,74,55.4,0,59.005947,445.46765,200,73,55.4,0,31.257603,200,97,72.6,55.9,0,38.63424,100,187,68.6,54.9,0,48.63222,200,102,74.3,56.7,0,36.026157,100,107,72.1,55.4,0,33.565666,100,97,71.2,57.7,0,37.380295,100,202,72.9,55.4,0,36.095905,200,191,70.1,55,0,52.918983,200,200,73.8,57.1,0,40.373173,200,199,73.2,56.5,0,38.511703,200,101,73.4,56.8,0,50.92892,100,101,73.7,56.5,0,25.908163,100,103,71.7,56.2,0,38.230503,100,204,71.2,56.3,0,33.27413,200,201,73.4,55,0,28.725904,200,98,70,55.4,0,43.258762,100,198,71.7,55,0,37.987278,200,90.3,90.4,90.7,148.2,104.7,120.2,3,-0.2,29.72
