20170729,720,67.9,91.8,31.03794803,26.40444667,245,43.9,42.2,5.6,73.1,71.4,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76,69,68.1,1,0,0,62.4,0,0,69.1,0,63.4,1,63.3,0,0,25.6,6.1,0,0,0,73.3,72.2,57.2,56.4,15,37.5,62.199997,20,0,71.8,1,63.4,1,63.3,0,0,99.8,56.7,9.9,4.5,1.1,15,15,92.1,65.1,82.6,100,13.2,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,113,81.6,0,99.950874,2000,72.67107,67.03687,0,70.6,68.9,1,2200,22,74.7,75.7,0,100,260,1,72.5,75.6,0,0.035872295,0,-15,76.3,75.9,0,100,1850,1273,78.8,75.9,0,0,700,130,75,73.4,0,100,976.1938,46,78.2,76.6,0,100,500,-1,76.8,76.7,0,100,250,39,73.3,76.2,0,0,0,41,73.9,75.4,0,0.02459117,0,4,73.5,77.4,0,100,950,-4,0,75.1,0,0,0,-5,74.1,74.6,0,0,0,102,73.9,57.3,0,38.040806,100,203,69.3,57.7,0,38.374798,200,203,69.9,57.7,0,39.774673,200,208,72.7,57.2,0,24.584557,200,99,73.5,58,0,24.201025,100,205,71.9,57.2,0,23.376623,200,205,73.4,57,0,19.138756,200,102,71.8,58.4,0,28.778214,100,198,74.2,57.6,0,22.384188,200,102,70.9,57.5,0,29.860088,100,102,73.8,57.7,0,35.374233,100,102,72.6,57.6,0,35.61526,100,206,71.6,57.3,0,29.868048,200,101,72.7,57.9,0,22.539526,100,205,72.1,57.3,0,32.39799,200,206,72.7,57.7,0,28.386148,200,207,72.4,57.1,0,21.39781,200,99,71.3,58.7,0,30.23313,100,206,70.8,56.8,0,28.574953,200,204,70.2,58,0,26.35135,200,102,73.5,57.3,0,49.49495,100,204,71.9,57.6,0,39.569714,200,205,72.4,57.1,0,27.828333,200,-1,73.5,72.2,0,0,0,208,73.5,57,0,28.71795,200,197,72.2,57.9,0,36.29666,200,205,73.8,56.9,0,27.489895,200,156,70,57.7,0,37.166847,150,206,73.3,57,0,35.721077,200,204,72.4,57,0,29.927973,200,103,73.6,57.3,0,49.94478,100,203,72.6,57.4,0,41.765934,200,206,73,57.2,0,35.587803,200,101,74.1,57.3,0,25.033665,100,210,72.4,57,0,26.470589,200,91,71.6,57.4,0,30.985052,100,102,73.3,57.9,0,27.817509,100,97,71.5,285,0,25.425598,100,209,72.9,57.1,0,32.610836,200,209,72.1,57.3,0,34.686123,200,102,74.3,57.4,0,32.452538,100,299,73.9,57.6,0,50.106205,292.87762,204,72.9,57.1,0,31.257603,200,98,72.5,57.4,0,38.63424,100,215,68.4,56.9,0,48.63222,200,104,74.3,57.7,0,36.026157,100,117,72,57,0,33.565666,100,99,71,58.9,0,37.380295,100,205,72.8,57.1,0,36.095905,200,204,70,57,0,52.918983,200,201,73.7,58,0,40.373173,200,200,73.1,57.6,0,38.511703,200,102,73.3,57.8,0,50.92892,100,102,73.6,57.7,0,25.908163,100,105,71.6,57.6,0,38.230503,100,202,71.2,57.9,0,33.27413,200,201,73.3,56.8,0,28.725904,200,99,70,57.2,0,43.258762,100,200,71.7,57,0,37.987278,200,90.3,90.4,90.7,149.2,104.7,120.3,1.2,0.1,29.72
20170729,725,67.9,91.9,31.05435601,26.40444667,240,42.8,41.5,5.6,74.7,73.3,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.2,69.9,67.3,79.8,62.8,0,62.4,79.8,0,70.6,1.3,63.4,1.125,66.5,0,0,43,11.6,0,0,0,73.2,72.5,58.7,56.5,15,34.9,62.199997,20,0,72.4,1.01,63.4,1.125,63.3,0,0,99.7,56.3,9.9,4.8,1.4,15,15,90.5,65.1,82.6,100,12,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,1,72,2004,70.3,0,88.676,2000,72.51336,67.2626,0,70.6,71.1,1,6873.1655,240,74.3,69.5,0,50.66871,260,1,72.5,75.6,0,0.035872295,0,1929,76.2,69.6,0,84.07079,1850,664,78.8,75.8,0,15.44871,700,807,74.2,69.8,0,51.694916,831.3774,485,77.3,70,0,58.5999,500,245,76.3,70.4,0,92.860664,250,37,73.2,76.2,0,0,0,42,73.9,75.4,0,0.02459117,0,693,73.2,71.9,0,100,950,-4,0,75.1,0,0,0,-4,74,74.6,0,0,0,101,73.9,58.8,0,38.040806,100,203,69.3,59.1,0,38.374798,200,201,69.9,59.1,0,39.774673,200,209,72.7,58.6,0,24.584557,200,99,73.5,59.1,0,24.201025,100,204,71.9,58.5,0,23.376623,200,206,73.3,58.3,0,19.138756,200,102,71.8,59.6,0,28.778214,100,199,74.1,58.9,0,22.384188,200,101,71,58.7,0,29.860088,100,102,73.7,59.1,0,35.374233,100,102,72.5,59.1,0,35.61526,100,203,71.6,58.7,0,29.868048,200,102,72.6,59.1,0,22.539526,100,204,72.1,58.7,0,32.39799,200,205,72.6,58.8,0,28.386148,200,204,72.4,58.3,0,21.39781,200,99,71.2,59.7,0,30.23313,100,195,70.7,58.3,0,28.574953,200,204,70.1,59.3,0,26.35135,200,101,73.5,58.7,0,49.49495,100,201,71.8,59,0,39.569714,200,204,72.4,58.5,0,27.828333,200,-1,73.5,72.1,0,0,0,206,73.4,58.5,0,28.71795,200,198,72.1,59.2,0,36.29666,200,205,73.8,58.2,0,27.489895,200,154,70,59,0,37.166847,150,205,73.2,58.5,0,35.721077,200,203,72.3,58.4,0,29.927973,200,103,73.5,58.8,0,49.94478,100,202,72.6,58.8,0,41.765934,200,206,72.9,58.7,0,35.587803,200,102,74.1,58.6,0,25.033665,100,208,72.3,58.3,0,26.470589,200,92,71.6,58.7,0,30.985052,100,100,73.3,59.1,0,27.817509,100,96,71.5,284.9,0,25.425598,100,209,72.9,58.5,0,32.610836,200,210,72.1,58.8,0,34.686123,200,103,74.3,58.8,0,32.452538,100,148,73.8,59.2,0,38.487682,110.44086,206,72.8,58.5,0,31.257603,200,98,72.5,58.7,0,38.63424,100,227,68.4,58.3,0,48.63222,200,105,74.2,58.9,0,36.026157,100,124,71.9,58.4,0,33.565666,100,100,71,60.1,0,37.380295,100,204,72.7,58.6,0,36.095905,200,207,70,58.5,0,52.918983,200,200,73.7,59,0,40.373173,200,200,73.1,58.9,0,38.511703,200,103,73.3,59,0,50.92892,100,103,73.5,58.9,0,25.908163,100,104,71.6,58.9,0,38.230503,100,203,71.1,59.2,0,33.27413,200,202,73.3,58.2,0,28.725904,200,99,69.9,58.6,0,43.258762,100,199,71.6,58.5,0,37.987278,200,90.3,90.4,90.8,148.2,104.8,120.4,1.2,0.1,29.72
20170729,730,68.4,89.2,30.98820219,26.40444667,244,42.3,41,5.65,72.9,70.4,-0.2,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,69.1,67.8,78,94,5.2,62.4,78,0,70.4,1.1,63.4,1.3125,67.7,0,0,40.9,11.8,0,0,0,73.3,72.4,59.1,56.2,15,32.5,62.199997,20,0,72.3,1.03,63.4,1.3125,63.4,0,0,99.7,56.3,9.8,4.8,1,15,15,88.1,65.1,82.6,100,11.6,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,1955,69.8,0,99.914024,2000,72.37716,67.45824,0,70.6,70.2,1,7738.4907,256,74.2,68.9,0,51.50587,260,1,72.6,75.6,0,0.035872295,0,1871,75.7,69.1,0,71.4233,1850,713,78.7,71.4,0,17.40795,700,666,73.9,69.4,0,48.047165,677.7738,496,76.3,69.4,0,59.202755,500,232,75.5,69.5,0,99.96312,250,38,73.2,76.2,0,0,0,41,73.9,75.4,0,0.02459117,0,635,73,70.4,0,100,950,-4,0,74.8,0,0,0,-4,73.9,74.6,0,0,0,101,73.8,59.6,0,38.040806,100,203,69.4,59.8,0,38.374798,200,202,70,59.8,0,39.774673,200,207,72.6,59.4,0,24.584557,200,98,73.4,59.8,0,24.201025,100,203,71.8,59.4,0,23.376623,200,203,73.3,59.1,0,19.138756,200,101,71.8,60.4,0,28.778214,100,197,74.1,59.7,0,22.384188,200,102,71,59.5,0,29.860088,100,102,73.7,59.9,0,35.374233,100,101,72.5,59.8,0,35.61526,100,203,71.6,59.5,0,29.868048,200,101,72.6,59.9,0,22.539526,100,204,72,59.5,0,32.39799,200,206,72.6,59.6,0,28.386148,200,204,72.3,59.1,0,21.39781,200,98,71.1,60.4,0,30.23313,100,191,70.7,59.1,0,28.574953,200,201,70.1,60.1,0,26.35135,200,101,73.5,59.5,0,49.49495,100,203,71.8,59.7,0,39.569714,200,205,72.4,59.3,0,27.828333,200,-1,73.4,72,0,0,0,205,73.4,59.3,0,28.71795,200,197,72.1,60,0,36.29666,200,205,73.7,59,0,27.489895,200,154,69.9,59.8,0,37.166847,150,208,73.2,59.3,0,35.721077,200,202,72.2,59.3,0,29.927973,200,103,73.5,59.5,0,49.94478,100,202,72.6,59.5,0,41.765934,200,207,72.8,59.5,0,35.587803,200,101,74.1,59.3,0,25.033665,100,208,72.2,59.2,0,26.470589,200,91,71.6,59.5,0,30.985052,100,101,73.2,59.9,0,27.817509,100,95,71.4,284.9,0,25.878752,100,208,72.8,59.4,0,32.610836,200,209,72.1,59.5,0,34.686123,200,102,74.3,59.6,0,32.452538,100,102,74,60.3,0,35.673325,100,204,72.8,59.3,0,31.257603,200,98,72.5,59.4,0,38.63424,100,214,68.4,59,0,48.63222,200,104,74.2,59.6,0,36.026157,100,122,71.9,59.2,0,33.565666,100,100,71,60.8,0,37.380295,100,205,72.7,59.3,0,36.095905,200,201,70,59.1,0,52.918983,200,201,73.7,59.8,0,40.373173,200,199,73,59.7,0,38.511703,200,102,73.2,59.8,0,50.92892,100,102,73.5,59.7,0,25.908163,100,103,71.5,59.7,0,38.230503,100,201,71,59.9,0,33.27413,200,202,73.1,59,0,28.725904,200,99,70,59.4,0,43.258762,100,198,71.6,59.1,0,37.987278,200,90.3,90.4,90.7,150.2,104.8,120,1.2,0,29.72
20170729,735,69,86.3,30.95136882,26.40444667,244,41.4,40.1,5.65,72.9,71.6,-0.1,1.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,68.9,68.7,82.6,100,13.6,62.4,82.6,0,70.1,1.3,63.4,1.3125,68.2,0,0,43.2,12.3,0,0,0,73.3,72.4,59.5,56.2,15,30.1,62.199997,20,0,72.3,1,63.4,1.3125,63.6,0,0,99.8,56.3,10,4.8,1.1,15,15,85.4,65.1,82.6,100,12.6,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,1999,69.9,0,82.31393,2000,72.26192,67.62378,0,70.6,70.1,1,8575.314,259,74.1,69,0,48.994385,260,2,72.6,75.4,0,0.035872295,0,1866,75.2,69.3,0,59.63619,1850,698,78.3,69.8,0,29.625044,700,596,73.6,69.5,0,43.871284,525.2159,503,75.7,69.5,0,56.828247,500,250,75,69.5,0,88.394394,250,37,73.1,76.2,0,0,0,39,73.9,75.4,0,0.02459117,0,701,72.8,70,0,100,950,-3,0,74.6,0,0,0,-4,73.8,74.5,0,0,0,101,73.8,60.2,0,38.040806,100,202,69.5,60.4,0,38.374798,200,201,70,60.2,0,39.774673,200,209,72.6,60,0,24.584557,200,98,73.4,60.4,0,24.201025,100,204,71.8,60,0,23.376623,200,203,73.3,59.7,0,19.138756,200,101,71.8,60.9,0,28.778214,100,197,74.1,60.3,0,22.384188,200,101,71,60.1,0,29.860088,100,101,73.7,60.4,0,35.374233,100,100,72.4,60.3,0,35.61526,100,201,71.5,60,0,29.868048,200,100,72.6,60.4,0,22.539526,100,204,72,60.1,0,32.39799,200,205,72.6,60.2,0,28.386148,200,205,72.3,59.7,0,21.39781,200,98,71,60.9,0,30.23313,100,195,70.6,59.7,0,28.574953,200,200,70,60.6,0,26.35135,200,101,73.4,59.9,0,49.49495,100,205,71.8,60.2,0,39.569714,200,204,72.3,59.9,0,27.828333,200,0,73.4,71.9,0,0,0,205,73.3,59.8,0,28.71795,200,197,72.1,60.5,0,36.29666,200,203,73.7,59.5,0,27.489895,200,154,69.9,60.3,0,37.166847,150,205,73.2,60,0,35.721077,200,203,72.2,59.8,0,29.927973,200,103,73.5,60,0,49.94478,100,202,72.5,59.9,0,41.765934,200,209,72.8,60,0,35.587803,200,102,74.1,59.9,0,25.033665,100,205,72.2,59.7,0,26.470589,200,94,71.6,60.1,0,30.985052,100,101,73.2,60.4,0,27.817509,100,95,71.4,285.1,0,25.878752,100,206,72.8,59.9,0,32.610836,200,207,72,60,0,34.686123,200,104,74.3,60.2,0,32.452538,100,102,74.2,60.9,0,35.673325,100,204,72.7,59.9,0,31.257603,200,99,72.4,59.9,0,38.63424,100,233,68.4,59.5,0,48.63222,200,104,74.2,60.2,0,36.026157,100,114,71.8,59.7,0,33.565666,100,100,70.9,61.3,0,37.380295,100,205,72.6,59.9,0,36.095905,200,202,70,59.6,0,52.918983,200,199,73.6,60.4,0,40.373173,200,200,73,60.4,0,38.511703,200,103,73.2,60.4,0,50.92892,100,101,73.5,60.4,0,25.908163,100,105,71.5,60.3,0,38.230503,100,201,71,60.4,0,33.27413,200,201,73,59.6,0,28.725904,200,98,70,59.9,0,43.258762,100,199,71.6,59.7,0,37.987278,200,90.3,90.4,90.9,146.2,104.8,119.8,1.2,0,29.72
20170729,740,69,85.8,30.86623209,26.40444667,232,41.5,40.3,5.65,74.7,73.4,-0.2,1.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,69.1,67.4,82.6,100,19.7,62.4,82.6,0,70.3,1.3,63.4,1.3125,68.2,0,0,43.3,12.3,0,0,0,73.3,72.3,59.8,56.4,15,27.8,62.199997,20,0,71.9,0.99,63.4,1.3125,63.8,0,0,99.8,56.4,9.9,4.5,1.5,15,15,82.7,65.1,82.6,100,14.9,0,68.5,1.3,66.034485,65.534485,0,13,0,0,1,20.1,1,72,2010,69,0,82.36306,2000,72.16791,67.75881,0,70.5,69.6,1,9000,258,74,68.4,0,48.994385,260,1,72.6,75.1,0,0.035872295,0,1871,75,68.6,0,59.464108,1850,696,78,69.1,0,30.188042,700,469,73.5,69.2,0,39.155,465.1214,506,75.2,68.8,0,56.213093,500,252,74.6,68.9,0,87.779686,250,36,72.9,76.2,0,0,0,40,73.9,75.5,0,0.02459117,0,705,72.6,69.6,0,100,950,-4,0,74.4,0,0,0,-4,73.8,74.4,0,0,0,101,73.8,60.6,0,38.040806,100,202,69.5,60.8,0,38.374798,200,201,70,60.6,0,39.774673,200,209,72.6,60.5,0,24.584557,200,99,73.4,61,0,24.201025,100,201,71.8,60.5,0,23.376623,200,203,73.3,60.2,0,19.138756,200,102,71.8,61.4,0,28.778214,100,198,74.1,60.8,0,22.384188,200,101,71,60.6,0,29.860088,100,101,73.6,60.7,0,35.374233,100,101,72.4,60.8,0,35.61526,100,202,71.5,60.4,0,29.868048,200,101,72.5,60.9,0,22.539526,100,204,71.9,60.5,0,32.39799,200,206,72.6,60.7,0,28.386148,200,205,72.3,60.2,0,21.39781,200,98,71,61.3,0,30.23313,100,216,70.6,60.2,0,28.574953,200,204,70,61,0,26.35135,200,101,73.4,60.3,0,49.49495,100,203,71.8,60.6,0,39.569714,200,205,72.3,60.3,0,27.828333,200,-1,73.4,71.8,0,0,0,203,73.3,60.2,0,28.71795,200,197,72,61.1,0,36.29666,200,203,73.7,60,0,27.489895,200,153,69.9,60.8,0,37.166847,150,208,73.1,60.5,0,35.721077,200,202,72.1,60.2,0,29.927973,200,102,73.5,60.4,0,49.94478,100,201,72.5,60.3,0,41.765934,200,210,72.8,60.5,0,35.587803,200,101,74,60.4,0,25.033665,100,207,72.2,60.2,0,26.470589,200,94,71.5,60.6,0,30.985052,100,103,73.2,60.9,0,27.817509,100,102,71.3,285.1,0,26.491121,100,208,72.8,60.4,0,32.610836,200,208,72,60.4,0,34.686123,200,251,74.2,60.3,0,40.057735,248.03137,106,74.3,61.4,0,37.138912,130.00787,203,72.7,60.3,0,31.257603,200,98,72.4,60.5,0,38.63424,100,197,68.3,59.9,0,48.097263,200,103,74.2,60.7,0,36.026157,235.7279,119,71.8,60.2,0,33.565666,100,99,70.9,61.7,0,37.380295,100,203,72.6,60.4,0,36.095905,200,205,70,60,0,52.918983,200,200,73.6,61,0,40.373173,200,200,73,60.9,0,38.511703,200,102,73.2,60.9,0,50.92892,100,102,73.5,60.9,0,25.908163,100,103,71.5,60.9,0,38.230503,100,203,71,60.9,0,33.27413,200,201,73,60.1,0,28.725904,200,98,70,60.4,0,43.258762,100,201,71.5,60.1,0,37.987278,200,90.3,90.4,90.7,147.2,104.8,119.9,1.2,-0.1,29.72
20170729,745,68.9,84.8,30.62207877,26.40444667,243,41.8,40.3,5.65,71.4,70.3,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,69.6,66.1,80.6,100,23.6,62.4,80.6,0,70.6,1.3,63.4,1.3125,67.7,0,0,42.4,12.1,0,0,0,73.3,72.4,60.2,57,15,25.7,62.199997,20,0,72.3,1.01,63.4,1.3125,64,0,0,99.7,57.4,9.9,4.8,0.9,15,15,82.2,65.1,82.6,100,16.2,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,1985,68.1,0,82.95259,2000,72.0945,67.86426,0,70.5,68.8,1,9000,257,73.9,67.6,0,48.994385,260,1,72.6,74.8,0,0.035872295,0,1865,74.7,67.7,0,59.78368,1850,702,77.9,68.3,0,29.568745,700,302,73.5,68.6,0,31.28224,305.5717,503,74.8,68.1,0,56.865154,500,251,74.3,68.1,0,88.44357,250,35,72.8,76.1,0,0,0,41,73.8,75.6,0,0.02459117,0,699,72.5,69,0,100,950,-4,0,74.1,0,0,0,-4,73.7,74.3,0,0,0,102,73.8,61,0,38.040806,100,203,69.5,61.3,0,38.374798,200,202,70.1,61.1,0,39.774673,200,211,72.6,61,0,24.584557,200,99,73.3,61.4,0,24.201025,100,203,71.8,61,0,23.376623,200,205,73.3,60.7,0,19.138756,200,103,71.8,61.8,0,28.778214,100,199,74.1,61.3,0,22.384188,200,101,71,61.1,0,29.860088,100,102,73.6,61.1,0,35.374233,100,101,72.4,61.2,0,35.61526,100,201,71.5,60.8,0,29.868048,200,102,72.5,61.3,0,22.539526,100,206,71.9,61,0,32.39799,200,207,72.5,61.2,0,28.386148,200,206,72.3,60.7,0,21.39781,200,99,70.9,61.7,0,30.23313,100,219,70.6,60.6,0,28.574953,200,203,70,61.4,0,26.35135,200,101,73.4,60.7,0,49.49495,100,205,71.7,60.9,0,39.569714,200,205,72.3,60.7,0,27.828333,200,0,73.3,71.8,0,0,0,205,73.3,60.7,0,28.71795,200,199,72,61.5,0,36.29666,200,203,73.6,60.5,0,27.489895,200,155,69.9,61.2,0,37.166847,150,205,73.1,60.9,0,35.721077,200,204,72.1,60.6,0,29.927973,200,103,73.5,60.8,0,49.94478,100,202,72.5,60.7,0,41.765934,200,207,72.8,60.9,0,35.587803,200,102,74,60.9,0,25.033665,100,207,72.2,60.7,0,26.470589,200,95,71.5,61.1,0,30.985052,100,102,73.2,61.4,0,27.817509,100,104,71.3,285,0,26.491121,100,205,72.8,60.9,0,32.327587,200,207,72,60.8,0,34.686123,200,247,74,60.7,0,40.057735,248.03137,190,74.3,61.4,0,45.09346,212.66736,203,72.7,60.8,0,31.257603,200,98,72.4,61,0,38.63424,100,196,68.4,60.4,0,48.097263,200,237,73.9,61,0,43.324192,235.7279,125,71.8,60.6,0,33.565666,100,99,70.9,62.2,0,37.380295,100,202,72.6,60.9,0,36.095905,200,205,70,60.5,0,52.918983,200,200,73.6,61.5,0,40.373173,200,200,73,61.4,0,38.511703,200,103,73.2,61.5,0,50.92892,100,103,73.5,61.4,0,25.908163,100,104,71.5,61.3,0,38.230503,100,202,71,61.3,0,33.27413,200,202,73,60.5,0,28.725904,200,99,70.1,60.8,0,43.258762,100,200,71.5,60.6,0,37.987278,200,90.3,90.3,90.8,149.2,104.8,119.9,1.1,0.1,29.72
20170729,750,69.3,84.9,30.93600938,26.40444667,246,41.9,40.6,5.6,73.7,72.3,-0.1,1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,69.6,65.2,80.1,100,25.6,62.8,80.1,0,70.5,1.35,63.8,1.3125,67.7,0,0,42.4,12.1,0,0,0,73.2,72.3,60.5,57.2,15,23.7,62.4,20,0,72,1,63.8,1.3125,64,0,0,99.8,57.8,9.9,4.6,0.7,15,15,81.9,65.1,82.6,100,17.5,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1997,67.2,0,82.54729,2000,72.0448,67.941345,0,70.5,68,1,9000,258,73.8,66.7,0,48.994385,260,1,72.6,74.5,0,0.035872295,0,1865,74.5,66.8,0,59.759098,1850,697,77.8,67.5,0,29.636303,700,221,73.6,68.1,0,28.5802,224.6739,507,74.4,67.3,0,56.065453,500,252,73.9,67.3,0,88.01328,250,38,72.7,76,0,0,0,42,73.8,75.6,0,0.02459117,0,703,72.4,68.5,0,100,950,-4,0,74,0,0,0,-4,73.6,74.2,0,0,0,101,73.8,61.4,0,38.040806,100,202,69.6,61.6,0,38.374798,200,202,70.1,61.5,0,39.774673,200,209,72.6,61.3,0,24.584557,200,99,73.3,61.9,0,24.201025,100,202,71.8,61.4,0,23.376623,200,204,73.3,61.1,0,19.138756,200,102,71.8,62.2,0,28.778214,100,323,74,61.6,0,24.274244,323.02252,101,71,61.4,0,29.860088,100,102,73.6,61.5,0,35.374233,100,101,72.4,61.5,0,35.61526,100,203,71.5,61.2,0,29.868048,200,102,72.5,61.7,0,22.539526,100,206,71.9,61.4,0,32.39799,200,205,72.5,61.6,0,28.386148,200,206,72.3,61.1,0,21.39781,200,99,70.9,62.1,0,30.23313,100,207,70.6,61,0,28.574953,200,204,70,61.7,0,26.35135,200,101,73.5,61,0,49.49495,100,204,71.7,61.3,0,39.569714,200,205,72.2,61.1,0,27.828333,200,0,73.3,71.7,0,0,0,204,73.3,61.1,0,28.71795,200,198,72,61.9,0,36.29666,200,204,73.6,60.9,0,27.489895,200,155,69.9,61.6,0,37.166847,150,208,73.1,61.3,0,35.721077,200,206,72.1,61,0,29.927973,200,103,73.5,61.1,0,49.94478,100,203,72.5,61.1,0,41.765934,200,205,72.8,61.3,0,35.587803,200,102,74,61.2,0,25.033665,100,205,72.2,61.1,0,26.470589,200,94,71.5,61.5,0,30.985052,100,103,73.2,61.8,0,27.817509,100,104,71.3,285.1,0,26.491121,100,204,72.8,61.3,0,32.327587,200,209,72,61.2,0,34.686123,200,247,73.9,61,0,40.057735,248.03137,258,74.3,61.4,0,48.831776,252.99867,201,72.7,61.1,0,31.257603,200,98,72.4,61.4,0,38.63424,100,190,68.4,60.7,0,48.097263,200,200,73.7,61.4,0,41.22548,203.15799,119,71.8,61,0,33.565666,100,100,70.9,62.5,0,37.380295,100,205,72.6,61.3,0,36.095905,200,204,70,60.8,0,52.918983,200,199,73.6,62,0,40.373173,200,200,73,61.8,0,38.511703,200,103,73.2,61.9,0,50.92892,100,102,73.5,61.8,0,25.908163,100,104,71.5,61.7,0,38.230503,100,204,71,61.7,0,33.27413,200,202,72.9,60.9,0,28.725904,200,99,70.1,61.2,0,43.258762,100,201,71.5,61,0,37.987278,200,90.2,90.3,90.8,148.2,104.7,119.4,-0.7,0.3,29.72
20170729,755,69.4,83.8,30.81106557,26.40444667,242,42.4,41.1,5.6,75,73.7,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,69.5,64.8,79.6,100,27.1,62.8,79.6,0,70.6,1.3,63.8,1.3125,67.6,0,0,42.1,12,0,0,0,73.2,72.4,60.7,57.1,15,21.9,62.4,20,0,72.1,1,63.8,1.3125,64.2,0,0,99.7,57.6,9.8,4.9,1,15,15,82.1,65.1,82.6,100,17.4,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,1,72,1985,66.7,0,83.13682,2000,72.01116,67.98538,0,70.5,67.4,1,9000,255,73.7,66.2,0,48.994385,260,1,72.6,74.2,0,0.035872295,0,1867,74.3,66.3,0,59.734512,1850,701,77.7,67.1,0,29.557482,700,160,73.7,67.9,0,23.458609,159.92854,504,74,66.8,0,56.84055,500,233,73.6,66.9,0,78.682076,233.60023,34,72.7,76,0,0,0,39,73.8,75.6,0,0.02459117,0,700,72.3,68.1,0,100,950,-3,0,73.7,0,0,0,-4,73.5,74.1,0,0,0,101,73.8,61.7,0,38.040806,100,202,69.6,61.9,0,38.374798,200,201,70.2,61.7,0,39.774673,200,209,72.6,61.7,0,24.584557,200,98,73.3,62.2,0,24.201025,100,203,71.8,61.7,0,23.376623,200,200,73.3,61.5,0,19.138756,200,102,71.8,62.6,0,28.778214,100,324,73.8,61.9,0,24.274244,323.02252,101,71,61.8,0,29.860088,100,101,73.6,61.8,0,35.374233,100,100,72.4,61.8,0,35.61526,100,201,71.5,61.5,0,29.868048,200,102,72.5,62.1,0,22.539526,100,203,71.9,61.7,0,32.39799,200,207,72.5,62,0,28.386148,200,205,72.3,61.4,0,21.39781,200,98,70.9,62.4,0,30.23313,100,199,70.6,61.3,0,28.574953,200,201,70,62,0,26.35135,200,100,73.5,61.3,0,49.49495,100,201,71.7,61.6,0,39.569714,200,205,72.2,61.4,0,27.828333,200,0,73.3,71.6,0,0,0,204,73.2,61.4,0,28.71795,200,197,72,62.2,0,36.29666,200,203,73.6,61.3,0,27.489895,200,153,69.9,61.9,0,37.166847,150,207,73.1,61.6,0,35.721077,200,204,72.1,61.3,0,29.927973,200,102,73.5,61.4,0,49.94478,100,202,72.5,61.4,0,41.765934,200,202,72.8,61.6,0,35.587803,200,101,74,61.5,0,25.033665,100,207,72.2,61.4,0,26.470589,200,92,71.6,61.8,0,30.985052,100,101,73.1,62.2,0,27.817509,100,102,71.2,285.3,0,26.491121,100,207,72.7,61.6,0,32.327587,200,207,72,61.5,0,34.686123,200,245,73.9,61.3,0,40.057735,248.03137,324,74.2,61.5,0,53.31351,332.80017,201,72.7,61.5,0,31.257603,200,98,72.4,61.7,0,38.63424,100,190,68.4,61.1,0,48.097263,200,135,73.8,61.8,0,37.217884,138.26303,114,71.8,61.4,0,33.565666,100,98,70.9,62.9,0,37.380295,100,204,72.6,61.6,0,36.095905,200,195,70,61.1,0,52.918983,200,200,73.6,62.3,0,40.373173,200,200,73,62.2,0,38.511703,200,102,73.2,62.3,0,50.92892,100,102,73.5,62.2,0,25.908163,100,104,71.5,62.1,0,38.230503,100,202,71,62,0,32.814457,200,201,72.9,61.3,0,28.725904,200,98,70.1,61.5,0,43.258762,100,200,71.5,61.3,0,37.987278,200,90.2,90.3,90.8,149.2,104.7,119.5,1.2,-0.1,29.74
20170729,800,69.3,82.4,30.49668107,26.40444667,242,42.7,41.2,5.6,71.6,69.6,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,69.4,64.4,79.6,100,28.1,62.8,79.6,0,70.3,1.3,63.8,1.3125,67.3,0,0,41.9,12,0,0,0,73.2,72.4,61,57.2,15,20.3,62.4,20,0,72.2,0.99,63.8,1.3125,64.4,0,0,99.8,57.7,9.8,4.7,0.7,15,15,81,65.1,82.6,100,16.9,0,68.5,1.3,66.155174,65.655174,0,12.9,0,0,0,20,0,72,1994,66.3,0,82.55957,2000,72,68,0,70.5,67,90,9000,257,73.6,65.8,0,48.994385,413.39984,1,72.6,73.9,0,0.035872295,0,1867,74.1,65.9,0,59.72222,1850,700,77.6,66.7,0,29.557482,700,162,73.8,67.7,0,23.458609,679.9643,470,73.7,66.5,0,53.961617,469.79904,221,73.4,66.5,0,74.82173,220.83061,39,72.5,75.9,0,0,330,40,73.8,75.6,0,0.02459117,650,706,72.1,67.8,0,100,950,-3,0,73.5,0,0,500,-4,73.4,74.1,0,0,500,101,73.8,62,0,38.040806,100,202,69.6,62.2,0,38.374798,200,201,70.2,62.1,0,39.774673,220,208,72.7,62,0,24.584557,200,98,73.3,62.6,0,24.201025,100,202,71.8,62.1,0,23.376623,200,203,73.3,61.9,0,19.138756,200,102,71.8,62.9,0,28.778214,195,322,73.8,62.2,0,24.274244,476.01758,101,71,62.1,0,29.860088,100,101,73.6,62.1,0,35.374233,100,101,72.4,62.1,0,35.61526,100,202,71.5,61.8,0,29.868048,200,102,72.5,62.4,0,22.539526,100,203,71.9,62,0,32.39799,200,206,72.6,62.3,0,28.386148,300,204,72.3,61.7,0,21.39781,200,97,70.9,62.7,0,30.23313,100,212,70.7,61.6,0,28.574953,200,202,70,62.3,0,26.35135,335,100,73.5,61.6,0,49.49495,100,202,71.7,61.9,0,39.569714,200,203,72.2,61.7,0,27.828333,350,0,73.3,71.6,0,0,0,203,73.2,61.7,0,28.71795,200,196,72,62.6,0,36.29666,200,203,73.6,61.6,0,27.489895,200,153,69.9,62.3,0,37.166847,150,206,73.1,61.9,0,35.721077,200,203,72.1,61.6,0,29.927973,335,103,73.5,61.7,0,49.94478,100,202,72.5,61.7,0,41.765934,200,207,72.7,61.9,0,35.587803,200,101,74,61.9,0,25.033665,209.4,206,72.2,61.8,0,26.470589,200,92,71.6,62.1,0,30.985052,100,102,73.1,62.5,0,27.817509,100,102,71.2,284.7,0,26.491121,100,208,72.7,61.9,0,32.327587,200,208,72,61.8,0,34.686123,335,243,73.9,61.6,0,40.057735,248.03137,368,74,61.8,0,55.16143,370.4748,200,72.7,61.8,0,31.257603,200,97,72.4,62.1,0,38.63424,100,192,68.4,61.4,0,48.097263,200,134,73.8,62.2,0,37.217884,138.26303,108,71.7,61.7,0,33.565666,100,98,70.9,63.2,0,37.380295,195,203,72.6,61.9,0,36.095905,200,192,70,61.5,0,52.918983,200,200,73.6,62.7,0,40.373173,200,200,73.1,62.5,0,38.511703,200,102,73.2,62.6,0,50.92892,100,102,73.5,62.5,0,25.908163,100,104,71.5,62.4,0,38.230503,100,204,70.9,62.3,0,32.814457,300,201,73,61.6,0,28.725904,200,99,70.2,61.8,0,43.258762,100,200,71.4,61.6,0,37.987278,200,90.2,90.2,90.8,147.2,104.7,119.4,-0.2,0.1,29.74
20170729,805,69.5,82.3,30.62566078,31.44196667,244,42.5,41,5.6,73.1,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,70,66,100,100,31.7,62.8,100,0,70.8,0.9,63.8,1.5,67.1,0,0,50.3,12.7,0,0,0,73,72.3,63.1,70.1,15,19.6,62.4,58,0,72,1.01,63.8,1.5,64.6,0,0,99.8,75.3,15.9,4.3,1.6,15,15,82.1,65.1,82.6,100,18.1,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1883,67.4,0,99.96324,2000,72,68,6512.6553,70.4,67.2,100,9000,346,73.5,66.6,0,60.061256,342.6,127,72.6,68.8,0,55.243332,125,1859,73.9,66.9,0,83.49312,1850,757,77.9,67.4,0,0.011244799,700,644,73.7,67.1,0,48.427902,647.99976,443,73.6,67.1,0,57.246555,445.9999,209,73.2,67.2,0,99.96319,229.00006,335,72.4,68.8,0,30.305603,330,200,73.8,70,0,100,650,499,72,68.1,0,100,950,509,0,68.7,0,36.045517,500,502,73.3,68.9,0,35.56016,500,179,73.6,63.1,0,47.51721,175,248,69.6,63.4,0,42.480694,245,224,70.3,63.3,0,40.582905,220,357,72.6,63.1,0,32.050343,350,168,73.3,63,0,33.313004,160,342,71.8,62.9,0,30.801275,335,333,73.3,62.8,0,26.168568,335,199,71.6,63.5,0,35.04661,195,436,73.8,63.2,0,28.313774,437.5996,241,70.6,63.1,0,42.157585,245,179,73.6,63.4,0,43.546013,175,249,72.3,63.3,0,46.251995,245,426,71.4,63.1,0,39.770622,420,164,72.5,63.2,0,26.032602,160,344,71.9,63.1,0,37.642445,335,309,72.5,63,0,32.00783,300,405,72.2,62.6,0,27.119478,400,196,71,63.3,0,36.736195,195,417,70.7,62.8,0,32.10364,380,353,70,63.3,0,27.972973,335,177,73.5,63.1,0,58.32131,175,251,71.7,63.2,0,44.407467,245,353,72.2,62.9,0,36.214954,350,163,73.3,63.9,0,31.64785,160,338,73.2,62.9,0,39.13309,335,233,72,63.4,0,38.494595,230,293,73.6,62.6,0,34.386868,285,194,70,63.3,0,41.56018,195,389,73,62.9,0,39.89435,380,340,72.1,62.8,0,39.60384,335,172,73.3,63,0,55.430115,175,250,72.5,63.1,0,44.676407,245,425,72.7,63,0,45.42548,420,213,73.9,62.8,0,34.41058,209.4,344,72.1,62.7,0,33.17402,335,111,71.6,63,0,33.386425,100,336,73.1,63.2,0,37.706535,335,197,71.3,285.1,0,32.79853,195,391,72.7,62.8,0,35.65271,380,338,71.9,63,0,41.56449,335,319,73.8,62.9,0,42.933273,311.02353,456,73.9,63.2,0,60.662704,450.11005,351,72.6,62.9,0,38.67672,350,163,72.4,62.9,0,42.85417,160,358,68.5,62.7,0,50.322186,335,257,73.7,62.9,0,45.117065,259.83218,170,71.7,62.7,0,34.128147,150,201,71,63.7,0,43.519897,195,388,72.5,62.9,0,39.686886,380,577,70,62.9,0,66.408134,575,338,73.4,63.1,0,45.45638,335,256,73.1,63.2,0,42.69244,250,180,73.1,63.1,0,58.28958,175,192,73.3,63.1,0,29.145187,190,191,71.2,63.1,0,44.705765,185,307,70.6,63.1,0,40.17969,300,309,72.7,62.7,0,35.81335,300,214,69.5,62.9,0,54.68357,210,902,70.7,63,0,91.19722,880,90.1,90.2,90.8,147.2,104.7,119.4,1.2,-0.1,29.74
20170729,810,69.9,80.5,30.59945509,31.44196667,244,43.2,41.8,5.6,74.8,73.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,70,65.6,100,100,34.4,62.8,100,0,70.9,0.95,63.8,1.6875,67.1,0,0,50.3,13,0,0,0,72.9,72.1,63.6,69.8,15,19.3,62.4,55.7,0,72,1,63.8,1.6875,65.1,0,0,99.3,74.9,15.2,4.4,1.2,15,15,80.6,65.1,82.6,100,17.8,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,1,72,1901,67.4,0,99.96324,2000,72,68,6512.6553,70.3,67,100,9000,270,73.4,66.6,0,53.823383,271.80017,126,72.4,67.6,0,54.645462,125,1867,73.8,66.8,0,83.2473,1850,750,78.2,68.1,0,0.011244799,700,610,73.5,67.2,0,46.892654,600,410,73.6,67.2,0,54.392223,409.9999,213,73.2,67.2,0,99.96319,222.4999,332,72.3,67.9,0,31.1545,330,203,73.7,68.6,0,100,650,507,71.9,68.3,0,100,950,511,0,67.6,0,36.045517,500,504,73.2,67.6,0,35.56016,500,177,73.4,63.9,0,47.51721,175,248,69.6,64.2,0,42.3949,245,222,70.4,64,0,40.582905,220,353,72.5,63.8,0,32.050343,350,168,73.2,63.7,0,33.313004,160,336,71.7,63.6,0,30.347956,335,341,73.4,63.5,0,28.131517,335,197,71.4,64.1,0,35.04661,195,436,73.8,63.9,0,28.313774,437.5996,247,70.4,63.7,0,43.21306,245,176,73.6,64,0,44,175,247,72.3,64,0,46.251995,245,421,71.3,63.8,0,39.770622,420,164,72.5,63.9,0,26.032602,160,341,71.8,63.8,0,37.642445,335,308,72.4,63.7,0,32.00783,300,405,72.2,63.4,0,27.119478,400,199,71,63.9,0,37.349693,195,382,70.7,63.5,0,32.56015,380,342,70,64,0,27.972973,335,178,73.4,63.7,0,59.078884,175,252,71.7,63.9,0,44.764057,245,355,72.1,63.6,0,36.829807,350,162,73.3,63.9,0,31.64785,160,341,73.2,63.6,0,39.12088,335,232,72,64,0,39.390965,230,290,73.6,63.3,0,35.807915,285,199,70,63.9,0,43.044907,195,394,73.1,63.6,0,40.876915,380,335,72,63.5,0,39.267708,335,178,73.1,63.7,0,57.099033,175,248,72.5,63.8,0,44.676407,245,425,72.5,63.7,0,46.32317,420,211,73.8,63.5,0,34.41058,209.4,341,72,63.4,0,33.17402,335,109,71.7,63.6,0,33.386425,100,338,73.1,63.8,0,39.062885,335,199,71.3,284.9,0,33.251686,195,383,72.6,63.5,0,36.108376,380,338,71.7,63.7,0,42.018147,335,276,73.7,63.6,0,40.968136,277.99982,421,73.8,63.8,0,58.76168,422.88962,349,72.5,63.6,0,39.564583,350,162,72.3,63.6,0,42.85417,160,349,68.6,63.4,0,50.322186,335,234,73.6,63.6,0,43.587852,230,161,71.7,63.4,0,34.128147,150,199,71,64.2,0,43.519897,195,380,72.5,63.6,0,40.091965,380,579,70,63.6,0,66.93219,575,337,73.3,63.7,0,45.45638,335,255,73,63.9,0,42.69244,250,176,73,63.8,0,58.28958,175,193,73.3,63.8,0,30.60784,190,190,71.1,63.8,0,44.705765,185,307,70.4,63.7,0,40.17969,300,306,72.6,63.4,0,35.366714,300,212,69.3,63.6,0,54.68357,210,882,70.4,63.6,0,91.012146,880,90.1,90.2,90.8,148.2,104.7,119.4,1.2,0,29.75
20170729,815,70.2,79.5,30.64120767,31.44196667,244,44.2,42.5,5.6,72.9,70.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,69.9,64.9,100,100,36.1,62.8,100,0,70.8,0.95,63.8,1.8125,66.8,0,0,50.7,12.7,0,0,0,72.9,72.1,64.1,69.8,15,19.1,62.4,58,0,71.9,1,63.8,1.8125,65.5,0,0,97.3,74.6,17.1,4.4,0.7,15,15,79.8,65.1,82.6,100,19.2,0,68.5,1.3,66.155174,65.655174,0,13,0,0,1,20.1,0,72,1905,66.6,0,99.96324,2000,72,68,6512.6553,70.2,66.3,100,9000,261,73.3,66,0,53.578358,260,126,72.3,66.9,0,54.645462,125,1866,73.8,66.2,0,83.2473,1850,747,78.4,68.8,0,0.011244799,700,606,73.3,66.7,0,46.720707,600,389,73.6,66.6,0,53.38337,391.9999,213,73.1,66.7,0,99.96319,222.4999,333,72.2,67.4,0,31.1545,330,204,73.6,68,0,100,650,511,71.7,68,0,100,950,511,0,66.9,0,36.045517,500,504,73,67,0,35.56016,500,176,73.4,64.4,0,47.51721,175,247,69.7,64.7,0,42.3949,245,223,70.4,64.4,0,40.582905,220,353,72.4,64.3,0,32.050343,350,168,73.2,64.2,0,33.313004,160,339,71.7,64.2,0,30.347956,335,342,73.4,64.1,0,28.131517,335,197,71.4,64.6,0,35.04661,195,436,73.8,64.5,0,29.104385,437.5996,248,70.4,64.3,0,42.771233,245,176,73.6,64.5,0,44.44172,175,249,72.2,64.4,0,46.251995,245,426,71.2,64.2,0,39.93094,420,164,72.5,64.4,0,26.032602,160,340,71.8,64.3,0,37.642445,335,308,72.4,64.2,0,32.00783,300,404,72.2,63.9,0,27.587055,400,199,71,64.3,0,37.349693,195,420,70.7,64,0,33.01666,380,349,70.1,64.5,0,27.972973,335,178,73.4,64.2,0,59.35546,175,250,71.8,64.4,0,44.764057,245,354,72.1,64.1,0,37.272503,350,161,73.3,64.4,0,31.64785,160,335,73.1,64.2,0,39.57265,335,231,72,64.6,0,39.845284,230,287,73.6,63.9,0,35.807915,285,197,70,64.4,0,43.044907,195,403,73,64.2,0,40.876915,380,349,72,64,0,40.38415,335,177,73.1,64.2,0,57.099033,175,247,72.6,64.3,0,44.676407,245,422,72.5,64.2,0,46.32317,420,211,73.8,64,0,34.41058,209.4,338,72,63.9,0,33.17402,335,108,71.7,64.2,0,33.386425,100,345,73,64.3,0,39.67941,335,199,71.4,284.8,0,33.251686,195,389,72.6,64.1,0,36.551723,380,339,71.7,64.2,0,42.018147,335,264,73.7,64.1,0,40.346397,259.99982,424,73.8,64.2,0,58.76168,422.88962,354,72.5,64.1,0,39.564583,350,162,72.3,64.1,0,42.85417,160,340,68.7,63.9,0,50.322186,335,233,73.6,64.1,0,43.587852,230,169,71.7,64,0,34.128147,150,198,71,64.7,0,43.519897,195,392,72.5,64.2,0,41.0335,380,589,69.9,64,0,67.31999,575,337,73.2,64.3,0,45.45638,335,255,73,64.4,0,42.69244,250,176,73,64.3,0,58.28958,175,193,73.2,64.3,0,30.60784,190,189,70.9,64.3,0,44.705765,185,306,70.4,64.2,0,40.17969,300,306,72.5,63.9,0,35.366714,300,212,69.2,64.1,0,54.68357,210,883,70.1,64.1,0,91.08155,880,90,90.1,90.7,148.2,104.8,119.4,1.2,-0.4,29.75
20170729,820,70.3,80,30.80266261,31.44196667,245,44.6,42.8,5.6,73,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,70.5,64.1,100,100,36.7,62.8,100,0,71.2,1,63.8,1.8125,66.4,0,0,51,12.8,0,0,0,72.9,72.1,64.5,69.4,15,19.1,62.4,57.2,0,71.9,1,63.8,1.8125,65.9,0,0,95.4,74.1,15.4,4.4,1.7,15,15,79.3,65.1,82.6,100,19.2,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1911,66.1,0,99.96324,2000,72,68,6694.7363,70.1,65.7,100,9000,262,73.2,65.4,0,53.578358,260,127,72.2,66.3,0,54.5498,125,1873,73.7,65.7,0,82.74336,1850,742,78.5,69.3,0,0.011244799,700,606,73.1,66.2,0,46.54876,600,355,73.6,66.1,0,49.49557,355.9999,126,73,66.3,0,56.878143,125,337,72.1,66.8,0,31.1545,330,208,73.4,67.5,0,100,650,521,71.6,67.5,0,100,950,512,0,66.3,0,36.045517,500,505,72.9,66.4,0,35.56016,500,176,73.4,64.8,0,47.51721,175,246,69.8,65.1,0,42.3949,245,222,70.4,64.8,0,40.582905,220,353,72.4,64.7,0,32.050343,350,168,73.2,64.7,0,33.313004,160,336,71.7,64.7,0,30.347956,335,340,73.4,64.5,0,27.677588,335,196,71.4,65,0,35.04661,195,435,73.8,64.8,0,29.104385,437.5996,247,70.4,64.6,0,42.771233,245,176,73.6,64.9,0,44.44172,175,249,72.2,64.9,0,46.251995,245,427,71.2,64.6,0,39.93094,420,164,72.4,64.9,0,26.032602,160,342,71.8,64.8,0,37.642445,335,308,72.4,64.7,0,32.00783,300,404,72.2,64.3,0,27.587055,400,199,71,64.8,0,37.349693,195,404,70.7,64.4,0,32.88094,380,347,70.1,64.9,0,28.439804,335,176,73.5,64.5,0,58.82636,175,249,71.8,64.8,0,44.764057,245,352,72,64.5,0,37.272503,350,161,73.2,64.7,0,31.64785,160,343,73.1,64.6,0,39.12088,335,232,72,65,0,39.845284,230,286,73.6,64.3,0,35.807915,285,196,70,64.9,0,43.044907,195,400,73,64.7,0,40.876915,380,346,72,64.4,0,40.14406,335,177,73.1,64.6,0,57.099033,175,248,72.6,64.7,0,44.676407,245,425,72.4,64.6,0,46.32317,420,184,73.7,64.4,0,32.794712,186.59976,338,72,64.3,0,33.17402,335,109,71.7,64.7,0,33.386425,100,343,72.9,64.7,0,39.223183,335,199,71.4,284.9,0,33.251686,195,385,72.6,64.5,0,37.00739,380,339,71.7,64.6,0,42.018147,335,241,73.8,64.5,0,39.191742,241.99982,425,73.8,64.6,0,58.76168,422.88962,353,72.5,64.5,0,39.564583,350,163,72.3,64.6,0,42.85417,160,342,68.8,64.3,0,50.322186,335,233,73.5,64.5,0,43.587852,230,164,71.7,64.4,0,34.128147,150,199,71,65.1,0,43.519897,195,387,72.5,64.6,0,41.0335,380,586,69.9,64.4,0,67.31999,575,337,73.2,64.7,0,45.45638,335,255,73,64.9,0,42.69244,250,176,72.9,64.8,0,58.28958,175,192,73.3,64.7,0,30.60784,190,190,70.9,64.7,0,44.705765,185,304,70.3,64.6,0,40.17969,300,305,72.5,64.3,0,35.366714,300,212,69.2,64.5,0,54.68357,210,885,70,64.4,0,91.069984,880,90,90.1,90.7,146.2,104.8,119.1,-0.2,-1.1,29.75
20170729,825,70.7,78,30.73559209,31.44196667,243,45.1,43.4,5.6,75,73.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,70.3,64.1,100,100,37.1,62.8,100,0,71,1,63.8,1.8125,66.1,0,0,50.6,12.7,0,0,0,72.9,72.1,64.6,69.4,15,19.3,62.4,56.9,0,71.9,1,63.8,1.8125,66,0,0,93.8,74.4,15.4,4.4,1.2,15,15,78.7,65.1,82.6,100,19.5,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,1,72,1926,65.9,0,99.96324,2000,72,68,6512.6553,70,65.5,100,8501.334,261,73.1,65.2,0,52.414494,260,127,72,65.9,0,54.501976,125,1873,73.5,65.5,0,82.74336,1850,740,78.6,69.8,0,0.011244799,700,603,73,65.9,0,46.352245,600,323,73.6,65.9,0,47.797737,320,127,73.1,66.1,0,56.66953,125,337,72,66.5,0,30.761887,330,208,73.3,67.2,0,100,650,522,71.4,67.2,0,100,950,509,0,66,0,35.433746,500,506,72.8,66,0,35.56016,500,176,73.4,65.2,0,47.51721,175,248,69.8,65.4,0,42.725826,245,221,70.5,65.2,0,41.023758,220,354,72.4,65.1,0,32.050343,350,168,73.2,65,0,33.313004,160,337,71.7,65,0,30.629747,335,338,73.4,64.9,0,27.677588,335,196,71.3,65.4,0,35.500492,195,434,73.8,65.2,0,29.104385,437.5996,249,70.4,65,0,42.771233,245,177,73.6,65.2,0,43.987732,175,249,72.3,65.2,0,46.251995,245,425,71.2,65,0,39.93094,420,163,72.5,65.2,0,26.032602,160,339,71.8,65.1,0,37.642445,335,308,72.4,65.1,0,32.00783,300,404,72.2,64.7,0,27.587055,400,198,71,65.1,0,37.349693,195,396,70.8,64.8,0,32.88094,380,343,70.1,65.2,0,28.439804,335,177,73.5,64.9,0,58.82636,175,248,71.8,65.1,0,44.764057,245,357,72,64.8,0,37.727497,350,160,73.2,65.1,0,31.64785,160,336,73.1,64.9,0,38.87668,335,231,72.1,65.4,0,39.845284,230,288,73.6,64.7,0,36.248928,285,198,70,65.2,0,43.044907,195,400,73,65,0,40.876915,380,347,72,64.7,0,40.14406,335,178,73.1,64.9,0,57.099033,175,251,72.7,65,0,45.130787,245,423,72.4,64.9,0,46.32317,420,162,73.7,64.8,0,31.325743,160,339,72,64.7,0,33.615196,335,110,71.7,65.1,0,33.386425,100,342,72.9,65.1,0,39.223183,335,198,71.4,285,0,33.251686,195,386,72.6,64.8,0,37.00739,380,338,71.7,64.9,0,42.018147,335,240,73.8,64.9,0,39.191742,241.99982,426,73.8,65,0,58.76168,422.88962,355,72.5,64.8,0,39.564583,350,163,72.3,64.9,0,42.85417,160,351,68.9,64.7,0,50.772034,335,233,73.5,64.9,0,43.587852,230,168,71.7,64.8,0,34.128147,150,199,71,65.5,0,43.519897,195,385,72.5,65,0,41.0335,380,587,69.9,64.8,0,67.31999,575,337,73.2,65.1,0,45.45638,335,254,73.1,65.2,0,42.69244,250,177,72.9,65.1,0,59.319466,175,192,73.2,65.1,0,30.60784,190,189,70.9,65,0,44.705765,185,303,70.3,64.9,0,40.17969,300,305,72.5,64.7,0,35.366714,300,212,69.2,64.8,0,54.68357,210,889,69.9,64.7,0,91.17409,880,89.9,90,90.7,148.2,104.8,119.3,1.2,0,29.75
20170729,830,70.9,77.7,30.82617469,31.44196667,248,46,43.9,5.6,71.7,69.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,70.4,63.6,100,100,37,62.8,100,0,71.2,1,63.8,1.8125,65.7,0,0,50.5,12.5,0,0,0,72.9,72.2,65,69.2,15,19.6,62.4,56.6,0,71.9,1,63.8,1.8125,66.1,0,0,92.4,73.6,15.9,4.4,0.4,15,15,78,65.1,82.6,100,20.9,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1928,65.5,0,99.96324,2000,72,68,6694.7363,69.9,65.1,100,8365.336,263,73,64.9,0,53.81317,260,127,71.9,65.7,0,54.501976,125,1873,73.4,65.1,0,82.74336,1850,739,78.6,70.1,0,0.011244799,700,605,72.9,65.6,0,46.352245,600,300,73.6,65.6,0,45.521652,301.9999,127,73.2,65.8,0,56.66953,125,338,71.9,66.2,0,30.761887,330,209,73.2,66.9,0,100,650,526,71.2,67,0,100,950,510,0,65.7,0,35.433746,500,505,72.6,65.7,0,35.56016,500,177,73.4,65.4,0,47.51721,175,249,69.9,65.7,0,42.725826,245,222,70.6,65.5,0,41.023758,220,353,72.5,65.4,0,32.050343,350,168,73.2,65.3,0,33.313004,160,338,71.7,65.4,0,30.629747,335,339,73.4,65.2,0,27.677588,335,197,71.3,65.7,0,35.9421,195,437,73.8,65.5,0,29.104385,437.5996,248,70.3,65.3,0,42.771233,245,177,73.6,65.4,0,43.987732,175,248,72.2,65.5,0,46.251995,245,425,71.2,65.3,0,39.93094,420,164,72.5,65.5,0,26.032602,160,340,71.8,65.4,0,37.642445,335,308,72.5,65.4,0,32.00783,300,404,72.2,65,0,27.587055,400,197,71,65.4,0,37.349693,195,393,70.8,65.1,0,32.88094,380,343,70.1,65.5,0,28.439804,335,177,73.5,65.1,0,58.82636,175,247,71.8,65.4,0,44.764057,245,358,72,65.1,0,37.727497,350,160,73.2,65.4,0,31.64785,160,337,73.1,65.2,0,39.40171,335,232,72.1,65.7,0,39.845284,230,288,73.6,65,0,36.248928,285,197,70.1,65.5,0,43.044907,195,403,73.1,65.3,0,40.876915,380,350,72,65,0,40.14406,335,178,73.1,65.2,0,57.099033,175,251,72.7,65.3,0,45.130787,245,427,72.4,65.2,0,46.32317,420,162,73.8,65.1,0,31.325743,160,340,72,65,0,33.615196,335,110,71.8,65.4,0,33.386425,100,341,72.9,65.4,0,39.223183,335,198,71.4,285.1,0,33.251686,195,390,72.6,65.1,0,37.00739,380,339,71.7,65.2,0,42.018147,335,243,73.9,65.2,0,39.191742,241.99982,402,73.7,65.2,0,57.158028,395.58905,355,72.5,65.1,0,39.564583,350,163,72.3,65.2,0,42.85417,160,351,69,65,0,50.772034,335,232,73.5,65.3,0,43.587852,230,164,71.8,65.1,0,34.128147,150,199,71,65.7,0,43.519897,195,383,72.5,65.2,0,41.0335,380,586,69.9,65,0,67.31999,575,337,73.2,65.4,0,45.45638,335,255,73.1,65.5,0,42.69244,250,178,72.9,65.5,0,59.319466,175,192,73.3,65.4,0,30.60784,190,189,70.9,65.3,0,44.705765,185,303,70.3,65.2,0,40.17969,300,305,72.5,64.9,0,35.366714,300,212,69.2,65.1,0,54.68357,210,889,69.9,65,0,91.08155,880,89.9,90,90.9,146.2,104.8,119.1,1.2,-0.1,29.75
20170729,835,71.1,75.8,30.62452569,31.44196667,243,45.9,44,5.6,74.1,72.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.7,63.6,100,100,36.7,62.8,100,0,71.4,1,63.8,1.8125,65.3,0,0,50.5,12.6,0,0,0,72.9,72.1,65.2,69.1,15,20.1,62.4,55.2,0,72,1,63.8,1.8125,66.1,0,0,91.2,74,15,4.8,0.9,15,15,78.3,65.1,82.6,100,21,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1923,65.4,0,99.96324,2000,72,68,6694.7363,69.8,65,100,8229.338,263,72.9,64.7,0,53.81317,260,126,71.8,65.4,0,54.501976,125,1870,73.3,65,0,82.915436,1850,740,78.7,70.4,0,0.011244799,700,606,72.8,65.3,0,46.352245,600,269,73.6,65.5,0,44.045277,265.9999,128,73.1,65.6,0,56.66953,125,337,71.8,66,0,30.761887,330,209,73.1,66.6,0,100,650,524,71.1,66.8,0,100,950,510,0,65.5,0,35.433746,500,506,72.6,65.5,0,35.56016,500,176,73.4,65.7,0,47.51721,175,247,69.9,66,0,42.725826,245,221,70.7,65.7,0,41.023758,220,353,72.5,65.6,0,32.050343,350,168,73.3,65.6,0,33.313004,160,338,71.7,65.6,0,30.629747,335,337,73.4,65.5,0,27.677588,335,197,71.3,66,0,35.9421,195,434,73.8,65.8,0,29.104385,437.5996,248,70.4,65.6,0,42.771233,245,177,73.6,65.7,0,43.987732,175,249,72.3,65.8,0,46.251995,245,424,71.3,65.5,0,39.93094,420,163,72.5,65.8,0,26.032602,160,340,71.8,65.7,0,37.642445,335,308,72.5,65.7,0,32.00783,300,405,72.2,65.3,0,27.587055,400,198,71,65.7,0,37.349693,195,386,70.8,65.4,0,32.88094,380,344,70.2,65.8,0,28.439804,335,178,73.5,65.4,0,58.82636,175,249,71.8,65.6,0,44.764057,245,358,72,65.4,0,37.272503,350,162,73.2,65.6,0,32.68076,160,342,73.1,65.5,0,40.01221,335,233,72.1,66,0,39.845284,230,289,73.6,65.3,0,36.248928,285,200,70.1,65.9,0,43.044907,195,388,73.1,65.5,0,41.405178,380,341,72,65.3,0,40.14406,335,176,73.2,65.4,0,57.099033,175,250,72.7,65.5,0,45.130787,245,426,72.4,65.5,0,46.32317,420,162,73.8,65.3,0,31.325743,160,341,72,65.3,0,33.615196,335,109,71.7,65.6,0,32.945354,100,341,72.9,65.7,0,39.223183,335,198,71.4,284.9,0,33.251686,195,387,72.7,65.4,0,37.00739,380,337,71.7,65.5,0,42.018147,335,243,73.9,65.4,0,39.191742,241.99982,344,73.8,65.5,0,53.940098,340.98907,355,72.4,65.4,0,39.564583,350,162,72.3,65.5,0,42.85417,160,354,69.1,65.3,0,50.772034,335,233,73.5,65.6,0,43.587852,230,163,71.8,65.4,0,34.128147,150,200,70.9,66,0,43.519897,195,386,72.5,65.5,0,41.0335,380,585,69.9,65.3,0,67.31999,575,337,73.2,65.7,0,45.45638,335,254,73.1,65.8,0,42.69244,250,177,72.9,65.7,0,59.319466,175,192,73.3,65.7,0,30.60784,190,189,70.9,65.6,0,44.705765,185,304,70.3,65.5,0,40.17969,300,306,72.4,65.2,0,35.366714,300,212,69.2,65.4,0,54.68357,210,889,69.8,65.3,0,91.05842,880,89.8,89.9,90.8,147.2,104.8,118.9,-0.3,0.5,29.75
20170729,840,70.9,76.6,30.62674766,31.44196667,243,46.3,44.4,5.6,75.9,74.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,70.5,63.6,100,100,36.4,62.8,100,0,71.2,1,63.8,1.8125,65.1,0,0,50.9,12.6,0,0,0,72.9,72.2,65.5,68.9,15,20.6,62.4,58.7,0,72,1.01,63.8,1.8125,66.2,0,0,90,73.7,17.1,4.5,1.5,15,15,76.2,65.1,82.6,100,21.6,0,68.5,1.3,66.155174,65.655174,0,13,0,0,1,21,0,72,1933,65.4,0,99.96324,2000,72,68,6694.7363,69.8,65,100,8229.338,264,72.8,64.6,0,53.81317,260,127,71.7,65.3,0,54.501976,125,1875,73.2,64.9,0,82.6942,1850,738,78.7,70.6,0,0.011244799,700,607,72.7,65.2,0,46.352245,600,228,73.6,65.4,0,40.89567,229.99991,126,73.1,65.4,0,56.510002,125,338,71.7,65.8,0,30.761887,330,210,73.1,66.4,0,100,650,528,71,66.6,0,100,950,510,0,65.3,0,35.433746,500,506,72.4,65.3,0,35.56016,500,177,73.5,66,0,47.799904,175,249,70,66.2,0,42.725826,245,223,70.7,65.9,0,41.476856,220,354,72.5,65.9,0,32.050343,350,168,73.3,65.8,0,33.313004,160,338,71.7,65.9,0,30.629747,335,338,73.4,65.8,0,27.677588,335,198,71.4,66.2,0,35.9421,195,433,73.8,66,0,29.104385,437.5996,248,70.3,65.8,0,43.053513,245,177,73.6,66,0,43.987732,175,250,72.3,66,0,46.251995,245,425,71.3,65.8,0,39.93094,420,164,72.5,66.1,0,26.032602,160,340,71.8,66,0,37.642445,335,308,72.5,65.9,0,32.00783,300,405,72.2,65.6,0,27.587055,400,198,71,65.9,0,37.349693,195,407,70.8,65.6,0,32.88094,380,351,70.2,66.1,0,28.439804,335,177,73.5,65.6,0,59.102936,175,250,71.8,65.9,0,44.764057,245,357,72,65.6,0,37.272503,350,161,73.2,65.9,0,32.68076,160,342,73.1,65.8,0,40.01221,335,234,72.2,66.2,0,40.287327,230,287,73.6,65.6,0,36.248928,285,199,70.1,66.1,0,43.044907,195,402,73.1,65.8,0,41.405178,380,347,72,65.6,0,40.660267,335,179,73.1,65.7,0,57.553078,175,250,72.8,65.8,0,45.130787,245,434,72.4,65.7,0,46.765865,420,162,73.8,65.6,0,31.325743,160,340,72,65.5,0,33.615196,335,107,71.8,65.9,0,32.945354,100,341,72.9,66,0,39.223183,335,198,71.4,284.7,0,33.251686,195,390,72.7,65.6,0,37.00739,380,339,71.7,65.8,0,42.018147,335,243,73.9,65.7,0,39.191742,241.99982,344,73.8,65.8,0,53.940098,340.98907,356,72.4,65.6,0,39.564583,350,162,72.3,65.8,0,42.85417,160,351,69.2,65.6,0,50.772034,335,233,73.5,65.8,0,43.587852,230,164,71.8,65.6,0,34.128147,150,199,71,66.3,0,43.519897,195,387,72.5,65.8,0,41.0335,380,584,70,65.6,0,67.31999,575,337,73.2,65.9,0,45.45638,335,255,73.1,66.1,0,42.69244,250,178,72.9,66,0,59.319466,175,193,73.3,65.9,0,30.60784,190,189,70.9,65.9,0,44.705765,185,306,70.3,65.7,0,40.17969,300,305,72.5,65.5,0,35.366714,300,212,69.2,65.6,0,54.68357,210,887,69.8,65.5,0,91.46327,880,89.8,89.9,90.9,149.2,104.8,119.2,1.2,0.1,29.75
20170729,845,70.6,74.8,30.08959116,31.44196667,246,45.7,43.7,5.6,72.8,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,70.7,63.6,100,100,36.1,62.8,100,0,71.3,1,63.8,1.8125,64.9,0,0,50.4,12.8,0,0,0,72.9,72.2,65.8,69.3,15,21.4,62.4,54.5,0,72.1,1.01,63.8,1.8125,66.1,0,0,88.8,74.1,14.6,4.7,1.1,15,15,75.9,65.1,82.6,100,22.1,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1936,65.3,0,99.96324,2000,72,68,6512.6553,69.7,65,100,7685.3296,264,72.7,64.6,0,53.81317,260,126,71.6,65.3,0,54.501976,125,1874,73.1,64.9,0,82.6942,1850,737,78.7,70.8,0,0.011244799,700,608,72.6,65.2,0,46.352245,600,209,73.7,65.4,0,38.373524,211.99982,127,73,65.5,0,56.510002,125,340,71.6,65.9,0,30.761887,330,211,73,66.4,0,100,650,529,70.8,66.6,0,100,950,511,0,65.4,0,35.433746,500,507,72.3,65.4,0,35.56016,500,176,73.5,66.2,0,47.799904,175,249,70.1,66.5,0,42.725826,245,221,70.8,66.2,0,41.476856,220,356,72.5,66.2,0,32.66129,350,168,73.3,66.1,0,33.313004,160,336,71.7,66.2,0,30.629747,335,339,73.4,66.1,0,27.677588,335,197,71.4,66.5,0,35.9421,195,435,73.8,66.3,0,29.104385,437.5996,248,70.4,66.1,0,43.053513,245,176,73.6,66.3,0,43.987732,175,247,72.3,66.3,0,46.251995,245,425,71.3,66.1,0,39.93094,420,164,72.4,66.3,0,26.032602,160,341,71.8,66.2,0,37.642445,335,308,72.5,66.2,0,32.00783,300,404,72.3,65.8,0,27.587055,400,198,71,66.2,0,37.349693,195,402,70.8,65.9,0,32.88094,380,346,70.3,66.3,0,28.439804,335,177,73.5,66,0,60.14911,175,247,71.9,66.2,0,45.03744,245,354,72,65.9,0,37.272503,350,162,73.1,66.1,0,33.12515,160,338,73.1,66.1,0,40.01221,335,233,72.2,66.5,0,40.287327,230,294,73.7,65.8,0,36.68994,285,202,70.2,66.4,0,43.495193,195,404,73.1,66.1,0,41.405178,380,345,72,65.9,0,39.09964,335,177,73.2,66,0,57.553078,175,249,72.8,66.1,0,45.130787,245,429,72.4,66,0,46.765865,420,161,73.8,65.9,0,31.325743,160,340,72.1,65.8,0,33.615196,335,108,71.8,66.2,0,32.945354,100,339,72.9,66.2,0,39.223183,335,198,71.4,284.9,0,33.251686,195,385,72.7,65.9,0,37.00739,380,338,71.7,66,0,42.018147,335,244,74,66,0,39.191742,241.99982,343,73.8,66.1,0,53.940098,340.98907,353,72.4,65.9,0,39.564583,350,163,72.3,66.1,0,42.85417,160,350,69.3,65.9,0,50.772034,335,232,73.5,66.1,0,43.587852,230,165,71.8,65.9,0,34.128147,150,199,71,66.5,0,43.519897,195,388,72.5,66,0,41.0335,380,586,70,65.9,0,67.31999,575,337,73.2,66.2,0,45.45638,335,254,73.2,66.3,0,42.69244,250,177,73,66.2,0,59.319466,175,191,73.3,66.2,0,30.60784,190,189,70.9,66.1,0,44.705765,185,306,70.3,66,0,40.17969,300,304,72.6,65.7,0,35.366714,300,212,69.2,65.9,0,54.68357,210,890,69.8,65.8,0,90.94274,880,89.7,89.8,90.8,148.2,104.8,119.3,1.4,1.7,29.75
