20170729,850,70.5,73.7,29.82322753,31.44196667,247,46,44,5.6,74.7,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,70.8,63.5,100,100,35.7,62.8,100,0,71.3,1,63.8,1.8125,64.4,0,0,51,12.9,0,0,0,72.9,72.2,66.1,69.2,15,22.3,62.4,55.4,0,72.1,1.01,63.8,1.8125,66.1,0,0,87.8,74,16.4,4.9,1,15,15,75.8,65.1,82.6,100,22.6,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,1,72,1935,65.3,0,99.96324,2000,72,68,6694.7363,69.6,64.9,100,6869.3315,265,72.6,64.5,0,53.81317,260,127,71.5,65.3,0,54.501976,125,1875,73,64.8,0,82.6942,1850,737,78.8,71,0,0.011244799,700,609,72.5,65.1,0,46.352245,600,202,73.7,65.4,0,38.877953,200,127,73,65.4,0,56.510002,125,340,71.6,65.8,0,30.761887,330,212,72.9,66.4,0,100,650,531,70.8,66.5,0,100,950,511,0,65.3,0,35.433746,500,506,72.3,65.3,0,35.56016,500,176,73.5,66.5,0,47.799904,175,249,70.1,66.7,0,42.725826,245,223,70.8,66.4,0,41.476856,220,355,72.5,66.4,0,32.050343,350,168,73.3,66.4,0,33.313004,160,337,71.7,66.4,0,30.629747,335,340,73.4,66.3,0,27.677588,335,198,71.4,66.7,0,35.9421,195,398,73.7,66.5,0,26.633724,399.19962,248,70.4,66.4,0,43.053513,245,177,73.6,66.5,0,43.987732,175,250,72.4,66.5,0,46.251995,245,423,71.3,66.3,0,39.93094,420,164,72.5,66.5,0,26.032602,160,341,71.9,66.5,0,37.642445,335,308,72.5,66.5,0,32.00783,300,404,72.3,66.1,0,27.587055,400,198,71,66.4,0,37.349693,195,395,70.8,66.1,0,32.88094,380,337,70.3,66.6,0,28.906635,335,178,73.6,66.2,0,60.14911,175,249,71.9,66.4,0,45.548553,245,354,72.1,66.1,0,37.272503,350,161,73.1,66.4,0,33.12515,160,341,73.1,66.3,0,40.01221,335,233,72.2,66.7,0,40.287327,230,292,73.6,66.1,0,36.408184,285,202,70.2,66.6,0,43.215286,195,407,73.1,66.3,0,41.405178,380,350,72,66.1,0,40.576233,335,179,73.2,66.2,0,57.553078,175,251,72.8,66.3,0,45.130787,245,431,72.3,66.2,0,46.765865,420,162,73.9,66.1,0,31.325743,160,340,72.1,66.1,0,33.615196,335,106,71.8,66.4,0,32.945354,100,342,72.9,66.5,0,39.223183,335,199,71.4,285.3,0,33.251686,195,389,72.6,66.1,0,37.00739,380,338,71.7,66.3,0,42.018147,335,241,73.9,66.2,0,39.191742,241.99982,344,73.8,66.3,0,53.940098,340.98907,356,72.4,66.1,0,39.564583,350,163,72.3,66.3,0,42.85417,160,352,69.4,66.1,0,50.772034,335,233,73.5,66.4,0,43.587852,230,167,71.9,66.2,0,34.128147,150,200,71,66.8,0,43.519897,195,389,72.5,66.3,0,41.0335,380,585,70,66.1,0,67.31999,575,337,73.2,66.4,0,45.45638,335,255,73.2,66.6,0,42.69244,250,178,73,66.5,0,59.319466,175,193,73.3,66.4,0,30.60784,190,189,71,66.4,0,44.705765,185,300,70.3,66.2,0,40.17969,300,305,72.5,66,0,35.366714,300,212,69.2,66.1,0,54.68357,210,888,69.7,66.1,0,91.57895,880,89.7,89.8,90.9,149.2,104.8,119.1,1.1,0.1,29.75
20170729,855,70.6,74.9,30.10750597,31.44196667,245,46.3,44.1,5.65,73.1,70.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,71,63.7,100,100,35.6,62.8,100,0,71.5,1,63.8,1.8125,64.2,0,0,50.7,12.9,0,0,0,72.9,72.3,66.1,69.1,15,23.2,62.4,53.5,0,72,1.01,63.8,1.8125,66,0,0,86.9,74.1,14.5,4.5,1.5,15,15,77,65.1,82.6,100,24,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1931,65.5,0,99.96324,2000,72,68,6512.6553,69.6,65.1,89.2,6189.3315,265,72.6,64.6,0,53.81317,260,126,71.5,65.3,0,54.501976,125,1873,72.9,65,0,82.6942,1850,738,78.8,71.1,0,0.011244799,700,606,72.5,65.2,0,46.352245,600,202,73.7,65.5,0,38.877953,200,127,72.9,65.5,0,56.510002,125,339,71.6,65.8,0,30.761887,330,210,72.9,66.3,0,100,650,528,70.7,66.5,0,100,950,510,0,65.3,0,35.433746,500,506,72.2,65.4,0,35.56016,500,176,73.5,66.7,0,47.799904,175,246,70.2,66.9,0,42.725826,245,223,70.8,66.6,0,41.476856,220,354,72.5,66.6,0,32.050343,350,168,73.3,66.5,0,33.313004,160,340,71.7,66.6,0,31.254595,335,337,73.4,66.5,0,27.677588,335,197,71.4,66.9,0,35.9421,195,385,73.7,66.8,0,27.683756,380,249,70.4,66.5,0,43.053513,245,176,73.6,66.7,0,43.987732,175,248,72.4,66.7,0,46.251995,245,425,71.3,66.5,0,39.93094,420,163,72.5,66.8,0,26.032602,160,339,71.9,66.7,0,37.642445,335,308,72.5,66.7,0,32.00783,300,404,72.3,66.3,0,27.587055,400,197,71.1,66.6,0,37.349693,195,407,70.8,66.3,0,32.88094,380,347,70.4,66.7,0,28.906635,335,178,73.6,66.4,0,60.14911,175,249,71.9,66.6,0,45.548553,245,356,72,66.3,0,37.272503,350,162,73.1,66.6,0,33.12515,160,340,73.1,66.5,0,40.01221,335,233,72.2,66.9,0,40.287327,230,292,73.7,66.3,0,36.408184,285,202,70.2,66.8,0,43.215286,195,389,73.1,66.5,0,41.405178,380,340,72,66.3,0,40.576233,335,177,73.2,66.4,0,57.553078,175,249,72.9,66.5,0,45.130787,245,430,72.3,66.4,0,46.765865,420,161,73.9,66.3,0,31.325743,160,339,72.1,66.2,0,33.615196,335,109,71.8,66.7,0,32.945354,100,344,72.9,66.7,0,39.223183,335,197,71.5,284.9,0,33.251686,195,384,72.6,66.3,0,37.00739,380,335,71.8,66.5,0,42.018147,335,241,74,66.4,0,39.191742,241.99982,343,73.8,66.5,0,53.940098,340.98907,353,72.4,66.3,0,39.564583,350,162,72.3,66.5,0,42.85417,160,348,69.4,66.3,0,50.772034,335,231,73.5,66.6,0,43.587852,230,156,71.9,66.4,0,34.128147,150,199,71,67,0,43.519897,195,384,72.5,66.5,0,41.0335,380,581,70,66.3,0,67.31999,575,337,73.2,66.6,0,45.45638,335,254,73.2,66.8,0,42.69244,250,176,73,66.7,0,59.319466,175,191,73.3,66.6,0,30.60784,190,188,71,66.6,0,44.705765,185,302,70.3,66.4,0,40.17969,300,304,72.5,66.2,0,35.366714,300,211,69.3,66.3,0,54.68357,210,886,69.7,66.2,0,91.486404,880,89.6,89.7,90.7,146.2,104.8,119.2,1.2,1.1,29.75
20170729,900,70.2,76.1,30.03533511,31.44196667,247,45.9,43.8,5.6,73.7,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,71.1,63.6,100,100,35.3,62.8,100,0,71.5,1,63.8,1.8125,64.2,0,0,50.4,12.6,0,0,0,72.9,72.2,66.4,69.3,15,24.2,62.4,56.8,0,72.1,0.99,63.8,1.8125,65.9,0,0,86.2,74.3,17.1,4.5,0.7,15,15,76,65.1,82.6,100,22.7,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1943,65.4,0,99.96324,2000,72,68,5934.3843,69.6,65,68.3,5509.331,265,72.5,64.7,0,53.81317,260,127,71.4,65.4,0,54.501976,125,1875,72.9,65,0,82.6942,1850,734,78.8,71.3,0,0.011244799,700,608,72.4,65.2,0,46.352245,600,203,73.7,65.5,0,38.877953,200,127,72.9,65.6,0,56.510002,125,340,71.4,65.9,0,30.761887,330,211,72.8,66.4,0,100,650,533,70.7,66.6,0,100,950,511,0,65.4,0,35.433746,500,506,72.2,65.5,0,35.56016,500,179,73.5,66.8,0,48.414455,175,246,70.2,67.1,0,42.725826,245,223,70.8,66.8,0,41.476856,220,353,72.5,66.7,0,32.050343,350,168,73.3,66.7,0,33.313004,160,341,71.7,66.8,0,31.254595,335,341,73.4,66.7,0,28.131517,335,197,71.4,67.1,0,35.9421,195,389,73.8,66.9,0,26.324892,380,249,70.4,66.7,0,43.053513,245,177,73.6,66.8,0,43.987732,175,248,72.4,66.8,0,46.251995,245,426,71.4,66.6,0,39.93094,420,164,72.4,66.9,0,26.032602,160,340,71.9,66.9,0,37.642445,335,308,72.5,66.8,0,32.00783,300,406,72.3,66.5,0,27.587055,400,198,71.1,66.8,0,37.349693,195,393,70.9,66.5,0,32.88094,380,348,70.4,66.9,0,28.906635,335,177,73.6,66.5,0,60.14911,175,249,71.9,66.7,0,45.548553,245,355,72.1,66.5,0,37.272503,350,161,73.1,66.7,0,33.12515,160,339,73.1,66.7,0,40.01221,335,232,72.3,67.1,0,40.287327,230,292,73.7,66.5,0,36.408184,285,201,70.2,67,0,43.215286,195,402,73.1,66.7,0,41.405178,380,348,72,66.5,0,40.576233,335,178,73.2,66.5,0,57.553078,175,249,72.9,66.6,0,45.130787,245,431,72.3,66.6,0,46.765865,420,162,73.9,66.5,0,31.325743,160,340,72.1,66.4,0,33.615196,335,106,71.8,66.8,0,32.945354,100,341,72.8,66.8,0,39.223183,335,198,71.5,284.9,0,33.251686,195,387,72.6,66.5,0,37.00739,380,337,71.7,66.6,0,42.018147,335,245,74,66.6,0,39.191742,241.99982,346,73.8,66.6,0,53.940098,340.98907,354,72.4,66.5,0,39.564583,350,162,72.3,66.7,0,42.85417,160,350,69.5,66.5,0,50.772034,335,233,73.5,66.7,0,43.587852,230,164,71.9,66.5,0,34.128147,150,199,71,67.2,0,43.519897,195,385,72.5,66.6,0,41.0335,380,584,70.1,66.4,0,67.31999,575,337,73.2,66.8,0,45.45638,335,254,73.2,67,0,42.69244,250,178,73,66.8,0,59.319466,175,192,73.3,66.8,0,30.60784,190,189,71,66.7,0,44.705765,185,305,70.3,66.5,0,40.639366,300,304,72.5,66.3,0,35.366714,300,212,69.3,66.5,0,54.68357,210,890,69.7,66.4,0,90.8849,880,89.6,89.7,90.8,149.2,104.8,119.2,1.2,-0.1,29.76
20170729,905,70,77.8,30.19319205,33.90672083,246,46.1,44,5.6,76.1,74.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,70.3,63.5,100,100,34.8,62.8,100,0,70.8,1.05,63.8,1.8125,64.2,0,0,50.7,12.9,0,0,0,72.9,72.2,66.5,68.8,15,25.3,62.4,55.8,0,72,1.01,63.8,1.8125,65.7,0,0,86,73.4,16.3,4.4,1.6,15,15,78.6,65.1,82.6,100,24.2,0,68.5,1.3,66.155174,65.655174,0,13,0,0,1,21,0,72,1962,65.4,0,99.96324,2000,72,68,4825.798,69.6,64.9,60.1,4829.331,267,72.5,64.8,0,52.863705,260,128,71.4,65.5,0,53.617126,125,1882,72.8,65.1,0,82.36234,1850,730,78.8,71.4,0,0.011244799,700,608,72.3,65.4,0,45.897816,600,203,73.7,65.7,0,37.979824,200,128,72.8,65.7,0,56.055958,125,337,71.4,66.1,0,29.700766,330,214,72.8,66.6,0,100,650,537,70.6,66.8,0,100,950,510,0,65.5,0,34.981037,500,507,72.1,65.5,0,35.56016,500,178,73.5,67,0,47.971977,175,245,70.2,67.2,0,42.725826,245,222,70.8,66.9,0,41.476856,220,352,72.5,66.9,0,32.050343,350,168,73.4,66.9,0,33.313004,160,340,71.7,66.9,0,31.254595,335,339,73.5,66.8,0,28.131517,335,197,71.5,67.2,0,35.9421,195,383,73.8,67.1,0,26.324892,380,248,70.4,66.9,0,43.053513,245,176,73.6,67,0,43.987732,175,247,72.4,67,0,46.251995,245,423,71.4,66.8,0,39.93094,420,163,72.4,67.1,0,26.032602,160,339,71.9,67,0,37.642445,335,307,72.5,67,0,32.00783,300,404,72.3,66.6,0,27.587055,400,197,71.1,66.9,0,37.349693,195,412,70.9,66.6,0,32.88094,380,344,70.4,67,0,28.906635,335,176,73.6,66.7,0,60.14911,175,248,71.9,66.9,0,45.548553,245,353,72,66.6,0,37.272503,350,162,73.1,66.8,0,33.12515,160,340,73.1,66.8,0,40.01221,335,233,72.3,67.3,0,40.287327,230,291,73.7,66.6,0,36.408184,285,201,70.3,67.1,0,43.215286,195,396,73.1,66.8,0,41.405178,380,340,72,66.6,0,40.576233,335,177,73.2,66.7,0,57.553078,175,248,72.9,66.8,0,45.130787,245,431,72.3,66.8,0,46.765865,420,161,73.9,66.6,0,31.325743,160,340,72.1,66.6,0,33.615196,335,107,71.8,67,0,32.945354,100,343,72.8,67,0,39.223183,335,197,71.5,285,0,33.251686,195,385,72.6,66.6,0,37.00739,380,335,71.8,66.8,0,42.459538,335,240,74,66.7,0,39.191742,241.99982,341,73.8,66.7,0,53.940098,340.98907,353,72.4,66.6,0,39.564583,350,163,72.3,66.8,0,42.85417,160,345,69.5,66.6,0,50.772034,335,232,73.5,66.9,0,43.587852,230,158,71.9,66.7,0,34.128147,150,199,71.1,67.3,0,43.519897,195,386,72.5,66.8,0,41.0335,380,578,70.1,66.6,0,67.31999,575,337,73.2,66.9,0,45.45638,335,253,73.2,67.1,0,42.69244,250,177,73,67,0,59.319466,175,191,73.3,67,0,30.60784,190,189,71.1,66.8,0,44.705765,185,304,70.3,66.7,0,40.25282,300,304,72.3,66.5,0,35.366714,300,211,69.3,66.6,0,54.68357,210,886,69.7,66.5,0,91.590515,880,89.5,89.6,90.9,148.2,104.8,119,1.1,0.9,29.76
20170729,910,69.5,79.8,30.18897567,33.90672083,246,45.6,43.5,5.6,73,71.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,69.5,63.2,100,100,33.9,62.8,100,0,70.3,1.05,63.8,1.8125,64.4,0,0,50.4,12.9,0,0,0,72.9,72.1,66.7,69,15,26.4,62.4,54.3,0,71.9,1,63.8,1.8125,65.7,0,0,85.6,73.7,14,4.5,1.5,15,15,79.9,65.1,82.6,100,24.8,0,68.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,1978,65.1,0,99.96324,2000,72,68,4306.704,69.6,64.6,53.4,4149.3315,265,72.5,64.4,0,52.28178,260,127,71.3,65.2,0,53.174698,125,1883,72.8,64.7,0,80.42035,1850,723,78.8,71.5,0,0.011244799,700,614,72.2,65.1,0,45.897816,600,204,73.7,65.3,0,38.877953,200,129,72.8,65.4,0,56.055958,125,340,71.4,65.7,0,29.700766,330,215,72.7,66.4,0,100,650,539,70.6,66.5,0,100,950,511,0,65.2,0,34.981037,500,508,72,65.3,0,35.56016,500,178,73.5,67,0,47.971977,175,247,70.3,67.3,0,42.725826,245,222,70.9,67,0,41.476856,220,355,72.5,67,0,32.490223,350,168,73.3,67,0,33.313004,160,340,71.7,67,0,31.254595,335,339,73.5,66.9,0,28.131517,335,197,71.5,67.3,0,35.9421,195,385,73.8,67.2,0,26.324892,380,248,70.4,66.9,0,43.053513,245,177,73.7,67,0,43.987732,175,249,72.4,67.1,0,46.251995,245,424,71.4,66.8,0,39.93094,420,163,72.4,67.1,0,26.032602,160,340,71.9,67.1,0,37.642445,335,307,72.6,67.1,0,32.00783,300,402,72.3,66.7,0,27.587055,400,198,71.1,67,0,37.349693,195,406,70.9,66.7,0,32.88094,380,348,70.4,67.1,0,29.36118,335,177,73.6,66.7,0,60.14911,175,251,71.9,67,0,45.548553,245,354,72.1,66.7,0,37.272503,350,161,73.1,67,0,33.12515,160,339,73.1,66.9,0,40.01221,335,232,72.3,67.4,0,40.287327,230,292,73.7,66.7,0,36.408184,285,201,70.3,67.2,0,43.215286,195,403,73.1,66.9,0,41.405178,380,346,72,66.7,0,40.132053,335,177,73.3,66.8,0,57.553078,175,250,72.9,66.8,0,45.130787,245,431,72.3,66.8,0,46.765865,420,161,73.9,66.7,0,31.325743,160,338,72.1,66.7,0,33.615196,335,107,71.8,67.1,0,32.945354,100,344,72.8,67.1,0,39.223183,335,198,71.5,284.8,0,33.251686,195,384,72.6,66.7,0,37.00739,380,341,71.7,66.8,0,42.005886,335,243,74,66.7,0,39.191742,241.99982,344,73.8,66.8,0,53.940098,340.98907,353,72.4,66.7,0,39.564583,350,162,72.3,66.9,0,42.85417,160,348,69.6,66.7,0,50.772034,335,232,73.5,67,0,43.587852,230,166,71.9,66.8,0,34.128147,150,199,71.1,67.4,0,43.519897,195,388,72.5,66.8,0,41.0335,380,583,70.2,66.7,0,67.31999,575,337,73.1,67.1,0,45.45638,335,254,73.2,67.2,0,42.69244,250,178,73,67.1,0,59.319466,175,192,73.3,67.1,0,30.60784,190,189,71.1,67,0,44.705765,185,304,70.3,66.8,0,40.25282,300,304,72.5,66.6,0,35.366714,300,212,69.3,66.6,0,55.126213,210,885,69.7,66.6,0,91.56738,880,89.5,89.6,90.8,146.2,104.8,118.9,2.7,-0.2,29.75
20170729,915,68.9,81.7,30.08290686,33.90672083,246,46.2,44.2,5.6,74.6,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,68.7,62.9,100,100,32.4,62.8,100,0,69.6,1.1,63.8,1.8125,64.4,0,0,50.4,12.7,0,0,0,72.9,72,66.4,69.5,15,27.4,62.4,55.8,0,71.8,1,63.8,1.8125,65.6,0,0,85.5,74.5,14.8,4.7,0.4,15,15,82,65.1,82.6,100,23.8,0,66.5,1.3,66.155174,65.655174,0,13,0,0,0,20,1,72,2014,64.7,0,99.25254,2000,72,68,3719.001,69.6,64.2,46.5,3469.3315,268,72.5,64,0,51.842777,260,126,71.3,64.8,0,52.493126,125,1880,72.7,64.4,0,75.58997,1850,711,78.8,71.5,0,0.011244799,700,611,72.1,64.8,0,45.44338,600,204,73.7,65.1,0,37.27854,200,128,72.7,65.1,0,54.988342,125,336,71.4,65.4,0,29.170204,330,218,72.7,66.1,0,100,650,551,70.5,66.3,0,100,950,513,0,65,0,34.087852,500,509,71.9,64.9,0,35.56016,500,178,73.5,67,0,47.971977,175,247,70.3,67.3,0,42.725826,245,223,70.9,67,0,41.476856,220,354,72.5,67,0,32.490223,350,168,73.4,67,0,33.313004,160,340,71.8,67,0,31.254595,335,339,73.4,67,0,28.131517,335,197,71.5,67.4,0,35.9421,195,391,73.8,67.2,0,26.324892,380,249,70.4,66.9,0,43.053513,245,177,73.7,67,0,43.987732,175,248,72.4,67.1,0,46.251995,245,425,71.4,66.8,0,39.93094,420,164,72.4,67.2,0,26.032602,160,338,71.9,67.1,0,37.642445,335,308,72.5,67.1,0,32.00783,300,404,72.3,66.7,0,27.587055,400,198,71.1,67.1,0,37.349693,195,412,70.9,66.7,0,32.88094,380,351,70.4,67.1,0,29.36118,335,176,73.6,66.7,0,60.14911,175,249,71.9,67,0,45.548553,245,354,72.1,66.7,0,37.272503,350,160,73.1,67,0,33.12515,160,337,73.1,66.9,0,40.01221,335,232,72.3,67.4,0,40.287327,230,290,73.7,66.8,0,36.408184,285,200,70.3,67.2,0,43.215286,195,402,73,66.9,0,41.405178,380,347,72,66.7,0,40.132053,335,178,73.3,66.8,0,57.553078,175,250,72.9,66.8,0,45.130787,245,430,72.3,66.8,0,46.765865,420,161,73.8,66.7,0,31.325743,160,339,72.1,66.7,0,33.615196,335,107,71.9,67.1,0,32.945354,100,341,72.8,67.1,0,39.223183,335,198,71.5,284.8,0,33.251686,195,387,72.6,66.7,0,37.00739,380,338,71.8,66.8,0,42.005886,335,242,74,66.8,0,39.191742,241.99982,344,73.8,66.8,0,53.940098,340.98907,354,72.4,66.7,0,39.564583,350,163,72.3,66.9,0,42.85417,160,349,69.7,66.7,0,50.772034,335,232,73.5,67.1,0,43.587852,230,164,71.9,66.8,0,34.128147,150,199,71.1,67.4,0,43.519897,195,391,72.5,66.8,0,41.0335,380,584,70.2,66.6,0,67.31999,575,337,73.1,67.1,0,45.45638,335,253,73.2,67.3,0,42.69244,250,177,73,67.2,0,59.319466,175,192,73.3,67.1,0,30.60784,190,189,71.1,67,0,44.705765,185,308,70.3,66.8,0,40.639366,300,305,72.4,66.6,0,35.366714,300,211,69.3,66.7,0,55.126213,210,886,69.6,66.5,0,91.46327,880,89.4,89.5,90.8,146.2,104.8,118.9,1.2,-0.4,29.75
20170729,920,68.6,82.9,30.06865744,33.90672083,245,46.5,44.4,5.6,72.9,69.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,69.1,63.1,100,100,31.3,62.8,100,0,69.8,1.1,63.8,1.8125,64.6,0,0,50.8,12.9,0,0,0,72.9,71.9,66.6,69,15,28.5,62.4,55.4,0,71.8,1,63.8,1.8125,65.6,0,0,85.3,73.8,16.6,4.9,1,15,15,82,65.1,82.6,100,20.4,0,66.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,2020,64.9,0,99.087036,2000,72,68,3024.2644,69.6,64.3,39.4,2789.3315,266,72.4,64.1,0,51.842777,260,127,71.2,64.9,0,52.493126,125,1882,72.6,64.4,0,73.72173,1850,709,78.9,71.6,0,0.011244799,700,604,72.1,64.8,0,45.00123,600,206,73.6,65.1,0,37.27854,200,129,72.6,65.1,0,54.988342,125,337,71.3,65.5,0,29.170204,330,219,72.7,66.1,0,100,650,555,70.4,66.4,0,100,950,512,0,65,0,34.087852,500,510,71.9,65,0,35.56016,500,178,73.5,67.1,0,47.971977,175,247,70.3,67.3,0,42.725826,245,223,70.9,67,0,41.476856,220,357,72.5,67,0,32.490223,350,168,73.4,67,0,33.313004,160,340,71.8,67,0,31.254595,335,340,73.5,67,0,28.131517,335,197,71.5,67.4,0,35.9421,195,385,73.8,67.2,0,26.324892,380,249,70.4,66.9,0,43.053513,245,177,73.7,67,0,43.987732,175,248,72.3,67.1,0,46.251995,245,425,71.4,66.8,0,39.93094,420,164,72.4,67.2,0,26.032602,160,339,71.9,67.1,0,37.924274,335,308,72.5,67.2,0,32.00783,300,402,72.3,66.8,0,27.587055,400,197,71.1,67.1,0,37.349693,195,417,70.9,66.8,0,33.041332,380,349,70.4,67.1,0,29.987713,335,178,73.6,66.7,0,60.582012,175,248,71.9,67,0,45.548553,245,355,72.1,66.6,0,37.272503,350,161,73.1,67,0,33.12515,160,341,73.1,66.9,0,40.01221,335,233,72.3,67.4,0,40.287327,230,291,73.7,66.8,0,36.408184,285,201,70.4,67.3,0,43.215286,195,402,73,66.9,0,41.405178,380,350,72,66.7,0,40.576233,335,181,73.3,66.8,0,57.099033,175,248,73,66.8,0,45.130787,245,432,72.3,66.8,0,46.765865,420,163,73.8,66.7,0,31.325743,160,346,72.1,66.7,0,34.068626,335,107,71.9,67.2,0,32.945354,100,342,72.8,67.1,0,39.223183,335,197,71.5,284.9,0,33.251686,195,387,72.6,66.7,0,37.00739,380,340,71.8,66.8,0,42.005886,335,242,74,66.8,0,39.191742,241.99982,346,73.8,66.7,0,53.940098,340.98907,356,72.4,66.7,0,39.564583,350,162,72.3,66.9,0,42.85417,160,372,69.7,66.7,0,51.379936,335,232,73.5,67.1,0,43.587852,230,163,72,66.8,0,34.128147,150,199,71.1,67.4,0,43.519897,195,387,72.5,66.8,0,41.0335,380,587,70.2,66.6,0,67.31999,575,337,73.1,67.1,0,45.45638,335,254,73.3,67.3,0,42.69244,250,178,73,67.2,0,59.319466,175,195,73.3,67.1,0,31.051434,190,189,71.1,67,0,44.705765,185,304,70.3,66.8,0,40.639366,300,305,72.4,66.6,0,35.366714,300,212,69.4,66.6,0,55.126213,210,890,69.6,66.5,0,91.09312,880,89.4,89.5,90.7,146.2,104.8,119.1,1.2,0.7,29.75
20170729,925,68.7,79.8,29.62050201,33.90672083,245,46.1,44.1,5.6,73.2,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,69.2,63.1,100,100,30.1,62.8,100,0,70,1.15,63.8,1.8125,64.5,0,0,50.4,12.6,0,0,0,72.9,72,66.6,68.9,15,29.5,62.4,55.4,0,71.9,0.98,63.8,1.8125,65.4,0,0,85.3,73.6,15.1,4.9,1,15,15,79.2,65.1,82.6,100,19.6,0,66.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,2038,64.7,0,93.82836,2000,72,68,2123.706,69.6,64.3,38.5,2200,265,72.4,63.9,0,51.271057,260,126,71.2,64.7,0,51.62023,125,1886,72.5,64.3,0,69.98525,1850,690,78.9,71.6,0,1.903269,700,615,72,64.6,0,45.00123,600,204,73.6,64.9,0,36.83563,200,130,72.5,64.9,0,54.092525,125,337,71.2,65.3,0,28.77759,330,223,72.6,65.8,0,100,650,568,70.4,66,0,100,950,511,0,64.8,0,33.02337,500,511,71.8,64.8,0,35.56016,500,178,73.5,67,0,47.971977,175,248,70.3,67.2,0,42.725826,245,222,70.9,66.9,0,41.476856,220,355,72.5,66.9,0,32.490223,350,168,73.4,67,0,33.313004,160,339,71.8,67,0,31.254595,335,338,73.5,66.9,0,28.131517,335,197,71.5,67.4,0,35.9421,195,383,73.8,67.2,0,26.794317,380,247,70.4,66.9,0,43.053513,245,176,73.7,67,0,43.987732,175,248,72.3,67,0,46.251995,245,425,71.4,66.8,0,39.93094,420,163,72.4,67.1,0,26.032602,160,339,71.9,67.1,0,37.924274,335,307,72.6,67.1,0,32.00783,300,403,72.3,66.7,0,27.587055,400,197,71.1,67.1,0,37.349693,195,386,70.9,66.7,0,32.49846,380,352,70.4,67.1,0,29.987713,335,179,73.6,66.6,0,60.582012,175,247,71.9,66.9,0,45.548553,245,353,72,66.6,0,37.272503,350,161,73.1,66.9,0,33.12515,160,339,73.2,66.9,0,40.01221,335,232,72.4,67.4,0,40.287327,230,291,73.6,66.7,0,36.408184,285,201,70.4,67.2,0,43.215286,195,402,73,66.9,0,41.405178,380,347,72,66.6,0,40.132053,335,179,73.3,66.7,0,56.571358,175,249,73,66.7,0,45.130787,245,429,72.3,66.8,0,46.765865,420,161,73.8,66.7,0,31.325743,160,345,72.1,66.6,0,34.068626,335,108,71.9,67.2,0,32.945354,100,342,72.8,67.1,0,39.223183,335,197,71.6,285,0,33.251686,195,384,72.7,66.7,0,37.00739,380,340,71.8,66.8,0,42.005886,335,241,74,66.7,0,39.191742,241.99982,343,73.8,66.7,0,53.940098,340.98907,353,72.4,66.6,0,39.564583,350,162,72.3,66.9,0,42.85417,160,356,69.8,66.6,0,50.930088,335,232,73.5,67.1,0,43.587852,230,158,72,66.8,0,34.128147,150,199,71.1,67.4,0,43.519897,195,388,72.5,66.8,0,41.0335,380,582,70.2,66.5,0,67.31999,575,337,73.1,67.2,0,45.45638,335,254,73.3,67.3,0,42.69244,250,177,73,67.2,0,59.319466,175,194,73.3,67.1,0,31.051434,190,188,71.1,67,0,44.705765,185,306,70.4,66.7,0,40.639366,300,304,72.5,66.5,0,35.366714,300,212,69.3,66.6,0,55.126213,210,886,69.6,66.4,0,91.49798,880,89.3,89.4,90.6,145.2,104.8,118.8,2.7,0,29.75
20170729,930,69,79.3,29.7477833,33.90672083,246,46.3,44.3,5.6,75.7,74,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,69.7,63.7,100,100,30.2,62.8,100,0,70.5,1.15,63.8,1.8125,64.6,0,0,50.7,12.7,0,0,0,72.9,72.1,66.4,69.1,15,30.5,62.4,55.2,0,71.9,1,63.8,1.8125,65.1,0,0,85.3,73.8,15.6,4.9,1,15,15,78,65.1,82.6,100,18.9,0,66.5,1.3,66.155174,65.655174,0,13,0,0,0,20,1,72,2026,65.2,0,92.41631,2000,72,68,2611.5657,69.6,64.8,36.6,2200,264,72.4,64.4,0,51.271057,260,126,71.1,65.1,0,51.62023,125,1880,72.5,64.8,0,68.60865,1850,692,78.9,71.7,0,1.6121808,700,602,72,64.9,0,44.82928,600,203,73.6,65.2,0,36.83563,200,127,72.5,65.2,0,54.092525,125,337,71.2,65.6,0,28.77759,330,224,72.6,66,0,100,650,566,70.4,66.3,0,100,950,511,0,65.1,0,33.02337,500,511,71.9,65.1,0,35.56016,500,178,73.5,66.9,0,47.971977,175,247,70.4,67.2,0,42.725826,245,222,71,66.8,0,41.476856,220,355,72.5,66.8,0,32.490223,350,168,73.4,66.9,0,33.313004,160,342,71.8,66.9,0,31.254595,335,339,73.5,66.8,0,28.131517,335,197,71.5,67.3,0,35.9421,195,387,73.8,67.1,0,26.794317,380,249,70.4,66.8,0,43.053513,245,176,73.7,66.8,0,43.987732,175,247,72.4,66.9,0,46.251995,245,424,71.4,66.7,0,39.93094,420,163,72.4,67.1,0,26.032602,160,338,71.9,67,0,37.924274,335,308,72.6,67.1,0,32.00783,300,402,72.3,66.7,0,27.587055,400,198,71.2,67.1,0,37.349693,195,389,71,66.6,0,32.79457,380,350,70.4,67,0,29.987713,335,181,73.6,66.5,0,60.582012,175,249,71.9,66.8,0,45.548553,245,358,72.1,66.5,0,37.272503,350,162,73.1,66.9,0,33.12515,160,340,73.2,66.8,0,40.01221,335,234,72.4,67.3,0,40.287327,230,293,73.7,66.7,0,36.408184,285,203,70.4,67.2,0,43.215286,195,384,73,66.8,0,41.405178,380,336,72,66.5,0,40.132053,335,179,73.3,66.6,0,56.571358,175,250,73,66.6,0,45.130787,245,429,72.3,66.7,0,46.765865,420,161,73.8,66.6,0,31.325743,160,344,72.1,66.6,0,34.068626,335,106,71.9,67.1,0,32.945354,100,341,72.8,67,0,39.223183,335,197,71.6,284.9,0,33.251686,195,387,72.7,66.6,0,37.00739,380,340,71.8,66.7,0,42.005886,335,242,74,66.6,0,39.191742,241.99982,342,73.8,66.6,0,53.940098,340.98907,354,72.4,66.5,0,39.564583,350,163,72.3,66.8,0,42.85417,160,358,69.8,66.5,0,50.930088,335,233,73.5,67,0,43.587852,230,161,72,66.8,0,34.128147,150,199,71.1,67.4,0,43.519897,195,388,72.5,66.7,0,41.0335,380,583,70.2,66.4,0,67.31999,575,337,73.1,67.1,0,45.45638,335,254,73.3,67.2,0,42.69244,250,177,73,67.1,0,59.319466,175,195,73.3,67.1,0,31.051434,190,189,71.1,66.9,0,44.705765,185,305,70.3,66.6,0,40.639366,300,302,72.4,66.4,0,35.366714,300,212,69.4,66.5,0,55.126213,210,888,69.6,66.4,0,91.046844,880,89.3,89.4,90.7,143.2,104.8,118.6,1.1,-0.1,29.75
20170729,935,69.6,77.9,29.93164497,33.90672083,245,46.4,44.1,5.6,72.2,69.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,70.1,64,100,100,30.5,62.8,100,0,70.8,1.15,63.8,1.8125,64.5,0,0,50.8,12.6,0,0,0,72.9,72.2,66.2,69.1,15,31.3,62.4,54.9,0,71.9,0.98,63.8,1.8125,65.1,0,0,85.4,73.9,14.8,4.4,1.3,15,15,76.4,65.1,82.6,100,19.7,0,66.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,2013,65.5,0,92.878876,2000,72,68,2123.706,69.6,65.1,40.7,2200,264,72.4,64.7,0,51.271057,260,126,71.1,65.3,0,51.62023,125,1882,72.4,65,0,68.60865,1850,693,78.9,71.7,0,1.3210927,700,601,72,65.1,0,44.82928,600,203,73.6,65.4,0,36.83563,200,127,72.5,65.4,0,54.092525,125,337,71.2,65.8,0,28.77759,330,224,72.6,66.1,0,100,650,564,70.4,66.4,0,100,950,510,0,65.3,0,33.02337,500,510,71.8,65.3,0,35.56016,500,178,73.5,66.8,0,47.971977,175,247,70.4,67,0,42.725826,245,222,71,66.7,0,41.476856,220,354,72.5,66.7,0,32.490223,350,168,73.4,66.8,0,33.313004,160,339,71.8,66.8,0,31.254595,335,338,73.5,66.8,0,28.131517,335,196,71.5,67.2,0,35.9421,195,385,73.8,67,0,27.263742,380,247,70.4,66.7,0,43.053513,245,176,73.7,66.7,0,43.987732,175,247,72.4,66.8,0,46.251995,245,423,71.4,66.5,0,39.93094,420,163,72.4,67,0,26.032602,160,339,72,66.9,0,37.924274,335,307,72.6,67,0,32.00783,300,402,72.4,66.5,0,27.587055,400,197,71.2,66.9,0,37.349693,195,403,71,66.5,0,32.954967,380,352,70.4,66.8,0,29.987713,335,177,73.6,66.3,0,60.582012,175,247,71.9,66.7,0,45.548553,245,353,72.1,66.4,0,37.272503,350,161,73,66.7,0,33.12515,160,339,73.2,66.7,0,39.56044,335,232,72.4,67.3,0,40.287327,230,291,73.7,66.5,0,36.408184,285,199,70.4,67,0,43.215286,195,401,73,66.7,0,41.405178,380,348,72,66.4,0,40.132053,335,178,73.3,66.5,0,56.571358,175,250,73,66.5,0,45.130787,245,428,72.3,66.5,0,46.765865,420,161,73.8,66.5,0,31.325743,160,344,72.2,66.5,0,34.068626,335,106,71.9,67,0,32.945354,100,339,72.8,66.9,0,39.223183,335,197,71.6,285.1,0,33.251686,195,386,72.7,66.5,0,37.00739,380,340,71.8,66.6,0,42.005886,335,238,74,66.5,0,39.191742,241.99982,343,73.8,66.4,0,53.940098,340.98907,353,72.4,66.4,0,39.564583,350,162,72.3,66.7,0,42.85417,160,356,69.9,66.4,0,50.930088,335,232,73.5,66.9,0,43.587852,230,156,72,66.6,0,34.128147,150,199,71.1,67.3,0,43.519897,195,387,72.6,66.6,0,41.0335,380,579,70.2,66.3,0,67.31999,575,337,73.1,67,0,45.45638,335,253,73.3,67.1,0,42.69244,250,176,73,67.1,0,59.319466,175,194,73.3,67,0,31.051434,190,188,71.1,66.8,0,44.705765,185,303,70.4,66.5,0,40.639366,300,304,72.3,66.3,0,35.366714,300,211,69.4,66.3,0,55.126213,210,885,69.6,66.2,0,91.590515,880,89.2,89.3,90.7,146.2,104.8,118.5,-0.6,0.2,29.75
20170729,940,69.8,77.2,29.95116835,33.90672083,246,46.3,44.2,5.6,74.1,72.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,70.7,64,100,100,30.7,62.8,100,0,71,1.15,63.8,1.8125,64.4,0,0,50.9,12.5,0,0,0,72.9,72.1,66,69,15,32,62.4,55,0,72,1.02,63.8,1.8125,65.1,0,0,85.6,73.7,14.7,4.8,0.7,15,15,75.6,65.1,82.6,100,21.3,0,66.5,1.3,66.155174,65.655174,0,13,0,0,0,20,0,72,2019,65.5,0,92.62325,2000,72,68,2123.706,69.6,65.1,39.8,2200,264,72.4,64.8,0,51.271057,260,126,71.1,65.3,0,51.62023,125,1878,72.4,65,0,68.59636,1850,692,78.9,71.7,0,1.5673982,700,604,71.9,65.2,0,44.82928,600,203,73.5,65.5,0,36.83563,200,127,72.5,65.5,0,54.092525,125,337,71.2,65.8,0,28.77759,330,224,72.5,66.2,0,100,650,567,70.4,66.4,0,100,950,511,0,65.3,0,33.02337,500,511,71.8,65.4,0,35.56016,500,179,73.5,66.6,0,47.971977,175,249,70.4,66.9,0,42.725826,245,223,71,66.6,0,41.476856,220,357,72.6,66.5,0,32.490223,350,168,73.4,66.7,0,33.313004,160,341,71.8,66.7,0,31.254595,335,343,73.5,66.6,0,28.131517,335,198,71.5,67.1,0,35.9421,195,391,73.8,66.8,0,27.263742,380,249,70.4,66.5,0,43.053513,245,177,73.7,66.6,0,43.987732,175,249,72.4,66.6,0,46.251995,245,428,71.4,66.4,0,39.93094,420,164,72.4,66.9,0,26.032602,160,340,71.9,66.8,0,37.924274,335,308,72.6,66.8,0,32.00783,300,404,72.3,66.4,0,27.587055,400,199,71.2,66.8,0,37.349693,195,399,71,66.3,0,32.954967,380,358,70.5,66.7,0,29.987713,335,181,73.6,66.2,0,60.582012,175,253,71.9,66.5,0,45.548553,245,356,72,66.2,0,37.272503,350,162,73,66.6,0,33.12515,160,342,73.2,66.5,0,39.56044,335,236,72.4,67.1,0,40.287327,230,296,73.7,66.4,0,36.408184,285,204,70.4,66.9,0,43.215286,195,390,73,66.6,0,41.405178,380,342,72,66.2,0,39.53181,335,181,73.3,66.3,0,56.571358,175,253,73,66.4,0,45.130787,245,432,72.3,66.4,0,46.765865,420,162,73.8,66.4,0,31.325743,160,343,72.2,66.3,0,33.786766,335,108,72,66.9,0,32.945354,100,342,72.8,66.8,0,39.223183,335,199,71.6,284.8,0,33.251686,195,390,72.7,66.4,0,37.45074,380,341,71.8,66.4,0,42.005886,335,243,74,66.3,0,39.191742,241.99982,344,73.8,66.3,0,53.940098,340.98907,356,72.4,66.3,0,39.564583,350,163,72.3,66.6,0,42.85417,160,367,69.9,66.2,0,50.930088,335,234,73.5,66.8,0,43.587852,230,160,72,66.6,0,34.128147,150,201,71.1,67.2,0,43.519897,195,391,72.6,66.5,0,41.0335,380,590,70.2,66.1,0,67.31999,575,337,73.1,66.9,0,45.45638,335,255,73.3,67,0,42.69244,250,178,73,66.9,0,59.319466,175,196,73.3,66.8,0,31.051434,190,189,71,66.7,0,44.705765,185,306,70.3,66.4,0,40.639366,300,305,72.4,66.1,0,35.366714,300,212,69.3,66.2,0,55.126213,210,889,69.5,66.1,0,91.00058,880,89.2,89.3,90.7,146.2,104.8,118.4,-0.6,0.2,29.75
20170729,945,70,76,29.8818385,33.90672083,245,46.7,44.7,5.6,76.3,74.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,70.9,64.3,100,100,31.5,62.8,100,0,71.3,1.15,63.8,1.8125,64.3,0,0,50.3,12.7,0,0,0,72.9,72.2,65.9,69.1,15,32.8,62.4,55,0,72,1,63.8,1.8125,65.1,0,0,85.6,74.1,14.6,4.9,0.8,15,15,75.5,65.1,82.6,100,22.7,0,66.5,1.3,66.155174,65.655174,0,13,0,0,1,21.2,0,72,2023,65.7,0,92.45283,2000,72,68,2123.706,69.6,65.5,39.9,2200,265,72.4,65,0,51.271057,260,126,71.1,65.5,0,51.62023,125,1879,72.4,65.3,0,68.75614,1850,691,78.9,71.8,0,1.6793551,700,603,71.9,65.4,0,44.82928,600,203,73.5,65.7,0,36.83563,200,127,72.5,65.7,0,54.092525,125,337,71.2,66,0,28.77759,330,223,72.5,66.3,0,100,650,566,70.4,66.5,0,100,950,510,0,65.5,0,33.02337,500,510,71.8,65.5,0,35.56016,500,178,73.5,66.6,0,47.971977,175,248,70.4,66.8,0,42.725826,245,221,71,66.6,0,41.476856,220,355,72.6,66.5,0,32.490223,350,168,73.4,66.6,0,33.313004,160,339,71.8,66.6,0,31.254595,335,340,73.5,66.6,0,28.131517,335,196,71.5,67,0,35.9421,195,384,73.8,66.8,0,27.263742,380,248,70.4,66.5,0,43.053513,245,176,73.7,66.5,0,43.987732,175,247,72.4,66.6,0,46.251995,245,423,71.4,66.3,0,39.93094,420,164,72.4,66.8,0,26.032602,160,338,72,66.7,0,37.924274,335,307,72.6,66.8,0,32.00783,300,400,72.3,66.3,0,28.042328,400,197,71.2,66.8,0,37.349693,195,419,71,66.3,0,32.954967,380,351,70.5,66.7,0,29.987713,335,177,73.6,66.2,0,60.305435,175,248,71.9,66.5,0,45.548553,245,354,72.1,66.2,0,37.272503,350,160,73,66.5,0,33.12515,160,337,73.2,66.5,0,39.56044,335,232,72.4,67.1,0,40.287327,230,291,73.7,66.4,0,36.408184,285,200,70.4,66.8,0,43.215286,195,399,73,66.5,0,41.405178,380,348,72,66.2,0,39.963985,335,178,73.3,66.3,0,56.571358,175,249,73,66.3,0,45.130787,245,430,72.3,66.3,0,46.765865,420,161,73.8,66.3,0,31.325743,160,339,72.2,66.2,0,33.786766,335,108,72,66.8,0,32.945354,100,342,72.8,66.7,0,39.223183,335,196,71.6,284.9,0,33.251686,195,387,72.7,66.3,0,37.118225,380,339,71.8,66.4,0,42.005886,335,241,74,66.3,0,39.191742,241.99982,343,73.8,66.2,0,53.940098,340.98907,353,72.4,66.2,0,39.564583,350,162,72.3,66.6,0,42.85417,160,353,69.9,66.2,0,50.930088,335,233,73.5,66.8,0,43.587852,230,156,72,66.5,0,34.128147,150,199,71.1,67.1,0,43.519897,195,389,72.6,66.4,0,41.51522,380,581,70.2,66.1,0,67.31999,575,337,73.2,66.8,0,45.45638,335,253,73.3,66.9,0,42.69244,250,177,73,66.8,0,59.319466,175,195,73.4,66.8,0,31.051434,190,188,71.1,66.6,0,44.705765,185,308,70.3,66.3,0,40.639366,300,303,72.4,66.1,0,35.366714,300,211,69.3,66.2,0,55.126213,210,886,69.5,66,0,91.54425,880,89.1,89.2,90.6,145.2,104.8,118.3,1.3,0,29.75
20170729,950,70.2,74.8,29.81020021,33.90672083,248,45.9,43.5,5.6,73.3,71.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,70.8,64.2,100,100,30.8,63.6,100,0,71.3,1.15,64.6,1.8125,64.1,0,0,50.6,12.7,0,0,0,72.9,72.3,65.6,69.2,15,33.2,62.800003,52.7,0,72.2,0.98,64.6,1.8125,65.1,0,0,86.2,74.3,13.8,4.4,1.4,15,15,75.1,65.1,82.6,100,23.8,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,0,72,2026,65.8,0,92.306755,2000,72,68,2611.5657,69.6,65.4,36.2,2200,265,72.4,65.1,0,51.271057,260,126,71.1,65.7,0,51.62023,125,1877,72.4,65.4,0,68.74386,1850,691,78.9,71.8,0,1.8248992,700,600,71.9,65.6,0,44.82928,600,202,73.5,65.9,0,36.83563,200,127,72.4,65.9,0,54.092525,125,336,71.2,66.1,0,28.77759,330,224,72.5,66.4,0,100,650,567,70.4,66.7,0,100,950,510,0,65.7,0,33.02337,500,512,71.8,65.7,0,35.56016,500,178,73.5,66.4,0,47.971977,175,245,70.4,66.6,0,42.725826,245,223,71,66.4,0,41.476856,220,355,72.6,66.3,0,32.490223,350,168,73.4,66.5,0,33.313004,160,341,71.8,66.5,0,31.254595,335,338,73.5,66.4,0,28.131517,335,196,71.5,66.9,0,35.9421,195,390,73.9,66.6,0,27.263742,380,248,70.4,66.3,0,43.053513,245,176,73.6,66.3,0,43.987732,175,247,72.4,66.4,0,46.251995,245,423,71.4,66.2,0,39.93094,420,163,72.4,66.6,0,26.032602,160,340,72,66.5,0,37.924274,335,307,72.6,66.7,0,32.00783,300,406,72.4,66.2,0,28.042328,400,197,71.2,66.6,0,37.349693,195,391,71,66.1,0,32.954967,380,341,70.5,66.5,0,29.987713,335,179,73.6,66,0,60.305435,175,250,72,66.3,0,45.548553,245,355,72,66,0,37.272503,350,161,73,66.4,0,33.12515,160,341,73.2,66.3,0,39.56044,335,234,72.5,66.9,0,40.287327,230,293,73.7,66.2,0,36.408184,285,203,70.4,66.7,0,43.215286,195,386,73.1,66.4,0,41.405178,380,337,72,66,0,39.963985,335,178,73.3,66.1,0,56.571358,175,250,73,66.1,0,45.130787,245,429,72.3,66.2,0,46.765865,420,161,73.8,66.2,0,31.325743,160,343,72.2,66.1,0,33.786766,335,106,72,66.7,0,32.945354,100,341,72.8,66.6,0,39.223183,335,197,71.6,285.1,0,33.251686,195,384,72.7,66.1,0,37.118225,380,339,71.7,66.2,0,42.005886,335,238,74,66.1,0,39.191742,241.99982,341,73.8,66,0,53.940098,340.98907,354,72.4,66,0,39.564583,350,162,72.3,66.4,0,42.85417,160,351,70,66,0,50.930088,335,231,73.5,66.6,0,43.587852,230,159,72,66.3,0,34.128147,150,199,71.1,66.9,0,43.519897,195,392,72.6,66.2,0,41.51522,380,584,70.2,65.9,0,67.31999,575,337,73.2,66.7,0,45.45638,335,253,73.3,66.8,0,42.69244,250,177,73,66.7,0,59.319466,175,195,73.4,66.6,0,31.051434,190,188,71,66.4,0,44.705765,185,307,70.3,66.1,0,40.639366,300,303,72.4,65.9,0,35.366714,300,211,69.3,66,0,55.126213,210,887,69.4,65.8,0,91.60208,880,89.1,89.2,90.5,146.2,104.8,118.2,1.2,0,29.75
20170729,955,70.6,73.8,29.90605381,33.90672083,249,46.4,44.2,5.6,75.2,73.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,70.9,64.3,100,100,30.4,63.6,100,0,71.4,1.15,64.6,1.8125,63.9,0,0,50.5,12.8,0,0,0,72.9,72.3,65.6,69.1,15,33.6,62.800003,55.2,0,72.2,0.99,64.6,1.8125,65,0,0,85.8,73.9,16.2,4.7,0.8,15,15,74.9,65.1,82.6,100,24.2,0,68.5,1.3,66.39655,65.89655,0,13,0,0,1,20,1,72,2025,65.8,0,92.465004,2000,72,68,2123.706,69.6,65.5,41.2,2200,264,72.3,65.1,0,51.271057,260,126,71.1,65.7,0,51.62023,125,1879,72.4,65.4,0,68.571785,1850,692,78.9,71.8,0,1.5673982,700,609,71.9,65.6,0,45.44338,600,202,73.5,65.8,0,36.83563,200,127,72.4,65.9,0,54.092525,125,335,71.2,66.2,0,28.77759,330,223,72.5,66.5,0,100,650,568,70.4,66.8,0,100,950,511,0,65.8,0,33.02337,500,510,71.8,65.7,0,35.56016,500,178,73.5,66.3,0,47.971977,175,248,70.4,66.6,0,42.725826,245,223,71,66.3,0,41.476856,220,355,72.6,66.2,0,32.490223,350,168,73.4,66.4,0,33.313004,160,341,71.8,66.4,0,31.254595,335,338,73.5,66.3,0,28.131517,335,197,71.5,66.8,0,35.9421,195,392,73.9,66.5,0,27.25139,380,249,70.4,66.2,0,43.053513,245,176,73.6,66.2,0,43.987732,175,249,72.4,66.3,0,46.251995,245,424,71.4,66.1,0,39.93094,420,163,72.4,66.6,0,26.032602,160,338,72,66.4,0,37.924274,335,308,72.6,66.6,0,32.00783,300,407,72.3,66.1,0,28.042328,400,197,71.2,66.6,0,37.349693,195,399,71,66,0,32.954967,380,349,70.5,66.4,0,29.987713,335,178,73.6,65.9,0,60.305435,175,257,71.9,66.2,0,45.548553,245,355,72,65.9,0,37.272503,350,160,73,66.3,0,33.12515,160,339,73.2,66.2,0,39.89011,335,232,72.5,66.9,0,40.287327,230,290,73.7,66.1,0,36.408184,285,202,70.4,66.6,0,43.215286,195,400,73.1,66.3,0,41.405178,380,348,72,65.9,0,40.39616,335,179,73.2,66,0,56.571358,175,249,73,66.1,0,45.130787,245,432,72.3,66.1,0,46.765865,420,162,73.8,66.1,0,31.325743,160,345,72.2,66,0,33.786766,335,107,72,66.6,0,32.945354,100,343,72.7,66.5,0,39.223183,335,197,71.6,285.1,0,33.251686,195,394,72.7,66.1,0,37.118225,380,338,71.8,66.1,0,42.005886,335,240,74,66,0,39.191742,241.99982,344,73.8,66,0,53.940098,340.98907,354,72.4,66,0,39.564583,350,163,72.3,66.3,0,42.85417,160,357,70,66,0,50.930088,335,233,73.5,66.5,0,43.587852,230,163,72,66.2,0,34.128147,150,199,71.1,66.8,0,43.519897,195,389,72.6,66.1,0,41.110138,380,584,70.2,65.8,0,67.31999,575,337,73.2,66.6,0,45.45638,335,254,73.3,66.7,0,42.69244,250,178,73,66.6,0,59.319466,175,195,73.4,66.5,0,31.051434,190,189,71,66.3,0,44.705765,185,306,70.3,66.1,0,40.639366,300,304,72.4,65.9,0,35.366714,300,212,69.3,65.9,0,55.126213,210,889,69.4,65.8,0,91.08155,880,89,89.1,90.4,145.2,104.8,118.2,1.2,-0.2,29.76
20170729,1000,70.9,72,29.78964726,33.90672083,245,46.4,44,5.6,72.2,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,71.7,64.7,100,100,30.6,63.6,100,0,72.1,1.15,64.6,1.8125,63.6,0,0,50.5,12.8,0,0,0,72.9,72.3,65.5,69,15,34,62.800003,54,0,72.2,0.99,64.6,1.8125,64.8,0,0,86,74,14.4,4.7,1.1,15,15,74.4,65.1,82.6,100,25.8,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,0,72,2020,66.2,0,92.58673,2000,72,68,2123.706,69.6,65.9,41.3,2200,264,72.4,65.4,0,51.271057,260,125,71,65.9,0,51.62023,125,1879,72.4,65.8,0,68.559494,1850,693,79,71.8,0,1.2875056,700,606,71.8,65.8,0,45.44338,600,202,73.5,66.1,0,36.83563,200,126,72.4,66.1,0,54.092525,125,335,71.2,66.4,0,28.77759,330,223,72.5,66.6,0,100,650,566,70.4,66.9,0,100,950,510,0,65.9,0,33.02337,500,510,71.8,65.9,0,35.56016,500,179,73.5,66.2,0,47.971977,175,248,70.4,66.5,0,42.725826,245,222,71,66.2,0,41.476856,220,355,72.6,66.2,0,32.490223,350,168,73.4,66.3,0,33.313004,160,342,71.8,66.3,0,31.254595,335,340,73.5,66.3,0,28.131517,335,198,71.4,66.7,0,35.9421,195,387,73.9,66.5,0,27.25139,380,249,70.4,66.2,0,43.053513,245,177,73.6,66.2,0,43.987732,175,249,72.4,66.3,0,46.251995,245,424,71.4,66,0,39.93094,420,164,72.4,66.5,0,26.032602,160,341,72,66.4,0,37.924274,335,307,72.6,66.5,0,32.00783,300,408,72.3,66.1,0,28.042328,400,198,71.2,66.5,0,37.349693,195,391,71,66,0,32.79457,380,346,70.5,66.4,0,29.987713,335,181,73.6,65.8,0,60.305435,175,256,72,66.2,0,45.548553,245,357,72,65.9,0,37.272503,350,162,73,66.2,0,33.12515,160,343,73.2,66.1,0,39.89011,335,235,72.5,66.8,0,40.287327,230,295,73.6,66.1,0,36.408184,285,204,70.4,66.5,0,43.215286,195,384,73.1,66.2,0,41.405178,380,335,71.9,65.9,0,39.963985,335,179,73.2,66,0,56.571358,175,251,73.1,66,0,45.130787,245,430,72.3,66,0,46.765865,420,161,73.7,66,0,31.325743,160,343,72.2,66,0,33.786766,335,104,72,66.5,0,32.945354,100,344,72.7,66.4,0,39.223183,335,198,71.6,285,0,33.251686,195,389,72.7,66,0,37.118225,380,340,71.7,66.1,0,42.005886,335,259,74.1,66,0,40.89042,259.9999,342,73.8,66,0,53.940098,340.98907,354,72.4,65.9,0,39.564583,350,163,72.3,66.2,0,42.85417,160,358,70,65.9,0,50.930088,335,232,73.5,66.5,0,43.587852,230,166,72,66.2,0,34.128147,150,199,71.1,66.8,0,43.519897,195,390,72.7,66.1,0,41.110138,380,585,70.2,65.7,0,67.31999,575,337,73.2,66.6,0,45.45638,335,254,73.3,66.6,0,42.69244,250,177,73,66.6,0,59.319466,175,194,73.4,66.5,0,31.051434,190,189,71,66.3,0,44.705765,185,306,70.3,66,0,40.639366,300,303,72.4,65.8,0,35.366714,300,212,69.3,65.9,0,55.126213,210,887,69.4,65.7,0,91.474846,880,89,89.1,90.6,147.2,104.8,118,1.1,0.1,29.76
20170729,1005,71.6,72.6,30.38558206,34.41427833,246,46.5,44.2,5.6,75.2,73.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72,64.9,100,100,30.9,63.6,100,0,72.3,1.15,64.6,1.8125,63.3,0,0,50.4,12.5,0,0,0,72.9,72.2,65.4,69,15,34.3,62.800003,57.9,0,72.2,1.01,64.6,1.8125,64.7,0,0,86.2,73.8,17.1,4.8,1.5,15,15,75.8,65.1,82.6,100,26.1,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,1,72,2020,66.3,0,92.48935,2000,72,68,2123.706,69.6,66,40.4,2200,264,72.4,65.5,0,51.271057,260,126,71,66.1,0,51.62023,125,1879,72.4,65.8,0,68.559494,1850,693,79,71.8,0,1.2987013,700,607,71.8,65.9,0,45.44338,600,202,73.5,66.2,0,36.83563,200,127,72.4,66.2,0,54.092525,125,335,71.2,66.5,0,28.77759,330,223,72.4,66.8,0,100,650,565,70.4,67.1,0,100,950,510,0,66.1,0,33.02337,500,510,71.7,66.1,0,35.56016,500,178,73.5,66.1,0,47.971977,175,247,70.4,66.4,0,42.725826,245,224,71.1,66.1,0,41.476856,220,356,72.6,66,0,32.490223,350,168,73.4,66.2,0,33.313004,160,341,71.8,66.2,0,31.254595,335,341,73.5,66.1,0,28.131517,335,198,71.4,66.6,0,35.9421,195,390,73.9,66.3,0,27.25139,380,250,70.4,66,0,43.053513,245,177,73.6,66,0,43.987732,175,248,72.4,66.1,0,46.251995,245,426,71.4,65.9,0,39.93094,420,164,72.4,66.3,0,26.032602,160,340,72,66.2,0,37.924274,335,308,72.6,66.4,0,32.00783,300,407,72.3,65.9,0,28.042328,400,198,71.1,66.4,0,37.349693,195,391,71,65.8,0,32.79457,380,348,70.5,66.2,0,29.987713,335,178,73.6,65.7,0,60.305435,175,253,71.9,66,0,45.10876,245,355,72,65.7,0,37.272503,350,162,73,66.1,0,33.55753,160,339,73.2,66,0,39.89011,335,233,72.5,66.7,0,40.287327,230,292,73.6,65.9,0,36.408184,285,202,70.4,66.4,0,43.215286,195,403,73.1,66.1,0,41.405178,380,349,71.9,65.7,0,40.39616,335,179,73.2,65.8,0,56.571358,175,250,73.1,65.9,0,45.130787,245,432,72.3,65.9,0,46.765865,420,162,73.7,65.9,0,31.325743,160,344,72.2,65.8,0,33.786766,335,104,72,66.4,0,32.945354,100,341,72.7,66.3,0,39.223183,335,198,71.6,284.7,0,33.251686,195,387,72.7,65.9,0,37.118225,380,340,71.7,65.9,0,42.005886,335,260,74,65.8,0,40.89042,259.9999,344,73.8,65.8,0,53.940098,340.98907,356,72.4,65.7,0,39.564583,350,163,72.3,66.2,0,42.85417,160,355,70,65.7,0,50.930088,335,233,73.5,66.3,0,43.587852,230,158,72,66.1,0,34.128147,150,200,71.1,66.6,0,43.519897,195,398,72.7,66,0,41.110138,380,588,70.2,65.6,0,67.31999,575,337,73.2,66.4,0,45.45638,335,255,73.3,66.5,0,42.69244,250,178,73,66.4,0,59.319466,175,195,73.4,66.3,0,31.051434,190,189,71,66.2,0,44.705765,185,304,70.3,65.9,0,40.639366,300,305,72.3,65.6,0,35.366714,300,211,69.3,65.7,0,55.126213,210,889,69.4,65.5,0,91.035286,880,89,89,90.7,144.2,104.8,118.2,1.2,0,29.76
20170729,1010,71.8,71.3,30.28353589,34.41427833,247,46.8,44.3,5.6,73.7,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72,65.1,100,100,31.6,63.6,100,0,72.3,1.15,64.6,1.8125,63.2,0,0,50.1,12.9,0,0,0,72.9,72.4,65.2,68.9,15,34.4,62.800003,55.8,0,72.2,1,64.6,1.8125,64.6,0,0,86.5,73.5,15.1,4.5,1.5,15,15,76.1,65.1,82.6,100,27,0,68.5,1.3,66.39655,65.89655,0,13,0,0,1,20.5,0,72,2012,66.4,0,93.00061,2000,72,68,2123.706,69.6,66.1,42.5,2200,263,72.4,65.7,0,51.271057,260,125,71,66.2,0,51.895256,125,1876,72.4,66,0,68.87906,1850,695,79,71.9,0,0.97402596,700,605,71.8,66.1,0,45.44338,600,202,73.5,66.4,0,36.83563,200,126,72.4,66.4,0,54.092525,125,334,71.2,66.6,0,28.77759,330,222,72.4,66.9,0,100,650,565,70.4,67.2,0,100,950,510,0,66.2,0,33.02337,500,510,71.8,66.2,0,35.56016,500,179,73.5,66,0,47.971977,175,248,70.4,66.3,0,42.725826,245,222,71.1,66,0,41.476856,220,356,72.6,65.9,0,32.490223,350,168,73.4,66.1,0,33.313004,160,342,71.8,66.1,0,31.254595,335,339,73.5,66,0,28.131517,335,196,71.4,66.5,0,35.9421,195,387,73.9,66.3,0,27.25139,380,249,70.3,66,0,43.053513,245,177,73.6,65.9,0,43.987732,175,249,72.4,66,0,46.251995,245,424,71.4,65.8,0,39.93094,420,164,72.4,66.2,0,26.032602,160,340,72,66.1,0,37.924274,335,307,72.6,66.3,0,32.00783,300,405,72.3,65.8,0,28.042328,400,198,71.1,66.3,0,37.349693,195,422,71,65.7,0,33.25108,380,350,70.4,66.1,0,29.533169,335,178,73.6,65.6,0,60.305435,175,253,71.9,65.9,0,45.10876,245,353,72,65.6,0,37.272503,350,162,73,66,0,33.55753,160,338,73.2,65.9,0,39.89011,335,233,72.5,66.6,0,40.287327,230,292,73.6,65.9,0,36.408184,285,201,70.4,66.3,0,43.215286,195,403,73.1,66,0,41.405178,380,350,71.9,65.6,0,40.39616,335,180,73.2,65.7,0,56.571358,175,252,73.1,65.7,0,45.130787,245,431,72.3,65.8,0,46.765865,420,161,73.7,65.8,0,31.325743,160,343,72.2,65.7,0,33.786766,335,107,72,66.3,0,32.945354,100,341,72.7,66.2,0,39.223183,335,198,71.6,284.9,0,33.251686,195,386,72.7,65.8,0,37.118225,380,339,71.7,65.8,0,42.005886,335,258,74,65.7,0,40.89042,259.9999,344,73.8,65.7,0,53.940098,340.98907,353,72.4,65.6,0,39.564583,350,162,72.3,66,0,42.85417,160,359,70,65.6,0,50.930088,335,232,73.5,66.2,0,43.587852,230,159,72,66,0,34.128147,150,199,71.1,66.6,0,43.519897,195,393,72.7,65.8,0,41.110138,380,586,70.2,65.5,0,67.31999,575,337,73.2,66.4,0,45.45638,335,255,73.3,66.4,0,42.69244,250,178,73,66.3,0,59.319466,175,196,73.4,66.3,0,31.051434,190,189,71,66,0,44.705765,185,304,70.2,65.8,0,40.639366,300,304,72.4,65.5,0,35.366714,300,212,69.3,65.6,0,55.126213,210,887,69.3,65.4,0,91.509544,880,88.9,89,90.5,146.2,104.8,118,1.2,0.2,29.76
20170729,1015,72.2,69.5,30.22250011,34.41427833,244,46.2,43.8,5.6,74.2,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,71.8,65,100,100,32,63.6,100,0,72.3,1.15,64.6,1.8125,62.9,0,0,50.2,12.8,0,0,0,72.9,72.4,65.2,69.3,15,34.6,62.800003,54.5,0,72.2,1,64.6,1.8125,64.5,0,0,86.3,75,13.9,4.5,1,15,15,74.6,65.1,82.6,100,27,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,1,72,2016,66.4,0,92.818016,2000,72,68,2123.706,69.6,66,36.8,2200,264,72.4,65.7,0,51.271057,260,126,71,66.3,0,52.409424,125,1877,72.4,66,0,68.706985,1850,693,79,71.9,0,1.3770711,700,605,71.9,66.2,0,45.44338,600,202,73.5,66.4,0,36.83563,200,127,72.4,66.4,0,54.092525,125,334,71.2,66.7,0,28.77759,330,223,72.4,67,0,100,650,565,70.4,67.3,0,100,950,510,0,66.3,0,33.02337,500,510,71.8,66.3,0,35.56016,500,178,73.5,65.9,0,47.971977,175,247,70.4,66.2,0,42.725826,245,223,71.1,65.9,0,41.476856,220,357,72.6,65.9,0,32.490223,350,168,73.4,66,0,33.313004,160,342,71.8,66.1,0,31.254595,335,340,73.5,66,0,28.131517,335,197,71.4,66.5,0,35.9421,195,390,74,66.2,0,27.25139,380,250,70.3,65.9,0,43.053513,245,177,73.6,65.9,0,43.987732,175,249,72.4,65.9,0,46.251995,245,424,71.4,65.7,0,39.93094,420,164,72.4,66.2,0,26.032602,160,340,72,66.1,0,37.924274,335,308,72.6,66.2,0,32.00783,300,406,72.3,65.8,0,28.042328,400,199,71.1,66.2,0,37.349693,195,405,71,65.7,0,33.25108,380,348,70.4,66.1,0,29.533169,335,178,73.6,65.5,0,60.305435,175,253,72,65.9,0,45.10876,245,354,72,65.5,0,37.272503,350,162,73,65.9,0,33.55753,160,338,73.2,65.8,0,39.89011,335,232,72.5,66.5,0,40.287327,230,290,73.6,65.8,0,36.408184,285,201,70.4,66.2,0,43.215286,195,403,73.1,65.9,0,41.405178,380,349,71.9,65.5,0,39.87995,335,179,73.2,65.7,0,56.571358,175,250,73.1,65.7,0,45.130787,245,431,72.3,65.7,0,46.765865,420,162,73.7,65.7,0,31.325743,160,343,72.3,65.6,0,33.786766,335,110,72,66.2,0,32.945354,100,343,72.7,66.1,0,39.223183,335,198,71.6,285,0,33.251686,195,388,72.7,65.7,0,37.118225,380,339,71.7,65.8,0,42.005886,335,258,74,65.6,0,40.89042,259.9999,343,73.8,65.7,0,53.940098,340.98907,354,72.4,65.6,0,39.564583,350,162,72.3,65.9,0,42.85417,160,356,70,65.6,0,50.930088,335,233,73.5,66.2,0,43.587852,230,160,72,65.9,0,34.128147,150,199,71,66.5,0,43.519897,195,387,72.7,65.8,0,41.110138,380,583,70.2,65.5,0,67.31999,575,337,73.2,66.3,0,45.45638,335,254,73.3,66.3,0,42.69244,250,178,73,66.3,0,59.319466,175,195,73.4,66.2,0,31.051434,190,189,71,66,0,44.705765,185,308,70.2,65.7,0,40.639366,300,304,72.4,65.5,0,35.366714,300,212,69.3,65.6,0,55.126213,210,886,69.2,65.4,0,91.55581,880,88.9,89,90.4,145.2,104.8,117.9,1.2,0,29.76
