20170729,1020,72.5,69.5,30.42993866,34.41427833,245,46.3,43.8,5.6,73.2,70,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,71.9,65,100,100,32.6,63.6,100,0,72.3,1.15,64.6,1.8125,62.9,0,0,50.4,12.8,0,0,0,72.9,72.4,65.4,68.8,15,34.9,62.800003,56.2,0,72.1,1.01,64.6,1.8125,64.5,0,0,86,73.5,16.7,4.7,1,15,15,75.5,65.1,82.6,100,27.5,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,0,72,2010,66.4,0,92.988434,2000,72,68,2611.5657,69.6,66.1,36.9,2200,263,72.4,65.7,0,51.271057,260,125,71,66.3,0,52.409424,125,1877,72.3,66,0,68.694695,1850,695,79,71.9,0,1.0188088,700,606,71.9,66.2,0,45.44338,600,202,73.4,66.4,0,36.83563,200,126,72.4,66.5,0,54.092525,125,334,71.2,66.7,0,28.77759,330,223,72.4,67,0,100,650,565,70.4,67.3,0,100,950,510,0,66.3,0,33.02337,500,510,71.8,66.3,0,35.56016,500,179,73.5,65.9,0,47.971977,175,248,70.4,66.2,0,42.725826,245,223,71.1,65.9,0,41.476856,220,356,72.7,65.9,0,32.490223,350,168,73.4,66,0,33.313004,160,341,71.8,66,0,31.254595,335,341,73.5,65.9,0,28.131517,335,198,71.4,66.5,0,35.9421,195,389,74,66.1,0,27.25139,380,249,70.3,65.9,0,43.053513,245,178,73.6,65.9,0,43.987732,175,249,72.4,66,0,46.251995,245,428,71.4,65.8,0,39.93094,420,164,72.4,66.2,0,26.032602,160,340,72,66.1,0,37.924274,335,308,72.6,66.2,0,32.00783,300,407,72.3,65.7,0,28.042328,400,198,71.1,66.2,0,37.349693,195,412,71,65.6,0,32.954967,380,353,70.4,66.1,0,29.533169,335,179,73.6,65.5,0,60.305435,175,254,72,65.9,0,45.10876,245,355,72,65.6,0,37.272503,350,163,73,65.9,0,33.55753,160,340,73.2,65.8,0,39.89011,335,234,72.6,66.4,0,40.287327,230,293,73.7,65.7,0,36.408184,285,202,70.4,66.2,0,43.215286,195,403,73.1,65.9,0,41.405178,380,347,71.9,65.6,0,39.435776,335,180,73.2,65.7,0,56.571358,175,252,73.2,65.7,0,45.130787,245,431,72.2,65.7,0,46.483032,420,164,73.7,65.7,0,30.713675,160,347,72.2,65.6,0,33.786766,335,107,72,66.2,0,32.945354,100,343,72.7,66.1,0,39.223183,335,199,71.6,284.8,0,33.251686,195,388,72.7,65.7,0,37.118225,380,341,71.7,65.7,0,42.005886,335,262,74,65.6,0,40.89042,259.9999,343,73.8,65.7,0,53.940098,340.98907,354,72.4,65.6,0,39.564583,350,163,72.3,65.9,0,42.85417,160,363,70,65.6,0,50.930088,335,234,73.5,66.2,0,43.587852,230,162,72,65.9,0,34.128147,150,200,71,66.5,0,43.519897,195,389,72.8,65.8,0,41.110138,380,586,70.1,65.5,0,67.31999,575,337,73.2,66.2,0,45.45638,335,255,73.3,66.3,0,42.69244,250,178,73,66.2,0,59.319466,175,195,73.4,66.2,0,31.051434,190,189,71,66,0,44.705765,185,306,70.2,65.7,0,40.639366,300,305,72.4,65.5,0,35.366714,300,212,69.3,65.5,0,55.126213,210,890,69.2,65.4,0,91.10468,880,88.8,88.9,90.5,147.2,104.8,117.9,3,-0.1,29.76
20170729,1025,72.6,69.9,30.57607716,34.41427833,246,46.4,44.1,5.6,73.7,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72.4,65,100,100,33.2,63.6,100,0,72.6,1.15,64.6,1.8125,62.6,0,0,50.2,12.7,0,0,0,72.9,72.4,65.2,69,15,35.1,62.800003,56.7,0,72.3,1,64.6,1.8125,64.4,0,0,86.2,74.1,15.5,4.4,0.9,15,15,75.1,65.1,82.6,100,27.9,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,0,72,2021,66.5,0,92.513695,2000,72,68,2123.706,69.6,66.2,40.9,2200,263,72.4,65.8,0,51.271057,260,126,71,66.4,0,52.409424,125,1879,72.3,66.2,0,68.694695,1850,693,79,72,0,1.533811,700,606,71.8,66.3,0,45.44338,600,202,73.5,66.6,0,36.83563,200,127,72.5,66.6,0,54.092525,125,335,71.3,66.8,0,28.77759,330,223,72.4,67.1,0,100,650,566,70.4,67.4,0,100,950,510,0,66.4,0,33.02337,500,510,71.8,66.4,0,35.56016,500,179,73.4,65.9,0,47.971977,175,251,70.4,66.2,0,42.725826,245,223,71.1,66,0,41.476856,220,356,72.7,65.9,0,32.490223,350,168,73.4,66,0,33.313004,160,341,71.8,66,0,31.254595,335,341,73.5,66,0,28.131517,335,198,71.4,66.4,0,35.9421,195,387,74,66.1,0,27.25139,380,250,70.2,65.8,0,43.053513,245,177,73.6,65.9,0,43.987732,175,250,72.4,65.9,0,46.251995,245,426,71.4,65.7,0,39.93094,420,164,72.4,66.2,0,26.032602,160,342,72.1,66,0,37.924274,335,308,72.6,66.2,0,32.00783,300,407,72.3,65.7,0,28.042328,400,199,71.1,66.2,0,37.349693,195,398,71,65.6,0,32.954967,380,347,70.4,66.1,0,29.533169,335,179,73.6,65.5,0,60.305435,175,253,72,65.8,0,45.10876,245,355,72,65.5,0,37.272503,350,162,73,65.9,0,33.55753,160,337,73.2,65.8,0,39.89011,335,233,72.6,66.5,0,40.287327,230,292,73.6,65.7,0,36.408184,285,201,70.4,66.2,0,43.215286,195,404,73.2,65.9,0,41.405178,380,349,71.9,65.5,0,39.87995,335,180,73.2,65.6,0,56.571358,175,252,73.2,65.7,0,45.130787,245,424,72.2,65.7,0,46.483032,420,163,73.7,65.7,0,30.713675,160,346,72.3,65.6,0,33.786766,335,107,72,66.1,0,32.945354,100,344,72.7,66.1,0,39.223183,335,199,71.6,285,0,33.251686,195,390,72.8,65.7,0,37.118225,380,339,71.7,65.7,0,42.005886,335,260,74,65.6,0,40.89042,259.9999,343,73.8,65.6,0,53.940098,340.98907,354,72.4,65.6,0,39.564583,350,163,72.3,65.9,0,42.85417,160,366,70.1,65.5,0,50.930088,335,233,73.6,66.1,0,43.587852,230,161,72,65.8,0,34.128147,150,199,71,66.5,0,43.519897,195,390,72.8,65.8,0,41.110138,380,585,70.1,65.4,0,67.31999,575,337,73.2,66.2,0,45.45638,335,255,73.3,66.3,0,42.69244,250,178,73,66.2,0,59.319466,175,196,73.4,66.1,0,31.051434,190,190,70.9,65.9,0,44.705765,185,309,70.2,65.7,0,40.639366,300,303,72.5,65.5,0,35.366714,300,212,69.3,65.6,0,55.126213,210,892,69.2,65.4,0,90.850204,880,88.8,88.9,90.5,144.2,104.8,117.7,0.9,1.6,29.76
20170729,1030,72.6,68.1,30.23101812,34.41427833,248,46.9,44.5,5.6,76.5,74.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72,65.3,100,100,34.4,63.6,100,0,72.6,1.15,64.6,1.8125,62.5,0,0,50.1,12.7,0,0,0,72.9,72.4,65,69.2,15,35.2,62.800003,55.7,0,72.2,0.99,64.6,1.8125,64.3,0,0,86.5,74.2,15.2,4.5,2,15,15,75.1,65.1,82.6,100,28.3,0,68.5,1.3,66.39655,65.89655,0,13,0,0,1,21,0,72,2017,66.7,0,92.84236,2000,72,68,2611.5657,69.5,66.4,36.2,2200,265,72.4,66,0,51.271057,260,126,71,66.6,0,52.409424,125,1876,72.3,66.3,0,68.694695,1850,692,79,72,0,1.645768,700,607,71.8,66.5,0,45.44338,600,203,73.5,66.7,0,36.83563,200,127,72.5,66.7,0,54.092525,125,335,71.3,67,0,28.77759,330,223,72.4,67.3,0,100,650,569,70.4,67.6,0,100,950,510,0,66.6,0,33.02337,500,510,71.9,66.6,0,35.56016,500,178,73.4,65.8,0,47.971977,175,249,70.4,66.1,0,42.725826,245,223,71.2,65.8,0,41.476856,220,355,72.7,65.8,0,32.490223,350,168,73.4,65.9,0,33.313004,160,342,71.8,65.9,0,31.254595,335,341,73.4,65.8,0,28.131517,335,197,71.4,66.4,0,35.9421,195,388,74,66.1,0,27.25139,380,248,70.3,65.7,0,43.053513,245,177,73.6,65.7,0,43.987732,175,249,72.4,65.8,0,46.251995,245,425,71.4,65.6,0,39.93094,420,164,72.4,66.1,0,26.032602,160,338,72.1,65.9,0,37.924274,335,308,72.6,66.1,0,32.00783,300,405,72.3,65.6,0,28.042328,400,198,71.1,66.1,0,37.349693,195,403,71.1,65.5,0,32.954967,380,346,70.4,66,0,29.533169,335,178,73.6,65.4,0,60.305435,175,252,72,65.8,0,45.10876,245,352,72,65.4,0,37.272503,350,162,73,65.8,0,33.55753,160,339,73.3,65.7,0,39.89011,335,233,72.6,66.4,0,40.287327,230,292,73.6,65.6,0,36.408184,285,200,70.4,66.1,0,43.215286,195,402,73.2,65.8,0,41.405178,380,349,71.9,65.4,0,39.87995,335,179,73.2,65.6,0,56.571358,175,251,73.2,65.6,0,45.130787,245,427,72.2,65.6,0,46.483032,420,162,73.7,65.6,0,30.713675,160,344,72.3,65.5,0,33.786766,335,106,72,66.1,0,32.945354,100,342,72.7,66,0,39.223183,335,198,71.6,285.1,0,33.251686,195,386,72.8,65.6,0,37.118225,380,340,71.7,65.6,0,42.005886,335,261,74,65.5,0,40.89042,259.9999,345,73.8,65.5,0,53.940098,340.98907,353,72.4,65.4,0,39.564583,350,162,72.3,65.8,0,42.85417,160,360,70.1,65.4,0,50.930088,335,233,73.6,66.1,0,43.587852,230,160,72,65.7,0,34.128147,150,199,71,66.4,0,43.519897,195,389,72.8,65.7,0,41.110138,380,584,70.1,65.3,0,67.31999,575,337,73.2,66.1,0,45.45638,335,254,73.3,66.2,0,42.69244,250,177,73,66.2,0,59.319466,175,195,73.4,66,0,31.051434,190,189,70.9,65.9,0,44.705765,185,306,70.2,65.6,0,40.639366,300,304,72.5,65.4,0,35.366714,300,212,69.3,65.4,0,55.126213,210,886,69.2,65.2,0,91.486404,880,88.8,88.8,90.5,146.2,104.8,117.7,1.2,-1.3,29.76
20170729,1035,72.3,69.2,30.23459297,34.41427833,248,46,43.6,5.6,73.6,71.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,71.8,64.9,100,100,35.1,63.6,100,0,72.2,1.15,64.6,1.8125,62.3,0,0,50.4,12.6,0,0,0,72.9,72.3,65,69.2,15,35.3,62.800003,56.8,0,72.2,1,64.6,1.8125,64.2,0,0,86.7,74.8,16.9,4.8,1,15,15,74.5,65.1,82.6,100,28.3,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,0,72,2019,66.5,0,92.562386,2000,72,68,2611.5657,69.6,66.1,36.3,2200,265,72.4,65.9,0,51.271057,260,126,71,66.5,0,52.409424,125,1879,72.3,66.1,0,68.682396,1850,692,79,72,0,1.645768,700,605,71.8,66.4,0,45.44338,600,202,73.5,66.6,0,36.83563,200,127,72.5,66.6,0,54.092525,125,335,71.3,66.9,0,28.77759,330,224,72.4,67.2,0,100,650,568,70.4,67.5,0,100,950,510,0,66.5,0,33.02337,500,510,71.9,66.5,0,35.56016,500,177,73.4,65.7,0,47.971977,175,248,70.4,66,0,42.725826,245,222,71.2,65.7,0,41.476856,220,355,72.7,65.6,0,32.490223,350,168,73.4,65.8,0,33.313004,160,339,71.8,65.8,0,31.254595,335,337,73.4,65.7,0,28.131517,335,196,71.4,66.3,0,35.9421,195,393,74,65.9,0,27.25139,380,248,70.2,65.6,0,43.053513,245,175,73.6,65.6,0,43.987732,175,246,72.4,65.7,0,46.251995,245,422,71.4,65.5,0,39.93094,420,163,72.4,66,0,26.032602,160,335,72.1,65.8,0,37.924274,335,307,72.6,66,0,32.00783,300,407,72.3,65.5,0,28.042328,400,196,71.1,66,0,37.349693,195,401,71.1,65.4,0,32.954967,380,347,70.4,65.8,0,29.533169,335,176,73.5,65.3,0,60.305435,175,252,72,65.6,0,45.10876,245,352,72,65.3,0,37.272503,350,162,73,65.7,0,33.55753,160,336,73.3,65.6,0,39.89011,335,231,72.6,66.3,0,40.287327,230,290,73.7,65.5,0,36.408184,285,200,70.4,66,0,43.215286,195,401,73.2,65.7,0,41.405178,380,348,71.9,65.3,0,40.312126,335,179,73.2,65.4,0,55.957787,175,247,73.2,65.4,0,45.130787,245,426,72.2,65.5,0,46.483032,420,162,73.7,65.4,0,30.713675,160,340,72.3,65.4,0,33.786766,335,105,72,66,0,32.945354,100,340,72.7,65.9,0,39.223183,335,196,71.6,284.8,0,33.251686,195,383,72.8,65.5,0,37.118225,380,337,71.7,65.5,0,42.005886,335,260,74,65.4,0,40.89042,259.9999,343,73.8,65.4,0,53.940098,340.98907,353,72.4,65.3,0,39.564583,350,162,72.3,65.7,0,42.85417,160,347,70.1,65.3,0,50.930088,335,231,73.6,66,0,43.587852,230,159,72,65.7,0,34.128147,150,198,71,66.3,0,43.519897,195,390,72.8,65.6,0,41.110138,380,576,70.1,65.2,0,67.31999,575,337,73.3,66.1,0,45.45638,335,253,73.3,66.1,0,42.69244,250,176,73,66.1,0,59.319466,175,194,73.4,66,0,31.051434,190,188,70.8,65.7,0,44.705765,185,305,70.1,65.5,0,40.639366,300,303,72.5,65.2,0,35.366714,300,211,69.2,65.3,0,55.126213,210,886,69.1,65.1,0,91.60208,880,88.7,88.8,90.4,148.2,104.8,117.8,1.3,-0.2,29.76
20170729,1040,72.2,70.3,30.37377414,34.41427833,246,46.5,44.1,5.6,75.7,73.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72.1,65,100,100,35.6,63.6,100,0,72.5,1.15,64.6,1.8125,62.1,0,0,50.1,12.9,0,0,0,72.9,72.3,64.9,69,15,35.3,62.800003,54.3,0,72.3,1,64.6,1.8125,64.2,0,0,86.7,74.1,14.1,4.8,0.8,15,15,75.3,65.1,82.6,100,28.9,0,68.5,1.3,66.39655,65.89655,0,13,0,0,1,20.4,1,72,2022,66.5,0,92.61108,2000,72,68,2123.706,69.6,66.2,41.3,2200,264,72.4,65.9,0,51.271057,260,126,71,66.4,0,52.409424,125,1879,72.3,66.2,0,68.682396,1850,692,79,72.1,0,1.5114197,700,606,71.8,66.3,0,45.44338,600,203,73.5,66.6,0,36.83563,200,126,72.5,66.7,0,54.092525,125,334,71.3,66.9,0,28.77759,330,223,72.4,67.2,0,100,650,568,70.4,67.5,0,100,950,511,0,66.5,0,33.02337,500,510,71.9,66.5,0,35.56016,500,178,73.4,65.6,0,47.971977,175,249,70.4,65.9,0,42.725826,245,223,71.2,65.7,0,41.476856,220,356,72.7,65.6,0,32.490223,350,168,73.4,65.7,0,33.313004,160,341,71.8,65.8,0,31.254595,335,338,73.4,65.6,0,28.131517,335,196,71.3,66.2,0,35.9421,195,389,74,65.9,0,27.25139,380,250,70.2,65.6,0,43.053513,245,176,73.6,65.6,0,43.987732,175,248,72.4,65.6,0,46.251995,245,424,71.4,65.4,0,39.93094,420,164,72.4,65.9,0,26.032602,160,339,72.1,65.8,0,37.924274,335,308,72.6,66,0,32.00783,300,408,72.3,65.5,0,28.042328,400,197,71.1,66,0,37.349693,195,408,71.1,65.4,0,32.954967,380,350,70.4,65.8,0,29.533169,335,178,73.6,65.2,0,60.305435,175,255,72,65.6,0,45.10876,245,354,72,65.2,0,37.272503,350,162,73,65.6,0,33.55753,160,339,73.3,65.6,0,39.89011,335,232,72.6,66.2,0,40.287327,230,291,73.6,65.5,0,36.408184,285,201,70.4,65.9,0,43.215286,195,400,73.2,65.6,0,41.405178,380,349,71.9,65.3,0,39.95198,335,179,73.2,65.3,0,55.957787,175,250,73.2,65.4,0,45.130787,245,430,72.2,65.5,0,46.483032,420,162,73.6,65.4,0,30.713675,160,344,72.3,65.3,0,33.786766,335,105,72,65.9,0,32.945354,100,343,72.7,65.8,0,39.223183,335,198,71.5,285.1,0,33.251686,195,389,72.8,65.4,0,37.118225,380,339,71.6,65.5,0,42.005886,335,261,74,65.3,0,40.89042,259.9999,342,73.8,65.3,0,53.940098,340.98907,355,72.4,65.3,0,39.564583,350,162,72.3,65.6,0,42.85417,160,358,70.1,65.3,0,50.930088,335,232,73.6,65.9,0,43.587852,230,162,71.9,65.6,0,34.128147,150,199,71,66.2,0,43.519897,195,393,72.8,65.5,0,41.110138,380,581,70.1,65.2,0,67.31999,575,337,73.3,66,0,45.45638,335,254,73.3,66.1,0,42.69244,250,178,72.9,66,0,59.319466,175,195,73.4,65.9,0,31.051434,190,189,70.8,65.7,0,44.705765,185,306,70.1,65.4,0,40.639366,300,305,72.5,65.2,0,35.366714,300,212,69.2,65.3,0,55.126213,210,890,69.1,65.1,0,91.069984,880,88.7,88.8,90.5,145.2,104.8,117.8,1.2,-0.2,29.76
20170729,1045,72.3,69.6,30.31047812,34.41427833,242,46,43.5,5.6,72.2,70.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72.2,65.1,100,100,36.4,63.6,100,0,72.6,1.15,64.6,1.8125,62.1,0,0,50.3,12.7,0,0,0,72.9,72.3,64.9,69.1,15,35.4,62.800003,55.4,0,72.3,1,64.6,1.8125,64,0,0,86.8,73.7,15.6,4.9,1.6,15,15,75.8,65.1,82.6,100,28.4,0,68.5,1.3,66.39655,65.89655,0,13,0,0,0,20,0,72,2021,66.6,0,92.55021,2000,72,68,2123.706,69.5,66.3,40.5,2200,264,72.4,66,0,51.271057,260,126,71,66.6,0,52.409424,125,1879,72.3,66.3,0,68.51032,1850,691,79,72.2,0,1.645768,700,608,71.8,66.4,0,45.44338,600,203,73.5,66.7,0,36.83563,200,127,72.5,66.7,0,54.092525,125,335,71.3,67,0,28.77759,330,223,72.4,67.3,0,100,650,567,70.4,67.6,0,100,950,511,0,66.6,0,33.02337,500,510,71.9,66.6,0,35.56016,500,179,73.4,65.6,0,47.971977,175,249,70.4,65.9,0,42.725826,245,222,71.2,65.7,0,41.476856,220,355,72.7,65.6,0,32.490223,350,168,73.4,65.7,0,33.313004,160,341,71.8,65.7,0,31.254595,335,342,73.4,65.6,0,28.131517,335,197,71.3,66.2,0,35.9421,195,392,74,65.9,0,27.25139,380,248,70.2,65.6,0,43.053513,245,177,73.6,65.6,0,43.987732,175,248,72.4,65.6,0,46.251995,245,424,71.4,65.4,0,39.93094,420,163,72.4,65.9,0,26.032602,160,342,72.1,65.8,0,37.924274,335,308,72.6,65.9,0,32.00783,300,407,72.3,65.4,0,28.042328,400,199,71,65.9,0,37.349693,195,390,71,65.4,0,32.954967,380,337,70.4,65.8,0,29.533169,335,178,73.6,65.2,0,60.305435,175,251,72,65.6,0,45.10876,245,353,72,65.3,0,37.272503,350,163,73,65.6,0,33.55753,160,339,73.3,65.5,0,39.89011,335,233,72.6,66.2,0,40.287327,230,293,73.6,65.4,0,36.408184,285,200,70.4,65.9,0,43.215286,195,403,73.2,65.6,0,41.405178,380,349,71.9,65.2,0,39.95198,335,177,73.2,65.3,0,55.957787,175,251,73.2,65.4,0,45.130787,245,426,72.2,65.4,0,46.483032,420,163,73.6,65.4,0,30.713675,160,344,72.2,65.4,0,33.786766,335,107,72,65.9,0,32.945354,100,344,72.7,65.8,0,39.223183,335,198,71.5,285,0,33.251686,195,390,72.8,65.4,0,37.118225,380,340,71.6,65.5,0,42.005886,335,258,74,65.3,0,40.89042,259.9999,339,73.8,65.4,0,53.940098,340.98907,352,72.4,65.3,0,39.564583,350,163,72.3,65.6,0,42.85417,160,358,70.1,65.3,0,50.930088,335,232,73.6,65.9,0,43.587852,230,157,72,65.6,0,34.128147,150,199,71,66.2,0,43.519897,195,387,72.8,65.5,0,41.110138,380,588,70,65.2,0,67.31999,575,337,73.3,66,0,45.45638,335,254,73.3,66,0,42.69244,250,177,73,66,0,59.319466,175,196,73.4,65.9,0,31.051434,190,189,70.8,65.6,0,44.705765,185,306,70.1,65.4,0,40.639366,300,304,72.5,65.2,0,35.366714,300,212,69.2,65.3,0,55.126213,210,884,69.1,65.1,0,91.474846,880,88.6,88.7,90.3,147.2,104.8,117.7,1.2,1,29.76
20170729,1050,72.4,70,30.45586315,34.41427833,245,47,44.9,5.6,75.1,73.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.1,64.8,100,100,38.9,62.4,100,0,73.2,1.15,63.4,1.8125,62.1,0,0,50,12.6,0,0,0,72.9,72.4,65.2,69.2,15,36,62.199997,51.8,0,72.3,1,63.4,1.8125,64,0,0,86.4,74.2,11.7,4.7,0.7,15,15,74.6,65.1,82.6,100,27.3,0,68.5,1.3,66.034485,65.534485,0,13,0,0,0,20,1,72,2016,66.5,0,92.708466,2000,72,68,2611.5657,69.5,66.2,36.7,2200,263,72.4,65.9,0,51.271057,260,125,71,66.5,0,52.409424,125,1878,72.3,66.2,0,68.670105,1850,693,79,72.2,0,1.4442455,700,605,71.8,66.4,0,45.44338,600,202,73.4,66.7,0,36.83563,200,126,72.5,66.7,0,54.092525,125,334,71.3,67,0,28.77759,330,223,72.4,67.4,0,100,650,566,70.4,67.7,0,100,950,510,0,66.6,0,33.02337,500,510,71.9,66.6,0,35.56016,500,178,73.4,65.7,0,47.971977,175,250,70.4,66,0,42.725826,245,221,71.2,65.7,0,41.476856,220,355,72.7,65.6,0,32.490223,350,168,73.4,65.7,0,33.313004,160,340,71.7,65.7,0,31.254595,335,340,73.4,65.7,0,28.131517,335,196,71.3,66.2,0,35.9421,195,385,74,65.9,0,27.25139,380,247,70.2,65.6,0,43.053513,245,176,73.6,65.7,0,43.987732,175,248,72.4,65.7,0,46.251995,245,423,71.5,65.5,0,39.93094,420,163,72.4,65.9,0,26.032602,160,339,72.1,65.8,0,37.924274,335,307,72.6,65.9,0,32.00783,300,407,72.3,65.4,0,28.042328,400,197,71,65.9,0,37.349693,195,395,71,65.4,0,32.954967,380,349,70.4,65.8,0,29.533169,335,178,73.5,65.4,0,60.305435,175,254,72,65.6,0,45.10876,245,352,72,65.3,0,37.272503,350,162,72.9,65.7,0,33.55753,160,342,73.3,65.6,0,40.34188,335,232,72.6,66.2,0,40.287327,230,292,73.6,65.4,0,36.408184,285,200,70.4,66,0,43.215286,195,398,73.2,65.6,0,41.405178,380,345,71.8,65.3,0,39.95198,335,177,73.2,65.4,0,55.957787,175,250,73.2,65.5,0,45.130787,245,426,72.2,65.5,0,46.483032,420,162,73.6,65.4,0,30.713675,160,344,72.3,65.4,0,33.786766,335,105,72,65.9,0,32.945354,100,340,72.6,65.8,0,39.223183,335,197,71.5,284.9,0,33.251686,195,395,72.8,65.5,0,37.118225,380,341,71.6,65.5,0,42.005886,335,258,74,65.4,0,40.89042,259.9999,318,73.8,65.5,0,52.32583,313.68906,352,72.4,65.3,0,39.564583,350,163,72.3,65.7,0,42.85417,160,356,70.1,65.3,0,50.930088,335,233,73.6,65.9,0,43.587852,230,164,71.9,65.6,0,34.128147,150,198,71,66.2,0,43.519897,195,388,72.8,65.5,0,41.110138,380,585,70,65.2,0,67.31999,575,337,73.3,66,0,45.45638,335,253,73.2,66.1,0,42.69244,250,177,72.9,66,0,59.319466,175,196,73.4,65.9,0,31.051434,190,188,70.9,65.7,0,44.705765,185,306,70.1,65.4,0,40.639366,300,303,72.4,65.3,0,35.366714,300,211,69.2,65.3,0,55.126213,210,885,69,65.2,0,91.60208,880,88.6,88.7,90.4,146.2,104.8,117.5,1.2,-0.2,29.76
20170729,1055,72.7,69.9,30.64592063,34.41427833,248,46.5,43.6,5.6,73.1,70.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.7,64.2,100,100,40.4,62.4,100,0,73.7,1.15,63.4,1.8125,62.1,0,0,50.7,12.9,0,0,0,72.9,72.5,64.7,69.1,15,36.2,62.199997,53,0,72.4,1.01,63.4,1.8125,64,0,0,87.1,73.8,14.2,4.5,1,15,15,76.8,65.1,82.6,100,29.4,0,70.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,2022,66.3,0,92.48935,2000,72,68,2123.706,69.6,65.9,41.7,2200,264,72.5,65.8,0,51.271057,260,125,71,66.4,0,52.409424,125,1880,72.3,66,0,68.657814,1850,694,79,72.2,0,1.2203314,700,607,71.8,66.4,0,45.44338,600,202,73.5,66.6,0,36.83563,200,127,72.5,66.6,0,54.092525,125,333,71.3,66.9,0,28.77759,330,223,72.4,67.3,0,100,650,566,70.4,67.7,0,100,950,510,0,66.5,0,33.02337,500,511,72,66.5,0,35.56016,500,179,73.4,65.5,0,47.971977,175,249,70.4,65.8,0,42.725826,245,223,71.2,65.6,0,41.476856,220,356,72.8,65.5,0,32.490223,350,168,73.4,65.6,0,33.313004,160,342,71.7,65.6,0,31.254595,335,341,73.4,65.6,0,28.131517,335,198,71.3,66.1,0,35.9421,195,391,74,65.8,0,27.25139,380,249,70.2,65.5,0,43.053513,245,177,73.6,65.5,0,43.987732,175,249,72.3,65.5,0,46.251995,245,425,71.5,65.3,0,39.93094,420,164,72.4,65.8,0,26.032602,160,340,72.1,65.6,0,37.924274,335,308,72.6,65.9,0,32.00783,300,410,72.3,65.3,0,28.042328,400,198,71,65.9,0,37.349693,195,408,71.1,65.3,0,32.954967,380,345,70.4,65.7,0,29.533169,335,179,73.5,65.1,0,60.305435,175,253,72,65.4,0,45.10876,245,354,72,65.2,0,37.272503,350,163,72.9,65.5,0,33.55753,160,344,73.3,65.4,0,40.34188,335,233,72.6,66.1,0,40.287327,230,293,73.6,65.4,0,36.408184,285,201,70.4,65.9,0,43.215286,195,402,73.2,65.5,0,41.405178,380,349,71.8,65.2,0,39.435776,335,179,73.2,65.3,0,55.957787,175,252,73.2,65.3,0,45.130787,245,428,72.2,65.3,0,46.483032,420,164,73.6,65.3,0,30.713675,160,345,72.3,65.2,0,33.786766,335,108,72,65.8,0,32.945354,100,342,72.6,65.7,0,39.223183,335,199,71.5,284.9,0,33.251686,195,395,72.8,65.3,0,37.118225,380,341,71.6,65.3,0,42.005886,335,259,74,65.2,0,40.89042,259.9999,320,73.8,65.3,0,52.32583,313.68906,354,72.4,65.2,0,39.564583,350,163,72.3,65.6,0,42.85417,160,364,70,65.2,0,50.930088,335,233,73.6,65.8,0,43.587852,230,160,71.9,65.5,0,34.128147,150,199,70.9,66.1,0,43.519897,195,393,72.8,65.4,0,41.110138,380,588,70,65,0,67.31999,575,337,73.3,65.9,0,45.45638,335,255,73.2,66,0,42.69244,250,178,72.9,65.9,0,59.319466,175,196,73.5,65.8,0,31.051434,190,189,70.8,65.6,0,44.705765,185,305,70.1,65.3,0,40.639366,300,305,72.2,65.1,0,35.366714,300,212,69.2,65.2,0,55.126213,210,889,69,65,0,91.08155,880,88.6,88.7,90.4,145.2,104.8,117.6,0.4,0,29.76
20170729,1100,73.2,68.6,30.7427005,34.41427833,250,46.7,44.1,5.6,75.5,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.3,64.1,100,100,41.3,62.4,100,0,73.5,1.15,63.4,1.8125,62.3,0,0,50.1,12.7,0,0,0,72.9,72.5,64.7,69.1,15,36.4,62.199997,54.8,0,72.4,1.01,63.4,1.8125,63.9,0,0,87.2,74.2,16.4,4.9,1,15,15,77.9,65.1,82.6,100,29.9,0,70.5,1.3,66.034485,65.534485,0,13,0,0,1,20.1,1,72,2019,66,0,92.64759,2000,72,68,2123.706,69.6,65.6,40.8,2200,264,72.5,65.4,0,51.271057,260,126,71,66.1,0,52.409424,125,1879,72.3,65.7,0,68.657814,1850,691,79,72.2,0,1.6233766,700,607,71.7,66.1,0,45.44338,600,203,73.5,66.3,0,36.83563,200,126,72.5,66.3,0,54.092525,125,335,71.3,66.6,0,28.77759,330,224,72.4,67.1,0,100,650,567,70.4,67.4,0,100,950,510,0,66.2,0,33.02337,500,510,72,66.2,0,35.56016,500,178,73.4,65.5,0,47.971977,175,250,70.4,65.8,0,42.725826,245,222,71.2,65.5,0,41.476856,220,355,72.8,65.4,0,32.490223,350,168,73.4,65.6,0,33.313004,160,340,71.7,65.6,0,31.254595,335,341,73.4,65.5,0,28.131517,335,197,71.3,66,0,35.9421,195,385,74,65.8,0,27.25139,380,248,70.2,65.4,0,43.053513,245,177,73.6,65.4,0,43.987732,175,249,72.3,65.5,0,46.251995,245,424,71.5,65.3,0,39.93094,420,164,72.3,65.8,0,26.032602,160,342,72.1,65.6,0,37.924274,335,308,72.6,65.8,0,32.00783,300,407,72.2,65.3,0,28.042328,400,199,71,65.8,0,37.349693,195,386,71,65.2,0,32.954967,380,343,70.4,65.6,0,29.533169,335,179,73.5,65.1,0,60.305435,175,253,72,65.4,0,45.10876,245,352,72,65.1,0,37.272503,350,162,72.9,65.5,0,33.55753,160,342,73.3,65.4,0,40.34188,335,233,72.6,66.1,0,40.287327,230,292,73.6,65.3,0,36.408184,285,201,70.4,65.8,0,43.215286,195,399,73.2,65.5,0,41.405178,380,348,71.8,65.1,0,39.435776,335,177,73.1,65.2,0,55.957787,175,250,73.2,65.3,0,45.130787,245,428,72.2,65.3,0,46.483032,420,163,73.6,65.2,0,30.713675,160,345,72.3,65.2,0,33.786766,335,106,72,65.8,0,32.945354,100,340,72.6,65.7,0,39.223183,335,198,71.5,285.1,0,33.251686,195,390,72.8,65.3,0,37.118225,380,340,71.6,65.3,0,42.005886,335,263,74,65.2,0,40.89042,259.9999,318,73.8,65.3,0,52.32583,313.68906,353,72.4,65.1,0,39.564583,350,162,72.3,65.5,0,42.85417,160,362,70.1,65.1,0,50.930088,335,233,73.6,65.7,0,43.587852,230,164,71.9,65.4,0,34.128147,150,199,70.9,66.1,0,43.519897,195,388,72.8,65.4,0,41.110138,380,585,70,65,0,67.31999,575,337,73.3,65.8,0,45.45638,335,254,73.1,65.9,0,42.69244,250,177,72.9,65.9,0,59.319466,175,196,73.4,65.7,0,31.051434,190,188,70.8,65.5,0,44.705765,185,305,70,65.3,0,40.639366,300,304,72.3,65,0,35.366714,300,212,69.2,65.1,0,55.126213,210,886,69,64.9,0,91.474846,880,88.5,88.6,90.3,143.2,104.8,117.4,1.2,0,29.76
20170729,1105,73.2,70.3,31.07567136,36.33060833,248,46.6,43.7,5.6,72.8,70.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.5,63.5,100,100,41.4,62.4,100,0,73.6,1.15,63.4,1.8125,62.6,0,0,50.4,12.8,0,0,0,72.8,72.4,64.9,68.7,15,36.7,62.199997,56,0,72.3,1.01,63.4,1.8125,63.9,0,0,87.3,73.5,16.6,4.5,0.8,15,15,80.5,65.1,82.6,100,30.8,0,70.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,2024,65.5,0,92.45283,2000,72,68,2123.706,69.5,65,41,2200,263,72.4,65,0,51.271057,260,126,71,65.7,0,52.409424,125,1879,72.2,65.2,0,68.64552,1850,693,79,72.3,0,1.4778326,700,606,71.7,65.7,0,45.44338,600,202,73.5,65.9,0,36.83563,200,126,72.5,65.9,0,54.092525,125,335,71.3,66.3,0,28.77759,330,224,72.4,66.8,0,100,650,567,70.4,67.1,0,100,950,510,0,65.8,0,33.02337,500,510,72,65.8,0,35.56016,500,178,73.4,65.5,0,47.971977,175,250,70.4,65.8,0,42.725826,245,222,71.2,65.5,0,41.476856,220,356,72.8,65.4,0,32.490223,350,168,73.4,65.6,0,33.313004,160,340,71.7,65.6,0,31.254595,335,341,73.3,65.5,0,28.131517,335,197,71.3,66,0,35.9421,195,386,74,65.7,0,27.25139,380,248,70.1,65.4,0,43.053513,245,177,73.6,65.4,0,43.987732,175,249,72.4,65.5,0,46.251995,245,425,71.5,65.3,0,39.93094,420,163,72.4,65.7,0,26.032602,160,342,72.1,65.6,0,37.924274,335,308,72.6,65.8,0,32.00783,300,407,72.2,65.3,0,28.042328,400,198,71,65.8,0,37.349693,195,418,71,65.2,0,32.954967,380,352,70.4,65.6,0,29.533169,335,179,73.5,65.1,0,60.305435,175,253,72,65.4,0,45.10876,245,353,72,65.1,0,37.272503,350,162,72.9,65.4,0,33.55753,160,341,73.3,65.4,0,40.34188,335,233,72.6,66,0,40.287327,230,294,73.6,65.3,0,36.408184,285,201,70.4,65.8,0,43.215286,195,395,73.2,65.4,0,41.405178,380,344,71.8,65.1,0,39.435776,335,179,73.1,65.2,0,55.957787,175,249,73.2,65.2,0,45.130787,245,428,72.2,65.3,0,46.483032,420,162,73.6,65.2,0,30.713675,160,345,72.3,65.2,0,33.786766,335,107,72,65.7,0,32.945354,100,342,72.6,65.7,0,39.223183,335,198,71.5,284.8,0,33.251686,195,389,72.8,65.3,0,37.118225,380,340,71.5,65.3,0,42.005886,335,261,74,65.2,0,40.89042,259.9999,318,73.8,65.3,0,52.32583,313.68906,353,72.4,65.1,0,39.564583,350,163,72.3,65.5,0,42.85417,160,360,70.1,65.1,0,50.930088,335,233,73.6,65.7,0,43.587852,230,158,71.9,65.5,0,34.128147,150,200,70.9,66,0,43.519897,195,392,72.8,65.3,0,41.110138,380,588,70,65,0,67.31999,575,337,73.3,65.8,0,45.45638,335,255,73.2,65.9,0,42.69244,250,177,72.9,65.8,0,59.319466,175,196,73.4,65.7,0,31.051434,190,189,70.8,65.5,0,44.705765,185,307,70,65.3,0,40.639366,300,304,72.3,65,0,35.366714,300,212,69.2,65.1,0,55.126213,210,889,68.9,64.9,0,91.02371,880,88.5,88.6,90.5,145.2,104.8,117.5,1.2,0.1,29.76
20170729,1110,73.5,70.2,31.26927017,36.33060833,248,46.7,44,5.6,76.2,74,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.5,63.7,100,100,41.8,62.4,100,0,73.8,1.15,63.4,1.8125,62.8,0,0,50.2,12.9,0,0,0,72.8,72.5,64.8,69.1,15,37,62.199997,54.8,0,72.4,1,63.4,1.8125,63.9,0,0,87.1,74.1,14.6,4.7,1.1,15,15,80,65.1,82.6,100,28.9,0,70.5,1.25,66.034485,65.534485,0,13,0,0,1,20.6,1,72,2025,65.5,0,92.39197,2000,72,68,2123.706,69.5,65.1,41.1,2200,265,72.4,64.8,0,51.271057,260,126,71,65.5,0,52.409424,125,1881,72.2,65.2,0,68.63323,1850,693,79,72.2,0,1.3770711,700,609,71.7,65.5,0,45.44338,600,203,73.5,65.8,0,36.83563,200,127,72.5,65.8,0,54.092525,125,334,71.3,66.1,0,28.77759,330,224,72.4,66.6,0,100,650,566,70.4,66.9,0,100,950,511,0,65.7,0,33.02337,500,510,72,65.7,0,35.56016,500,178,73.4,65.5,0,47.971977,175,248,70.4,65.8,0,42.725826,245,222,71.3,65.6,0,41.476856,220,355,72.8,65.5,0,32.490223,350,168,73.4,65.6,0,33.313004,160,340,71.7,65.6,0,31.254595,335,339,73.3,65.5,0,28.131517,335,197,71.3,66,0,35.9421,195,388,74,65.8,0,27.25139,380,249,70.1,65.5,0,43.053513,245,177,73.5,65.5,0,43.987732,175,248,72.4,65.6,0,46.251995,245,424,71.5,65.3,0,39.93094,420,163,72.4,65.8,0,26.032602,160,338,72.1,65.6,0,37.924274,335,308,72.6,65.8,0,32.00783,300,406,72.2,65.3,0,28.042328,400,197,71,65.8,0,37.349693,195,403,71.1,65.2,0,32.954967,380,346,70.4,65.7,0,29.533169,335,177,73.5,65.2,0,60.305435,175,252,72,65.5,0,45.10876,245,354,72,65.2,0,37.272503,350,162,72.9,65.6,0,33.55753,160,343,73.3,65.4,0,40.34188,335,231,72.6,66.1,0,40.287327,230,291,73.6,65.3,0,36.408184,285,201,70.4,65.8,0,43.215286,195,412,73.2,65.5,0,41.405178,380,345,71.8,65.2,0,39.867947,335,178,73.1,65.3,0,55.957787,175,250,73.2,65.3,0,45.130787,245,426,72.2,65.4,0,46.483032,420,163,73.6,65.3,0,30.713675,160,342,72.3,65.2,0,33.786766,335,107,72,65.8,0,32.945354,100,341,72.6,65.7,0,39.223183,335,197,71.5,285.3,0,33.251686,195,388,72.8,65.3,0,37.118225,380,339,71.5,65.4,0,42.005886,335,261,74,65.3,0,40.89042,259.9999,319,73.8,65.3,0,52.32583,313.68906,354,72.4,65.2,0,39.564583,350,163,72.3,65.5,0,42.85417,160,358,70.1,65.2,0,50.930088,335,232,73.6,65.7,0,43.587852,230,164,71.9,65.5,0,34.128147,150,199,71,66.1,0,43.519897,195,392,72.8,65.4,0,41.110138,380,584,70,65.1,0,67.31999,575,337,73.3,65.8,0,45.45638,335,254,73.2,65.9,0,42.69244,250,177,72.9,65.8,0,59.319466,175,195,73.5,65.7,0,31.051434,190,189,70.7,65.6,0,44.705765,185,305,70,65.3,0,40.639366,300,304,72.3,65.1,0,35.366714,300,212,69.1,65.2,0,55.126213,210,888,68.9,65,0,91.49798,880,88.5,88.6,90.5,145.2,104.8,117.1,1.3,0,29.76
20170729,1115,73.4,70.6,31.27700366,36.33060833,251,47,44.1,5.6,73,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.9,63.1,100,100,41.8,62.4,100,0,74,1.15,63.4,1.8125,63.1,0,0,50.3,12.6,0,0,0,72.8,72.6,64.6,69.3,15,37.3,62.199997,54.2,0,72.4,0.99,63.4,1.8125,63.9,0,0,87.6,74.3,14.3,4.8,1,15,15,79.4,65.1,82.8,100,30.1,0,70.5,1.3,66.034485,65.534485,0,13,0,0,0,20,1,72,2024,65.2,0,92.44066,2000,72,68,2123.706,69.5,64.7,40.2,2200,265,72.4,64.8,0,51.271057,260,128,70.9,65.6,0,53.01925,125,1881,72.2,65,0,68.63323,1850,692,79,72.2,0,1.6132646,700,609,71.6,65.5,0,45.44338,600,202,73.4,65.7,0,36.83563,200,127,72.5,65.8,0,54.092525,125,334,71.3,66.1,0,28.77759,330,224,72.4,66.6,0,100,650,568,70.4,66.9,0,100,950,510,0,65.7,0,33.02337,500,510,72,65.7,0,35.56016,500,178,73.4,65.4,0,47.971977,175,249,70.4,65.7,0,42.725826,245,222,71.3,65.5,0,41.476856,220,355,72.8,65.4,0,32.490223,350,168,73.4,65.5,0,33.313004,160,340,71.7,65.5,0,31.254595,335,339,73.3,65.5,0,28.131517,335,197,71.2,66,0,35.9421,195,387,74,65.7,0,27.25139,380,250,70.1,65.4,0,43.053513,245,176,73.6,65.4,0,43.987732,175,249,72.4,65.4,0,46.251995,245,425,71.5,65.2,0,39.93094,420,163,72.4,65.7,0,26.032602,160,339,72.1,65.6,0,37.924274,335,307,72.6,65.7,0,32.00783,300,408,72.2,65.2,0,28.042328,400,197,71,65.7,0,37.349693,195,386,71.1,65.2,0,32.954967,380,348,70.4,65.6,0,29.864866,335,177,73.5,65,0,60.305435,175,253,72,65.4,0,45.10876,245,355,72,65.1,0,37.272503,350,162,72.9,65.4,0,33.55753,160,342,73.3,65.3,0,40.34188,335,232,72.7,66,0,40.287327,230,291,73.6,65.3,0,36.408184,285,201,70.4,65.8,0,43.215286,195,406,73.2,65.4,0,41.405178,380,348,71.8,65.1,0,39.867947,335,178,73.1,65.2,0,55.957787,175,250,73.2,65.2,0,45.130787,245,429,72.2,65.3,0,46.483032,420,163,73.6,65.2,0,30.713675,160,345,72.3,65.2,0,33.786766,335,109,72,65.7,0,32.945354,100,340,72.6,65.6,0,39.223183,335,198,71.5,285.2,0,33.251686,195,391,72.8,65.3,0,37.118225,380,341,71.5,65.3,0,42.005886,335,260,74,65.2,0,40.89042,259.9999,318,73.8,65.2,0,52.32583,313.68906,355,72.4,65.1,0,39.564583,350,163,72.3,65.5,0,42.85417,160,358,70.1,65.1,0,50.930088,335,232,73.6,65.7,0,43.587852,230,160,71.9,65.4,0,34.128147,150,199,70.9,66.1,0,43.519897,195,398,72.9,65.3,0,41.110138,380,584,70,64.9,0,67.31999,575,337,73.3,65.8,0,45.45638,335,254,73.1,65.8,0,42.69244,250,177,72.9,65.8,0,59.319466,175,195,73.5,65.7,0,31.051434,190,189,70.8,65.5,0,44.705765,185,305,70,65.2,0,40.639366,300,304,72.4,65,0,35.366714,300,212,69.1,65.1,0,55.126213,210,887,68.9,64.8,0,91.55581,880,88.5,88.5,90.4,146.2,104.8,117.1,0.6,0.1,29.76
20170729,1120,73.3,70.1,31.10733036,36.33060833,249,47.1,44.1,5.6,73.6,70.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74,63.3,100,100,41.7,62.4,100,0,74.1,1.15,63.4,1.8125,63.3,0,0,50.7,12.6,0,0,0,72.8,72.5,64.4,69.3,15,37.4,62.199997,54.7,0,72.5,1,63.4,1.8125,63.9,0,0,88,74.7,14.4,4.9,1,15,15,79.3,65.1,82.8,100,30.6,0,70.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,2017,65,0,92.7328,2000,72,68,2123.706,69.5,64.6,40.4,2200,264,72.4,64.4,0,51.271057,260,127,70.9,65.2,0,53.01925,125,1878,72.1,64.7,0,68.63323,1850,693,79,72.2,0,1.4452162,700,606,71.6,65.2,0,45.44338,600,202,73.4,65.4,0,36.83563,200,126,72.5,65.4,0,54.092525,125,334,71.2,65.8,0,28.77759,330,223,72.3,66.3,0,100,650,566,70.4,66.6,0,100,950,510,0,65.3,0,33.02337,500,510,72,65.3,0,35.56016,500,178,73.4,65.3,0,47.971977,175,250,70.4,65.6,0,42.725826,245,223,71.3,65.4,0,41.476856,220,354,72.9,65.3,0,32.490223,350,168,73.4,65.4,0,33.313004,160,341,71.7,65.4,0,31.254595,335,339,73.3,65.3,0,28.131517,335,197,71.2,65.9,0,35.9421,195,388,74,65.6,0,27.25139,380,249,70.1,65.3,0,43.053513,245,176,73.6,65.3,0,43.987732,175,248,72.4,65.3,0,46.251995,245,426,71.5,65.1,0,40.214577,420,163,72.3,65.6,0,26.032602,160,338,72.2,65.4,0,37.924274,335,307,72.6,65.7,0,32.00783,300,405,72.2,65.1,0,28.042328,400,198,71,65.6,0,37.349693,195,412,71.1,65,0,32.954967,380,353,70.3,65.5,0,29.864866,335,177,73.5,64.9,0,60.305435,175,251,72,65.3,0,45.10876,245,353,72,64.9,0,37.272503,350,162,72.9,65.3,0,33.55753,160,341,73.3,65.2,0,40.34188,335,232,72.7,66,0,40.287327,230,293,73.6,65.1,0,36.408184,285,200,70.4,65.6,0,43.215286,195,408,73.2,65.3,0,41.405178,380,348,71.8,64.9,0,40.14406,335,177,73.1,65,0,55.957787,175,250,73.2,65.1,0,45.130787,245,428,72.2,65.1,0,46.483032,420,163,73.6,65.1,0,30.713675,160,345,72.3,65,0,33.786766,335,106,72,65.6,0,32.945354,100,341,72.6,65.5,0,39.223183,335,198,71.5,285.1,0,33.251686,195,390,72.8,65.2,0,37.118225,380,339,71.5,65.2,0,42.005886,335,260,74,65,0,40.89042,259.9999,291,73.6,65.1,0,50.03186,277.28934,352,72.4,65,0,39.564583,350,163,72.2,65.4,0,42.85417,160,360,70.1,64.9,0,50.930088,335,232,73.6,65.6,0,43.587852,230,162,71.9,65.3,0,34.128147,150,199,70.9,66,0,43.519897,195,385,72.9,65.2,0,41.110138,380,585,70,64.8,0,67.31999,575,337,73.4,65.7,0,45.45638,335,254,73.2,65.8,0,42.69244,250,178,72.9,65.7,0,59.319466,175,195,73.5,65.6,0,31.051434,190,188,70.7,65.4,0,44.705765,185,304,70,65.1,0,40.639366,300,304,72.3,64.9,0,35.366714,300,212,69.1,64.9,0,55.126213,210,885,68.8,64.7,0,91.53268,880,88.4,88.5,90.2,146.2,104.8,117.2,1.2,0,29.76
20170729,1125,73.4,71.3,31.41520059,36.33060833,249,46.8,43.9,5.6,74.8,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.3,63.1,100,100,41,62.4,100,0,74.1,1.15,63.4,1.8125,63.6,0,0,50.5,12.7,0,0,0,72.8,72.6,64.4,69.2,15,37.5,62.199997,53.2,0,72.4,1,63.4,1.8125,63.9,0,0,88.4,74.3,14.2,4.6,0.8,15,15,80.2,65.1,82.8,100,31.5,0,70.5,1.3,66.034485,65.534485,0,13,0,0,0,20,1,72,2022,64.9,0,92.58673,2000,72,68,2123.706,69.5,64.4,40.5,2200,264,72.4,64.2,0,51.271057,260,128,70.9,65,0,53.01925,125,1876,72.1,64.6,0,68.62094,1850,692,79,72.2,0,1.5684518,700,606,71.6,64.9,0,45.44338,600,203,73.4,65.3,0,36.83563,200,127,72.4,65.3,0,54.092525,125,334,71.2,65.6,0,28.77759,330,223,72.3,66.2,0,100,650,568,70.3,66.5,0,100,950,510,0,65.2,0,33.02337,500,510,72,65.1,0,35.56016,500,179,73.4,65.2,0,47.971977,175,250,70.4,65.5,0,42.725826,245,224,71.3,65.3,0,41.476856,220,357,72.9,65.2,0,32.490223,350,168,73.4,65.3,0,33.313004,160,342,71.7,65.4,0,31.254595,335,342,73.3,65.3,0,28.131517,335,198,71.2,65.8,0,35.9421,195,395,74,65.5,0,27.25139,380,250,70.1,65.2,0,43.053513,245,177,73.6,65.2,0,43.987732,175,249,72.3,65.2,0,46.251995,245,429,71.5,65,0,40.214577,420,164,72.4,65.5,0,26.032602,160,341,72.2,65.4,0,37.924274,335,308,72.6,65.6,0,32.00783,300,407,72.2,65,0,28.042328,400,199,71,65.5,0,37.349693,195,414,71.1,65,0,32.954967,380,357,70.3,65.4,0,29.864866,335,179,73.5,64.8,0,60.305435,175,250,72.1,65.2,0,44.68085,245,354,72,64.8,0,37.272503,350,162,72.9,65.2,0,33.55753,160,342,73.4,65.1,0,40.34188,335,233,72.7,65.9,0,40.287327,230,291,73.6,65.1,0,36.408184,285,202,70.3,65.6,0,43.215286,195,407,73.2,65.2,0,41.405178,380,349,71.8,64.8,0,40.14406,335,179,73.1,64.9,0,55.957787,175,251,73.2,65,0,45.130787,245,427,72.2,65,0,46.483032,420,164,73.6,65,0,30.713675,160,345,72.3,64.9,0,33.786766,335,107,72,65.6,0,32.945354,100,343,72.5,65.4,0,39.223183,335,198,71.4,285.1,0,33.251686,195,391,72.8,65.1,0,37.118225,380,340,71.5,65.1,0,42.005886,335,259,74,64.9,0,40.89042,259.9999,278,73.8,65,0,49.40527,277.28934,354,72.4,64.9,0,39.564583,350,163,72.2,65.3,0,42.85417,160,366,70.1,64.9,0,50.930088,335,233,73.6,65.5,0,43.587852,230,164,71.9,65.2,0,34.128147,150,200,70.9,65.9,0,43.519897,195,388,72.9,65.1,0,41.110138,380,586,70,64.7,0,67.31999,575,337,73.4,65.6,0,45.45638,335,255,73.1,65.7,0,42.69244,250,178,72.9,65.6,0,59.319466,175,197,73.5,65.5,0,31.051434,190,189,70.8,65.3,0,44.705765,185,309,70,65,0,40.639366,300,305,72.3,64.8,0,35.366714,300,212,69.1,64.8,0,55.126213,210,890,68.8,64.6,0,90.93117,880,88.4,88.5,90.3,144.2,104.8,117.3,1.7,-1.1,29.76
20170729,1130,73.8,70.2,31.48379007,36.33060833,250,46.9,43.7,5.6,73.4,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.1,63.1,100,100,40.5,62.4,100,0,74.2,1.15,63.4,1.8125,63.7,0,0,50.5,12.5,0,0,0,72.8,72.6,64.5,68.8,15,37.6,62.199997,58.4,0,72.5,0.99,63.4,1.8125,63.9,0,0,88.5,73.8,16.1,4.5,1.4,15,15,83.7,65.1,82.8,100,31.1,0,70.5,1.3,66.034485,65.534485,0,13,0,0,0,20,0,72,2028,64.9,0,92.24589,2000,72,68,2123.706,69.5,64.4,40.6,2200,265,72.4,64.3,0,51.271057,260,128,70.8,64.9,0,53.01925,125,1879,72,64.6,0,68.62094,1850,691,79,72.2,0,1.7028904,700,607,71.6,64.9,0,45.44338,600,203,73.4,65.2,0,36.83563,200,127,72.4,65.2,0,54.092525,125,334,71.2,65.5,0,28.77759,330,223,72.3,66.1,0,100,650,569,70.3,66.3,0,100,950,511,0,65.1,0,33.02337,500,511,71.9,65,0,35.56016,500,178,73.3,65.2,0,47.971977,175,250,70.4,65.5,0,42.725826,245,222,71.3,65.2,0,41.476856,220,355,72.8,65.2,0,32.490223,350,168,73.4,65.3,0,33.313004,160,341,71.7,65.3,0,31.254595,335,339,73.3,65.2,0,28.131517,335,197,71.2,65.8,0,35.9421,195,389,74,65.5,0,27.25139,380,248,70,65.1,0,43.053513,245,177,73.6,65.2,0,43.987732,175,248,72.4,65.2,0,46.251995,245,425,71.5,65,0,40.214577,420,163,72.4,65.5,0,26.032602,160,341,72.2,65.3,0,37.924274,335,307,72.6,65.5,0,32.00783,300,406,72.2,65,0,28.042328,400,198,71,65.5,0,37.349693,195,410,71.1,64.9,0,32.954967,380,350,70.3,65.4,0,29.864866,335,178,73.5,64.8,0,60.305435,175,249,72.1,65.2,0,44.68085,245,353,72,64.8,0,37.272503,350,162,72.9,65.2,0,33.55753,160,343,73.4,65.1,0,40.34188,335,232,72.7,65.8,0,40.287327,230,293,73.5,65,0,36.408184,285,200,70.3,65.5,0,43.215286,195,409,73.2,65.2,0,41.405178,380,347,71.8,64.8,0,40.14406,335,177,73.1,64.9,0,55.957787,175,251,73.2,65,0,45.130787,245,425,72.2,65,0,46.483032,420,163,73.6,65,0,30.713675,160,345,72.3,64.9,0,33.786766,335,108,72,65.5,0,32.945354,100,341,72.5,65.4,0,39.223183,335,198,71.4,284.8,0,33.251686,195,384,72.8,65,0,37.118225,380,340,71.5,65,0,42.005886,335,262,74,64.9,0,40.89042,259.9999,277,73.8,65,0,49.40527,277.28934,353,72.4,64.9,0,39.564583,350,163,72.2,65.2,0,42.85417,160,361,70.1,64.8,0,50.930088,335,232,73.6,65.5,0,43.587852,230,165,71.9,65.2,0,34.128147,150,200,70.9,65.8,0,43.519897,195,389,72.9,65.1,0,41.110138,380,587,70,64.7,0,67.31999,575,337,73.4,65.6,0,45.45638,335,254,73.1,65.6,0,42.69244,250,177,72.9,65.6,0,59.319466,175,196,73.5,65.5,0,31.051434,190,188,70.7,65.3,0,44.705765,185,306,70,65,0,40.639366,300,305,72.1,64.8,0,35.366714,300,212,69.1,64.9,0,55.126213,210,884,68.8,64.7,0,91.49798,880,88.4,88.4,90.2,144.2,104.8,117.5,1.2,1.4,29.76
20170729,1135,73.8,70.9,31.62392387,36.33060833,249,46.8,44,5.6,76,72.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.9,63.1,100,100,40,62.4,100,0,74.1,1.15,63.4,1.8125,63.9,0,0,50.3,12.8,0,0,0,72.8,72.4,64.3,68.8,15,37.7,62.199997,56.7,0,72.4,0.99,63.4,1.8125,64,0,0,88.4,73.6,16.7,4.9,0.9,15,15,81,65.1,82.8,100,29.7,0,70.5,1.3,66.034485,65.534485,0,13,0,0,1,21.1,0,72,2021,65,0,92.50152,2000,72,68,2123.706,69.5,64.6,40.7,2200,264,72.4,64.3,0,51.271057,260,128,70.8,65,0,53.01925,125,1878,72,64.6,0,68.60865,1850,692,79,72.2,0,1.6020615,700,606,71.5,64.9,0,45.44338,600,202,73.3,65.2,0,36.83563,200,127,72.4,65.2,0,54.092525,125,334,71.2,65.5,0,28.77759,330,224,72.3,66,0,100,650,567,70.3,66.3,0,100,950,510,0,65.1,0,33.02337,500,511,71.9,65.1,0,35.56016,500,178,73.4,65.2,0,47.971977,175,250,70.4,65.5,0,42.725826,245,222,71.3,65.2,0,41.476856,220,357,72.9,65.2,0,32.490223,350,168,73.4,65.3,0,33.313004,160,340,71.7,65.3,0,31.254595,335,340,73.3,65.2,0,28.131517,335,197,71.2,65.7,0,35.9421,195,380,74,65.4,0,27.720816,380,248,70,65.1,0,43.053513,245,177,73.6,65.2,0,43.987732,175,250,72.4,65.2,0,46.251995,245,426,71.5,65,0,40.214577,420,164,72.3,65.5,0,26.032602,160,340,72.2,65.3,0,37.924274,335,308,72.6,65.5,0,32.00783,300,409,72.1,65,0,28.042328,400,197,71,65.5,0,37.349693,195,414,71.1,64.9,0,32.954967,380,352,70.3,65.3,0,29.864866,335,181,73.5,64.8,0,60.305435,175,252,72.1,65.1,0,44.68085,245,356,72,64.8,0,37.272503,350,163,72.9,65.2,0,33.55753,160,344,73.4,65.1,0,40.34188,335,234,72.7,65.8,0,40.287327,230,294,73.5,65,0,36.408184,285,203,70.4,65.5,0,43.215286,195,396,73.2,65.2,0,41.405178,380,338,71.7,64.8,0,40.14406,335,178,73.1,64.9,0,55.957787,175,250,73.2,65,0,45.130787,245,426,72.2,65,0,46.483032,420,163,73.6,64.9,0,30.713675,160,345,72.3,64.9,0,33.786766,335,108,72,65.5,0,32.945354,100,342,72.5,65.4,0,39.223183,335,198,71.4,284.9,0,33.251686,195,392,72.8,65,0,37.118225,380,339,71.5,65,0,42.005886,335,260,74,64.9,0,40.89042,259.9999,278,73.9,65,0,49.40527,277.28934,355,72.4,64.8,0,39.564583,350,163,72.2,65.2,0,42.85417,160,364,70.1,64.9,0,50.930088,335,232,73.6,65.5,0,43.587852,230,162,71.9,65.2,0,34.128147,150,200,70.8,65.8,0,43.519897,195,386,72.9,65.1,0,41.110138,380,582,69.9,64.7,0,67.31999,575,337,73.4,65.5,0,45.45638,335,255,73.1,65.6,0,42.69244,250,177,72.9,65.6,0,59.319466,175,195,73.5,65.4,0,31.051434,190,188,70.7,65.2,0,44.705765,185,309,70,65,0,40.639366,300,304,72.3,64.7,0,35.366714,300,212,69.1,64.8,0,55.126213,210,888,68.8,64.6,0,91.46327,880,88.3,88.4,90.2,144.2,104.8,117.3,0.3,0,29.76
20170729,1140,73.5,71.7,31.56645626,36.33060833,249,46.7,43.8,5.6,75,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.8,63.1,100,100,39.6,62.4,100,0,73.8,1.15,63.4,1.8125,64.2,0,0,50.5,12.7,0,0,0,72.8,72.4,64.3,68.6,15,37.8,62.199997,54.1,0,72.4,1,63.4,1.8125,64,0,0,88.7,73.3,14.2,4.7,1,15,15,79.7,65.1,82.8,100,31.3,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,20,1,72,2017,64.9,0,92.69629,2000,72,68,2123.706,69.4,64.5,40.9,2200,264,72.3,64.3,0,51.271057,260,128,70.8,65,0,53.01925,125,1879,71.9,64.6,0,68.584076,1850,693,79,72.1,0,1.4004033,700,608,71.5,64.9,0,45.44338,600,203,73.3,65.2,0,36.83563,200,127,72.4,65.2,0,54.092525,125,334,71.1,65.5,0,28.77759,330,223,72.3,66,0,100,650,566,70.2,66.3,0,100,950,510,0,65.1,0,33.02337,500,510,71.9,65,0,35.56016,500,178,73.4,65.1,0,47.971977,175,248,70.4,65.4,0,42.725826,245,223,71.3,65.2,0,41.476856,220,355,72.9,65.1,0,32.490223,350,168,73.4,65.2,0,33.313004,160,341,71.7,65.3,0,31.254595,335,339,73.3,65.2,0,28.131517,335,196,71.2,65.7,0,35.9421,195,388,74,65.4,0,27.720816,380,250,70,65.1,0,43.053513,245,176,73.6,65.1,0,43.987732,175,247,72.4,65.2,0,46.251995,245,426,71.5,64.9,0,40.214577,420,163,72.3,65.4,0,26.032602,160,339,72.2,65.3,0,37.924274,335,308,72.6,65.5,0,32.00783,300,407,72.1,64.9,0,28.042328,400,198,70.9,65.5,0,37.349693,195,395,71,64.9,0,32.954967,380,345,70.3,65.3,0,29.864866,335,180,73.5,64.7,0,60.305435,175,250,72.1,65.1,0,44.68085,245,357,72,64.8,0,37.272503,350,163,72.9,65.2,0,33.55753,160,345,73.4,65.1,0,40.34188,335,233,72.7,65.8,0,40.287327,230,292,73.5,65,0,36.408184,285,203,70.3,65.5,0,43.215286,195,399,73.2,65.1,0,41.405178,380,336,71.7,64.8,0,40.228092,335,177,73.2,64.9,0,55.957787,175,250,73.3,64.9,0,45.130787,245,430,72.2,65,0,46.483032,420,162,73.5,65,0,30.713675,160,342,72.3,64.8,0,33.786766,335,108,72,65.5,0,32.945354,100,343,72.5,65.4,0,39.223183,335,197,71.4,285.1,0,33.251686,195,388,72.8,65,0,37.118225,380,338,71.5,65,0,42.005886,335,261,74,64.9,0,40.89042,259.9999,278,73.9,65,0,49.40527,277.28934,356,72.4,64.8,0,39.564583,350,162,72.2,65.2,0,42.85417,160,357,70.1,64.8,0,50.930088,335,232,73.6,65.5,0,43.587852,230,159,71.9,65.1,0,34.128147,150,199,70.8,65.8,0,43.519897,195,392,72.9,65,0,41.110138,380,581,69.9,64.7,0,67.31999,575,337,73.4,65.5,0,45.45638,335,253,73.1,65.6,0,42.69244,250,177,72.9,65.5,0,59.319466,175,195,73.5,65.4,0,31.051434,190,188,70.7,65.2,0,44.705765,185,306,70,64.9,0,40.639366,300,305,72.3,64.7,0,35.366714,300,212,69.1,64.8,0,55.126213,210,890,68.7,64.6,0,91.035286,880,88.3,88.4,90.2,145.2,104.8,117.1,1.2,0,29.76
20170729,1145,73.1,72.6,31.4542345,36.33060833,248,47.1,44.1,5.6,74.2,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.8,63.3,100,100,39.5,62.4,100,0,73.8,1.15,63.4,1.8125,64.4,0,0,50.4,12.8,0,0,0,72.8,72.5,64.4,68.8,15,37.9,62.199997,52.1,0,72.4,1.01,63.4,1.8125,64,0,0,88.7,73.6,13.8,4.5,1.4,15,15,84.2,65.1,82.8,100,30.9,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,1,20.3,0,72,2025,65,0,92.37979,2000,72,68,2123.706,69.5,64.6,41,2200,264,72.3,64.4,0,51.271057,260,128,70.8,65,0,53.01925,125,1877,71.9,64.7,0,68.74386,1850,691,79,72.1,0,1.6132646,700,606,71.5,64.9,0,45.44338,600,203,73.3,65.3,0,36.83563,200,126,72.4,65.3,0,54.092525,125,334,71.2,65.6,0,28.77759,330,223,72.3,66,0,100,650,568,70.2,66.4,0,100,950,510,0,65.1,0,33.02337,500,511,71.9,65.1,0,35.56016,500,178,73.4,65.1,0,47.971977,175,249,70.4,65.4,0,42.725826,245,223,71.2,65.2,0,41.476856,220,355,72.9,65.1,0,32.490223,350,168,73.4,65.3,0,33.313004,160,341,71.7,65.3,0,31.254595,335,340,73.3,65.2,0,28.131517,335,197,71.1,65.7,0,35.9421,195,393,74.1,65.4,0,27.720816,380,249,70,65.1,0,43.053513,245,177,73.5,65.1,0,43.987732,175,248,72.4,65.2,0,46.251995,245,425,71.5,64.9,0,40.214577,420,164,72.3,65.4,0,26.032602,160,341,72.2,65.3,0,37.924274,335,308,72.6,65.5,0,32.00783,300,407,72.1,64.9,0,28.042328,400,197,70.9,65.5,0,37.349693,195,388,71.1,64.9,0,32.954967,380,340,70.3,65.3,0,29.864866,335,179,73.5,64.7,0,60.305435,175,248,72.1,65.1,0,44.68085,245,356,72,64.8,0,37.272503,350,163,72.9,65.1,0,33.55753,160,343,73.4,65.1,0,39.89011,335,233,72.7,65.7,0,40.287327,230,292,73.5,65,0,36.408184,285,202,70.3,65.4,0,43.215286,195,398,73.2,65.1,0,41.405178,380,349,71.7,64.8,0,40.660267,335,178,73.1,64.9,0,55.957787,175,250,73.3,64.9,0,45.130787,245,428,72.2,65,0,46.483032,420,163,73.5,64.9,0,30.713675,160,344,72.3,64.8,0,33.786766,335,110,72,65.4,0,32.945354,100,342,72.5,65.3,0,39.223183,335,198,71.4,284.9,0,33.251686,195,387,72.8,64.9,0,37.118225,380,341,71.5,65,0,42.005886,335,261,74,64.9,0,40.89042,259.9999,277,73.9,65,0,49.40527,277.28934,355,72.4,64.8,0,39.564583,350,163,72.2,65.2,0,42.85417,160,362,70.1,64.8,0,50.930088,335,232,73.6,65.4,0,43.587852,230,158,71.9,65.1,0,34.128147,150,200,70.8,65.8,0,43.519897,195,390,72.9,65,0,41.110138,380,588,69.9,64.6,0,67.31999,575,337,73.4,65.5,0,45.45638,335,254,73.1,65.5,0,42.69244,250,178,72.9,65.5,0,59.319466,175,196,73.5,65.4,0,31.051434,190,189,70.7,65.2,0,44.705765,185,306,70,64.9,0,40.639366,300,304,72.3,64.6,0,35.366714,300,212,69.1,64.8,0,55.126213,210,889,68.7,64.6,0,91.08155,880,88.3,88.4,90.3,145.2,104.8,117.3,1.2,-0.1,29.76
