20170729,1150,73,73.3,31.51835554,36.33060833,249,46.8,44,5.6,75.2,72.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.3,63.1,100,100,40.4,61.6,100,0,73.5,1.15,62.6,1.8125,64.5,0,0,50.3,12.6,0,0,0,72.8,72.4,64.3,69,15,38.2,61.8,55.5,0,72.3,1,62.6,1.8125,64,0,0,89,74.1,16.3,4.7,0.9,15,15,83.1,65.1,82.8,100,30,0,70.5,1.3,65.793106,65.293106,0,13.1,0,0,1,20.4,0,72,2022,64.8,0,92.47718,2000,72,68,2123.706,69.4,64.4,40.1,2200,263,72.3,64.2,0,51.271057,260,128,70.8,64.9,0,53.01925,125,1880,71.9,64.4,0,68.559494,1850,692,79,72.1,0,1.635671,700,605,71.4,64.9,0,45.44338,600,201,73.3,65.1,0,36.83563,200,127,72.4,65.1,0,54.092525,125,334,71.2,65.5,0,28.77759,330,223,72.3,66,0,100,650,565,70.2,66.3,0,100,950,510,0,65,0,33.02337,500,510,71.9,65,0,35.56016,500,178,73.4,65.1,0,47.971977,175,249,70.4,65.4,0,42.725826,245,222,71.3,65.2,0,41.476856,220,354,72.9,65.1,0,32.490223,350,168,73.4,65.2,0,33.313004,160,338,71.7,65.2,0,31.254595,335,338,73.3,65.1,0,28.131517,335,197,71.2,65.7,0,35.9421,195,428,74,65.3,0,28.807905,424.7998,248,70,65.1,0,43.053513,245,176,73.5,65.1,0,43.987732,175,247,72.3,65.1,0,46.251995,245,425,71.5,64.9,0,40.214577,420,163,72.3,65.4,0,26.032602,160,338,72.2,65.2,0,37.924274,335,308,72.6,65.4,0,32.00783,300,406,72.1,64.9,0,28.042328,400,197,70.9,65.4,0,37.349693,195,413,71.1,64.9,0,32.954967,380,349,70.3,65.3,0,29.864866,335,177,73.5,64.7,0,60.305435,175,248,72.1,65.1,0,44.68085,245,353,72,64.7,0,37.272503,350,162,72.9,65.1,0,33.55753,160,342,73.4,65,0,39.89011,335,232,72.7,65.7,0,40.287327,230,291,73.5,64.9,0,36.408184,285,200,70.3,65.4,0,43.215286,195,410,73.2,65.1,0,41.405178,380,349,71.8,64.7,0,40.38415,335,177,73.1,64.8,0,55.957787,175,250,73.3,64.9,0,45.130787,245,427,72.2,64.9,0,46.483032,420,162,73.5,64.9,0,30.713675,160,344,72.3,64.8,0,33.786766,335,106,72,65.4,0,32.945354,100,340,72.5,65.3,0,39.223183,335,197,71.4,285,0,33.251686,195,387,72.8,64.9,0,37.118225,380,340,71.5,64.9,0,42.005886,335,262,74,64.8,0,40.89042,259.9999,277,73.9,64.9,0,49.40527,277.28934,354,72.4,64.8,0,39.564583,350,162,72.2,65.1,0,42.85417,160,361,70.1,64.7,0,50.930088,335,233,73.7,65.4,0,43.587852,230,159,71.9,65.1,0,34.128147,150,199,70.8,65.7,0,43.519897,195,391,72.9,65,0,41.110138,380,584,69.9,64.6,0,67.31999,575,337,73.4,65.4,0,45.45638,335,253,73,65.5,0,42.69244,250,178,72.9,65.5,0,59.319466,175,194,73.5,65.4,0,31.051434,190,188,70.6,65.2,0,44.705765,185,305,69.9,64.9,0,40.639366,300,304,72.4,64.7,0,35.366714,300,212,69.1,64.8,0,55.126213,210,886,68.7,64.5,0,91.474846,880,88.2,88.3,90.3,144.2,104.8,117.1,3,-0.2,29.76
20170729,1155,72.8,73.4,31.38785346,36.33060833,250,46.7,44,5.6,74.3,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.6,63.2,100,100,41.2,61.6,100,0,73.7,1.15,62.6,1.8125,64.9,0,0,50.4,12.6,0,0,0,72.8,72.4,64.2,68.9,15,38.5,61.8,55.1,0,72.3,1,62.6,1.8125,64.1,0,0,89.1,74,14.4,4.4,1.3,15,15,83.3,65.1,82.8,100,29.1,0,70.5,1.3,65.793106,65.293106,0,13,0,0,0,20,0,72,2026,64.9,0,92.306755,2000,72,68,2123.706,69.4,64.5,36.4,2200,264,72.3,64.2,0,51.271057,260,128,70.7,64.9,0,53.01925,125,1881,71.9,64.6,0,68.559494,1850,690,79.1,72,0,1.926955,700,607,71.4,64.8,0,45.44338,600,202,73.3,65.2,0,36.83563,200,127,72.4,65.1,0,54.092525,125,333,71.2,65.5,0,28.77759,330,223,72.3,66,0,100,650,569,70.2,66.2,0,100,950,510,0,65,0,33.02337,500,510,71.9,65,0,35.56016,500,178,73.4,65,0,47.971977,175,250,70.4,65.3,0,42.725826,245,223,71.3,65.1,0,41.476856,220,356,72.9,65,0,32.490223,350,168,73.4,65.2,0,33.313004,160,341,71.7,65.2,0,31.254595,335,341,73.3,65.1,0,28.131517,335,199,71.1,65.6,0,36.395977,195,426,74,65.3,0,28.807905,424.7998,248,70,65,0,43.053513,245,177,73.5,65,0,44.44172,175,249,72.4,65.1,0,46.251995,245,427,71.5,64.8,0,40.214577,420,164,72.3,65.4,0,26.032602,160,339,72.2,65.2,0,37.924274,335,308,72.6,65.4,0,32.00783,300,407,72.1,64.8,0,28.042328,400,199,70.9,65.4,0,37.349693,195,415,71.1,64.8,0,32.954967,380,358,70.2,65.2,0,29.864866,335,179,73.5,64.6,0,60.305435,175,250,72.1,65,0,44.68085,245,353,72,64.7,0,37.272503,350,162,72.9,65,0,33.55753,160,343,73.4,64.9,0,39.89011,335,233,72.7,65.7,0,40.287327,230,291,73.5,64.9,0,36.408184,285,202,70.3,65.4,0,43.215286,195,406,73.2,65,0,41.405178,380,350,71.7,64.7,0,40.38415,335,177,73.1,64.8,0,55.957787,175,250,73.3,64.8,0,45.130787,245,427,72.2,64.8,0,46.483032,420,163,73.5,64.8,0,30.713675,160,345,72.3,64.8,0,33.786766,335,109,72,65.4,0,32.945354,100,342,72.5,65.3,0,39.223183,335,198,71.4,285.1,0,33.251686,195,390,72.8,64.9,0,37.118225,380,340,71.5,64.9,0,42.005886,335,262,74,64.8,0,40.89042,259.9999,278,73.9,64.9,0,49.40527,277.28934,355,72.4,64.7,0,39.564583,350,163,72.2,65.1,0,42.85417,160,363,70.1,64.7,0,50.930088,335,233,73.7,65.4,0,43.587852,230,164,71.9,65,0,34.128147,150,200,70.8,65.7,0,43.519897,195,391,72.9,65,0,41.110138,380,586,69.8,64.5,0,67.31999,575,337,73.4,65.4,0,45.45638,335,255,73.1,65.5,0,42.69244,250,178,72.9,65.4,0,59.319466,175,196,73.5,65.3,0,31.051434,190,189,70.6,65.1,0,44.705765,185,310,69.9,64.8,0,40.639366,300,305,72.4,64.6,0,35.366714,300,212,69,64.7,0,55.126213,210,891,68.6,64.4,0,91.035286,880,88.2,88.3,90.1,143.2,104.8,117,-0.3,0.4,29.77
20170729,1200,72.8,73.7,31.44589901,36.33060833,249,47.3,44.6,5.6,76.5,74.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.6,63.4,100,100,42.4,61.6,100,0,73.7,1.15,62.6,1.8125,65.1,0,0,50.4,12.8,0,0,0,72.8,72.4,64.1,68.5,15,38.6,61.8,56,0,72.3,1.01,62.6,1.8125,64.2,0,0,89.9,73.1,16.2,4.4,1,15,15,84.2,65.1,82.8,100,30,0,70.5,1.3,65.793106,65.293106,0,13,0,0,1,21.2,0,72,2023,65.2,0,92.50152,2000,72,68,2123.706,69.4,64.8,41.4,2200,265,72.3,64.5,0,51.271057,260,128,70.7,65.1,0,53.01925,125,1879,71.8,64.8,0,68.547195,1850,691,79,72,0,1.5572485,700,607,71.4,65,0,45.44338,600,203,73.3,65.4,0,36.83563,200,126,72.4,65.4,0,54.092525,125,335,71.2,65.7,0,28.77759,330,223,72.2,66.1,0,100,650,566,70.2,66.5,0,100,950,510,0,65.2,0,33.02337,500,511,71.9,65.2,0,35.56016,500,178,73.4,64.9,0,47.971977,175,249,70.4,65.2,0,42.725826,245,223,71.3,65,0,41.476856,220,356,72.9,64.9,0,32.490223,350,168,73.4,65.1,0,33.313004,160,339,71.7,65,0,31.254595,335,340,73.3,65,0,28.131517,335,198,71.1,65.5,0,36.395977,195,429,74,65.2,0,27.621988,424.7998,251,70,64.8,0,43.654884,245,177,73.5,64.9,0,44.44172,175,247,72.4,64.9,0,46.251995,245,425,71.5,64.7,0,40.214577,420,163,72.3,65.2,0,26.032602,160,338,72.2,65,0,37.924274,335,308,72.6,65.3,0,32.00783,300,406,72.1,64.7,0,28.042328,400,198,70.9,65.3,0,37.349693,195,414,71.1,64.6,0,32.954967,380,352,70.2,65.1,0,29.864866,335,178,73.5,64.5,0,60.305435,175,248,72.1,64.9,0,45.10876,245,354,72,64.6,0,37.272503,350,162,72.9,64.9,0,33.55753,160,341,73.4,64.8,0,39.89011,335,233,72.7,65.6,0,40.287327,230,291,73.5,64.8,0,36.408184,285,200,70.3,65.3,0,43.215286,195,410,73.2,64.9,0,41.405178,380,350,71.7,64.5,0,40.38415,335,178,73.1,64.6,0,55.957787,175,250,73.3,64.7,0,45.130787,245,426,72.2,64.7,0,46.483032,420,163,73.5,64.7,0,30.713675,160,344,72.4,64.7,0,33.786766,335,111,72,65.3,0,32.945354,100,342,72.5,65.1,0,39.223183,335,197,71.4,285.2,0,33.251686,195,387,72.8,64.8,0,37.118225,380,341,71.4,64.7,0,42.005886,335,260,74,64.6,0,40.89042,259.9999,278,73.9,64.7,0,49.40527,277.28934,356,72.4,64.6,0,39.564583,350,162,72.2,65,0,42.85417,160,358,70.1,64.5,0,50.930088,335,232,73.7,65.3,0,43.587852,230,164,71.9,64.9,0,34.128147,150,200,70.8,65.6,0,43.519897,195,389,72.9,64.8,0,41.110138,380,583,69.8,64.4,0,67.31999,575,337,73.5,65.3,0,45.45638,335,254,73,65.4,0,42.69244,250,177,72.9,65.3,0,59.319466,175,195,73.5,65.2,0,31.051434,190,189,70.6,65,0,44.705765,185,305,69.9,64.7,0,40.639366,300,303,72.4,64.5,0,35.366714,300,212,69,64.5,0,55.126213,210,887,68.6,64.3,0,91.474846,880,88.2,88.3,90.1,145.2,104.8,117.1,1.2,0,29.77
20170729,1205,73,73.1,31.47459157,38.2244775,248,46.7,43.8,5.6,74.8,72.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.8,63,100,100,43,61.6,100,0,73.8,1.15,62.6,1.8125,65.4,0,0,50.5,12.7,0,0,0,72.8,72.5,64,68.7,15,38.8,61.8,54.7,0,72.4,0.98,62.6,1.8125,64.2,0,0,89.8,73.8,14.8,4.4,1.2,15,15,83.1,65.1,82.8,100,29.5,0,70.5,1.3,65.793106,65.293106,0,13,0,0,1,20.2,1,72,2019,64.9,0,92.55021,2000,72,68,2123.706,69.4,64.4,40.5,2200,264,72.3,64.2,0,51.271057,260,127,70.7,65,0,53.01925,125,1875,71.8,64.5,0,68.706985,1850,694,79,72,0,1.1203227,700,606,71.4,64.9,0,45.44338,600,202,73.2,65.2,0,36.83563,200,126,72.4,65.2,0,54.092525,125,333,71.2,65.6,0,28.77759,330,222,72.2,66.1,0,100,650,566,70.2,66.3,0,100,950,510,0,65.1,0,33.02337,500,510,71.9,65.1,0,35.56016,500,178,73.4,64.9,0,47.971977,175,248,70.4,65.2,0,42.725826,245,223,71.3,64.9,0,41.476856,220,355,72.9,64.9,0,32.490223,350,168,73.4,65,0,33.313004,160,339,71.7,65,0,31.254595,335,339,73.2,64.9,0,28.131517,335,197,71.1,65.5,0,36.395977,195,425,74,65.1,0,27.621988,424.7998,250,69.9,64.8,0,43.654884,245,176,73.5,64.8,0,44.44172,175,246,72.4,64.9,0,46.251995,245,424,71.5,64.7,0,40.214577,420,163,72.3,65.2,0,26.032602,160,338,72.2,65,0,37.924274,335,308,72.6,65.2,0,32.00783,300,405,72.1,64.7,0,28.042328,400,197,70.9,65.2,0,37.349693,195,413,71.1,64.6,0,32.954967,380,349,70.2,65,0,29.864866,335,176,73.5,64.5,0,60.305435,175,246,72.1,64.9,0,45.10876,245,355,72,64.5,0,37.7152,350,162,72.9,64.9,0,33.55753,160,339,73.4,64.8,0,39.89011,335,231,72.7,65.5,0,40.287327,230,289,73.5,64.7,0,36.408184,285,199,70.2,65.2,0,43.215286,195,408,73.2,64.9,0,41.405178,380,350,71.7,64.5,0,40.38415,335,179,73.1,64.6,0,55.957787,175,248,73.3,64.6,0,45.130787,245,427,72.2,64.7,0,46.483032,420,162,73.5,64.7,0,30.713675,160,342,72.3,64.6,0,33.786766,335,108,72,65.2,0,32.945354,100,341,72.5,65.1,0,39.223183,335,196,71.4,285.1,0,33.251686,195,390,72.8,64.7,0,37.118225,380,337,71.4,64.7,0,42.005886,335,262,74,64.6,0,40.89042,259.9999,278,73.9,64.7,0,49.40527,277.28934,354,72.4,64.5,0,39.564583,350,162,72.2,64.9,0,42.85417,160,352,70.1,64.5,0,50.930088,335,232,73.7,65.2,0,43.587852,230,158,71.8,64.9,0,34.128147,150,199,70.8,65.6,0,43.519897,195,388,72.9,64.8,0,41.110138,380,581,69.8,64.4,0,67.31999,575,337,73.5,65.3,0,45.45638,335,253,73,65.3,0,42.69244,250,177,72.9,65.3,0,59.319466,175,194,73.5,65.2,0,31.051434,190,188,70.6,64.9,0,44.705765,185,304,69.9,64.7,0,40.639366,300,303,72.4,64.4,0,35.366714,300,211,69,64.5,0,55.126213,210,887,68.6,64.3,0,91.61365,880,88.1,88.2,90.1,144.2,104.8,116.9,1.2,0.1,29.77
20170729,1210,73.2,73.1,31.61997236,38.2244775,251,47,44,5.6,72.9,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.2,62.7,100,100,43.5,61.6,100,0,74.1,1.15,62.6,1.8125,65.6,0,0,50.9,12.6,0,0,0,72.8,72.5,64.1,68.8,15,39,61.8,55.9,0,72.4,0.99,62.6,1.8125,64.2,0,0,89.8,73.5,16.7,4.7,0.7,15,15,85.4,65.1,82.8,100,30.5,0,70.5,1.3,65.793106,65.293106,0,13,0,0,0,20,0,72,2029,64.8,0,92.13634,2000,72,68,2123.706,69.4,64.3,39.7,2200,265,72.3,64.2,0,51.271057,260,128,70.7,64.9,0,53.01925,125,1882,71.8,64.5,0,68.534904,1850,689,79.1,72,0,2.0501904,700,610,71.5,64.9,0,45.44338,600,203,73.3,65.2,0,36.83563,200,127,72.4,65.2,0,54.092525,125,335,71.2,65.5,0,28.77759,330,225,72.2,66,0,100,650,569,70.2,66.3,0,100,950,511,0,65,0,33.02337,500,511,71.9,65.1,0,35.56016,500,179,71.8,64.8,0,47.971977,175,251,70.4,65.2,0,42.725826,245,222,71.3,65,0,41.476856,220,355,72.9,64.9,0,32.490223,350,168,73.4,65,0,33.313004,160,342,71.7,65,0,31.254595,335,340,73.2,64.9,0,28.131517,335,199,71.1,65.5,0,36.395977,195,423,74,65.1,0,28.214947,424.7998,250,69.9,64.8,0,43.21306,245,178,73.5,64.8,0,44.44172,175,249,72.4,64.9,0,46.251995,245,428,71.6,64.7,0,40.214577,420,164,72.3,65.2,0,26.032602,160,341,72.2,65,0,37.924274,335,308,72.6,65.2,0,32.00783,300,409,72.1,64.7,0,28.042328,400,198,70.9,65.3,0,37.349693,195,394,71.1,64.6,0,32.954967,380,342,70.2,65,0,29.864866,335,179,73.5,64.5,0,60.305435,175,251,72.1,64.9,0,45.10876,245,358,72,64.5,0,37.7152,350,162,72.9,64.9,0,33.55753,160,344,73.5,64.8,0,39.89011,335,234,72.7,65.5,0,40.287327,230,293,73.5,64.7,0,36.408184,285,203,70.3,65.2,0,43.215286,195,393,73.2,64.9,0,41.405178,380,345,71.7,64.5,0,40.38415,335,178,73.1,64.6,0,55.957787,175,251,73.3,64.7,0,45.130787,245,429,72.2,64.7,0,46.483032,420,163,73.5,64.7,0,30.713675,160,344,72.3,64.6,0,33.786766,335,108,72,65.2,0,32.945354,100,341,72.5,65.1,0,39.223183,335,198,71.4,284.8,0,33.251686,195,390,72.8,64.7,0,37.118225,380,340,71.4,64.7,0,42.005886,335,260,74,64.6,0,40.89042,259.9999,279,73.9,64.7,0,49.40527,277.28934,354,72.4,64.5,0,39.564583,350,163,72.2,64.9,0,42.85417,160,365,70.1,64.5,0,50.930088,335,233,73.7,65.2,0,43.587852,230,160,71.8,64.9,0,34.128147,150,200,70.8,65.6,0,43.519897,195,390,72.9,64.8,0,41.110138,380,586,69.8,64.4,0,67.31999,575,337,73.5,65.3,0,45.45638,335,255,73,65.3,0,42.69244,250,178,72.9,65.3,0,59.319466,175,196,73.5,65.2,0,31.051434,190,189,70.6,64.9,0,44.705765,185,307,69.9,64.7,0,40.639366,300,305,72.3,64.4,0,35.366714,300,212,69,64.5,0,55.126213,210,889,68.6,64.3,0,91.08155,880,88.1,88.2,90.2,145.2,104.8,117,3,-1.1,29.77
20170729,1215,73.8,72.8,31.99967062,38.2244775,251,47.5,44.7,5.6,76.7,74.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.7,62.4,100,100,43.1,61.6,100,0,73.8,1.15,62.6,1.8125,65.7,0,0,51,12.8,0,0,0,72.8,72.4,64.2,68.8,15,39.2,61.8,54.1,0,72.3,1.02,62.6,1.8125,64.2,0,0,89.7,73.8,13.8,4.9,1,15,15,85.2,65.1,82.8,100,30.4,0,70.5,1.3,65.793106,65.293106,0,13,0,0,1,20.7,0,72,2030,64.2,0,92.1972,2000,72,68,2123.706,69.4,63.7,40.8,2200,265,72.3,63.6,0,51.271057,260,128,70.7,64.4,0,53.01925,125,1879,71.8,63.9,0,68.694695,1850,689,79.1,71.9,0,2.0838,700,608,71.4,64.5,0,45.44338,600,204,73.2,64.7,0,36.83563,200,127,72.4,64.7,0,54.092525,125,335,71.2,65.1,0,28.77759,330,224,72.2,65.7,0,100,650,568,70.2,65.9,0,100,950,510,0,64.6,0,33.02337,500,510,71.9,64.5,0,35.56016,500,178,73.3,64.9,0,47.971977,175,249,70.4,65.2,0,42.725826,245,222,71.4,65,0,41.476856,220,356,73,64.9,0,32.490223,350,168,73.4,65,0,33.313004,160,341,71.7,65,0,31.254595,335,340,73.2,64.9,0,28.131517,335,199,71.1,65.5,0,36.395977,195,421,74,65.1,0,28.214947,424.7998,249,69.9,64.8,0,43.21306,245,177,73.5,64.9,0,44.44172,175,249,72.4,65,0,46.251995,245,427,71.6,64.7,0,40.214577,420,164,72.3,65.2,0,26.032602,160,342,72.2,65.1,0,37.924274,335,308,72.6,65.3,0,32.00783,300,408,72.1,64.7,0,28.042328,400,199,70.9,65.3,0,37.349693,195,401,71.1,64.7,0,32.954967,380,346,70.2,65.1,0,29.864866,335,179,73.5,64.6,0,60.305435,175,249,72.1,64.9,0,45.10876,245,354,72,64.6,0,37.7152,350,162,72.9,64.9,0,33.55753,160,343,73.5,64.8,0,39.89011,335,233,72.7,65.5,0,40.287327,230,291,73.5,64.7,0,36.408184,285,201,70.2,65.3,0,43.215286,195,410,73.3,64.9,0,41.405178,380,348,71.7,64.6,0,39.867947,335,178,73.1,64.7,0,55.957787,175,250,73.3,64.7,0,45.130787,245,429,72.2,64.8,0,46.483032,420,163,73.5,64.7,0,30.713675,160,345,72.3,64.6,0,33.786766,335,108,72,65.2,0,32.945354,100,343,72.4,65.1,0,39.223183,335,198,71.3,285.3,0,33.251686,195,383,72.8,64.8,0,37.118225,380,341,71.4,64.8,0,42.005886,335,261,74,64.7,0,40.89042,259.9999,301,73.9,64.8,0,51.688618,304.58932,355,72.4,64.6,0,39.564583,350,163,72.2,65,0,42.85417,160,363,70.1,64.6,0,50.930088,335,233,73.7,65.2,0,43.587852,230,162,71.8,64.9,0,34.128147,150,199,70.8,65.6,0,43.519897,195,395,72.9,64.8,0,41.110138,380,584,69.8,64.5,0,67.31999,575,337,73.5,65.3,0,45.45638,335,255,73,65.3,0,42.69244,250,178,72.8,65.3,0,59.319466,175,195,73.5,65.2,0,31.051434,190,189,70.6,65,0,44.705765,185,306,69.9,64.8,0,40.639366,300,304,72.2,64.5,0,35.366714,300,212,69,64.6,0,55.126213,210,889,68.5,64.4,0,90.96588,880,88.1,88.2,90.2,143.2,104.8,117.1,1.2,0,29.77
20170729,1220,73.9,71.9,31.89236599,38.2244775,248,46.8,43.8,5.6,75.9,73.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.5,62.1,100,100,42.5,61.6,100,0,73.7,1.2,62.6,1.8125,65.7,0,0,50.5,12.7,0,0,0,72.8,72.4,64,68.8,15,39.4,61.8,55.6,0,72.2,1,62.6,1.8125,64.2,0,0,89.6,73.5,15.1,4.4,0.8,15,15,82.4,65.1,82.8,100,29.8,0,70.5,1.3,65.793106,65.293106,0,13,0,0,1,20.3,1,72,1901,63.9,0,78.91662,1891.9989,72,68,2123.706,69.4,63.5,40.9,2200,263,72.3,63.4,0,50.76059,260,128,70.6,64.2,0,51.966995,125,1730,71.7,63.7,0,54.830383,1747.9995,693,79,68.2,0,22.328032,700,615,71.4,64.2,0,45.44338,600,205,73.2,64.4,0,36.83563,200,129,72.3,64.4,0,54.092525,125,338,71.2,64.8,0,28.77759,330,227,72.2,65.4,0,100,650,574,70.2,65.6,0,100,950,509,0,64.3,0,32.423836,500,511,71.9,64.3,0,35.109104,500,178,73.3,64.9,0,47.971977,175,250,70.4,65.2,0,42.725826,245,222,71.4,65,0,41.476856,220,354,73,64.9,0,32.490223,350,168,73.4,65,0,33.313004,160,338,71.7,65,0,31.254595,335,341,73.2,64.9,0,28.131517,335,198,71.1,65.5,0,36.395977,195,420,74,65.2,0,28.214947,424.7998,248,69.9,64.8,0,43.21306,245,177,73.5,64.9,0,44.44172,175,248,72.4,64.9,0,46.251995,245,426,71.6,64.7,0,40.214577,420,164,72.3,65.2,0,26.032602,160,343,72.2,65,0,38.536945,335,308,72.6,65.3,0,32.00783,300,405,72.1,64.7,0,28.042328,400,198,70.9,65.2,0,37.349693,195,401,71.1,64.7,0,32.954967,380,352,70.2,65.1,0,29.864866,335,178,73.5,64.5,0,60.305435,175,250,72.1,64.9,0,45.10876,245,354,72,64.6,0,37.7152,350,162,72.9,64.9,0,33.55753,160,343,73.4,64.8,0,39.89011,335,233,72.7,65.5,0,40.287327,230,293,73.5,64.7,0,36.408184,285,200,70.3,65.2,0,43.215286,195,402,73.3,64.9,0,41.405178,380,343,71.7,64.5,0,39.867947,335,177,73.1,64.7,0,55.957787,175,250,73.3,64.7,0,45.130787,245,427,72.2,64.7,0,46.483032,420,162,73.5,64.7,0,30.713675,160,345,72.3,64.6,0,33.786766,335,106,72,65.2,0,32.945354,100,341,72.4,65.1,0,39.223183,335,198,71.3,285.1,0,33.251686,195,389,72.8,64.7,0,37.118225,380,339,71.4,64.8,0,42.005886,335,258,74,64.7,0,40.89042,259.9999,301,73.9,64.7,0,51.688618,304.58932,352,72.4,64.6,0,39.564583,350,162,72.2,65,0,42.85417,160,358,70.1,64.5,0,50.930088,335,233,73.7,65.2,0,43.587852,230,164,71.8,64.9,0,34.128147,150,199,70.8,65.6,0,43.519897,195,389,72.9,64.8,0,41.110138,380,584,69.8,64.4,0,67.31999,575,337,73.5,65.3,0,45.45638,335,254,73,65.3,0,42.69244,250,177,72.8,65.3,0,59.319466,175,195,73.5,65.2,0,31.051434,190,189,70.6,65,0,44.705765,185,308,69.8,64.7,0,40.639366,300,304,72.3,64.5,0,35.366714,300,211,69,64.6,0,55.126213,210,888,68.5,64.3,0,91.60208,880,88.1,88.1,90,145.2,104.8,117,1.2,0,29.77
20170729,1225,73.7,72.5,31.86629793,38.2244775,252,47,43.9,5.6,73.4,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.1,62.3,100,100,42,61.6,100,0,74.1,1.2,62.6,1.8125,65.8,0,0,50.4,12.5,0,0,0,72.8,72.5,63.9,68.9,15,39.3,61.8,55.7,0,72.3,0.99,62.6,1.8125,64.3,0,0,90.4,74.2,16.7,4.5,1.4,15,15,83,65.1,82.8,100,30.5,0,70.5,1.3,65.793106,65.293106,0,13,0,0,0,20,1,72,1785,64.1,0,70.176506,1675.9989,72,68,2123.706,69.4,63.6,40,2200,266,72.3,63.4,0,50.76059,260,128,70.6,64.1,0,51.53653,125,1688,71.7,63.8,0,52.66716,1645.9995,689,78.8,65.5,0,22.977818,700,615,71.4,64.1,0,44.988945,600,201,73.2,64.4,0,36.67569,200,127,72.3,64.4,0,53.564854,125,332,71.1,64.8,0,28.183361,330,229,72.2,65.3,0,100,650,583,70.2,65.6,0,100,950,510,0,64.3,0,32.423836,500,513,71.9,64.2,0,35.109104,500,178,73.3,64.7,0,47.971977,175,249,70.4,65.1,0,42.725826,245,222,71.4,64.8,0,41.476856,220,354,73,64.7,0,32.490223,350,168,73.4,64.9,0,33.313004,160,339,71.7,64.9,0,31.254595,335,339,73.2,64.8,0,28.131517,335,198,71.1,65.4,0,36.395977,195,422,74,65,0,28.214947,424.7998,248,69.9,64.7,0,43.21306,245,176,73.5,64.7,0,44.44172,175,247,72.4,64.8,0,46.251995,245,424,71.6,64.5,0,40.214577,420,163,72.3,65.1,0,26.032602,160,340,72.2,64.9,0,38.536945,335,308,72.6,65.1,0,32.00783,300,406,72.1,64.6,0,28.042328,400,197,70.8,65.1,0,37.349693,195,398,71.1,64.5,0,32.954967,380,349,70.2,64.9,0,29.864866,335,177,73.5,64.3,0,60.305435,175,248,72.1,64.7,0,45.10876,245,354,72,64.4,0,37.7152,350,162,72.9,64.8,0,33.55753,160,339,73.5,64.7,0,39.89011,335,232,72.7,65.4,0,40.287327,230,292,73.5,64.6,0,36.408184,285,200,70.2,65.1,0,43.215286,195,405,73.2,64.8,0,41.405178,380,349,71.7,64.4,0,39.867947,335,177,73.1,64.5,0,55.957787,175,249,73.3,64.5,0,45.130787,245,429,72.2,64.6,0,46.483032,420,162,73.5,64.5,0,30.713675,160,341,72.3,64.5,0,33.786766,335,108,72,65.1,0,32.945354,100,341,72.4,65,0,39.223183,335,196,71.3,285,0,33.251686,195,391,72.8,64.6,0,37.118225,380,339,71.4,64.6,0,42.005886,335,259,74,64.5,0,40.89042,259.9999,301,73.9,64.5,0,51.688618,304.58932,354,72.4,64.4,0,39.564583,350,162,72.2,64.8,0,42.85417,160,356,70.1,64.4,0,50.930088,335,233,73.7,65.1,0,43.587852,230,162,71.8,64.8,0,34.128147,150,199,70.8,65.4,0,43.519897,195,391,72.9,64.7,0,41.110138,380,583,69.8,64.2,0,67.31999,575,337,73.5,65.2,0,45.45638,335,254,73,65.2,0,42.69244,250,177,72.9,65.2,0,59.319466,175,195,73.5,65.1,0,31.051434,190,188,70.6,64.8,0,44.705765,185,305,69.9,64.6,0,40.639366,300,304,72.3,64.3,0,35.366714,300,211,69,64.4,0,55.126213,210,886,68.5,64.2,0,91.57895,880,88,88.1,90,145.2,104.8,116.7,1.2,0,29.77
20170729,1230,73.9,70.2,31.55085686,38.2244775,249,47.3,44.2,5.6,74.3,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.8,62.1,100,100,41.3,61.6,100,0,74,1.25,62.6,1.8125,65.8,0,0,50.5,12.6,0,0,0,72.8,72.4,63.9,68.8,15,39.4,61.8,57.9,0,72.4,1.01,62.6,1.8125,64.3,0,0,90.1,73.7,16,4.7,0.8,15,15,83.1,65.1,82.8,100,30.5,0,70.5,1.3,65.793106,65.293106,0,13,0,0,1,20,0,72,1565,63.9,0,61.265976,1567.9989,72,68,2123.706,69.4,63.5,40.2,2200,265,72.4,63.3,0,50.250126,260,128,70.6,64,0,51.02236,125,1599,71.7,63.5,0,47.136185,1594.9995,699,78.4,64.6,0,27.425497,700,615,71.4,64,0,44.460823,600,205,73.1,64.2,0,36.67569,200,126,72.2,64.3,0,52.951283,125,334,71.2,64.6,0,28.183361,330,234,72.2,65.2,0,100,650,593,70.2,65.4,0,100,950,509,0,64.1,0,31.971125,500,510,71.9,64.1,0,34.04852,500,179,73.3,64.7,0,47.971977,175,250,70.4,65,0,42.725826,245,222,71.4,64.8,0,41.476856,220,357,73,64.7,0,32.490223,350,168,73.4,64.8,0,33.313004,160,341,71.7,64.9,0,31.254595,335,342,73.2,64.8,0,28.131517,335,199,71.1,65.3,0,36.395977,195,422,74,65,0,28.214947,424.7998,249,69.8,64.7,0,43.21306,245,177,73.5,64.7,0,44.44172,175,249,72.4,64.8,0,46.251995,245,426,71.6,64.5,0,40.214577,420,163,72.3,65,0,26.032602,160,341,72.2,64.9,0,38.536945,335,307,72.6,65.1,0,32.00783,300,406,72.1,64.5,0,28.042328,400,199,70.9,65.1,0,37.349693,195,417,71.1,64.5,0,32.954967,380,351,70.2,64.9,0,29.864866,335,179,73.5,64.3,0,60.305435,175,250,72.1,64.7,0,45.10876,245,356,72,64.3,0,37.7152,350,162,72.9,64.7,0,33.55753,160,342,73.5,64.6,0,39.89011,335,234,72.7,65.4,0,40.287327,230,292,73.5,64.6,0,36.408184,285,201,70.2,65.1,0,43.215286,195,396,73.3,64.7,0,41.405178,380,344,71.7,64.3,0,40.744297,335,177,73.1,64.4,0,55.957787,175,250,73.3,64.5,0,45.130787,245,428,72.2,64.6,0,46.483032,420,162,73.5,64.5,0,30.713675,160,344,72.3,64.4,0,33.786766,335,109,72,65.1,0,32.945354,100,341,72.4,65,0,39.223183,335,199,71.3,285.1,0,33.251686,195,391,72.8,64.5,0,37.118225,380,341,71.4,64.6,0,42.005886,335,260,74,64.4,0,40.89042,259.9999,301,73.9,64.5,0,51.688618,304.58932,353,72.5,64.4,0,39.564583,350,163,72.2,64.8,0,42.85417,160,361,70.1,64.4,0,50.930088,335,233,73.7,65,0,43.587852,230,161,71.8,64.7,0,34.128147,150,200,70.8,65.4,0,43.519897,195,388,72.9,64.6,0,41.110138,380,588,69.7,64.2,0,67.31999,575,337,73.5,65.1,0,45.45638,335,255,73,65.2,0,42.69244,250,178,72.9,65.1,0,59.319466,175,196,73.5,65,0,31.051434,190,189,70.6,64.8,0,44.705765,185,306,69.8,64.5,0,40.639366,300,305,72.3,64.3,0,35.366714,300,212,69,64.3,0,55.126213,210,885,68.5,64.2,0,91.474846,880,88,88.1,90.1,146.2,104.8,116.9,1.2,0,29.77
20170729,1235,74.2,68,31.32095835,38.2244775,250,47.2,44.2,5.6,75.3,72.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,62.4,100,100,40.9,61.6,100,0,74.2,1.3,62.6,1.8125,65.6,0,0,50.4,12.8,0,0,0,72.8,72.4,63.8,69.1,15,39.4,61.8,56,0,72.3,0.99,62.6,1.8125,64.2,0,0,90,74.1,15,4.9,1,15,15,80.9,65.1,82.8,100,30,0,70.5,1.3,65.793106,65.293106,0,13,0,0,0,20,1,72,1349,64,0,53.34145,1351.9989,72,68,2123.706,69.4,63.6,39.3,2200,264,72.4,63.2,0,49.74987,260,128,70.5,63.9,0,50.49623,125,1480,71.7,63.5,0,42.76057,1492.9995,690,78.2,64.4,0,29.251623,700,613,71.2,63.8,0,43.920414,600,209,73.1,64.1,0,36.392715,200,129,72.2,64.1,0,52.951283,125,339,71.2,64.4,0,28.183361,330,239,72.1,64.9,0,100,650,603,70.2,65.1,0,100,950,512,0,64,0,31.971125,500,517,71.9,63.9,0,33.609657,500,179,73.3,64.7,0,47.971977,175,249,70.4,65,0,42.725826,245,223,71.4,64.8,0,41.476856,220,356,73,64.7,0,32.490223,350,168,73.4,64.8,0,33.313004,160,341,71.7,64.8,0,31.254595,335,340,73.2,64.7,0,28.131517,335,198,71.1,65.3,0,36.395977,195,421,74,64.9,0,28.214947,424.7998,249,69.8,64.6,0,43.21306,245,178,73.5,64.6,0,44.44172,175,249,72.4,64.7,0,46.251995,245,428,71.6,64.5,0,40.214577,420,164,72.3,65,0,26.032602,160,343,72.2,64.8,0,38.536945,335,308,72.6,65.1,0,32.00783,300,407,72.1,64.5,0,28.042328,400,199,70.8,65,0,37.349693,195,403,71.1,64.4,0,32.954967,380,347,70.2,64.9,0,29.864866,335,178,73.5,64.3,0,60.305435,175,252,72.1,64.7,0,45.10876,245,356,72,64.3,0,37.7152,350,162,72.9,64.7,0,33.55753,160,343,73.5,64.6,0,39.89011,335,233,72.7,65.4,0,40.287327,230,294,73.5,64.6,0,36.408184,285,202,70.2,65,0,43.215286,195,408,73.3,64.7,0,41.405178,380,347,71.7,64.3,0,40.312126,335,178,73,64.4,0,55.957787,175,252,73.3,64.4,0,45.130787,245,430,72.2,64.5,0,46.483032,420,163,73.5,64.5,0,30.713675,160,345,72.3,64.4,0,33.786766,335,108,72,65,0,32.945354,100,341,72.4,64.9,0,39.223183,335,199,71.3,284.9,0,33.251686,195,389,72.8,64.5,0,37.118225,380,341,71.4,64.5,0,42.005886,335,263,74,64.4,0,40.89042,259.9999,301,73.9,64.5,0,51.688618,304.58932,356,72.5,64.3,0,39.564583,350,163,72.2,64.7,0,42.85417,160,363,70.1,64.3,0,50.930088,335,233,73.7,65,0,43.587852,230,170,71.8,64.7,0,34.128147,150,200,70.7,65.4,0,43.519897,195,388,72.9,64.6,0,41.110138,380,589,69.7,64.2,0,67.31999,575,337,73.5,65.1,0,45.45638,335,255,72.9,65.1,0,42.69244,250,178,72.9,65.1,0,59.319466,175,196,73.5,65,0,31.051434,190,189,70.6,64.8,0,44.705765,185,307,69.8,64.5,0,40.639366,300,305,72.3,64.3,0,35.366714,300,213,69,64.3,0,55.126213,210,891,68.4,64.1,0,90.95431,880,88,88.1,90.1,148.2,104.8,116.7,1.3,0,29.77
20170729,1240,73.9,66.3,30.76866242,38.2244775,249,47,43.8,5.6,73.6,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.6,62,100,100,39.9,61.6,100,0,73.7,1.3,62.6,1.8125,65.3,0,0,50.3,12.7,0,0,0,72.8,72.4,63.8,69.2,15,39.5,61.8,53.7,0,72.3,1,62.6,1.8125,64.2,0,0,89.7,74.3,14.3,4.7,1.1,15,15,77.4,65.1,82.8,100,29.8,0,70.5,1.3,65.793106,65.293106,0,13,0,0,0,20,0,72,1226,63.7,0,49.96957,1135.9989,72,68,2123.706,69.3,63.3,39.4,2200,260,72.4,63,0,49.688618,260,127,70.5,63.7,0,49.982063,125,1452,71.7,63.2,0,41.15044,1390.9995,690,77.9,64,0,30.820078,700,618,71.2,63.7,0,43.920414,600,203,73,63.8,0,35.851376,200,127,72.1,63.8,0,52.49724,125,333,71.3,64.2,0,27.6528,330,242,72.1,64.6,0,100,650,608,70.3,64.8,0,100,950,508,0,63.7,0,31.53065,500,510,71.8,63.7,0,33.609657,500,178,73.4,64.6,0,47.971977,175,247,70.4,65,0,42.725826,245,222,71.4,64.7,0,41.476856,220,355,73,64.6,0,32.490223,350,168,73.4,64.8,0,33.313004,160,339,71.7,64.8,0,31.254595,335,339,73.2,64.7,0,28.131517,335,198,71.1,65.3,0,36.395977,195,422,74,64.9,0,28.214947,424.7998,247,69.8,64.6,0,43.21306,245,177,73.5,64.6,0,44.44172,175,248,72.4,64.7,0,46.251995,245,426,71.6,64.4,0,40.214577,420,163,72.3,65,0,26.032602,160,343,72.2,64.8,0,38.536945,335,308,72.6,65,0,32.00783,300,407,72.1,64.5,0,28.042328,400,197,70.8,65,0,37.349693,195,399,71.1,64.4,0,32.954967,380,348,70.2,64.8,0,29.864866,335,178,73.5,64.2,0,60.305435,175,249,72.1,64.6,0,45.10876,245,355,72,64.3,0,37.7152,350,162,72.9,64.6,0,33.55753,160,342,73.5,64.5,0,39.89011,335,232,72.7,65.3,0,40.287327,230,291,73.5,64.5,0,36.408184,285,201,70.2,65,0,43.215286,195,404,73.3,64.6,0,41.405178,380,347,71.7,64.3,0,39.783913,335,177,72.9,64.3,0,55.957787,175,248,73.3,64.4,0,45.130787,245,426,72.2,64.5,0,46.483032,420,163,73.5,64.4,0,30.713675,160,343,72.3,64.3,0,33.786766,335,107,72,65,0,32.945354,100,342,72.4,64.9,0,39.223183,335,197,71.3,285,0,33.251686,195,384,72.8,64.5,0,37.118225,380,339,71.3,64.5,0,42.005886,335,260,74,64.4,0,40.89042,259.9999,301,74,64.4,0,51.688618,304.58932,355,72.4,64.3,0,39.564583,350,163,72.2,64.7,0,42.85417,160,357,70.1,64.3,0,50.930088,335,232,73.7,65,0,43.587852,230,159,71.8,64.7,0,34.128147,150,199,70.7,65.3,0,43.519897,195,386,72.9,64.5,0,41.110138,380,583,69.7,64.1,0,67.31999,575,337,73.5,65.1,0,45.45638,335,254,72.9,65.1,0,42.69244,250,178,72.8,65,0,59.319466,175,195,73.5,64.9,0,31.051434,190,189,70.5,64.7,0,44.705765,185,305,69.8,64.4,0,40.639366,300,304,72.4,64.2,0,35.366714,300,211,69,64.3,0,55.126213,210,890,68.4,64.1,0,91.09312,880,87.9,88,90.2,144.2,104.8,116.8,1.2,-0.1,29.77
20170729,1245,73.5,67.6,30.75025971,38.2244775,249,47.2,44.3,5.6,74.7,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.2,62.3,100,15,39.4,61.6,100,0,73.7,1.3,62.6,1.8125,65.1,0,0,50.5,13.7,0,0,0,72.7,72.4,63.7,68.9,15,39.5,61.8,54,0,72.3,1.01,62.6,1.8125,64.2,0,0,89.6,74,14.8,4.7,0.4,15,15,78.5,65.1,82.8,100,30.7,0,70.5,1.3,65.793106,65.293106,0,13,0,0,0,20,1,72,990,64.1,0,44.272675,919.99945,72,68,2123.706,69.2,63.5,35.6,2200,269,72.4,63.2,0,50.11741,260,128,70.5,63.9,0,50.771255,125,1285,71.4,63.6,0,37.782692,1289,697,77.7,64.2,0,30.853685,700,618,71.1,63.7,0,44.374847,600,204,73,64.1,0,37.290848,200,128,72.1,64.1,0,53.405327,125,335,71.3,64.4,0,29.552206,330,240,72,64.8,0,100,650,608,70.4,65.1,0,100,950,507,0,63.9,0,31.53065,500,510,71.8,63.9,0,33.609657,500,178,73.3,64.6,0,47.971977,175,248,70.4,64.9,0,42.725826,245,222,71.3,64.7,0,41.476856,220,355,73,64.6,0,32.490223,350,168,73.4,64.7,0,33.313004,160,340,71.7,64.7,0,31.254595,335,340,73.2,64.6,0,28.131517,335,198,71,65.2,0,36.395977,195,415,73.9,64.9,0,28.672018,424.7998,248,69.8,64.5,0,43.21306,245,177,73.5,64.6,0,44.44172,175,248,72.4,64.6,0,46.251995,245,425,71.6,64.4,0,40.214577,420,163,72.3,64.9,0,26.032602,160,342,72.2,64.7,0,38.536945,335,308,72.6,65,0,32.00783,300,406,72.1,64.4,0,28.042328,400,197,70.8,65,0,37.349693,195,415,71.1,64.3,0,32.954967,380,352,70.2,64.8,0,29.864866,335,178,73.5,64.2,0,60.305435,175,249,72.1,64.6,0,45.10876,245,355,72,64.2,0,37.7152,350,162,72.9,64.6,0,33.55753,160,340,73.5,64.5,0,39.89011,335,232,72.7,65.3,0,40.287327,230,290,73.4,64.4,0,36.408184,285,200,70.2,65,0,43.215286,195,407,73.3,64.6,0,41.405178,380,348,71.7,64.3,0,39.783913,335,178,73.1,64.3,0,55.957787,175,250,73.3,64.4,0,45.130787,245,428,72.2,64.4,0,46.483032,420,163,73.5,64.4,0,30.713675,160,344,72.3,64.3,0,33.786766,335,109,72,65,0,32.945354,100,342,72.4,64.8,0,39.223183,335,198,71.3,284.8,0,33.251686,195,385,72.8,64.5,0,37.118225,380,339,71.3,64.4,0,42.005886,335,259,74,64.3,0,40.89042,259.9999,301,74,64.4,0,51.688618,304.58932,354,72.4,64.3,0,39.564583,350,162,72.2,64.7,0,42.85417,160,356,70,64.2,0,50.930088,335,232,73.7,65,0,43.587852,230,159,71.8,64.6,0,34.128147,150,199,70.7,65.3,0,43.519897,195,391,72.9,64.5,0,41.110138,380,584,69.7,64.2,0,67.31999,575,337,73.5,65,0,45.45638,335,254,72.9,65.1,0,42.69244,250,178,72.8,65,0,59.319466,175,195,73.4,64.9,0,31.051434,190,188,70.5,64.7,0,44.705765,185,306,69.8,64.4,0,40.639366,300,303,72.4,64.2,0,35.366714,300,211,68.9,64.3,0,55.126213,210,886,68.4,64.1,0,91.52111,880,87.9,88,90.1,143.2,104.8,116.6,1.2,0,29.77
20170729,1250,73.6,68.4,30.97851829,38.2244775,252,47.1,43.8,5.6,73.2,69.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.3,62.4,100,15,40.4,60.8,100,0,73.9,1.35,61.8,1.8125,65.1,0,0,50.9,13.7,0,0,0,72.8,72.4,63.9,68.6,15,39.8,61.4,56.3,0,72.3,1.03,61.8,1.8125,64.2,0,0,89.6,73.2,16.8,4.7,0.7,15,15,80.1,65.1,82.8,100,31.2,0,70.5,1.3,65.55173,65.05173,0,13,0,0,0,20,0,72,701,64.3,0,36.153378,704.00055,72,68,2123.706,69.2,63.7,39.7,2200,268,72.5,63.4,0,49.54569,260,130,70.5,64,0,50.771255,125,1257,71.5,63.7,0,34.205997,1187,691,77.5,64.3,0,31.917992,700,625,71.1,63.9,0,43.920414,600,208,73,64.2,0,37.290848,200,131,72.1,64.3,0,53.405327,125,339,71.3,64.6,0,29.552206,330,246,72,65,0,100,650,619,70.4,65.2,0,100,950,511,0,64.1,0,31.53065,500,513,71.9,64.1,0,33.609657,500,179,73.2,64.6,0,47.971977,175,250,70.4,64.9,0,42.725826,245,223,71.4,64.7,0,41.476856,220,357,73,64.6,0,32.490223,350,168,73.4,64.7,0,33.313004,160,341,71.7,64.7,0,31.254595,335,343,73.2,64.6,0,28.131517,335,199,71,65.2,0,36.395977,195,426,73.9,64.8,0,28.672018,424.7998,249,69.7,64.6,0,43.21306,245,178,73.5,64.6,0,44.44172,175,250,72.4,64.6,0,46.251995,245,428,71.6,64.4,0,40.214577,420,163,72.3,64.9,0,26.032602,160,344,72.3,64.7,0,38.536945,335,307,72.6,65,0,32.00783,300,406,72,64.4,0,28.042328,400,199,70.8,65,0,37.349693,195,416,71.1,64.3,0,32.954967,380,354,70.2,64.8,0,29.864866,335,179,73.5,64.2,0,60.305435,175,249,72.1,64.6,0,45.10876,245,354,72,64.2,0,37.7152,350,162,72.9,64.6,0,33.55753,160,344,73.5,64.5,0,39.89011,335,234,72.8,65.3,0,40.287327,230,295,73.4,64.5,0,36.408184,285,201,70.2,64.9,0,43.215286,195,410,73.3,64.6,0,41.405178,380,348,71.6,64.3,0,39.783913,335,177,73.1,64.4,0,55.957787,175,252,73.3,64.4,0,45.130787,245,431,72.1,64.5,0,46.483032,420,163,73.5,64.4,0,30.713675,160,346,72.3,64.3,0,33.786766,335,106,72,64.9,0,32.945354,100,344,72.4,64.8,0,39.223183,335,199,71.2,284.9,0,33.251686,195,391,72.8,64.4,0,37.118225,380,341,71.3,64.4,0,42.005886,335,261,74,64.4,0,40.89042,259.9999,304,74,64.4,0,51.688618,304.58932,354,72.4,64.3,0,39.564583,350,162,72.2,64.7,0,42.85417,160,366,70.1,64.2,0,50.930088,335,234,73.8,64.9,0,43.587852,230,165,71.8,64.6,0,34.128147,150,200,70.7,65.3,0,43.519897,195,389,73,64.5,0,41.110138,380,588,69.7,64.1,0,67.31999,575,337,73.5,65,0,45.45638,335,255,73,65,0,42.69244,250,178,72.8,65,0,59.319466,175,197,73.4,64.9,0,31.051434,190,190,70.6,64.7,0,44.705765,185,307,69.8,64.4,0,40.639366,300,305,72.3,64.2,0,35.366714,300,212,68.8,64.3,0,55.126213,210,886,68.4,64.1,0,91.509544,880,87.9,88,90.1,145.2,104.8,116.5,0.2,0.1,29.77
20170729,1255,74,68.4,31.26490917,38.2244775,246,46.9,44,5.6,76.4,74.2,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.4,62.3,100,15,41.2,60.8,100,0,74,1.4,61.8,1.8125,65.1,0,0,50.4,13.4,0,0,0,72.8,72.5,63.9,68.5,15,40.1,61.4,55.3,0,72.4,1.01,61.8,1.8125,64,0,0,89.5,73.3,15.4,4.5,1.5,15,15,79.9,65.1,82.8,100,31.9,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,21.1,1,72,590,64.3,0,33.0493,488.00055,72,68,2123.706,69.2,63.6,39.8,2200,265,72.6,63.3,0,48.963757,260,130,70.5,64,0,49.89836,125,1129,71.5,63.6,0,32.866272,1136.0002,695,77.2,64.2,0,34.461124,700,616,71.1,63.9,0,43.465977,600,210,72.9,64.2,0,36.380413,200,129,72.2,64.2,0,52.055466,125,340,71.4,64.6,0,29.170204,330,250,72,64.9,0,100,650,625,70.5,65.2,0,100,950,503,0,64.1,0,30.918879,500,510,71.8,64.1,0,33.07327,500,179,73.2,64.6,0,47.971977,175,251,70.4,65,0,42.725826,245,225,71.4,64.7,0,41.476856,220,358,73,64.6,0,32.490223,350,168,73.4,64.7,0,33.313004,160,341,71.7,64.7,0,31.254595,335,341,73.1,64.7,0,28.131517,335,199,71,65.2,0,36.395977,195,393,73.8,64.9,0,27.584929,386.4004,250,69.8,64.6,0,43.21306,245,177,73.5,64.6,0,44.44172,175,249,72.4,64.7,0,46.251995,245,429,71.6,64.4,0,40.214577,420,164,72.3,64.9,0,26.032602,160,343,72.3,64.7,0,38.536945,335,308,72.6,65,0,32.00783,300,409,72,64.4,0,28.042328,400,199,70.8,65,0,37.349693,195,406,71.1,64.3,0,32.954967,380,349,70.2,64.8,0,29.864866,335,179,73.5,64.3,0,60.305435,175,252,72.1,64.6,0,45.10876,245,359,72,64.3,0,37.7152,350,162,72.9,64.6,0,33.55753,160,342,73.5,64.5,0,39.89011,335,233,72.8,65.3,0,40.287327,230,293,73.4,64.5,0,36.408184,285,203,70.2,65,0,43.215286,195,396,73.3,64.6,0,41.405178,380,341,71.6,64.3,0,39.783913,335,179,73.1,64.4,0,55.957787,175,251,73.3,64.4,0,45.130787,245,430,72.1,64.5,0,46.483032,420,163,73.5,64.4,0,30.713675,160,344,72.3,64.4,0,33.786766,335,108,72,64.9,0,32.945354,100,341,72.4,64.9,0,39.223183,335,198,71.2,284.8,0,33.251686,195,387,72.8,64.5,0,37.118225,380,341,71.3,64.5,0,42.005886,335,261,73.9,64.4,0,40.89042,259.9999,302,74,64.5,0,51.688618,304.58932,354,72.4,64.3,0,39.564583,350,163,72.2,64.7,0,42.85417,160,362,70,64.3,0,50.930088,335,233,73.8,64.9,0,43.587852,230,159,71.8,64.6,0,34.128147,150,200,70.7,65.3,0,43.519897,195,392,73,64.6,0,41.110138,380,586,69.6,64.2,0,67.31999,575,337,73.6,65,0,45.45638,335,254,72.9,65.1,0,42.69244,250,178,72.8,65,0,59.319466,175,196,73.4,64.9,0,31.051434,190,189,70.5,64.7,0,44.705765,185,310,69.8,64.4,0,40.639366,300,305,72.3,64.2,0,35.366714,300,212,68.8,64.3,0,55.126213,210,889,68.3,64.1,0,91.05842,880,87.9,88,90,143.2,104.8,116.8,1.1,-0.1,29.76
20170729,1300,74.1,67.5,31.15391242,38.2244775,249,46.9,43.8,5.6,73.7,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.3,62.3,100,15,42,60.8,100,0,74,1.45,61.8,1.8125,65.1,0,0,50.7,13.4,0,0,0,72.8,72.5,63.9,68.9,15,40.3,61.4,58.2,0,72.4,0.99,61.8,1.8125,64,0,0,89.7,74.1,17,4.5,1.1,15,15,81,65.1,82.6,100,30.1,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,0,72,378,64.5,0,31.308582,380.00055,72,68,2123.706,69.2,63.6,39.9,2200,268,72.6,63.4,0,48.963757,260,130,70.5,64,0,49.455936,125,1029,71.5,63.7,0,29.375616,1034,695,77,64.2,0,34.40511,700,623,71.1,64,0,43.465977,600,210,72.9,64.2,0,35.851376,200,130,72.1,64.2,0,52.055466,125,344,71.4,64.6,0,29.170204,330,253,72,65,0,100,650,631,70.6,65.2,0,100,950,506,0,64.1,0,30.918879,500,510,71.8,64.1,0,33.07327,500,178,73.2,64.6,0,47.971977,175,249,70.3,65,0,42.725826,245,223,71.4,64.7,0,41.476856,220,356,73,64.6,0,32.490223,350,168,73.4,64.7,0,33.313004,160,341,71.7,64.7,0,31.254595,335,340,73.1,64.6,0,28.131517,335,198,71,65.2,0,36.395977,195,392,73.9,64.9,0,27.288448,386.4004,248,69.7,64.6,0,43.21306,245,177,73.5,64.6,0,44.44172,175,249,72.4,64.7,0,46.251995,245,427,71.6,64.4,0,40.214577,420,163,72.3,64.9,0,26.032602,160,340,72.3,64.8,0,38.536945,335,308,72.6,65,0,32.00783,300,408,72,64.4,0,28.042328,400,199,70.8,65,0,37.349693,195,383,71.1,64.3,0,32.954967,380,348,70.2,64.8,0,29.864866,335,177,73.5,64.2,0,60.305435,175,250,72.1,64.6,0,45.10876,245,355,72,64.3,0,37.7152,350,162,72.9,64.6,0,33.55753,160,340,73.5,64.5,0,39.89011,335,232,72.8,65.3,0,40.287327,230,291,73.4,64.4,0,36.408184,285,201,70.2,65,0,43.215286,195,409,73.3,64.6,0,41.405178,380,348,71.6,64.3,0,39.783913,335,178,73.1,64.3,0,55.957787,175,249,73.3,64.4,0,45.130787,245,428,72.1,64.4,0,46.483032,420,163,73.5,64.4,0,30.713675,160,344,72.4,64.3,0,33.786766,335,111,72,64.9,0,32.945354,100,341,72.4,64.9,0,39.223183,335,197,71.2,284.7,0,33.251686,195,388,72.8,64.4,0,37.118225,380,341,71.3,64.5,0,42.005886,335,260,73.9,64.4,0,40.89042,259.9999,300,74,64.4,0,51.688618,304.58932,354,72.4,64.3,0,39.564583,350,162,72.2,64.7,0,42.85417,160,359,70.1,64.3,0,50.930088,335,233,73.8,64.9,0,43.587852,230,160,71.8,64.6,0,34.128147,150,200,70.7,65.3,0,43.519897,195,394,73,64.5,0,41.110138,380,587,69.6,64.2,0,67.31999,575,337,73.6,65,0,45.45638,335,254,72.9,65,0,42.69244,250,178,72.8,65,0,59.319466,175,195,73.4,64.9,0,31.051434,190,189,70.5,64.7,0,44.705765,185,305,69.8,64.4,0,40.639366,300,304,72.3,64.2,0,35.366714,300,212,68.9,64.3,0,55.126213,210,888,68.3,64.1,0,91.60208,880,87.9,88,90.1,143.2,104.8,116.5,1.3,-0.1,29.76
20170729,1305,73.8,69.2,31.28369704,38.0081025,250,47,44,5.6,74.8,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.4,62.3,100,15,42.6,60.8,100,0,74,1.45,61.8,1.8125,65.1,0,0,50.2,13.7,0,0,0,72.8,72.4,63.9,68.8,15,40.5,61.4,58.3,0,72.4,1,61.8,1.8125,64,0,0,89.5,73.7,17.4,4.7,0.7,15,15,81.2,65.1,82.6,100,30.3,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,1,72,192,64.8,0,24.917833,200,72,68,2123.706,69.2,63.6,40,2200,270,72.6,63.4,0,48.963757,260,130,70.5,64,0,49.455936,125,1009,71.6,63.7,0,29.21583,1000,696,76.8,64.2,0,34.13623,700,629,71.1,64,0,43.465977,600,204,72.9,64.2,0,35.322342,200,129,72.1,64.2,0,51.527794,125,347,71.4,64.6,0,28.247028,330,255,71.9,64.9,0,100,650,639,70.7,65.2,0,100,950,507,0,64.1,0,30.918879,500,511,71.8,64.1,0,33.07327,500,179,73.2,64.6,0,47.971977,175,249,70.3,65,0,42.725826,245,223,71.4,64.7,0,41.476856,220,357,73,64.6,0,32.490223,350,168,73.3,64.7,0,33.313004,160,342,71.7,64.7,0,31.254595,335,340,73.1,64.6,0,28.131517,335,199,70.9,65.2,0,36.395977,195,396,73.9,64.9,0,27.288448,386.4004,249,69.7,64.6,0,43.21306,245,177,73.5,64.6,0,44.44172,175,249,72.4,64.7,0,46.251995,245,429,71.6,64.4,0,40.214577,420,164,72.3,65,0,26.032602,160,341,72.3,64.8,0,38.536945,335,308,72.6,65,0,32.00783,300,407,72,64.4,0,28.042328,400,198,70.7,65,0,37.349693,195,399,71.1,64.4,0,32.954967,380,354,70.2,64.8,0,29.864866,335,178,73.5,64.2,0,60.305435,175,250,72.1,64.6,0,45.10876,245,357,72,64.3,0,37.7152,350,162,72.9,64.6,0,33.55753,160,342,73.5,64.6,0,39.89011,335,233,72.8,65.3,0,40.287327,230,291,73.4,64.5,0,36.408184,285,202,70.2,65,0,43.215286,195,410,73.3,64.6,0,41.405178,380,351,71.6,64.3,0,39.783913,335,180,73.1,64.4,0,55.957787,175,250,73.3,64.4,0,45.130787,245,428,72.1,64.5,0,46.483032,420,163,73.6,64.4,0,30.713675,160,343,72.4,64.4,0,33.786766,335,106,72,64.9,0,32.945354,100,342,72.4,64.9,0,39.223183,335,198,71.2,285,0,33.251686,195,392,72.8,64.5,0,37.118225,380,340,71.3,64.5,0,42.005886,335,259,73.9,64.4,0,40.89042,259.9999,302,73.9,64.5,0,51.688618,304.58932,355,72.4,64.3,0,39.564583,350,163,72.2,64.7,0,42.85417,160,360,70.1,64.3,0,50.930088,335,233,73.8,65,0,43.587852,230,165,71.8,64.6,0,34.128147,150,199,70.7,65.3,0,43.519897,195,388,73,64.6,0,41.110138,380,580,69.6,64.2,0,67.31999,575,337,73.6,65,0,45.45638,335,255,72.9,65.1,0,42.69244,250,178,72.8,65,0,59.319466,175,196,73.4,64.9,0,31.051434,190,189,70.5,64.7,0,44.705765,185,307,69.8,64.5,0,40.639366,300,305,72.3,64.2,0,35.366714,300,212,68.8,64.3,0,55.126213,210,894,68.3,64.1,0,90.827065,880,87.9,88,90,144.2,104.8,116.7,0.2,0,29.76
20170729,1310,74,69,31.38574581,38.0081025,241,47.3,44.2,5.6,73.4,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.4,62.4,100,15,43.5,60.8,100,0,74,1.4,61.8,1.8125,65.1,0,0,50.7,13.4,0,0,0,72.8,72.5,63.6,68.9,15,40.5,61.4,56.2,0,72.5,1.01,61.8,1.8125,64,0,0,90.6,74.4,15.1,4.7,1.1,15,15,79.5,65.1,82.6,100,29.3,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,0,72,206,65.2,0,26.281193,200,72,68,2123.706,69.2,63.7,39.2,2200,268,72.7,63.4,0,48.963757,260,129,70.5,64.1,0,49.455936,125,1009,71.8,63.7,0,29.670599,1000,696,76.7,64.3,0,34.0242,700,622,71.1,64,0,43.465977,600,201,72.9,64.3,0,35.322342,200,127,72.1,64.2,0,51.527794,125,343,71.5,64.6,0,28.247028,330,251,71.9,64.9,0,100,650,631,70.7,65.2,0,100,950,504,0,64.2,0,30.918879,500,510,71.8,64.1,0,33.07327,500,179,73.2,64.4,0,47.971977,175,248,70.4,64.8,0,42.725826,245,224,71.3,64.6,0,41.476856,220,358,73,64.4,0,32.490223,350,168,73.3,64.6,0,33.313004,160,342,71.7,64.6,0,31.254595,335,341,73.1,64.5,0,28.131517,335,199,71,65.1,0,36.395977,195,399,73.9,64.8,0,27.757874,386.4004,250,69.7,64.4,0,42.231224,245,177,73.5,64.4,0,44.44172,175,249,70.4,64.5,0,46.251995,245,429,71.5,64.2,0,40.214577,420,164,72.3,64.8,0,26.032602,160,343,72.3,64.6,0,38.536945,335,308,72.6,64.9,0,32.00783,300,409,72,64.3,0,28.042328,400,199,70.8,64.9,0,37.349693,195,398,71.1,64.2,0,32.954967,380,347,70.1,64.7,0,29.864866,335,178,73.5,64,0,60.305435,175,251,72.1,64.5,0,45.10876,245,357,72,64.1,0,37.7152,350,162,72.9,64.5,0,33.55753,160,340,73.5,64.3,0,39.89011,335,233,72.8,65.3,0,40.287327,230,293,73.4,64.3,0,36.408184,285,202,70.1,64.8,0,43.215286,195,407,73.3,64.5,0,41.405178,380,350,71.6,64.1,0,39.783913,335,179,73.1,64.2,0,55.957787,175,249,73.3,64.2,0,45.130787,245,430,72.1,64.3,0,46.483032,420,164,73.6,64.3,0,30.713675,160,344,72.4,64.2,0,33.786766,335,110,72,64.8,0,32.945354,100,345,72.4,64.8,0,39.223183,335,198,71.2,285.1,0,33.251686,195,391,72.8,64.3,0,37.118225,380,341,71.3,64.3,0,42.005886,335,261,73.9,64.2,0,40.89042,259.9999,301,73.9,64.3,0,51.688618,304.58932,357,72.4,64.1,0,39.564583,350,163,72.2,64.5,0,42.85417,160,364,70.1,64.1,0,50.930088,335,233,73.8,64.8,0,43.587852,230,166,71.8,64.5,0,34.128147,150,199,70.7,65.2,0,43.519897,195,392,73,64.4,0,41.110138,380,586,69.6,64,0,67.31999,575,337,73.6,64.9,0,45.45638,335,255,72.9,65,0,42.69244,250,178,72.8,64.9,0,59.319466,175,194,73.4,64.8,0,31.051434,190,188,70.5,64.6,0,44.705765,185,306,69.8,64.3,0,40.639366,300,305,72.3,64.1,0,35.366714,300,213,68.8,64.1,0,55.126213,210,891,68.3,63.9,0,90.95431,880,87.9,88,90.1,144.2,104.8,116.8,2.9,-0.1,29.76
20170729,1315,73.9,67.2,30.95353844,38.0081025,251,47.4,44.3,5.6,75.8,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.3,62,100,15,43.8,60.8,100,0,74,1.4,61.8,1.8125,65.1,0,0,50.8,13.4,0,0,0,72.7,72.5,63.4,68.7,15,40.7,61.4,55,0,72.4,0.98,61.8,1.8125,64.1,0,0,90.4,73.7,16.5,4.4,1.5,15,15,81.6,65.1,82.6,100,31.3,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,20.8,0,72,205,65.2,0,26.281193,200,72,68,2123.706,69.2,63.4,40.3,2200,266,72.6,63.2,0,48.963757,260,128,70.4,63.9,0,49.455936,125,1020,72,63.6,0,30.01475,1000,699,76.6,64,0,33.46404,700,616,71,63.9,0,43.465977,600,200,72.9,64.1,0,36.13435,200,126,72,64.1,0,51.527794,125,341,71.4,64.5,0,28.247028,330,251,71.9,64.9,0,100,650,627,70.8,65.1,0,100,950,504,0,64,0,30.918879,500,510,71.8,64,0,33.07327,500,178,73.2,64.4,0,47.971977,175,247,70.3,64.7,0,42.725826,245,222,71.3,64.5,0,41.476856,220,354,73,64.3,0,32.490223,350,168,73.3,64.6,0,33.313004,160,340,71.7,64.5,0,31.254595,335,338,73,64.4,0,28.131517,335,197,70.9,65.1,0,36.395977,195,395,73.9,64.7,0,27.757874,386.4004,247,69.7,64.4,0,42.231224,245,176,73.5,64.3,0,44.44172,175,246,72.3,64.4,0,46.251995,245,424,71.5,64.2,0,40.214577,420,164,72.3,64.8,0,26.032602,160,340,72.2,64.5,0,38.536945,335,307,72.6,64.8,0,32.00783,300,406,72,64.2,0,28.042328,400,197,70.7,64.8,0,37.349693,195,408,71.1,64.1,0,32.954967,380,349,70.1,64.6,0,29.864866,335,177,73.4,64,0,60.305435,175,247,72.1,64.4,0,45.10876,245,354,72,64,0,37.7152,350,161,72.9,64.4,0,33.55753,160,340,73.5,64.3,0,39.89011,335,231,72.8,65.2,0,40.287327,230,290,73.4,64.3,0,36.408184,285,200,70.2,64.8,0,43.215286,195,405,73.3,64.4,0,41.405178,380,346,71.6,64,0,39.783913,335,177,73,64.1,0,55.957787,175,248,73.3,64.2,0,45.130787,245,425,72.1,64.2,0,46.483032,420,161,73.7,64.3,0,30.713675,160,341,72.3,64.1,0,33.786766,335,106,71.9,64.8,0,32.945354,100,341,72.3,64.7,0,39.223183,335,196,71.2,285,0,33.251686,195,385,72.8,64.3,0,37.118225,380,339,71.2,64.3,0,42.005886,335,260,73.9,64.1,0,40.89042,259.9999,301,73.9,64.3,0,51.688618,304.58932,353,72.4,64.1,0,39.564583,350,162,72.2,64.5,0,42.85417,160,349,70,64.1,0,50.930088,335,231,73.8,64.8,0,43.587852,230,157,71.8,64.4,0,34.128147,150,199,70.7,65.1,0,43.519897,195,390,72.9,64.3,0,41.110138,380,580,69.6,63.9,0,67.31999,575,337,73.5,64.9,0,45.45638,335,253,72.9,64.9,0,42.69244,250,177,72.7,64.8,0,59.319466,175,193,73.4,64.7,0,31.051434,190,188,70.5,64.5,0,44.705765,185,306,69.7,64.2,0,40.639366,300,303,72.3,64,0,35.366714,300,211,68.8,64.1,0,55.126213,210,885,68.3,63.8,0,91.49798,880,87.9,88,90,147.2,104.8,116.8,0.9,1.6,29.76
