20170729,1320,73.8,68.9,31.22369162,38.0081025,254,47.1,43.9,5.6,75.2,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.5,62,100,15,44,60.8,100,0,74.1,1.4,61.8,1.8125,65.1,0,0,50.8,13.7,0,0,0,72.7,72.5,63.6,68.9,15,40.7,61.4,55.3,0,72.5,1,61.8,1.8125,64,0,0,90.5,74,15.2,4.8,1,15,15,80.9,65.1,82.6,100,30.7,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,1,72,205,65.1,0,26.281193,200,72,68,2123.706,69.2,63.3,40.4,2200,267,72.7,63.1,0,48.963757,260,128,70.4,63.8,0,49.455936,125,1018,72,63.4,0,29.621433,1000,698,76.5,64,0,33.475243,700,620,71,63.8,0,43.465977,600,204,72.8,64,0,36.749508,200,126,72,64,0,51.527794,125,341,71.4,64.4,0,28.247028,330,251,71.9,64.8,0,100,650,628,70.8,65.1,0,100,950,504,0,63.9,0,30.918879,500,510,71.8,63.9,0,33.07327,500,179,73.2,64.3,0,47.971977,175,250,70.3,64.7,0,42.725826,245,223,71.3,64.5,0,41.476856,220,356,73,64.3,0,32.490223,350,168,73.3,64.5,0,33.313004,160,341,71.7,64.5,0,31.254595,335,341,73.1,64.4,0,28.131517,335,199,71,65,0,36.395977,195,395,73.8,64.7,0,27.757874,386.4004,248,69.7,64.3,0,42.231224,245,177,73.5,64.3,0,44.44172,175,249,72.3,64.4,0,46.251995,245,427,71.5,64.2,0,40.214577,420,164,72.3,64.7,0,26.032602,160,342,72.2,64.5,0,38.536945,335,308,72.6,64.8,0,32.00783,300,406,72,64.2,0,28.042328,400,198,70.7,64.7,0,37.349693,195,396,71,64.1,0,32.954967,380,349,70.1,64.5,0,29.864866,335,178,73.4,64,0,60.305435,175,248,72.1,64.4,0,45.10876,245,356,72,64,0,37.7152,350,162,72.9,64.4,0,33.55753,160,342,73.5,64.3,0,39.89011,335,233,72.7,65.2,0,40.287327,230,292,73.4,64.2,0,36.408184,285,202,70.1,64.8,0,43.215286,195,405,73.3,64.3,0,41.405178,380,348,71.6,64,0,39.783913,335,178,73.1,64.1,0,55.957787,175,251,73.3,64.1,0,45.130787,245,428,72.1,64.2,0,46.483032,420,163,73.7,64.2,0,30.713675,160,343,72.3,64.1,0,33.786766,335,107,71.9,64.7,0,32.945354,100,342,72.3,64.7,0,39.223183,335,197,71.2,285.2,0,33.251686,195,396,72.8,64.2,0,37.118225,380,340,71.2,64.2,0,42.005886,335,260,73.9,64.1,0,40.89042,259.9999,299,73.9,64.2,0,51.688618,304.58932,354,72.4,64.1,0,39.564583,350,163,72.2,64.4,0,42.85417,160,360,70,64,0,50.930088,335,233,73.8,64.7,0,43.587852,230,159,71.8,64.4,0,34.128147,150,199,70.7,65.1,0,43.519897,195,395,72.9,64.3,0,41.110138,380,583,69.6,63.9,0,67.31999,575,337,73.5,64.8,0,45.45638,335,254,72.9,64.8,0,42.69244,250,177,72.8,64.8,0,59.319466,175,195,73.4,64.7,0,31.051434,190,189,70.5,64.5,0,44.705765,185,308,69.7,64.2,0,40.639366,300,304,72.2,63.9,0,35.366714,300,212,68.7,64,0,55.126213,210,889,68.2,63.8,0,91.046844,880,87.9,88,89.9,145.2,104.8,116.7,1.2,0.1,29.76
20170729,1325,74.1,68.8,31.41656634,38.0081025,247,47.3,44.1,5.6,74.7,71,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.4,61.9,100,15,44.2,60.8,100,0,74.1,1.4,61.8,1.8125,65.1,0,0,50.4,13.5,0,0,0,72.7,72.4,63.4,68.9,15,40.8,61.4,56.4,0,72.4,1.01,61.8,1.8125,64,0,0,90.2,74.1,15.4,4.9,0.9,15,15,78.8,65.1,82.6,100,30.4,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,20.7,0,72,316,64.8,0,27.729761,307.99945,72,68,2123.706,69.1,63.3,40.5,2200,265,72.6,63.1,0,48.963757,260,127,70.4,63.8,0,49.455936,125,1065,72.1,63.4,0,31.379055,1050.9998,695,76.4,63.9,0,34.27067,700,613,71,63.7,0,43.465977,600,202,72.8,63.9,0,36.749508,200,128,72,64,0,52.951283,125,339,71.5,64.4,0,28.247028,330,248,71.9,64.7,0,100,650,622,70.8,65,0,100,950,502,0,63.9,0,30.918879,500,510,71.7,63.9,0,33.07327,500,179,73.1,64.4,0,47.971977,175,251,70.3,64.7,0,42.725826,245,223,71.3,64.5,0,41.476856,220,356,73,64.3,0,32.490223,350,168,73.3,64.5,0,33.313004,160,342,71.7,64.5,0,31.254595,335,342,73.1,64.4,0,28.131517,335,199,70.9,65,0,36.395977,195,396,73.8,64.7,0,27.757874,386.4004,250,69.7,64.3,0,42.231224,245,177,73.5,64.3,0,44.44172,175,249,72.3,64.4,0,46.251995,245,427,71.5,64.2,0,40.214577,420,164,72.3,64.7,0,26.032602,160,344,72.2,64.5,0,38.536945,335,308,72.6,64.8,0,32.00783,300,406,72,64.2,0,28.042328,400,199,70.7,64.7,0,37.349693,195,413,71,64.1,0,32.954967,380,352,70.1,64.6,0,29.864866,335,178,73.4,64,0,60.305435,175,249,72.1,64.4,0,45.10876,245,356,71.9,64,0,37.7152,350,162,72.9,64.4,0,33.55753,160,343,73.6,64.3,0,39.89011,335,233,72.8,65.1,0,40.287327,230,293,73.4,64.3,0,36.408184,285,200,70.1,64.8,0,43.215286,195,406,73.3,64.4,0,41.405178,380,347,71.6,64,0,39.783913,335,177,73.1,64.1,0,55.957787,175,252,73.3,64.2,0,45.130787,245,429,72.1,64.2,0,46.483032,420,163,73.8,64.2,0,30.713675,160,343,72.3,64.2,0,33.786766,335,106,71.9,64.7,0,32.945354,100,341,72.3,64.7,0,39.223183,335,199,71.2,284.7,0,33.251686,195,391,72.8,64.2,0,37.118225,380,341,71.2,64.2,0,42.005886,335,262,73.9,64.1,0,40.89042,259.9999,299,73.9,64.2,0,51.688618,304.58932,353,72.4,64.1,0,39.564583,350,163,72.2,64.4,0,42.85417,160,362,70,64,0,50.930088,335,234,73.7,64.7,0,43.587852,230,163,71.8,64.4,0,34.128147,150,200,70.7,65.1,0,43.519897,195,390,72.9,64.3,0,41.110138,380,586,69.6,63.9,0,67.31999,575,337,73.5,64.8,0,45.45638,335,254,72.9,64.8,0,42.69244,250,178,72.7,64.8,0,59.319466,175,196,73.4,64.7,0,31.051434,190,190,70.5,64.5,0,44.705765,185,305,69.7,64.2,0,40.639366,300,305,72.2,63.9,0,35.366714,300,212,68.8,64.1,0,55.126213,210,886,68.2,63.8,0,91.60208,880,87.9,88,90.1,147.2,104.8,116.7,1.4,0,29.76
20170729,1330,74.2,67.1,31.14317355,38.0081025,248,47.1,44,5.6,75.4,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,73.6,62,100,15,44.5,60.8,100,0,74.2,1.35,61.8,1.8125,65.1,0,0,50.8,13.6,0,0,0,72.7,72.4,63.6,68.6,15,41,61.4,56.6,0,72.5,0.99,61.8,1.8125,64,0,0,90,73.6,15.5,4.9,0.9,15,15,80.1,65.1,82.6,100,31.7,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,20.2,1,72,413,64.4,0,30.432135,523.99945,72,68,2611.5657,69.1,63.3,40.7,2200,264,72.6,63.1,0,48.963757,260,127,70.4,63.7,0,49.455936,125,1108,72.1,63.4,0,32.58358,1152.9998,702,76.4,63.9,0,33.352005,700,610,71,63.7,0,43.465977,600,204,72.8,64,0,37.19242,200,128,72,63.9,0,52.951283,125,337,71.4,64.4,0,28.247028,330,247,71.9,64.7,0,100,650,620,70.7,65,0,100,950,501,0,63.9,0,31.812063,500,509,71.7,63.9,0,33.07327,500,178,73.2,64.4,0,47.971977,175,249,70.3,64.7,0,42.725826,245,223,71.3,64.5,0,41.476856,220,355,72.9,64.4,0,32.490223,350,168,73.2,64.5,0,33.313004,160,342,71.7,64.5,0,31.254595,335,340,73,64.4,0,28.131517,335,198,70.9,65,0,36.395977,195,397,73.8,64.7,0,27.757874,386.4004,247,69.7,64.4,0,42.231224,245,177,73.5,64.4,0,44.44172,175,249,72.3,64.4,0,46.251995,245,426,71.5,64.2,0,40.214577,420,164,72.3,64.8,0,26.032602,160,342,72.2,64.5,0,38.536945,335,307,72.6,64.8,0,32.00783,300,406,71.9,64.2,0,28.042328,400,198,70.7,64.8,0,37.349693,195,393,71,64.1,0,32.954967,380,350,70.1,64.6,0,29.864866,335,177,73.4,64,0,60.305435,175,247,72.1,64.4,0,45.10876,245,356,71.9,64.1,0,37.7152,350,162,72.9,64.4,0,33.55753,160,341,73.5,64.3,0,39.89011,335,232,72.7,65.2,0,40.287327,230,290,73.4,64.2,0,36.408184,285,200,70.1,64.8,0,43.215286,195,406,73.3,64.4,0,41.405178,380,347,71.6,64,0,39.783913,335,178,73,64.2,0,55.957787,175,248,73.3,64.2,0,45.130787,245,428,72.1,64.2,0,46.483032,420,162,73.8,64.2,0,30.713675,160,343,72.3,64.2,0,33.786766,335,108,71.9,64.7,0,32.945354,100,341,72.3,64.7,0,39.223183,335,197,71.2,284.9,0,33.251686,195,387,72.8,64.3,0,37.118225,380,339,71.2,64.3,0,42.005886,335,256,73.9,64.2,0,40.89042,259.9999,301,73.9,64.3,0,51.688618,304.58932,355,72.4,64.1,0,39.564583,350,163,72.1,64.4,0,42.85417,160,357,70,64.1,0,50.930088,335,232,73.7,64.7,0,43.587852,230,162,71.7,64.4,0,34.128147,150,199,70.6,65.1,0,43.519897,195,387,72.9,64.3,0,41.110138,380,578,69.6,63.9,0,66.93219,575,337,73.5,64.8,0,45.45638,335,254,72.9,64.8,0,42.69244,250,177,72.7,64.8,0,59.319466,175,195,73.4,64.7,0,31.051434,190,188,70.4,64.5,0,44.705765,185,308,69.7,64.2,0,40.639366,300,305,72.2,64,0,35.366714,300,211,68.7,64.1,0,55.126213,210,885,68.2,63.9,0,91.57895,880,87.9,88,90,145.2,104.8,116.8,1.2,-0.8,29.76
20170729,1335,74.4,66.5,31.16126216,38.0081025,253,47.1,43.9,5.6,73.2,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.5,62,100,15,44.8,60.8,100,0,74.1,1.35,61.8,1.8125,65.1,0,0,50.3,13.6,0,0,0,72.7,72.5,63.6,68.6,15,41,61.4,54.2,0,72.5,0.99,61.8,1.8125,64,0,0,90.2,73.6,13.7,4.5,1.2,15,15,81.5,65.1,82.6,100,30.8,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,0,72,640,64.2,0,34.92392,631.99945,72,68,2123.706,69.1,63.3,40.8,2200,262,72.6,63.1,0,48.963757,260,126,70.4,63.8,0,49.455936,125,1127,71.9,63.4,0,33.6529,1152.9998,704,76.3,63.9,0,32.635002,700,609,71,63.7,0,43.465977,600,203,72.8,64,0,37.19242,200,127,71.9,64,0,52.951283,125,336,71.4,64.3,0,28.247028,330,244,71.8,64.7,0,100,650,614,70.7,65,0,100,950,503,0,63.9,0,32.876545,500,509,71.7,63.9,0,33.07327,500,179,73.2,64.4,0,47.971977,175,249,70.3,64.7,0,42.725826,245,223,71.3,64.5,0,41.476856,220,357,72.9,64.3,0,32.490223,350,168,73.2,64.5,0,33.313004,160,340,71.7,64.5,0,31.254595,335,340,73,64.4,0,28.131517,335,199,70.9,65,0,36.395977,195,399,73.8,64.7,0,27.757874,386.4004,249,69.6,64.3,0,42.231224,245,177,73.5,64.3,0,44.44172,175,248,72.3,64.4,0,46.251995,245,427,71.5,64.2,0,40.214577,420,163,72.3,64.7,0,26.032602,160,344,72.2,64.5,0,38.536945,335,308,72.6,64.8,0,32.00783,300,406,71.9,64.2,0,28.042328,400,198,70.7,64.8,0,37.349693,195,402,71,64.1,0,32.954967,380,353,70.1,64.5,0,29.864866,335,178,73.4,64,0,60.305435,175,248,72.1,64.4,0,45.10876,245,358,71.9,64,0,37.7152,350,162,72.9,64.4,0,33.55753,160,342,73.6,64.3,0,39.89011,335,233,72.7,65.1,0,40.287327,230,291,73.3,64.2,0,36.408184,285,202,70.1,64.8,0,43.215286,195,396,73.3,64.4,0,41.405178,380,341,71.5,64,0,40.228092,335,177,73,64.2,0,55.957787,175,250,73.3,64.2,0,45.130787,245,427,72.1,64.3,0,46.483032,420,162,73.8,64.2,0,30.713675,160,343,72.3,64.2,0,33.786766,335,107,71.9,64.8,0,32.945354,100,342,72.3,64.7,0,39.223183,335,198,71.1,284.9,0,33.251686,195,386,72.8,64.2,0,37.118225,380,341,71.2,64.3,0,42.005886,335,263,73.9,64.1,0,40.89042,259.9999,300,73.9,64.2,0,51.688618,304.58932,354,72.4,64.1,0,39.564583,350,163,72.2,64.4,0,42.85417,160,360,70,64,0,50.930088,335,232,73.7,64.7,0,43.587852,230,162,71.7,64.4,0,34.128147,150,199,70.6,65.1,0,43.519897,195,394,72.9,64.3,0,41.110138,380,583,69.6,63.9,0,66.93219,575,337,73.5,64.8,0,45.45638,335,254,72.8,64.9,0,42.69244,250,178,72.7,64.8,0,59.319466,175,195,73.4,64.7,0,31.051434,190,188,70.4,64.5,0,44.705765,185,310,69.7,64.2,0,40.639366,300,304,72.2,64,0,35.366714,300,212,68.7,64,0,55.126213,210,888,68.1,63.9,0,91.46327,880,87.9,88,90.1,145.2,104.8,116.7,2.1,0,29.76
20170729,1340,74.4,66.9,31.24286828,38.0081025,251,47.5,44.2,5.6,76.9,73,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.5,61.2,100,15,43.8,60.8,100,0,74.1,1.3,61.8,1.8125,65,0,0,50.8,13.6,0,0,0,72.7,72.5,63.6,68.8,15,41.2,61.4,58.6,0,72.4,1,61.8,1.8125,64,0,0,90.2,73.8,17.5,4.4,0.5,15,15,80.7,65.1,82.6,100,32.1,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,21.3,0,72,744,63.5,0,38.880096,739.99945,72,68,2123.706,69.1,62.6,40.9,2200,263,72.5,62.6,0,50.36243,260,128,70.4,63.4,0,50.854958,125,1100,71.8,62.9,0,32.26401,1102.0005,704,76.3,63.5,0,32.50056,700,606,71,63.4,0,43.797592,600,206,72.7,63.6,0,37.647636,200,128,71.9,63.6,0,53.393055,125,332,71.3,64,0,28.247028,330,242,71.8,64.5,0,100,650,610,70.7,64.7,0,100,950,503,0,63.5,0,33.31702,500,508,71.7,63.5,0,33.07327,500,179,73.1,64.4,0,47.971977,175,249,70.3,64.7,0,42.725826,245,225,71.3,64.5,0,41.476856,220,357,73,64.4,0,32.490223,350,168,73.2,64.5,0,33.313004,160,342,71.6,64.5,0,31.254595,335,342,73,64.4,0,28.131517,335,199,70.9,65,0,36.395977,195,401,73.8,64.7,0,27.757874,386.4004,249,69.6,64.4,0,42.231224,245,177,73.5,64.4,0,44.44172,175,248,72.3,64.4,0,46.251995,245,427,71.5,64.2,0,40.214577,420,164,72.3,64.7,0,26.032602,160,342,72.2,64.5,0,38.536945,335,308,72.6,64.8,0,32.00783,300,409,71.9,64.2,0,28.042328,400,198,70.7,64.7,0,37.349693,195,405,71,64.1,0,32.954967,380,354,70,64.6,0,29.864866,335,178,73.4,64,0,60.305435,175,249,72.1,64.4,0,45.10876,245,358,71.9,64,0,37.7152,350,162,72.9,64.4,0,33.55753,160,344,73.6,64.3,0,39.89011,335,233,72.7,65.1,0,40.287327,230,293,73.3,64.2,0,36.408184,285,202,70.1,64.8,0,43.215286,195,400,73.3,64.4,0,41.405178,380,348,71.5,64,0,39.783913,335,179,73,64.2,0,55.957787,175,250,73.3,64.2,0,45.130787,245,430,72.1,64.3,0,46.483032,420,163,73.9,64.2,0,30.713675,160,342,72.2,64.2,0,33.786766,335,108,71.9,64.8,0,32.945354,100,341,72.3,64.7,0,39.223183,335,199,71.1,284.9,0,33.251686,195,393,72.8,64.2,0,37.118225,380,341,71.2,64.3,0,42.005886,335,261,73.9,64.2,0,40.89042,259.9999,300,73.9,64.2,0,51.688618,304.58932,355,72.4,64.1,0,39.564583,350,163,72.2,64.4,0,42.85417,160,363,70,64,0,50.930088,335,233,73.7,64.7,0,43.587852,230,163,71.7,64.4,0,34.128147,150,198,70.6,65.1,0,43.519897,195,392,72.9,64.3,0,41.110138,380,583,69.6,63.9,0,66.93219,575,337,73.5,64.8,0,45.45638,335,255,72.9,64.8,0,42.69244,250,178,72.7,64.8,0,59.319466,175,194,73.4,64.7,0,31.051434,190,189,70.4,64.5,0,44.705765,185,310,69.7,64.2,0,40.639366,300,306,72.2,64,0,35.366714,300,212,68.7,64.1,0,55.126213,210,892,68.1,63.9,0,90.94274,880,87.9,88,89.9,144.2,104.8,116.5,0.1,0.1,29.76
20170729,1345,74.5,66.7,31.27224306,38.0081025,253,47,43.9,5.6,75.5,73,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.4,61,100,15,42.5,60.8,100,0,74.1,1.35,61.8,1.8125,65,0,0,51,13.6,0,0,0,72.7,72.6,63.7,68.9,15,41.2,61.4,53.9,0,72.4,1,61.8,1.8125,64,0,0,90,74.1,14.3,4.5,1.5,15,15,79.2,65.1,82.6,100,30.6,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,20.2,0,72,746,63.2,0,38.880096,739.99945,72,68,2123.706,69.1,62.4,41,2200,263,72.5,62.2,0,50.36243,260,128,70.4,63.1,0,50.854958,125,1100,71.8,62.6,0,32.300884,1102.0005,705,76.3,63.2,0,32.556576,700,605,70.9,63.1,0,43.797592,600,207,72.7,63.2,0,37.647636,200,128,71.8,63.3,0,53.393055,125,332,71.2,63.7,0,28.247028,330,241,71.8,64.2,0,100,650,610,70.6,64.4,0,100,950,503,0,63.2,0,33.31702,500,508,71.7,63.2,0,33.07327,500,178,73.1,64.4,0,47.971977,175,248,70.3,64.7,0,42.725826,245,222,71.3,64.5,0,41.476856,220,355,72.9,64.3,0,32.490223,350,168,73.2,64.5,0,33.313004,160,339,71.7,64.5,0,31.254595,335,340,73,64.4,0,28.131517,335,198,70.9,65,0,36.395977,195,396,73.8,64.7,0,27.757874,386.4004,249,69.6,64.3,0,42.231224,245,177,73.5,64.4,0,44.44172,175,247,72.3,64.4,0,46.251995,245,426,71.5,64.2,0,40.214577,420,163,72.3,64.7,0,26.032602,160,340,72.2,64.5,0,38.536945,335,308,72.6,64.7,0,32.00783,300,405,71.9,64.2,0,28.042328,400,197,70.7,64.7,0,37.349693,195,396,71,64.1,0,32.954967,380,347,70,64.6,0,29.864866,335,177,73.4,64,0,60.305435,175,249,72.1,64.4,0,45.10876,245,354,71.9,64.1,0,37.7152,350,162,72.9,64.4,0,33.55753,160,340,73.6,64.3,0,39.89011,335,232,72.7,65.1,0,40.287327,230,290,73.3,64.2,0,36.408184,285,200,70.1,64.8,0,43.215286,195,407,73.2,64.4,0,41.405178,380,346,71.5,64,0,39.783913,335,178,73.1,64.2,0,55.957787,175,249,73.3,64.2,0,45.130787,245,428,72.1,64.3,0,46.483032,420,162,73.9,64.3,0,30.713675,160,343,72.2,64.2,0,33.786766,335,106,71.9,64.8,0,32.945354,100,341,72.3,64.7,0,39.223183,335,197,71.1,285.1,0,33.251686,195,385,72.8,64.2,0,37.118225,380,340,71.2,64.3,0,42.005886,335,259,73.9,64.1,0,40.89042,259.9999,299,73.9,64.3,0,51.688618,304.58932,353,72.4,64.1,0,39.564583,350,163,72.1,64.4,0,42.85417,160,356,70,64,0,50.930088,335,232,73.7,64.7,0,43.587852,230,159,71.7,64.4,0,34.128147,150,199,70.6,65.1,0,43.519897,195,387,72.9,64.3,0,41.110138,380,580,69.5,63.9,0,67.3095,575,337,73.5,64.8,0,45.45638,335,253,72.9,64.8,0,42.69244,250,178,72.7,64.8,0,59.319466,175,196,73.3,64.7,0,31.051434,190,188,70.4,64.5,0,44.705765,185,306,69.7,64.2,0,40.639366,300,302,72.2,64,0,35.366714,300,211,68.7,64.1,0,55.126213,210,885,68.1,63.9,0,91.49798,880,87.9,88,90.1,144.2,104.8,116.5,1.2,-0.2,29.76
20170729,1350,74.5,67.6,31.45655323,38.0081025,252,47.4,44.3,5.6,74.8,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.4,61.3,100,15,41.9,60.8,100,0,74.1,1.35,61.8,1.8125,64.9,0,0,51,13.7,0,0,0,72.7,72.5,63.4,68.4,15,41.3,61.4,54.9,0,72.4,1,61.8,1.8125,64,0,0,90.4,73.3,14.4,4.5,1.5,15,15,79.7,65.1,82.6,100,31.1,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,0,72,623,63.4,0,34.826538,631.9989,72,68,2123.706,69,62.7,41.2,2200,264,72.5,62.4,0,50.36243,260,129,70.4,63.1,0,50.854958,125,1039,71.7,62.7,0,30.629301,1050.9995,702,76.2,63.3,0,33.430428,700,612,70.8,63.1,0,43.797592,600,210,72.7,63.4,0,37.647636,200,129,71.8,63.4,0,53.393055,125,335,71.2,63.8,0,28.247028,330,245,71.8,64.2,0,100,650,617,70.6,64.5,0,100,950,506,0,63.3,0,33.31702,500,509,71.7,63.3,0,33.07327,500,178,73.1,64.3,0,47.971977,175,249,70.2,64.6,0,42.725826,245,223,71.2,64.4,0,41.476856,220,355,72.9,64.3,0,32.490223,350,168,73.2,64.5,0,33.313004,160,340,71.6,64.4,0,31.254595,335,340,73,64.3,0,28.131517,335,198,70.9,65,0,36.395977,195,396,73.8,64.6,0,27.757874,386.4004,248,69.6,64.3,0,42.231224,245,176,73.5,64.3,0,44.44172,175,248,72.3,64.3,0,46.251995,245,427,71.4,64.1,0,40.214577,420,163,72.3,64.7,0,26.032602,160,340,72.2,64.5,0,38.536945,335,308,72.6,64.7,0,32.00783,300,406,71.9,64.2,0,28.042328,400,198,70.7,64.7,0,37.349693,195,380,71,64.1,0,32.954967,380,351,70.1,64.5,0,29.864866,335,177,73.4,63.9,0,60.305435,175,247,72.1,64.3,0,45.10876,245,354,71.9,64,0,37.7152,350,161,72.9,64.3,0,33.55753,160,343,73.6,64.2,0,39.89011,335,232,72.7,65.1,0,40.287327,230,290,73.3,64.2,0,36.408184,285,200,70.1,64.7,0,43.215286,195,409,73.2,64.3,0,41.405178,380,348,71.5,64,0,39.783913,335,178,73,64.1,0,55.957787,175,248,73.3,64.1,0,45.130787,245,428,72.1,64.2,0,46.483032,420,162,73.9,64.2,0,30.713675,160,344,72.2,64.1,0,33.786766,335,108,71.9,64.8,0,32.945354,100,341,72.3,64.6,0,39.223183,335,197,71.1,284.8,0,33.251686,195,389,72.8,64.2,0,37.118225,380,340,71.2,64.2,0,42.005886,335,261,73.9,64.1,0,40.89042,259.9999,299,73.9,64.1,0,51.688618,304.58932,352,72.4,64,0,39.564583,350,162,72.1,64.4,0,42.85417,160,355,70,64,0,50.930088,335,232,73.7,64.7,0,43.587852,230,166,71.7,64.3,0,34.128147,150,199,70.6,65.1,0,43.519897,195,389,72.9,64.3,0,41.110138,380,581,69.5,63.8,0,67.3095,575,337,73.4,64.8,0,45.45638,335,253,72.9,64.8,0,42.69244,250,176,72.7,64.8,0,59.319466,175,194,73.3,64.7,0,31.051434,190,187,70.4,64.4,0,44.705765,185,307,69.6,64.2,0,40.639366,300,304,72.1,63.9,0,35.366714,300,211,68.7,64,0,55.126213,210,886,68.1,63.8,0,91.474846,880,87.9,88,89.9,145.2,104.8,116.7,1.2,0.1,29.76
20170729,1355,74.3,68,31.38712267,38.0081025,252,47.4,44.1,5.6,77.2,73.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.6,61.4,100,15,41.4,60.8,100,0,74.1,1.35,61.8,1.8125,65,0,0,50.5,13.4,0,0,0,72.7,72.6,63.4,68.4,15,41.3,61.4,56.5,0,72.5,1.02,61.8,1.8125,64,0,0,90.8,73.5,16.9,4.4,1.1,15,15,81.2,65.1,82.6,100,32.5,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,21.5,0,72,527,63.6,0,32.270237,415.9989,72,68,2123.706,69,62.7,40.3,2200,267,72.4,62.5,0,50.36243,260,130,70.4,63.2,0,50.854958,125,1005,71.7,62.8,0,29.879549,1000,701,76.1,63.4,0,33.46404,700,616,70.8,63.2,0,43.797592,600,210,72.6,63.4,0,36.749508,200,131,71.8,63.4,0,53.393055,125,338,71.2,63.9,0,28.247028,330,247,71.8,64.3,0,100,650,619,70.6,64.5,0,100,950,507,0,63.3,0,33.31702,500,509,71.6,63.3,0,33.07327,500,178,73.1,64.2,0,47.971977,175,249,70.2,64.6,0,42.725826,245,223,71.2,64.3,0,41.476856,220,356,72.9,64.2,0,32.490223,350,168,73.2,64.4,0,33.313004,160,341,71.6,64.4,0,31.254595,335,340,73,64.3,0,28.131517,335,198,70.9,64.9,0,36.395977,195,393,73.8,64.6,0,27.757874,386.4004,247,69.6,64.2,0,42.231224,245,176,73.4,64.2,0,44.44172,175,248,72.3,64.3,0,46.251995,245,426,71.4,64,0,40.214577,420,163,72.2,64.6,0,26.032602,160,340,72.1,64.4,0,38.536945,335,308,72.5,64.6,0,32.00783,300,407,71.9,64.1,0,28.042328,400,198,70.6,64.6,0,37.349693,195,415,71,64,0,32.954967,380,358,70.1,64.4,0,29.864866,335,178,73.4,63.8,0,60.305435,175,249,72.1,64.3,0,45.10876,245,356,71.9,63.9,0,37.7152,350,162,72.9,64.3,0,33.55753,160,341,73.6,64.2,0,39.89011,335,232,72.7,65,0,40.287327,230,292,73.3,64.1,0,36.408184,285,200,70.1,64.6,0,43.215286,195,407,73.2,64.3,0,41.405178,380,345,71.5,63.9,0,39.783913,335,178,73,64,0,55.957787,175,248,73.3,64,0,45.130787,245,429,72.1,64.1,0,46.483032,420,162,73.9,64.1,0,30.713675,160,344,72.2,64.1,0,33.786766,335,105,71.9,64.7,0,32.945354,100,341,72.3,64.5,0,39.223183,335,197,71.1,284.7,0,33.251686,195,387,72.7,64.1,0,37.118225,380,339,71.1,64.1,0,42.005886,335,259,73.9,64,0,40.89042,259.9999,300,73.9,64.1,0,51.688618,304.58932,354,72.3,63.9,0,39.564583,350,162,72.1,64.3,0,42.85417,160,356,69.9,63.9,0,50.930088,335,233,73.6,64.6,0,43.587852,230,156,71.7,64.3,0,34.128147,150,199,70.6,65,0,43.519897,195,387,72.9,64.2,0,41.110138,380,582,69.5,63.8,0,67.3095,575,337,73.4,64.7,0,45.45638,335,254,72.8,64.7,0,42.69244,250,178,72.7,64.7,0,59.319466,175,195,73.3,64.6,0,31.051434,190,189,70.4,64.4,0,44.705765,185,308,69.6,64.1,0,40.639366,300,304,72.1,63.8,0,35.366714,300,211,68.6,63.9,0,55.126213,210,887,68.1,63.7,0,92.07634,880,87.9,88,89.8,145.2,104.8,116.3,1.2,0,29.78
20170729,1400,74.3,68.1,31.40745438,38.0081025,250,47,43.9,5.6,74.9,72.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.4,61.3,100,15,40.7,60.8,100,0,74,1.4,61.8,1.8125,65,0,0,50.8,13.6,0,0,0,72.7,72.5,63.3,68.6,15,41.3,61.4,54.1,0,72.5,1.02,61.8,1.8125,64,0,0,90.9,73.7,14.3,4.9,1.5,15,15,81.1,65.1,82.6,100,31.1,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,20.2,1,72,305,63.7,0,29.373096,307.9989,72,68,2123.706,69,62.7,40.4,2200,269,72.5,62.5,0,50.36243,260,130,70.3,63.2,0,50.854958,125,1012,71.8,62.8,0,29.387907,1000,701,76,63.3,0,33.531258,700,618,70.8,63.1,0,43.797592,600,210,72.6,63.4,0,36.29429,200,132,71.7,63.4,0,53.393055,125,339,71.2,63.8,0,28.247028,330,248,71.8,64.2,0,100,650,621,70.6,64.5,0,100,950,509,0,63.3,0,33.31702,500,510,71.6,63.3,0,33.07327,500,179,73.1,64.2,0,47.971977,175,249,70.2,64.5,0,42.725826,245,224,71.2,64.3,0,41.476856,220,358,72.9,64.1,0,32.490223,350,168,73.2,64.3,0,33.313004,160,342,71.6,64.3,0,31.254595,335,340,73,64.2,0,28.131517,335,199,70.9,64.9,0,36.395977,195,386,73.7,64.5,0,27.424335,380,249,69.6,64.1,0,42.231224,245,178,73.4,64.2,0,44.44172,175,249,72.2,64.2,0,46.251995,245,430,71.3,63.9,0,40.214577,420,164,72.3,64.6,0,26.032602,160,343,72.1,64.3,0,38.536945,335,308,72.5,64.6,0,32.00783,300,409,71.9,64,0,28.042328,400,198,70.6,64.6,0,37.349693,195,406,70.9,63.9,0,32.325726,380,358,70,64.3,0,29.864866,335,180,73.4,63.8,0,60.305435,175,253,72.1,64.2,0,45.10876,245,361,71.9,63.8,0,37.7152,350,163,72.8,64.2,0,33.55753,160,345,73.6,64.1,0,39.89011,335,234,72.7,65,0,40.287327,230,294,73.3,64.1,0,36.408184,285,205,70,64.6,0,43.215286,195,390,73.2,64.2,0,41.405178,380,336,71.5,63.8,0,39.267708,335,179,73,63.9,0,55.957787,175,250,73.2,64,0,45.130787,245,432,72,64,0,46.483032,420,163,74,64.1,0,30.713675,160,346,72.2,63.9,0,33.786766,335,106,71.8,64.6,0,32.945354,100,343,72.3,64.5,0,39.223183,335,198,71.1,284.9,0,33.251686,195,391,72.7,64,0,37.118225,380,342,71.2,64,0,42.005886,335,259,73.9,63.9,0,40.89042,259.9999,301,73.9,64,0,51.688618,304.58932,355,72.3,63.8,0,39.564583,350,163,72.1,64.3,0,42.85417,160,363,69.9,63.8,0,50.930088,335,234,73.6,64.6,0,43.587852,230,169,71.7,64.2,0,34.128147,150,200,70.6,64.9,0,43.519897,195,397,72.8,64.1,0,41.110138,380,589,69.5,63.7,0,67.3095,575,337,73.4,64.6,0,45.45638,335,256,72.8,64.7,0,42.69244,250,179,72.7,64.6,0,59.319466,175,196,73.3,64.5,0,31.051434,190,188,70.4,64.3,0,44.705765,185,308,69.6,64,0,40.639366,300,305,72.1,63.7,0,35.366714,300,212,68.6,63.8,0,55.126213,210,892,68,63.6,0,91.3823,880,87.9,87.9,89.9,144.2,104.7,116.4,1.7,-1.2,29.78
20170729,1405,74.3,68.3,31.44812137,37.94529,249,47.3,44.1,5.6,73.3,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.4,61.5,100,15,40.2,60.8,100,0,74.1,1.4,61.8,1.8125,65,0,0,50.6,13.8,0,0,0,72.7,72.5,63.5,68.9,15,41.3,61.4,55.4,0,72.5,1,61.8,1.8125,64,0,0,91,74.2,15.2,4.8,0.9,15,15,81.8,65.1,82.6,100,31.4,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,0,72,201,64.2,0,24.90566,200,72,68,2123.706,69,62.8,39.6,2200,269,72.5,62.5,0,50.36243,260,131,70.3,63.3,0,50.854958,125,1005,71.9,62.9,0,29.424778,1000,697,75.8,63.4,0,34.012997,700,621,70.7,63.2,0,43.797592,600,205,72.6,63.4,0,35.679134,200,132,71.6,63.4,0,52.951283,125,341,71.1,63.9,0,28.247028,330,250,71.7,64.2,0,100,650,626,70.6,64.5,0,100,950,509,0,63.3,0,33.31702,500,510,71.5,63.3,0,33.07327,500,178,73.1,64.2,0,47.971977,175,250,70.2,64.6,0,42.725826,245,222,71.2,64.3,0,41.476856,220,355,72.8,64.2,0,32.490223,350,168,73.1,64.3,0,33.313004,160,339,71.6,64.3,0,31.254595,335,341,73,64.2,0,28.131517,335,199,70.9,64.8,0,36.395977,195,392,73.7,64.5,0,27.572575,380,249,69.5,64.2,0,42.231224,245,177,73.4,64.2,0,44.44172,175,248,72.2,64.2,0,46.251995,245,427,71.3,64,0,40.214577,420,163,72.3,64.5,0,26.032602,160,342,72.1,64.3,0,38.536945,335,308,72.5,64.6,0,32.00783,300,404,71.9,64,0,28.042328,400,197,70.6,64.5,0,37.349693,195,411,70.9,63.9,0,32.782234,380,354,70,64.4,0,29.864866,335,180,73.4,63.8,0,60.305435,175,250,72.1,64.2,0,45.10876,245,358,71.9,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,345,73.6,64.1,0,39.89011,335,235,72.6,65,0,40.287327,230,294,73.3,64.1,0,36.408184,285,203,70,64.6,0,43.215286,195,397,73.2,64.2,0,41.405178,380,337,71.5,63.8,0,40.228092,335,176,73,63.9,0,55.957787,175,251,73.2,64,0,45.130787,245,428,72,64,0,46.483032,420,163,74,64,0,30.713675,160,344,72.2,64,0,33.786766,335,105,71.8,64.6,0,32.945354,100,340,72.2,64.5,0,39.223183,335,198,71.1,284.8,0,33.251686,195,388,72.7,64,0,37.118225,380,340,71.2,64.1,0,42.005886,335,260,73.9,63.9,0,40.89042,259.9999,300,73.9,64.1,0,51.688618,304.58932,353,72.3,63.9,0,39.564583,350,163,72.1,64.3,0,42.85417,160,357,69.9,63.8,0,50.930088,335,233,73.6,64.5,0,43.587852,230,165,71.7,64.2,0,34.128147,150,199,70.5,64.9,0,43.519897,195,388,72.8,64.1,0,41.110138,380,580,69.5,63.7,0,67.3095,575,337,73.3,64.6,0,45.45638,335,255,72.8,64.7,0,42.69244,250,177,72.7,64.6,0,59.319466,175,196,73.3,64.5,0,31.051434,190,188,70.4,64.3,0,44.705765,185,309,69.6,64,0,40.639366,300,304,72.1,63.7,0,35.366714,300,211,68.6,63.8,0,55.126213,210,887,68,63.7,0,92.06478,880,87.8,87.9,89.8,143.2,104.7,116.3,1.2,1.6,29.78
20170729,1410,74.5,68,31.52914338,37.94529,253,47.4,44.4,5.6,77.1,74.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.5,61.5,100,15,39.8,60.8,100,0,74.1,1.4,61.8,1.8125,65,0,0,51,13.4,0,0,0,72.7,72.5,63.3,68.6,15,41.3,61.4,52.7,0,72.5,1,61.8,1.8125,64,0,0,90.8,73.9,11.6,4.5,1.9,15,15,81.7,65.1,82.6,100,31.1,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,21.2,1,72,203,64.4,0,25.356058,200,72,68,2611.5657,69,62.8,40.7,2200,271,72.4,62.6,0,50.36243,260,131,70.3,63.3,0,50.854958,125,1006,72,62.9,0,28.970009,1000,698,75.8,63.4,0,33.430428,700,622,70.7,63.2,0,43.797592,600,205,72.5,63.5,0,35.679134,200,132,71.6,63.5,0,52.49724,125,341,71.1,63.9,0,28.247028,330,250,71.7,64.3,0,100,650,627,70.6,64.5,0,100,950,509,0,63.4,0,33.31702,500,510,71.6,63.3,0,33.07327,500,179,73.1,64.2,0,47.971977,175,250,70.2,64.5,0,42.725826,245,224,71.2,64.3,0,41.476856,220,356,72.8,64.2,0,32.490223,350,168,73.1,64.3,0,33.313004,160,342,71.6,64.3,0,31.254595,335,340,73,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,392,73.7,64.5,0,27.572575,380,248,69.6,64.2,0,42.231224,245,177,73.4,64.2,0,44.44172,175,248,72.2,64.2,0,46.251995,245,426,71.2,64,0,40.214577,420,163,72.2,64.5,0,26.032602,160,340,72,64.3,0,38.536945,335,308,72.5,64.6,0,32.00783,300,408,71.9,64,0,28.042328,400,198,70.6,64.6,0,37.349693,195,397,70.9,63.9,0,32.782234,380,355,70,64.3,0,29.864866,335,177,73.4,63.8,0,60.305435,175,250,72.1,64.2,0,45.10876,245,355,71.9,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,341,73.6,64.1,0,39.89011,335,232,72.6,65,0,40.287327,230,293,73.3,64,0,36.408184,285,201,70,64.6,0,43.215286,195,408,73.2,64.2,0,41.405178,380,349,71.5,63.8,0,40.228092,335,178,73,63.9,0,55.957787,175,250,73.2,64,0,45.130787,245,427,72,64,0,46.483032,420,162,74,64,0,30.713675,160,346,72.2,64,0,33.786766,335,108,71.8,64.6,0,32.945354,100,342,72.2,64.5,0,39.223183,335,198,71.1,284.9,0,33.251686,195,386,72.7,64,0,37.118225,380,341,71.2,64,0,42.005886,335,258,73.9,63.9,0,40.89042,259.9999,300,73.8,64,0,51.688618,304.58932,356,72.3,63.9,0,39.564583,350,162,72.1,64.3,0,42.85417,160,359,69.8,63.8,0,50.930088,335,233,73.6,64.5,0,43.587852,230,162,71.7,64.2,0,34.128147,150,199,70.6,64.9,0,43.519897,195,389,72.8,64.1,0,41.110138,380,584,69.5,63.7,0,67.3095,575,337,73.3,64.6,0,45.45638,335,254,72.8,64.7,0,42.69244,250,177,72.7,64.6,0,59.319466,175,196,73.3,64.5,0,31.051434,190,188,70.4,64.3,0,44.705765,185,309,69.6,64,0,40.639366,300,304,72.1,63.8,0,35.366714,300,212,68.6,63.8,0,55.126213,210,890,68,63.6,0,91.3823,880,87.8,87.9,89.8,144.1,104.7,116,-0.5,0.5,29.78
20170729,1415,74.7,67.3,31.52744208,37.94529,252,47.2,43.9,5.6,73.5,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.5,61.5,100,15,39.4,60.8,100,0,74.1,1.4,61.8,1.8125,65.1,0,0,51,13.4,0,0,0,72.7,72.5,63.2,68.6,15,41.3,61.4,57.4,0,72.6,1,61.8,1.8125,64,0,0,91.1,73.5,15.5,4.7,1.2,15,15,82.1,65.1,82.6,100,31.6,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,1,72,203,64.5,0,25.356058,200,72,68,2611.5657,69,62.8,35.9,2200,268,72.5,62.6,0,50.36243,260,131,70.3,63.3,0,50.854958,125,1049,72.1,62.9,0,31.403637,1050.9998,701,75.7,63.4,0,33.50885,700,620,70.7,63.2,0,43.797592,600,205,72.5,63.5,0,35.679134,200,132,71.6,63.5,0,52.49724,125,340,71.2,63.9,0,28.247028,330,250,71.7,64.3,0,100,650,625,70.6,64.6,0,100,950,509,0,63.4,0,33.31702,500,510,71.5,63.4,0,33.07327,500,179,73.1,64.1,0,47.971977,175,252,70.2,64.5,0,42.725826,245,225,71.2,64.2,0,41.476856,220,358,72.8,64.1,0,32.490223,350,168,73.1,64.3,0,33.313004,160,343,71.6,64.3,0,31.254595,335,342,73,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,392,73.6,64.5,0,27.572575,380,250,69.6,64.1,0,42.231224,245,178,73.4,64.1,0,44.44172,175,250,72.2,64.2,0,46.251995,245,428,71.2,63.9,0,40.214577,420,164,72.2,64.5,0,26.032602,160,342,72,64.3,0,38.536945,335,308,72.5,64.5,0,32.00783,300,407,71.8,64,0,28.042328,400,199,70.6,64.6,0,37.349693,195,408,70.9,63.9,0,33.25108,380,357,70,64.3,0,29.864866,335,178,73.4,63.8,0,60.305435,175,251,72.1,64.2,0,45.10876,245,357,71.8,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,341,73.4,64.1,0,39.89011,335,232,72.6,64.9,0,40.287327,230,290,73.3,64,0,36.408184,285,202,70,64.6,0,43.215286,195,408,73.2,64.2,0,41.405178,380,350,71.5,63.8,0,40.228092,335,180,73.1,63.9,0,55.957787,175,251,73.2,64,0,45.130787,245,430,72,64,0,46.483032,420,164,74,64,0,30.713675,160,345,72.1,63.9,0,33.786766,335,107,71.8,64.6,0,32.945354,100,344,72.2,64.5,0,39.223183,335,199,71.1,285,0,33.251686,195,389,72.7,64,0,37.118225,380,341,71.1,64,0,42.005886,335,261,73.8,63.9,0,40.89042,259.9999,302,73.8,64,0,51.688618,304.58932,355,72.3,63.9,0,39.564583,350,163,72.1,64.2,0,42.85417,160,365,69.8,63.8,0,50.930088,335,233,73.5,64.5,0,43.587852,230,161,71.7,64.2,0,34.128147,150,200,70.5,64.9,0,43.519897,195,396,72.8,64.1,0,41.110138,380,591,69.5,63.7,0,67.3095,575,337,73.3,64.6,0,45.45638,335,256,72.8,64.7,0,42.69244,250,178,72.6,64.6,0,59.319466,175,195,73.3,64.5,0,31.051434,190,190,70.4,64.3,0,44.705765,185,309,69.6,64,0,40.639366,300,306,72.1,63.8,0,35.366714,300,212,68.5,63.8,0,55.126213,210,894,68,63.6,0,91.20879,880,87.8,87.9,89.9,145.1,104.7,116.2,1.2,-0.1,29.78
20170729,1420,74.8,67.7,31.68120102,37.94529,249,47.1,43.8,5.6,73.4,70.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.5,61.4,100,15,38.8,60.8,100,0,74,1.4,61.8,1.8125,65.1,0,0,50.4,13.6,0,0,0,72.6,72.6,63.5,68.8,15,41.3,61.4,55.4,0,72.6,1,61.8,1.8125,64,0,0,90.9,74.3,15.3,4.8,1.9,15,15,82.3,65.1,82.6,100,31.5,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,0,72,205,64.5,0,25.356058,200,72,68,2123.706,68.9,62.8,40,2200,268,72.4,62.5,0,50.36243,260,131,70.3,63.3,0,50.854958,125,1111,72.1,62.9,0,32.890858,1152.9998,700,75.6,63.4,0,33.54246,700,622,70.7,63.2,0,43.797592,600,206,72.5,63.4,0,35.679134,200,131,71.5,63.5,0,52.49724,125,340,71.2,63.9,0,28.247028,330,250,71.7,64.2,0,100,650,625,70.6,64.5,0,100,950,509,0,63.4,0,33.31702,500,510,71.5,63.4,0,33.07327,500,179,73.1,64.2,0,47.971977,175,249,70.2,64.5,0,42.725826,245,223,71.1,64.3,0,41.476856,220,356,72.7,64.2,0,32.490223,350,168,73.1,64.3,0,33.313004,160,342,71.6,64.3,0,31.254595,335,341,72.9,64.2,0,28.131517,335,198,70.8,64.8,0,36.395977,195,393,73.6,64.5,0,27.572575,380,248,69.5,64.2,0,42.231224,245,177,73.4,64.1,0,44.44172,175,249,72.2,64.2,0,46.251995,245,426,71.2,64,0,40.214577,420,163,72.2,64.5,0,26.032602,160,341,72,64.3,0,38.536945,335,308,72.5,64.5,0,32.00783,300,408,71.8,64,0,28.042328,400,198,70.6,64.5,0,37.349693,195,416,70.9,63.9,0,32.954967,380,351,70,64.4,0,29.864866,335,178,73.3,63.8,0,60.305435,175,249,72.1,64.2,0,45.10876,245,355,71.8,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,342,73.6,64.1,0,39.89011,335,232,72.6,64.9,0,40.287327,230,291,73.3,64,0,36.408184,285,201,70,64.6,0,43.215286,195,407,73.1,64.2,0,41.405178,380,349,71.5,63.8,0,40.228092,335,179,73.1,64,0,55.957787,175,250,73.2,64,0,45.130787,245,426,72,64.1,0,46.483032,420,162,74.1,64,0,30.713675,160,343,72.1,64,0,33.786766,335,106,71.8,64.6,0,32.945354,100,342,72.2,64.5,0,39.223183,335,198,71,284.9,0,33.251686,195,391,72.6,64.1,0,37.118225,380,342,71.1,64.1,0,42.005886,335,258,73.8,64,0,40.89042,259.9999,301,73.8,64,0,51.688618,304.58932,354,72.3,63.9,0,39.564583,350,163,72.1,64.3,0,42.85417,160,360,69.8,63.8,0,50.930088,335,233,73.5,64.5,0,43.587852,230,161,71.7,64.2,0,34.128147,150,199,70.5,64.9,0,43.519897,195,392,72.7,64.1,0,41.110138,380,586,69.4,63.7,0,67.3095,575,337,73.3,64.6,0,45.45638,335,254,72.8,64.6,0,42.69244,250,178,72.6,64.6,0,59.319466,175,195,73.3,64.5,0,31.051434,190,189,70.4,64.3,0,44.705765,185,306,69.6,64,0,40.639366,300,305,72.1,63.8,0,35.366714,300,212,68.5,63.8,0,55.126213,210,891,68,63.7,0,91.44014,880,87.8,87.9,89.8,142.1,104.7,116.2,1.1,0.4,29.78
20170729,1425,74.9,68,31.81494296,37.94529,247,47.2,44.1,5.6,76.7,74.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.5,61.5,100,15,38.3,60.8,100,0,74,1.35,61.8,1.8125,65.1,0,0,51.1,13.5,0,0,0,72.6,72.5,63.4,68.9,15,41.3,61.4,56.1,0,72.6,0.98,61.8,1.8125,64,0,0,90.7,73.8,15.1,4.8,1.1,15,15,82.1,65.1,82.6,100,31.6,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,21.2,0,72,421,64,0,30.018257,415.99945,72,68,2123.706,68.9,62.8,41.1,2200,265,72.4,62.5,0,50.36243,260,129,70.3,63.2,0,50.854958,125,1195,72,62.9,0,34.759094,1203.9998,705,75.6,63.4,0,32.61259,700,613,70.7,63.2,0,43.797592,600,203,72.5,63.4,0,35.679134,200,129,71.5,63.4,0,52.49724,125,336,71.1,63.9,0,28.247028,330,245,71.7,64.2,0,100,650,617,70.6,64.5,0,100,950,506,0,63.4,0,33.31702,500,509,71.5,63.3,0,33.07327,500,178,73.1,64.2,0,47.971977,175,249,70.2,64.5,0,42.725826,245,223,71.1,64.3,0,41.476856,220,357,72.7,64.2,0,32.490223,350,168,73.1,64.3,0,33.313004,160,340,71.5,64.3,0,31.254595,335,339,72.9,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,390,73.5,64.5,0,27.572575,380,248,69.5,64.2,0,42.231224,245,177,73.4,64.2,0,44.44172,175,249,72.1,64.2,0,46.251995,245,428,71.2,64,0,40.214577,420,163,72.2,64.5,0,26.032602,160,342,72,64.3,0,38.536945,335,308,72.5,64.6,0,32.00783,300,406,71.8,64,0,28.042328,400,199,70.6,64.6,0,37.349693,195,413,70.8,64,0,32.954967,380,354,70,64.4,0,29.864866,335,178,73.3,63.8,0,60.305435,175,248,72.1,64.2,0,45.10876,245,356,71.8,63.9,0,37.7152,350,162,72.8,64.2,0,33.55753,160,345,73.5,64.1,0,39.89011,335,233,72.5,64.9,0,40.287327,230,293,73.3,64.1,0,36.408184,285,200,70,64.6,0,43.215286,195,406,73.1,64.2,0,41.405178,380,347,71.4,63.8,0,40.228092,335,177,73.1,64,0,55.957787,175,249,73.2,64,0,45.130787,245,427,72,64.1,0,46.483032,420,210,74.1,64,0,34.435062,209.39989,343,72.1,64,0,33.786766,335,106,71.8,64.6,0,32.945354,100,341,72.2,64.5,0,39.223183,335,198,71,284.7,0,33.251686,195,393,72.6,64.1,0,37.118225,380,340,71.1,64.1,0,42.005886,335,223,73.7,64,0,38.259132,223.99982,301,73.8,64.1,0,51.688618,304.58932,354,72.2,63.9,0,39.564583,350,163,72.1,64.3,0,42.85417,160,361,69.7,63.9,0,50.930088,335,233,73.5,64.5,0,43.587852,230,161,71.7,64.3,0,34.128147,150,199,70.5,64.9,0,43.519897,195,390,72.7,64.1,0,41.110138,380,587,69.4,63.8,0,67.3095,575,337,73.3,64.6,0,45.45638,335,254,72.8,64.7,0,42.69244,250,177,72.6,64.6,0,59.319466,175,196,73.3,64.5,0,31.051434,190,189,70.4,64.3,0,44.705765,185,308,69.6,64,0,40.639366,300,303,72.1,63.8,0,35.366714,300,212,68.5,63.9,0,55.126213,210,889,68,63.7,0,91.417,880,87.8,87.9,89.7,143.1,104.7,115.9,3.1,-0.1,29.78
20170729,1430,74.7,68.2,31.71299063,37.94529,251,47.2,44.2,5.6,75.2,72.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.5,100,15,37.8,60.8,100,0,74,1.35,61.8,1.8125,65.3,0,0,50.5,13.4,0,0,0,72.6,72.5,63.4,68.8,15,41.3,61.4,56.1,0,72.5,1.01,61.8,1.8125,64,0,0,90.7,73.7,15.5,4.7,1,15,15,81.8,65.1,82.6,100,31.5,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,20.5,1,72,531,63.7,0,32.221546,523.99945,72,68,2611.5657,68.9,62.8,37.3,2200,262,72.4,62.6,0,50.36243,260,128,70.2,63.2,0,50.854958,125,1191,71.9,62.9,0,34.857426,1203.9998,705,75.6,63.4,0,32.46695,700,609,70.7,63.2,0,43.797592,600,201,72.5,63.5,0,35.679134,200,128,71.4,63.4,0,52.49724,125,335,71.1,63.9,0,28.247028,330,244,71.7,64.2,0,100,650,614,70.5,64.5,0,100,950,504,0,63.4,0,33.31702,500,508,71.5,63.4,0,33.07327,500,179,73.1,64.2,0,47.971977,175,250,70.1,64.5,0,42.725826,245,223,71,64.3,0,41.476856,220,358,72.7,64.2,0,32.490223,350,168,73,64.3,0,33.313004,160,343,71.5,64.3,0,31.254595,335,342,73,64.2,0,28.131517,335,200,70.8,64.8,0,36.395977,195,391,73.5,64.5,0,25.929585,380,253,69.5,64.2,0,43.630337,245,178,73.4,64.2,0,44.44172,175,249,72.1,64.3,0,46.251995,245,430,71.1,64,0,40.214577,420,164,72.2,64.5,0,26.032602,160,344,71.9,64.3,0,38.536945,335,308,72.4,64.6,0,32.00783,300,408,71.8,64,0,28.042328,400,200,70.6,64.6,0,37.349693,195,416,70.8,63.9,0,32.954967,380,354,70,64.4,0,29.864866,335,179,73.3,63.9,0,60.305435,175,248,72,64.2,0,45.10876,245,356,71.8,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,344,73.5,64.1,0,39.89011,335,234,72.5,65,0,40.287327,230,295,73.3,64,0,36.408184,285,201,70,64.6,0,43.215286,195,408,73.1,64.2,0,41.405178,380,350,71.4,63.9,0,40.228092,335,178,73,64,0,55.957787,175,251,73.1,64,0,45.130787,245,428,71.9,64.1,0,46.483032,420,232,74,63.9,0,37.103687,232.19989,346,72.1,64,0,33.786766,335,107,71.8,64.6,0,32.945354,100,340,72.2,64.5,0,39.223183,335,199,71,284.8,0,33.251686,195,393,72.6,64,0,37.118225,380,343,71.1,64.1,0,42.005886,335,225,73.8,64,0,38.259132,223.99982,301,73.8,64.1,0,51.688618,304.58932,353,72.2,63.9,0,39.564583,350,162,72.1,64.3,0,42.85417,160,367,69.7,63.9,0,50.930088,335,234,73.5,64.5,0,43.587852,230,167,71.7,64.2,0,34.128147,150,200,70.5,64.9,0,43.519897,195,399,72.7,64.1,0,41.110138,380,590,69.4,63.8,0,67.3095,575,337,73.3,64.6,0,45.45638,335,256,72.8,64.7,0,42.69244,250,178,72.6,64.6,0,59.319466,175,196,73.3,64.5,0,31.051434,190,189,70.4,64.3,0,44.705765,185,308,69.6,64,0,40.639366,300,306,72,63.8,0,35.366714,300,212,68.5,63.9,0,55.126213,210,890,67.9,63.7,0,91.451706,880,87.8,87.9,89.9,143.1,104.7,115.9,1.2,-0.3,29.78
20170729,1435,74.6,68.6,31.7236774,37.94529,252,47.3,44,5.6,73.2,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,61.7,100,15,37.7,60.8,100,0,74,1.35,61.8,1.8125,65.3,0,0,51,13.7,0,0,0,72.6,72.5,63.4,68.3,15,41.3,61.4,56.5,0,72.5,1,61.8,1.8125,64,0,0,91,73.2,15,4.4,0.5,15,15,82.8,65.1,82.6,100,32.4,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,1,72,523,63.8,0,31.60073,523.99945,72,68,2123.706,68.9,63,41.3,2200,264,72.3,62.7,0,50.36243,260,128,70.2,63.4,0,50.854958,125,1184,71.8,63,0,34.267452,1203.9998,704,75.6,63.5,0,32.71342,700,609,70.7,63.3,0,43.797592,600,201,72.4,63.6,0,35.679134,200,129,71.4,63.6,0,52.49724,125,334,71,64,0,28.247028,330,244,71.7,64.3,0,100,650,614,70.5,64.6,0,100,950,506,0,63.5,0,33.31702,500,508,71.4,63.5,0,33.07327,500,179,73,64.2,0,47.971977,175,250,70.1,64.5,0,42.725826,245,224,71,64.2,0,41.476856,220,356,72.6,64.1,0,32.490223,350,168,73,64.3,0,33.313004,160,341,71.5,64.3,0,31.254595,335,341,73,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,387,73.5,64.5,0,25.929585,380,251,69.5,64.1,0,43.630337,245,177,73.4,64.1,0,44.44172,175,249,72.1,64.2,0,46.251995,245,428,71.1,63.9,0,40.214577,420,164,72.2,64.5,0,26.032602,160,342,71.9,64.3,0,38.536945,335,308,72.4,64.6,0,32.00783,300,409,71.8,64,0,28.042328,400,198,70.6,64.5,0,37.349693,195,419,70.8,63.9,0,32.954967,380,351,70,64.3,0,29.864866,335,181,73.3,63.8,0,60.305435,175,251,72,64.2,0,45.10876,245,359,71.7,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,344,73.5,64.1,0,39.89011,335,234,72.5,64.9,0,40.287327,230,295,73.3,64,0,36.408184,285,204,70,64.6,0,43.215286,195,395,73.1,64.1,0,41.405178,380,336,71.4,63.8,0,39.711884,335,178,73,63.9,0,55.957787,175,250,73.1,64,0,45.130787,245,426,71.9,64,0,46.483032,420,232,74,63.9,0,37.103687,232.19989,342,72.1,63.9,0,33.786766,335,107,71.7,64.6,0,32.945354,100,341,72.2,64.4,0,39.223183,335,198,71,285.1,0,33.251686,195,388,72.6,64,0,37.118225,380,340,71.1,64.1,0,42.005886,335,225,73.8,64,0,38.259132,223.99982,247,73.7,64.1,0,47.259983,245,356,72.2,63.8,0,39.564583,350,163,72.1,64.3,0,42.85417,160,366,69.7,63.8,0,50.930088,335,233,73.5,64.5,0,43.587852,230,164,71.7,64.2,0,34.128147,150,201,70.5,64.9,0,43.519897,195,386,72.6,64.1,0,41.110138,380,582,69.4,63.7,0,67.3095,575,337,73.3,64.6,0,45.45638,335,254,72.8,64.6,0,42.69244,250,177,72.6,64.6,0,59.319466,175,196,73.2,64.5,0,31.051434,190,189,70.4,64.3,0,44.705765,185,309,69.6,64,0,40.639366,300,304,72,63.7,0,35.366714,300,212,68.4,63.8,0,55.126213,210,887,67.9,63.6,0,91.96067,880,87.8,87.9,89.7,144.1,104.6,116,3.2,0,29.78
20170729,1440,74.6,67.7,31.53873705,37.94529,248,47.2,44,5.6,74.1,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,61.7,100,15,37.6,60.8,100,0,73.9,1.35,61.8,1.8125,65.3,0,0,50.3,13.5,0,0,0,72.6,72.5,63.2,68.1,15,41.3,61.4,56.7,0,72.5,0.99,61.8,1.8125,64,0,0,91,72.9,17.1,4.5,1.2,15,15,82.3,65.1,82.6,100,31.6,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,0,72,522,63.9,0,31.60073,523.99945,72,68,2611.5657,68.9,63,35.6,2200,265,72.3,62.7,0,50.36243,260,128,70.2,63.4,0,50.854958,125,1184,71.8,63,0,34.267452,1203.9998,703,75.5,63.6,0,32.937485,700,608,70.6,63.3,0,43.797592,600,201,72.4,63.6,0,35.679134,200,129,71.4,63.6,0,52.49724,125,335,71,64,0,28.247028,330,245,71.7,64.4,0,100,650,615,70.5,64.6,0,100,950,506,0,63.5,0,33.31702,500,508,71.4,63.5,0,33.07327,500,179,73,64.1,0,47.971977,175,250,70.1,64.4,0,42.725826,245,223,71,64.2,0,41.476856,220,357,72.6,64.1,0,32.490223,350,168,73,64.3,0,33.313004,160,342,71.5,64.3,0,31.254595,335,340,73,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,387,73.5,64.5,0,25.929585,380,251,69.5,64.1,0,43.630337,245,177,73.3,64.1,0,44.44172,175,249,72,64.2,0,46.251995,245,428,71,63.9,0,40.214577,420,163,72.2,64.5,0,26.032602,160,343,71.9,64.3,0,38.536945,335,308,72.4,64.5,0,32.00783,300,408,71.8,63.9,0,28.042328,400,199,70.6,64.5,0,37.349693,195,410,70.8,63.9,0,32.954967,380,353,70,64.3,0,29.864866,335,180,73.3,63.7,0,60.305435,175,253,72,64.1,0,45.10876,245,357,71.7,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,344,73.5,64,0,39.89011,335,235,72.5,64.9,0,40.287327,230,295,73.2,64,0,36.408184,285,203,70,64.5,0,43.215286,195,405,73.1,64.1,0,41.405178,380,340,71.4,63.8,0,39.711884,335,177,73,63.9,0,55.957787,175,250,73.1,63.9,0,45.130787,245,427,71.9,64,0,46.483032,420,232,74,63.8,0,37.103687,232.19989,346,72,63.9,0,33.786766,335,107,71.7,64.6,0,32.945354,100,341,72.2,64.4,0,39.223183,335,198,71,284.8,0,33.251686,195,386,72.6,64,0,37.118225,380,338,71,64,0,42.005886,335,225,73.8,63.9,0,38.259132,223.99982,249,73.7,64,0,47.790997,245,354,72.1,63.9,0,39.564583,350,163,72.1,64.2,0,42.85417,160,363,69.7,63.8,0,50.930088,335,234,73.4,64.5,0,43.587852,230,158,71.7,64.2,0,34.128147,150,200,70.5,64.9,0,43.519897,195,393,72.6,64.1,0,41.110138,380,584,69.4,63.7,0,67.3095,575,337,73.2,64.6,0,45.45638,335,254,72.8,64.6,0,42.69244,250,178,72.6,64.6,0,59.319466,175,195,73.2,64.4,0,31.051434,190,188,70.4,64.2,0,44.705765,185,309,69.5,64,0,40.639366,300,305,72,63.7,0,35.366714,300,212,68.4,63.8,0,55.126213,210,887,67.9,63.6,0,91.035286,880,87.8,87.9,89.8,144.1,104.6,115.8,-0.3,0.1,29.78
20170729,1445,74.7,67.7,31.60989586,37.94529,252,47.2,44.1,5.6,75.7,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.7,100,15,37.4,60.8,100,0,74,1.35,61.8,1.8125,65.4,0,0,50.4,13.4,0,0,0,72.6,72.5,63.4,68.2,15,41.3,61.4,55.4,0,72.5,1.01,61.8,1.8125,64,0,0,90.9,73.1,15,4.7,1.4,15,15,81.8,65.1,82.6,100,31,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,20.1,1,72,522,63.9,0,31.60073,523.99945,72,68,2123.706,68.9,63,39.6,2200,264,72.3,62.8,0,50.36243,260,129,70.2,63.4,0,50.854958,125,1188,71.8,63.1,0,31.120945,1152.9995,702,75.5,63.6,0,33.36321,700,612,70.7,63.4,0,43.797592,600,203,72.4,63.6,0,36.13435,200,129,71.4,63.7,0,52.49724,125,336,71,64,0,28.247028,330,245,71.7,64.4,0,100,650,614,70.5,64.7,0,100,950,505,0,63.5,0,33.31702,500,509,71.4,63.5,0,33.07327,500,178,73,64.1,0,47.971977,175,249,70.1,64.5,0,42.725826,245,223,71,64.2,0,41.476856,220,357,72.6,64.1,0,32.490223,350,168,73,64.3,0,33.313004,160,340,71.5,64.2,0,31.254595,335,339,73,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,387,73.5,64.5,0,26.856083,380,252,69.5,64.1,0,43.630337,245,177,73.3,64.1,0,44.44172,175,248,72,64.2,0,46.251995,245,426,71,63.9,0,40.214577,420,163,72.2,64.4,0,26.032602,160,341,71.9,64.2,0,38.536945,335,308,72.4,64.5,0,32.00783,300,406,71.8,64,0,28.042328,400,198,70.5,64.5,0,37.349693,195,402,70.8,63.9,0,32.954967,380,342,70,64.3,0,29.864866,335,180,73.3,63.7,0,60.305435,175,249,72,64.1,0,45.10876,245,359,71.7,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,344,73.5,64,0,39.89011,335,234,72.5,64.9,0,40.287327,230,292,73.3,64,0,36.408184,285,203,70,64.5,0,43.215286,195,397,73.1,64.1,0,41.405178,380,337,71.4,63.7,0,39.711884,335,177,73,63.9,0,55.957787,175,249,73.1,63.9,0,45.130787,245,426,71.9,64,0,46.483032,420,230,73.9,63.9,0,37.103687,232.19989,344,72,64,0,33.786766,335,106,71.7,64.6,0,32.945354,100,339,72.2,64.4,0,39.223183,335,202,71,284.8,0,33.239437,195,386,72.5,64,0,37.118225,380,340,71.1,64,0,42.005886,335,224,73.8,64,0,38.259132,223.99982,248,73.7,64.1,0,47.790997,245,354,72.1,63.8,0,39.564583,350,163,72.1,64.2,0,42.85417,160,360,69.7,63.8,0,50.930088,335,233,73.4,64.5,0,43.587852,230,158,71.7,64.1,0,34.128147,150,199,70.5,64.8,0,43.519897,195,394,72.6,64.1,0,41.110138,380,584,69.4,63.7,0,67.3095,575,337,73.2,64.5,0,45.45638,335,254,72.8,64.6,0,42.69244,250,177,72.6,64.5,0,59.319466,175,196,73.2,64.4,0,31.051434,190,188,70.3,64.3,0,44.705765,185,309,69.5,64,0,40.639366,300,304,72,63.7,0,35.366714,300,212,68.4,63.8,0,55.126213,210,889,67.9,63.6,0,91.451706,880,87.8,87.9,89.8,144.1,104.6,115.9,0,0.5,29.78
