20170729,1450,74.7,67.3,31.52744208,37.94529,253,47.1,43.9,5.6,73.8,70.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,61.7,100,15,37.4,60.8,100,0,74,1.35,61.8,1.8125,65.4,0,0,50.7,13.5,0,0,0,72.6,72.5,63.5,68.4,15,41.2,61.4,58.3,0,72.5,1,61.8,1.8125,64,0,0,90.9,73.4,17.5,4.8,1.1,15,15,81.8,65.1,82.6,100,31.9,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,0,72,421,63.9,0,31.965918,415.9989,72,68,2123.706,68.9,63,40.7,2200,266,72.3,62.8,0,50.36243,260,129,70.2,63.4,0,50.854958,125,1122,71.8,63.1,0,32.300884,1101.9995,701,75.4,63.6,0,33.46404,700,615,70.7,63.4,0,43.797592,600,203,72.4,63.6,0,36.13435,200,130,71.4,63.6,0,52.49724,125,336,71,64,0,28.247028,330,246,71.7,64.4,0,100,650,618,70.4,64.7,0,100,950,506,0,63.6,0,33.31702,500,509,71.4,63.5,0,33.07327,500,178,73,64.1,0,47.971977,175,249,70,64.5,0,42.725826,245,223,71,64.2,0,41.476856,220,355,72.6,64.1,0,32.490223,350,168,73,64.2,0,33.313004,160,339,71.5,64.2,0,31.254595,335,339,73.1,64.2,0,28.131517,335,198,70.8,64.8,0,36.395977,195,390,73.5,64.5,0,27.955528,380,256,69.5,64.1,0,43.630337,245,177,73.3,64.1,0,44.44172,175,248,72,64.2,0,46.251995,245,425,71,63.9,0,40.214577,420,163,72.2,64.5,0,26.032602,160,341,71.9,64.3,0,38.536945,335,307,72.4,64.5,0,32.00783,300,406,71.8,64,0,28.042328,400,197,70.5,64.5,0,37.349693,195,413,70.8,63.9,0,32.954967,380,351,70,64.3,0,29.864866,335,177,73.3,63.8,0,60.305435,175,247,72,64.2,0,45.10876,245,353,71.7,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,341,73.5,64,0,39.89011,335,231,72.5,64.9,0,40.287327,230,292,73.3,64,0,36.408184,285,200,70,64.5,0,43.215286,195,405,73.1,64.2,0,41.405178,380,348,71.4,63.8,0,39.711884,335,176,73,63.9,0,55.957787,175,247,73.1,63.9,0,45.130787,245,426,71.9,64,0,46.483032,420,231,73.9,63.9,0,37.103687,232.19989,344,72,63.9,0,33.786766,335,108,71.7,64.5,0,32.945354,100,337,72.2,64.4,0,39.223183,335,199,71,284.9,0,32.79853,195,388,72.5,64,0,37.118225,380,339,71.1,64,0,42.005886,335,225,73.8,63.9,0,38.259132,223.99982,249,73.7,64.1,0,47.790997,245,355,72.1,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,358,69.6,63.8,0,50.930088,335,232,73.4,64.5,0,43.587852,230,160,71.7,64.2,0,34.128147,150,199,70.5,64.9,0,43.519897,195,388,72.6,64.1,0,41.110138,380,579,69.4,63.7,0,67.3095,575,337,73.2,64.5,0,45.45638,335,253,72.8,64.6,0,42.69244,250,177,72.5,64.6,0,59.319466,175,196,73.1,64.5,0,31.051434,190,188,70.3,64.2,0,44.705765,185,304,69.5,64,0,40.639366,300,304,72,63.7,0,35.366714,300,211,68.4,63.8,0,55.126213,210,888,67.9,63.6,0,91.451706,880,87.8,87.9,89.7,142.1,104.6,116.1,1.2,-0.1,29.78
20170729,1455,74.7,67.5,31.56399583,37.94529,251,47.4,44.4,5.6,76,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.8,100,15,37.4,60.8,100,0,74,1.4,61.8,1.8125,65.5,0,0,50.5,13.5,0,0,0,72.6,72.6,63.3,68.6,15,41.2,61.4,57.2,0,72.5,0.97,61.8,1.8125,64,0,0,91.1,73.7,16.5,4.5,1.2,15,15,82.7,65.1,82.6,100,30.7,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,20.8,0,72,199,64.2,0,24.382227,200,72,68,2123.706,68.9,63.1,35,2200,268,72.3,62.8,0,50.36243,260,131,70.2,63.5,0,50.854958,125,1107,71.8,63.1,0,32.018192,1101.9995,699,75.3,63.6,0,33.531258,700,620,70.7,63.4,0,43.797592,600,205,72.4,63.7,0,36.13435,200,132,71.4,63.7,0,52.49724,125,338,71,64.1,0,28.247028,330,248,71.7,64.4,0,100,650,624,70.5,64.7,0,100,950,508,0,63.6,0,33.31702,500,510,71.4,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,249,70,64.5,0,42.725826,245,221,71,64.2,0,41.476856,220,356,72.6,64.1,0,32.490223,350,168,73,64.2,0,33.313004,160,340,71.4,64.3,0,31.254595,335,340,73.1,64.2,0,28.131517,335,198,70.8,64.8,0,36.395977,195,392,73.4,64.4,0,27.955528,380,254,69.5,64.1,0,43.630337,245,177,73.3,64.1,0,44.44172,175,248,72,64.2,0,46.251995,245,426,71,63.9,0,40.214577,420,163,72.2,64.5,0,26.032602,160,340,71.8,64.2,0,38.536945,335,308,72.4,64.5,0,32.00783,300,406,71.8,63.9,0,28.042328,400,197,70.5,64.5,0,37.349693,195,398,70.8,63.9,0,32.954967,380,350,70,64.3,0,29.864866,335,177,73.3,63.8,0,60.305435,175,249,72,64.1,0,45.10876,245,354,71.7,63.8,0,37.7152,350,162,72.8,64.2,0,33.55753,160,341,73.5,64,0,39.89011,335,231,72.4,64.9,0,40.287327,230,289,73.2,64,0,36.408184,285,200,70,64.5,0,43.215286,195,410,73,64.1,0,41.405178,380,348,71.4,63.8,0,40.588234,335,176,73,63.9,0,55.957787,175,247,73,63.9,0,45.130787,245,426,71.9,64,0,46.483032,420,230,73.9,63.8,0,37.103687,232.19989,344,72,63.9,0,33.786766,335,105,71.6,64.6,0,32.945354,100,340,72.2,64.4,0,39.223183,335,198,71,285,0,32.79853,195,388,72.5,64,0,37.118225,380,337,71,64,0,42.005886,335,225,73.8,64,0,38.259132,223.99982,247,73.8,64.1,0,47.790997,245,353,72.1,63.8,0,39.564583,350,163,72.1,64.2,0,42.85417,160,361,69.6,63.8,0,50.930088,335,232,73.4,64.4,0,43.587852,230,159,71.6,64.1,0,34.128147,150,199,70.4,64.9,0,43.519897,195,390,72.6,64.1,0,41.110138,380,582,69.4,63.7,0,67.3095,575,337,73.2,64.6,0,45.45638,335,254,72.8,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,195,73.2,64.5,0,31.051434,190,188,70.3,64.2,0,44.705765,185,308,69.5,63.9,0,40.639366,300,304,72,63.7,0,35.366714,300,211,68.4,63.8,0,55.126213,210,887,67.9,63.6,0,91.451706,880,87.8,87.9,89.7,142.1,104.6,115.8,-0.3,0.3,29.79
20170729,1500,74.9,68.2,31.85172141,37.94529,253,47.1,43.9,5.6,75.9,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.6,61.8,100,15,37.4,60.8,100,0,74,1.4,61.8,1.8125,65.6,0,0,50.9,13.5,0,0,0,72.6,72.6,63.3,68.5,15,41.2,61.4,55.5,0,72.6,0.99,61.8,1.8125,64,0,0,91,73.6,14.6,4.4,1.4,15,15,84.8,65.1,82.6,100,33.5,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,20.4,1,72,202,64.6,0,25.295193,200,72,68,2123.706,68.9,63,41,2200,268,72.4,62.8,0,50.36243,260,130,70.2,63.5,0,50.854958,125,1097,71.9,63.1,0,31.77237,1101.9995,699,75.3,63.6,0,33.531258,700,620,70.7,63.4,0,43.797592,600,204,72.4,63.7,0,36.13435,200,132,71.3,63.7,0,52.49724,125,338,71,64.1,0,28.247028,330,248,71.7,64.4,0,100,650,623,70.5,64.7,0,100,950,508,0,63.6,0,33.31702,500,510,71.4,63.6,0,33.07327,500,179,73,64.1,0,47.971977,175,249,70,64.4,0,42.725826,245,223,71,64.2,0,41.476856,220,357,72.5,64.1,0,32.490223,350,168,73,64.3,0,33.313004,160,340,71.4,64.3,0,31.254595,335,340,73.1,64.1,0,28.131517,335,199,70.8,64.8,0,36.395977,195,397,73.4,64.4,0,27.955528,380,253,69.5,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,248,72,64.2,0,46.251995,245,428,71,63.9,0,40.214577,420,163,72.2,64.4,0,26.032602,160,339,71.8,64.2,0,38.536945,335,308,72.3,64.5,0,32.00783,300,407,71.8,63.9,0,28.042328,400,198,70.5,64.5,0,37.349693,195,404,70.7,63.9,0,32.954967,380,350,70,64.3,0,29.864866,335,178,73.3,63.7,0,60.305435,175,250,72,64.1,0,45.10876,245,356,71.7,63.8,0,37.7152,350,162,72.7,64.2,0,33.55753,160,342,73.4,64.1,0,39.89011,335,232,72.5,64.9,0,40.287327,230,290,73.2,64,0,36.408184,285,201,70,64.5,0,43.215286,195,408,73,64.1,0,41.405178,380,350,71.4,63.8,0,40.588234,335,177,73,63.9,0,55.957787,175,250,73,64,0,45.130787,245,427,71.9,64,0,46.483032,420,231,73.9,63.9,0,37.103687,232.19989,341,72,63.9,0,33.786766,335,107,71.6,64.5,0,32.945354,100,339,72.2,64.4,0,39.223183,335,199,71,284.9,0,32.79853,195,386,72.5,64,0,37.118225,380,339,71,64,0,42.005886,335,225,73.8,63.9,0,38.259132,223.99982,249,73.7,64.1,0,47.790997,245,355,72.1,63.8,0,39.564583,350,163,72.1,64.2,0,42.85417,160,365,69.6,63.8,0,50.930088,335,233,73.4,64.4,0,43.587852,230,160,71.6,64.2,0,34.128147,150,200,70.5,64.8,0,43.519897,195,389,72.6,64.1,0,41.110138,380,583,69.4,63.7,0,67.3095,575,337,73.2,64.5,0,45.45638,335,254,72.8,64.6,0,42.69244,250,178,72.5,64.6,0,59.319466,175,195,73.2,64.5,0,31.051434,190,188,70.3,64.2,0,44.705765,185,308,69.5,64,0,40.639366,300,304,71.9,63.7,0,35.366714,300,212,68.3,63.8,0,55.126213,210,888,67.8,63.6,0,91.451706,880,87.8,87.9,89.7,143.1,104.6,115.9,1.8,-1.1,29.79
20170729,1505,74.9,67.4,31.68567771,37.24958,253,47,43.7,5.6,73.9,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.6,61.7,100,15,37.3,60.8,100,0,74,1.4,61.8,1.8125,65.6,0,0,50.9,13.6,0,0,0,72.6,72.6,63.5,68.7,15,41.2,61.4,55.1,0,72.6,0.99,61.8,1.8125,64,0,0,90.9,73.7,14.1,4.8,1.1,15,15,83.3,65.1,82.6,100,31.7,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,1,72,203,64.7,0,25.295193,200,72,68,2123.706,68.8,63,40.1,2200,268,72.3,62.8,0,50.36243,260,130,70.2,63.5,0,50.854958,125,1091,72,63.1,0,31.846115,1101.9995,698,75.2,63.6,0,33.520054,700,621,70.6,63.4,0,43.797592,600,205,72.4,63.6,0,36.13435,200,132,71.3,63.7,0,52.49724,125,339,71,64.1,0,28.247028,330,249,71.6,64.4,0,100,650,624,70.5,64.7,0,100,950,509,0,63.6,0,33.31702,500,510,71.4,63.6,0,33.07327,500,179,73,64.2,0,47.971977,175,251,70.1,64.4,0,42.725826,245,224,71,64.2,0,41.476856,220,359,72.5,64.1,0,32.490223,350,168,73,64.2,0,33.313004,160,342,71.4,64.3,0,31.254595,335,340,73.2,64.2,0,28.131517,335,199,70.8,64.8,0,36.395977,195,396,73.4,64.4,0,27.955528,380,255,69.5,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,248,71.9,64.2,0,46.251995,245,430,71,64,0,40.214577,420,163,72.2,64.5,0,26.032602,160,340,71.8,64.3,0,38.536945,335,308,72.3,64.5,0,32.00783,300,405,71.8,64,0,28.042328,400,198,70.5,64.5,0,37.349693,195,418,70.7,63.9,0,32.954967,380,347,69.9,64.3,0,29.864866,335,178,73.3,63.8,0,60.305435,175,250,72,64.2,0,45.10876,245,354,71.7,63.8,0,37.7152,350,162,72.7,64.2,0,33.55753,160,343,73.4,64.1,0,39.89011,335,233,72.4,64.9,0,40.287327,230,292,73.2,64,0,36.408184,285,201,70,64.5,0,43.215286,195,406,73,64.2,0,41.405178,380,352,71.4,63.8,0,40.588234,335,179,73,63.9,0,55.957787,175,250,73,64,0,45.130787,245,427,71.8,64,0,46.483032,420,232,73.9,63.9,0,37.103687,232.19989,344,72,63.9,0,33.786766,335,108,71.6,64.5,0,32.945354,100,340,72.1,64.4,0,39.223183,335,200,71,284.7,0,32.79853,195,389,72.5,64,0,37.118225,380,339,71.1,64,0,42.005886,335,224,73.8,64,0,38.259132,223.99982,249,73.7,64.1,0,47.790997,245,356,72.1,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,366,69.6,63.8,0,50.930088,335,234,73.3,64.4,0,43.587852,230,165,71.6,64.1,0,34.128147,150,200,70.4,64.9,0,43.519897,195,390,72.5,64.1,0,41.110138,380,588,69.4,63.7,0,67.3095,575,337,73.1,64.5,0,45.45638,335,254,72.8,64.6,0,42.69244,250,177,72.5,64.6,0,59.319466,175,195,73.1,64.5,0,31.051434,190,189,70.3,64.3,0,44.705765,185,306,69.5,64,0,40.639366,300,306,72,63.7,0,35.366714,300,212,68.3,63.8,0,55.126213,210,892,67.8,63.6,0,91.02371,880,87.8,87.9,89.7,143.1,104.5,115.6,-0.5,0.6,29.79
20170729,1510,74.9,66.5,31.49897343,37.24958,252,47,43.8,5.6,73.4,70.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.7,100,15,37.2,60.8,100,0,74,1.4,61.8,1.8125,65.6,0,0,50.4,13.4,0,0,0,72.6,72.6,63.2,68.7,15,41.2,61.4,55.1,0,72.6,1.01,61.8,1.8125,64,0,0,90.7,73.7,16.2,4.8,1.3,15,15,81.7,65.1,82.6,100,31.7,0,72.5,1.3,65.55173,65.05173,0,12.8,0,0,0,20,0,72,201,64.7,0,25.295193,200,72,68,2123.706,68.8,63,41.2,2200,268,72.4,62.7,0,50.36243,260,131,70.2,63.4,0,50.854958,125,1092,72,63.1,0,31.944445,1101.9995,698,75.2,63.6,0,33.520054,700,619,70.6,63.4,0,43.797592,600,205,72.3,63.6,0,36.13435,200,131,71.3,63.6,0,52.49724,125,339,71,64,0,28.247028,330,249,71.6,64.4,0,100,650,624,70.5,64.7,0,100,950,509,0,63.5,0,33.31702,500,510,71.3,63.5,0,33.07327,500,178,73,64.2,0,47.971977,175,250,70,64.5,0,42.725826,245,223,71,64.3,0,41.476856,220,356,72.5,64.1,0,32.490223,350,168,73,64.3,0,33.313004,160,340,71.4,64.2,0,31.254595,335,339,73.2,64.1,0,28.131517,335,198,70.8,64.8,0,36.395977,195,395,73.4,64.5,0,27.955528,380,254,69.4,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,248,71.9,64.2,0,46.251995,245,425,70.9,63.9,0,40.214577,420,163,72.1,64.5,0,26.032602,160,342,71.8,64.3,0,38.536945,335,308,72.3,64.5,0,32.00783,300,405,71.7,63.9,0,28.042328,400,198,70.5,64.5,0,37.349693,195,392,70.7,63.9,0,32.954967,380,348,69.9,64.3,0,29.864866,335,178,73.3,63.8,0,60.305435,175,249,72,64.2,0,45.10876,245,354,71.7,63.8,0,37.7152,350,162,72.7,64.2,0,33.55753,160,343,73.4,64.1,0,39.89011,335,233,72.4,64.9,0,40.287327,230,292,73.2,64,0,36.408184,285,200,70,64.5,0,43.215286,195,402,73,64.2,0,41.405178,380,348,71.4,63.8,0,40.588234,335,177,72.9,64,0,55.957787,175,248,73,64,0,45.130787,245,425,71.8,64,0,46.483032,420,231,73.9,63.9,0,37.103687,232.19989,342,71.9,63.9,0,33.786766,335,106,71.6,64.6,0,32.945354,100,341,72.1,64.4,0,39.223183,335,199,71,284.9,0,32.79853,195,387,72.4,64,0,37.118225,380,339,71,64,0,42.005886,335,226,73.8,64,0,38.259132,223.99982,248,73.7,64.1,0,47.790997,245,353,72.1,63.9,0,39.564583,350,162,72,64.2,0,42.85417,160,358,69.5,63.8,0,50.930088,335,233,73.3,64.5,0,43.587852,230,159,71.6,64.2,0,34.128147,150,200,70.4,64.9,0,43.519897,195,391,72.5,64.1,0,41.110138,380,583,69.4,63.7,0,67.3095,575,337,73.1,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,177,72.5,64.6,0,59.319466,175,194,73.1,64.4,0,31.051434,190,188,70.3,64.3,0,44.705765,185,307,69.5,64,0,40.639366,300,303,72,63.7,0,35.366714,300,211,68.3,63.8,0,55.126213,210,885,67.8,63.6,0,91.44014,880,87.8,87.9,89.7,144.1,104.5,115.6,1.2,-0.1,29.79
20170729,1515,75,67.8,31.84034524,37.24958,253,47.3,44.3,5.6,76.6,74.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.8,100,15,37.2,60.8,100,0,74,1.4,61.8,1.8125,65.6,0,0,50.9,13.8,0,0,0,72.6,72.5,63.2,68.4,15,41.1,61.4,55.3,0,72.6,1,61.8,1.8125,64,0,0,91,73.4,15.3,4.9,1.4,15,15,82.8,65.1,82.6,100,31.3,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,21.3,1,72,202,64.7,0,25.295193,200,72,68,2123.706,68.8,63,40.4,2200,267,72.3,62.8,0,50.36243,260,130,70.2,63.4,0,50.854958,125,1199,72.1,63.1,0,34.24287,1203.9998,698,75.1,63.6,0,33.44163,700,620,70.6,63.4,0,43.797592,600,205,72.3,63.6,0,36.13435,200,131,71.3,63.6,0,52.49724,125,339,71,64,0,28.247028,330,247,71.6,64.4,0,100,650,623,70.4,64.7,0,100,950,508,0,63.6,0,33.31702,500,509,71.4,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,251,70,64.5,0,42.725826,245,223,70.9,64.2,0,41.476856,220,356,72.5,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,342,71.4,64.3,0,31.254595,335,341,73.2,64.1,0,28.131517,335,198,70.7,64.8,0,36.395977,195,393,73.4,64.4,0,27.955528,380,254,69.4,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,249,71.9,64.2,0,46.251995,245,428,70.9,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,341,71.7,64.3,0,38.536945,335,308,72.3,64.5,0,32.00783,300,406,71.7,64,0,28.042328,400,198,70.5,64.5,0,37.349693,195,416,70.7,63.9,0,32.954967,380,352,69.9,64.3,0,29.864866,335,181,73.3,63.7,0,60.305435,175,250,72,64.1,0,45.10876,245,359,71.6,63.8,0,37.7152,350,162,72.7,64.1,0,33.55753,160,344,73.4,64.1,0,39.89011,335,235,72.4,64.9,0,40.287327,230,294,73.2,64,0,36.408184,285,203,69.9,64.5,0,43.215286,195,392,73,64.1,0,41.405178,380,337,71.4,63.8,0,40.588234,335,178,73,63.9,0,55.957787,175,249,73,63.9,0,45.130787,245,427,71.8,64,0,46.483032,420,231,73.9,63.9,0,37.103687,232.19989,341,71.9,63.9,0,33.786766,335,105,71.6,64.6,0,32.945354,100,343,72.1,64.4,0,39.223183,335,199,71,284.9,0,32.79853,195,387,72.4,64,0,37.118225,380,339,71.1,64,0,42.005886,335,224,73.8,63.9,0,38.259132,223.99982,250,73.7,64.1,0,47.790997,245,355,72,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,364,69.5,63.8,0,50.930088,335,233,73.3,64.4,0,43.587852,230,162,71.6,64.2,0,34.128147,150,200,70.4,64.8,0,43.519897,195,394,72.5,64.1,0,41.110138,380,584,69.3,63.7,0,67.3095,575,337,73.1,64.5,0,45.45638,335,255,72.8,64.6,0,42.69244,250,177,72.5,64.6,0,59.319466,175,195,73.1,64.5,0,31.051434,190,188,70.3,64.3,0,44.705765,185,306,69.5,64,0,40.639366,300,304,71.9,63.7,0,35.366714,300,212,68.3,63.8,0,55.126213,210,887,67.8,63.6,0,91.44014,880,87.8,87.9,89.6,142.1,104.5,115.7,0.4,0.2,29.79
20170729,1520,75.1,67.1,31.7658658,37.24958,253,47,43.8,5.6,73.4,71,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,61.7,100,15,37.1,60.8,100,0,74,1.4,61.8,1.8125,65.7,0,0,51,13.5,0,0,0,72.6,72.6,63.2,68.6,15,41.1,61.4,52.6,0,72.6,1.02,61.8,1.8125,64,0,0,91,73.7,14,4.5,1.5,15,15,82.6,65.1,82.6,100,31.7,0,72.5,1.3,65.55173,65.05173,0,13,0,0,0,20,1,72,206,64.7,0,25.916008,200,72,68,2123.706,68.8,63,40.5,2200,266,72.3,62.8,0,50.36243,260,130,70.2,63.5,0,50.854958,125,1259,72,63.1,0,35.05408,1254.9998,698,75.1,63.6,0,33.36321,700,616,70.7,63.4,0,43.797592,600,204,72.3,63.7,0,36.13435,200,131,71.3,63.7,0,52.49724,125,338,71,64.1,0,28.247028,330,248,71.6,64.4,0,100,650,623,70.4,64.7,0,100,950,507,0,63.6,0,33.31702,500,509,71.4,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,250,70.1,64.4,0,42.725826,245,222,71,64.2,0,41.476856,220,354,72.5,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,340,71.4,64.2,0,31.254595,335,340,73.2,64.1,0,28.131517,335,199,70.8,64.8,0,36.395977,195,390,73.4,64.4,0,27.955528,380,251,69.4,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,249,71.9,64.2,0,46.251995,245,425,70.9,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,342,71.7,64.2,0,38.536945,335,307,72.3,64.5,0,32.00783,300,406,71.7,63.9,0,28.042328,400,199,70.5,64.5,0,37.349693,195,401,70.7,63.9,0,33.275757,380,348,69.9,64.3,0,29.864866,335,179,73.3,63.7,0,60.305435,175,248,71.9,64.1,0,45.10876,245,354,71.6,63.8,0,37.7152,350,162,72.7,64.1,0,33.55753,160,344,73.4,64,0,39.89011,335,233,72.4,64.9,0,40.287327,230,292,73.2,64,0,36.408184,285,201,69.9,64.5,0,43.215286,195,403,73,64.1,0,41.405178,380,343,71.3,63.7,0,40.14406,335,176,72.9,63.9,0,55.957787,175,250,73,63.9,0,45.130787,245,426,71.8,64,0,46.483032,420,230,73.9,63.8,0,37.103687,232.19989,344,71.9,63.9,0,33.786766,335,108,71.5,64.5,0,32.945354,100,339,72.1,64.4,0,39.223183,335,198,71,284.8,0,32.79853,195,388,72.4,64,0,37.118225,380,340,71,64,0,42.005886,335,208,73.7,63.9,0,37.404243,205.99982,248,73.7,64,0,47.790997,245,354,72,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,363,69.5,63.8,0,50.930088,335,233,73.3,64.4,0,43.587852,230,163,71.6,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,393,72.5,64.1,0,41.110138,380,580,69.3,63.6,0,67.3095,575,337,73.1,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,178,72.5,64.5,0,59.319466,175,196,73.1,64.4,0,31.051434,190,189,70.3,64.2,0,44.705765,185,307,69.5,63.9,0,40.639366,300,305,71.9,63.7,0,35.366714,300,211,68.3,63.7,0,55.126213,210,889,67.8,63.6,0,91.44014,880,87.7,87.8,89.7,142.1,104.4,115.7,0.6,1.3,29.79
20170729,1525,75.1,65.9,31.51523854,37.24958,249,47.2,44,5.6,73.1,70,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.6,61.8,100,15,37.2,60.8,100,0,74,1.35,61.8,1.8125,65.7,0,0,50.4,13.7,0,0,0,72.6,72.5,63.2,68.5,15,41,61.4,56.2,0,72.6,0.99,61.8,1.8125,64,0,0,90.9,73.4,16.2,4.8,1,15,15,81.6,65.1,82.6,100,31.1,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,0,72,205,64.7,0,25.916008,200,72,68,2123.706,68.8,63.1,40.6,2200,266,72.3,62.8,0,50.36243,260,129,70.2,63.5,0,50.854958,125,1249,72,63.1,0,35.791542,1254.9998,699,75.1,63.6,0,33.36321,700,615,70.7,63.4,0,43.797592,600,204,72.3,63.7,0,36.13435,200,131,71.2,63.7,0,52.49724,125,338,71,64.1,0,28.247028,330,248,71.6,64.4,0,100,650,621,70.4,64.7,0,100,950,506,0,63.6,0,33.31702,500,509,71.3,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,250,70,64.4,0,42.725826,245,222,70.9,64.2,0,41.476856,220,356,72.5,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,341,71.4,64.2,0,31.254595,335,339,73.2,64.1,0,28.131517,335,198,70.8,64.7,0,36.395977,195,391,73.4,64.4,0,27.955528,380,253,69.4,64,0,43.17624,245,177,73.3,64.1,0,44.44172,175,247,71.9,64.1,0,46.251995,245,426,70.9,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,342,71.7,64.2,0,38.536945,335,307,72.3,64.5,0,32.00783,300,407,71.8,63.9,0,28.042328,400,198,70.5,64.5,0,37.349693,195,396,70.7,63.8,0,33.275757,380,345,69.9,64.3,0,29.864866,335,180,73.3,63.7,0,60.305435,175,249,71.9,64.1,0,45.10876,245,357,71.6,63.7,0,37.7152,350,162,72.7,64.1,0,33.55753,160,343,73.4,64,0,39.89011,335,234,72.4,64.9,0,40.287327,230,293,73.2,64,0,36.408184,285,203,69.9,64.5,0,43.215286,195,390,73,64.1,0,41.405178,380,334,71.3,63.7,0,40.588234,335,176,72.9,63.9,0,55.957787,175,246,73,63.9,0,45.130787,245,425,71.8,64,0,46.483032,420,230,73.9,63.8,0,37.103687,232.19989,343,71.9,63.9,0,33.786766,335,106,71.5,64.5,0,32.945354,100,342,72.1,64.4,0,39.223183,335,199,71,284.7,0,32.79853,195,384,72.4,64,0,37.118225,380,339,71,64,0,42.005886,335,205,73.8,63.9,0,38.21472,200,249,73.7,64,0,47.790997,245,354,72,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,363,69.5,63.8,0,50.930088,335,233,73.3,64.4,0,43.587852,230,163,71.6,64.1,0,34.128147,150,200,70.5,64.8,0,43.519897,195,392,72.5,64,0,41.110138,380,588,69.3,63.6,0,67.3095,575,337,73.1,64.5,0,45.45638,335,253,72.8,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,195,73.1,64.4,0,31.051434,190,188,70.3,64.2,0,44.705765,185,308,69.5,63.9,0,40.639366,300,304,71.9,63.7,0,35.366714,300,211,68.3,63.8,0,55.126213,210,887,67.7,63.5,0,91.44014,880,87.7,87.8,89.7,143.1,104.4,115.5,1.2,-0.1,29.79
20170729,1530,75.2,66.7,31.75344577,37.24958,248,47.3,44.3,5.6,76.5,74.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,61.9,100,15,37.3,60.8,100,0,74.1,1.4,61.8,1.8125,65.7,0,0,50.4,13.5,0,0,0,72.6,72.6,63.4,68.4,15,41,61.4,58,0,72.7,1,61.8,1.8125,64,0,0,90.8,73.2,16.6,4.7,0.8,15,15,81.4,65.1,82.6,100,32.4,0,72.5,1.3,65.55173,65.05173,0,13,0,0,1,20.9,1,72,205,64.7,0,25.916008,200,72,68,2123.706,68.8,63.1,40.7,2200,267,72.3,62.8,0,50.36243,260,130,70.2,63.5,0,50.854958,125,1245,71.9,63.1,0,35.693214,1254.9998,698,75,63.6,0,33.50885,700,614,70.7,63.4,0,43.797592,600,205,72.3,63.7,0,36.13435,200,131,71.2,63.7,0,52.49724,125,338,71,64.1,0,28.247028,330,249,71.6,64.4,0,100,650,624,70.5,64.7,0,100,950,507,0,63.6,0,33.31702,500,510,71.3,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,249,70,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,356,72.5,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,340,71.4,64.2,0,31.254595,335,340,73.2,64.1,0,28.131517,335,198,70.7,64.8,0,36.395977,195,392,73.4,64.4,0,27.955528,380,253,69.4,64.1,0,43.17624,245,176,73.3,64.1,0,44.44172,175,248,71.9,64.2,0,46.251995,245,426,70.9,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,342,71.7,64.2,0,38.536945,335,308,72.3,64.5,0,32.00783,300,406,71.7,63.9,0,28.042328,400,197,70.5,64.5,0,37.349693,195,419,70.6,63.9,0,33.275757,380,351,69.9,64.3,0,29.864866,335,179,73.3,63.8,0,60.305435,175,250,71.9,64.1,0,45.10876,245,356,71.6,63.8,0,37.7152,350,162,72.7,64.1,0,33.55753,160,342,73.4,64,0,39.89011,335,233,72.4,64.9,0,40.287327,230,293,73.2,64,0,36.408184,285,202,69.9,64.5,0,43.215286,195,399,73,64.1,0,41.405178,380,341,71.4,63.7,0,40.588234,335,177,72.9,63.9,0,55.957787,175,248,73,63.9,0,45.130787,245,425,71.8,64,0,46.483032,420,230,73.9,63.8,0,37.103687,232.19989,343,71.9,63.9,0,33.786766,335,106,71.5,64.5,0,32.945354,100,342,72.1,64.4,0,39.223183,335,199,71,284.8,0,32.79853,195,385,72.4,64,0,37.118225,380,340,71,64,0,42.005886,335,205,73.8,64,0,38.21472,200,248,73.7,64.1,0,47.790997,245,355,72,63.9,0,39.564583,350,163,72,64.2,0,42.85417,160,358,69.5,63.8,0,50.930088,335,233,73.3,64.4,0,43.587852,230,161,71.6,64.1,0,34.128147,150,199,70.4,64.8,0,43.519897,195,388,72.5,64,0,41.110138,380,581,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,195,73.1,64.4,0,31.051434,190,188,70.3,64.2,0,44.705765,185,306,69.4,63.9,0,40.639366,300,304,71.9,63.7,0,35.366714,300,211,68.3,63.8,0,55.126213,210,884,67.7,63.6,0,91.44014,880,87.7,87.8,89.6,145.1,104.4,115.5,1.3,0.1,29.79
20170729,1535,75.4,65.5,31.64294943,37.24958,251,47.2,44,5.6,74,70.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.8,100,15,37.3,60.8,100,0,74,1.4,61.8,1.8125,65.7,0,0,50.7,13.4,0,0,0,72.6,72.6,63.2,68.4,15,40.9,61.4,51.9,0,72.7,1,61.8,1.8125,64,0,0,90.8,73.3,12.3,4.8,0.5,15,15,84.4,65.1,82.6,100,31.4,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,0,72,204,64.7,0,25.916008,200,72,68,2123.706,68.8,63.1,39.9,2200,266,72.3,62.8,0,50.36243,260,130,70.2,63.5,0,50.854958,125,1242,71.9,63.2,0,35.15241,1254.9998,700,75,63.6,0,33.430428,700,615,70.6,63.5,0,43.797592,600,204,72.3,63.7,0,36.13435,200,130,71.2,63.7,0,52.49724,125,338,71,64.1,0,28.247028,330,248,71.6,64.4,0,100,650,620,70.5,64.7,0,100,950,507,0,63.6,0,33.31702,500,510,71.3,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,248,70,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,356,72.5,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,340,71.3,64.2,0,31.254595,335,340,73.2,64.1,0,28.131517,335,198,70.7,64.8,0,36.395977,195,393,73.4,64.4,0,27.955528,380,253,69.4,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,248,71.9,64.1,0,46.251995,245,426,70.8,63.9,0,40.214577,420,164,72.1,64.4,0,26.032602,160,340,71.7,64.2,0,38.536945,335,308,72.3,64.5,0,32.00783,300,407,71.7,63.9,0,28.042328,400,197,70.5,64.5,0,37.349693,195,400,70.6,63.9,0,32.81925,380,356,69.9,64.3,0,29.864866,335,177,73.3,63.7,0,60.305435,175,248,71.9,64.1,0,45.10876,245,357,71.6,63.8,0,37.7152,350,162,72.7,64.1,0,33.55753,160,340,73.4,64,0,39.89011,335,232,72.4,64.9,0,40.287327,230,290,73.2,64,0,36.408184,285,201,69.9,64.5,0,43.215286,195,405,72.9,64.1,0,41.405178,380,350,71.4,63.7,0,40.588234,335,178,72.9,63.9,0,56.39956,175,248,73,63.9,0,45.130787,245,426,71.8,64,0,46.483032,420,232,73.9,63.8,0,37.103687,232.19989,344,71.9,63.9,0,33.786766,335,109,71.5,64.5,0,32.945354,100,340,72.1,64.4,0,39.223183,335,200,71,284.9,0,32.79853,195,386,72.4,63.9,0,37.118225,380,339,71,64,0,42.005886,335,207,73.7,63.9,0,38.21472,200,248,73.7,64,0,47.790997,245,355,72,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,358,69.5,63.8,0,50.930088,335,232,73.3,64.4,0,43.587852,230,159,71.6,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,391,72.5,64,0,41.110138,380,584,69.3,63.6,0,67.3095,575,337,73.1,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,195,73.1,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,307,69.4,63.9,0,40.639366,300,303,71.9,63.7,0,35.366714,300,211,68.2,63.7,0,55.126213,210,885,67.7,63.5,0,91.44014,880,87.7,87.8,89.6,142.1,104.4,115.4,1.2,0.8,29.79
20170729,1540,75.5,65.2,31.65014278,37.24958,250,47.2,44.1,5.6,75.5,72.8,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.7,61.8,100,15,37.3,60.8,100,0,74,1.4,61.8,1.8125,65.7,0,0,51,13.8,0,0,0,72.5,72.7,63.2,68.4,15,40.8,61.4,54.5,0,72.6,1.01,61.8,1.8125,64,0,0,90.6,73.4,14.8,4.5,1.5,15,15,79.5,65.1,82.6,100,31.3,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,20.3,0,72,203,64.7,0,25.916008,200,72,68,2611.5657,68.8,63,36.1,2200,267,72.3,62.8,0,50.36243,260,129,70.2,63.4,0,50.854958,125,1242,71.9,63.1,0,35.594887,1254.9998,699,75,63.6,0,33.430428,700,614,70.7,63.4,0,43.797592,600,205,72.3,63.6,0,36.13435,200,131,71.2,63.7,0,52.49724,125,339,71,64.1,0,28.247028,330,248,71.6,64.4,0,100,650,621,70.4,64.7,0,100,950,507,0,63.6,0,33.31702,500,509,71.3,63.6,0,33.07327,500,178,72.9,64.1,0,47.971977,175,249,70,64.4,0,42.725826,245,222,70.9,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,340,73.2,64.1,0,28.131517,335,198,70.7,64.7,0,36.395977,195,391,73.4,64.4,0,27.955528,380,252,69.4,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,248,71.9,64.2,0,46.251995,245,426,70.8,63.9,0,40.214577,420,164,72.1,64.4,0,26.032602,160,342,71.7,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.7,63.9,0,28.042328,400,198,70.5,64.4,0,37.349693,195,409,70.6,63.9,0,33.275757,380,351,69.9,64.3,0,29.864866,335,178,73.3,63.7,0,60.305435,175,248,71.9,64.1,0,45.10876,245,355,71.6,63.8,0,37.7152,350,162,72.7,64.2,0,33.55753,160,340,73.3,64,0,39.89011,335,232,72.3,64.9,0,40.287327,230,290,73.2,64,0,36.408184,285,200,69.9,64.5,0,43.215286,195,406,72.9,64.1,0,41.405178,380,349,71.3,63.8,0,40.588234,335,178,72.9,63.9,0,56.39956,175,249,73,63.9,0,45.130787,245,424,71.8,64,0,46.483032,420,231,73.9,63.9,0,37.103687,232.19989,344,71.9,63.9,0,33.786766,335,105,71.5,64.5,0,32.945354,100,340,72.1,64.4,0,39.223183,335,200,71,284.8,0,32.79853,195,387,72.4,64,0,37.118225,380,340,71,64,0,42.005886,335,206,73.7,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,356,72,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,362,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,161,71.6,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,389,72.5,64.1,0,41.110138,380,583,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,197,73,64.4,0,31.051434,190,188,70.2,64.2,0,44.705765,185,306,69.4,63.9,0,40.639366,300,304,71.9,63.7,0,35.366714,300,211,68.2,63.8,0,55.126213,210,888,67.7,63.6,0,91.42857,880,87.7,87.8,89.7,142.1,104.4,115.3,3,0,29.79
20170729,1545,75.7,61.9,31.08889313,37.24958,253,47.2,44.1,5.6,75.3,73,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.7,100,15,37.2,60.8,100,0,74,1.4,61.8,1.8125,65.7,0,0,50.5,13.6,0,0,0,72.5,72.6,63.2,68.5,15,40.8,61.4,54.1,0,72.7,1.01,61.8,1.8125,64,0,0,90.1,73.6,14.7,4.9,1,15,15,78.2,65.1,82.6,100,33,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,0,20,1,72,204,64.7,0,25.916008,200,72,68,2123.706,68.8,63,40.1,2200,267,72.3,62.8,0,50.36243,260,130,70.1,63.4,0,50.854958,125,1243,72,63.1,0,35.594887,1254.9998,700,74.9,63.5,0,33.430428,700,614,70.6,63.4,0,43.797592,600,204,72.3,63.6,0,36.13435,200,131,71.1,63.6,0,52.49724,125,337,71,64,0,28.247028,330,248,71.6,64.4,0,100,650,621,70.4,64.7,0,100,950,507,0,63.5,0,33.31702,500,509,71.3,63.6,0,33.07327,500,178,73,64.1,0,47.971977,175,249,70,64.5,0,42.725826,245,223,70.9,64.2,0,41.476856,220,354,72.5,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,339,71.3,64.2,0,31.254595,335,340,73.3,64.1,0,28.131517,335,198,70.7,64.8,0,36.395977,195,394,73.4,64.4,0,27.955528,380,254,69.4,64.1,0,43.17624,245,176,73.3,64.1,0,44.44172,175,247,71.9,64.2,0,46.251995,245,425,70.8,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,341,71.7,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.7,63.9,0,28.042328,400,197,70.5,64.5,0,37.349693,195,406,70.6,63.9,0,33.275757,380,352,69.9,64.3,0,29.864866,335,179,73.3,63.8,0,60.305435,175,250,71.9,64.1,0,45.10876,245,359,71.6,63.8,0,37.7152,350,162,72.7,64.2,0,33.55753,160,343,73.3,64.1,0,39.89011,335,234,72.4,64.9,0,40.287327,230,293,73.1,64,0,36.408184,285,202,69.9,64.5,0,43.215286,195,393,72.9,64.1,0,41.405178,380,337,71.3,63.8,0,40.14406,335,177,72.9,64,0,56.39956,175,248,72.9,64,0,45.130787,245,426,71.8,64,0,46.483032,420,230,73.9,63.9,0,37.103687,232.19989,341,71.9,63.9,0,33.786766,335,106,71.5,64.5,0,32.945354,100,337,72.1,64.4,0,39.223183,335,199,70.9,284.9,0,32.79853,195,385,72.4,64,0,37.118225,380,338,71,64,0,42.005886,335,207,73.7,64,0,38.21472,200,248,73.7,64.1,0,47.790997,245,356,72,63.9,0,39.564583,350,162,72,64.2,0,42.85417,160,358,69.4,63.8,0,50.930088,335,232,73.2,64.4,0,43.587852,230,159,71.6,64.2,0,34.128147,150,199,70.4,64.8,0,43.519897,195,394,72.4,64.1,0,41.110138,380,589,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,253,72.7,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,194,73,64.4,0,31.051434,190,188,70.2,64.2,0,44.705765,185,307,69.4,64,0,40.639366,300,303,71.9,63.7,0,35.366714,300,211,68.2,63.8,0,55.126213,210,884,67.7,63.6,0,91.42857,880,87.7,87.8,89.5,143.1,104.3,115.4,1.9,0,29.79
20170729,1550,75.6,61.3,30.8934408,37.24958,252,47.3,44,5.6,73.2,69.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.5,61.7,100,15,37.8,60.4,100,0,74,1.35,61.4,1.8125,65.6,0,0,50.4,13.4,0,0,0,72.5,72.6,63.2,68.3,15,40.9,61.2,53.5,0,72.6,0.99,61.4,1.8125,63.9,0,0,90,73.2,13.2,4.4,1.1,15,15,77.9,65.1,82.6,100,31.1,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,0,20,0,72,205,64.7,0,25.916008,200,72,68,2123.706,68.8,63,41.2,2200,267,72.2,62.8,0,50.36243,260,129,70.1,63.4,0,50.854958,125,1229,71.9,63,0,35.15241,1254.9998,701,74.9,63.5,0,33.497646,700,615,70.6,63.4,0,43.797592,600,204,72.2,63.6,0,36.13435,200,131,71.1,63.6,0,52.49724,125,338,71,64,0,28.247028,330,247,71.6,64.3,0,100,650,619,70.4,64.6,0,100,950,507,0,63.5,0,33.31702,500,509,71.3,63.5,0,33.07327,500,178,72.9,64.1,0,47.971977,175,248,70,64.5,0,42.725826,245,222,70.9,64.2,0,41.476856,220,356,72.4,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,339,71.3,64.3,0,31.254595,335,338,73.3,64.1,0,28.131517,335,199,70.7,64.8,0,36.395977,195,405,73.4,64.5,0,27.955528,380,249,69.4,64.1,0,43.17624,245,176,73.3,64.1,0,44.44172,175,247,71.9,64.2,0,46.251995,245,425,70.8,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,340,71.7,64.3,0,38.536945,335,307,72.2,64.5,0,32.00783,300,404,71.7,63.9,0,28.042328,400,198,70.5,64.5,0,37.349693,195,395,70.6,63.9,0,32.81925,380,349,69.9,64.3,0,29.864866,335,177,73.2,63.7,0,60.305435,175,248,71.9,64.1,0,45.10876,245,355,71.6,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,341,73.3,64,0,39.89011,335,231,72.4,64.9,0,40.287327,230,290,73.1,64,0,36.408184,285,199,69.9,64.5,0,43.215286,195,408,72.9,64.1,0,41.405178,380,349,71.3,63.8,0,40.14406,335,177,72.9,63.9,0,56.39956,175,248,72.9,63.9,0,45.130787,245,427,71.7,64,0,46.483032,420,230,73.9,63.9,0,37.103687,232.19989,345,71.8,63.9,0,33.786766,335,108,71.4,64.6,0,32.945354,100,340,72.1,64.4,0,39.223183,335,200,70.9,284.9,0,32.79853,195,387,72.4,64,0,37.118225,380,338,71,64,0,42.005886,335,206,73.7,64,0,38.21472,200,249,73.5,64.1,0,47.790997,245,355,72,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,360,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,161,71.6,64.2,0,34.128147,150,200,70.4,64.8,0,43.519897,195,390,72.4,64.1,0,41.110138,380,581,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,188,70.2,64.2,0,44.705765,185,304,69.4,64,0,40.639366,300,304,71.8,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,888,67.7,63.6,0,91.42857,880,87.7,87.8,89.4,142.1,104.3,115.1,0.9,0.1,29.79
20170729,1555,75.7,61.1,30.91006033,37.24958,251,47.2,44.1,5.6,76.3,74,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.6,100,15,38.1,60.4,100,0,74,1.4,61.4,1.8125,65.5,0,0,50.4,13.7,0,0,0,72.5,72.6,63.3,68.5,15,41,61.2,54.5,0,72.6,1.01,61.4,1.8125,63.8,0,0,90,73.4,14.8,4.8,1,15,15,75.9,65.1,82.6,100,31.3,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,1,20.6,1,72,205,64.6,0,25.916008,200,72,68,2123.706,68.8,63,39.4,2200,266,72.2,62.7,0,50.36243,260,130,70.1,63.3,0,50.854958,125,1243,71.9,63,0,35.15241,1254.9998,698,74.9,63.5,0,33.497646,700,619,70.6,63.3,0,43.797592,600,204,72.2,63.5,0,36.13435,200,131,71.1,63.6,0,52.49724,125,339,70.9,63.9,0,28.247028,330,248,71.6,64.3,0,100,650,621,70.4,64.5,0,100,950,508,0,63.5,0,33.31702,500,509,71.3,63.5,0,33.07327,500,179,72.9,64.1,0,47.971977,175,249,70,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,343,71.3,64.2,0,31.254595,335,340,73.3,64.1,0,28.131517,335,199,70.7,64.7,0,36.395977,195,407,73.4,64.4,0,27.486103,380,250,69.4,64.1,0,43.17624,245,177,73.3,64.1,0,44.44172,175,248,71.9,64.2,0,46.251995,245,426,70.8,63.9,0,40.214577,420,163,72.1,64.4,0,26.032602,160,341,71.7,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,408,71.7,64,0,28.042328,400,198,70.5,64.5,0,37.349693,195,383,70.6,63.9,0,32.81925,380,348,69.9,64.3,0,29.864866,335,178,73.2,63.8,0,60.305435,175,249,71.9,64.1,0,45.10876,245,356,71.6,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,343,73.3,64,0,39.89011,335,233,72.4,64.8,0,40.287327,230,292,73.1,64,0,36.408184,285,202,69.9,64.5,0,43.215286,195,406,72.9,64.1,0,41.405178,380,348,71.3,63.8,0,40.14406,335,178,72.9,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,427,71.7,64,0,46.483032,420,231,73.9,63.9,0,37.103687,232.19989,345,71.8,63.9,0,33.786766,335,106,71.4,64.5,0,32.945354,100,340,72.1,64.4,0,39.223183,335,200,70.9,285,0,32.79853,195,388,72.4,64,0,37.118225,380,340,71,64,0,42.005886,335,210,73.8,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,355,71.9,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,363,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,163,71.6,64.2,0,34.128147,150,200,70.4,64.9,0,43.519897,195,390,72.4,64.1,0,41.110138,380,587,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,177,72.5,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,306,69.4,63.9,0,40.639366,300,304,71.8,63.8,0,35.366714,300,212,68.2,63.8,0,55.126213,210,888,67.7,63.6,0,91.42857,880,87.7,87.8,89.4,142.1,104.3,115.3,1.5,0,29.81
20170729,1600,75.7,61,30.88881624,37.24958,250,46.9,43.4,5.6,73.7,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.7,61.6,100,15,38.6,60.4,100,0,74,1.4,61.4,1.8125,65.4,0,0,50.4,13.7,0,0,0,72.5,72.7,63.4,68.6,15,41.2,61.2,56.7,0,72.6,1.01,61.4,1.8125,63.7,0,0,89.7,73.5,15.4,4.4,1.2,15,15,78.6,65.1,82.6,100,32,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,0,20,0,72,204,64.6,0,25.916008,200,72,68,2123.706,68.7,62.9,40.5,2200,266,72.2,62.7,0,50.36243,260,129,70.1,63.4,0,50.854958,125,1236,72,63,0,35.15241,1254.9998,697,74.8,63.5,0,33.900963,700,618,70.6,63.3,0,43.797592,600,204,72.2,63.5,0,36.13435,200,131,71.1,63.6,0,52.49724,125,340,70.9,63.9,0,28.247028,330,248,71.6,64.3,0,100,650,621,70.4,64.5,0,100,950,508,0,63.5,0,33.31702,500,510,71.3,63.5,0,33.07327,500,179,72.9,64.1,0,47.971977,175,250,70,64.5,0,42.725826,245,224,70.9,64.2,0,41.476856,220,356,72.4,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,342,71.3,64.3,0,31.254595,335,341,73.3,64.1,0,28.131517,335,200,70.7,64.8,0,36.395977,195,391,73.4,64.4,0,27.486103,380,252,69.4,64.1,0,43.17624,245,178,73.3,64.1,0,44.44172,175,250,71.9,64.2,0,46.251995,245,428,70.8,63.9,0,40.214577,420,164,72.1,64.4,0,26.032602,160,343,71.7,64.2,0,38.536945,335,308,72.2,64.5,0,32.00783,300,406,71.7,64,0,28.042328,400,199,70.4,64.5,0,37.349693,195,402,70.6,63.9,0,32.81925,380,353,69.8,64.3,0,29.864866,335,181,73.2,63.8,0,60.305435,175,250,71.9,64.1,0,45.10876,245,359,71.5,63.8,0,37.7152,350,162,72.6,64.2,0,33.55753,160,343,73.3,64,0,39.89011,335,235,72.3,64.9,0,40.287327,230,294,73.1,64,0,36.408184,285,203,69.9,64.5,0,43.215286,195,400,72.9,64.2,0,41.405178,380,341,71.3,63.8,0,40.14406,335,178,72.9,63.9,0,56.39956,175,250,72.9,64,0,45.130787,245,428,71.7,64,0,46.483032,420,208,73.8,63.9,0,34.679886,209.40024,343,71.8,63.9,0,33.786766,335,105,71.4,64.5,0,32.945354,100,343,72.1,64.4,0,39.223183,335,200,70.9,284.7,0,32.79853,195,397,72.4,64,0,37.118225,380,340,71,64,0,42.005886,335,205,73.7,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,356,71.9,63.9,0,39.564583,350,163,72,64.2,0,42.85417,160,369,69.4,63.8,0,50.930088,335,234,73.2,64.4,0,43.587852,230,161,71.6,64.2,0,34.128147,150,201,70.4,64.9,0,43.519897,195,394,72.4,64.1,0,41.110138,380,588,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,255,72.7,64.6,0,42.69244,250,178,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,309,69.4,64,0,40.639366,300,305,71.8,63.7,0,35.366714,300,212,68.2,63.8,0,55.126213,210,890,67.7,63.6,0,91.42857,880,87.7,87.8,89.6,143.1,104.3,115.1,1.6,0,29.81
20170729,1605,75.7,60.6,30.8038529,38.16531917,250,47.5,44.5,5.6,75.7,72.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.7,100,15,39,60.4,100,0,74,1.4,61.4,1.8125,65.3,0,0,50.9,13.6,0,0,0,72.5,72.6,63.4,68.4,15,41.2,61.2,55.5,0,72.7,0.99,61.4,1.8125,63.7,0,0,89.5,73.4,17,4.7,1.4,15,15,77.2,65.1,82.6,100,30.6,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,1,20.9,0,72,205,64.6,0,25.916008,200,72,68,2123.706,68.7,63,40.6,2200,267,72.2,62.7,0,50.36243,260,129,70.1,63.3,0,50.854958,125,1238,71.9,63,0,35.15241,1254.9998,698,74.8,63.5,0,33.40802,700,617,70.5,63.3,0,43.797592,600,204,72.2,63.5,0,36.13435,200,131,71.1,63.5,0,52.49724,125,338,70.9,63.9,0,28.247028,330,249,71.6,64.3,0,100,650,623,70.4,64.5,0,100,950,507,0,63.5,0,33.31702,500,509,71.3,63.5,0,33.07327,500,179,72.9,64.2,0,47.971977,175,250,70,64.5,0,42.725826,245,224,70.8,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,342,71.3,64.3,0,31.254595,335,339,73.3,64.2,0,28.131517,335,199,70.6,64.8,0,36.395977,195,392,73.4,64.5,0,27.486103,380,254,69.4,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,249,71.8,64.2,0,46.251995,245,426,70.8,63.9,0,40.214577,420,164,72.1,64.5,0,26.032602,160,342,71.7,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.7,64,0,28.042328,400,198,70.4,64.5,0,37.349693,195,410,70.6,63.9,0,32.81925,380,348,69.8,64.3,0,29.864866,335,177,73.2,63.8,0,60.305435,175,248,71.9,64.2,0,45.10876,245,356,71.5,63.8,0,37.7152,350,162,72.6,64.2,0,33.55753,160,341,73.3,64,0,39.89011,335,232,72.3,64.9,0,40.287327,230,291,73.1,64,0,36.408184,285,201,69.9,64.5,0,43.215286,195,411,72.9,64.1,0,41.405178,380,351,71.2,63.8,0,40.14406,335,178,72.9,64,0,56.39956,175,248,72.9,64,0,45.130787,245,429,71.7,64,0,46.483032,420,208,73.8,63.9,0,34.679886,209.40024,341,71.8,63.9,0,33.786766,335,107,71.4,64.5,0,32.945354,100,342,72,64.4,0,39.223183,335,197,70.9,285.3,0,33.08022,195,387,72.4,64,0,37.118225,380,339,71,64,0,42.005886,335,207,73.7,64,0,38.21472,200,250,73.7,64.1,0,47.790997,245,355,71.9,63.9,0,39.564583,350,163,72,64.2,0,42.85417,160,362,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,159,71.6,64.2,0,34.128147,150,201,70.4,64.9,0,43.519897,195,391,72.4,64.1,0,41.110138,380,591,69.3,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,178,72.4,64.6,0,59.319466,175,196,73,64.5,0,31.051434,190,188,70.2,64.3,0,44.705765,185,305,69.4,64,0,40.639366,300,304,71.9,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,887,67.7,63.6,0,91.417,880,87.7,87.8,89.6,142.1,104.2,114.9,1.2,-0.1,29.81
20170729,1610,75.7,61.9,31.08005989,38.16531917,245,47.3,44.1,5.6,75.3,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.7,100,15,39.5,60.4,100,0,74.1,1.4,61.4,1.8125,65.2,0,0,51,13.6,0,0,0,72.5,72.6,63.3,68.4,15,41.2,61.2,55,0,72.6,0.99,61.4,1.8125,63.7,0,0,89.7,73.4,14.5,4.7,1,15,15,75.9,65.1,82.6,100,31.2,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,0,20,1,72,208,64.7,0,25.916008,200,72,68,2611.5657,68.8,63,35.9,2200,266,72.2,62.7,0,50.36243,260,130,70.1,63.4,0,50.854958,125,1250,72,63,0,35.15241,1254.9998,699,74.7,63.5,0,33.3296,700,617,70.4,63.3,0,43.797592,600,204,72.2,63.5,0,36.13435,200,130,71.1,63.5,0,52.49724,125,337,71,63.9,0,28.247028,330,248,71.6,64.3,0,100,650,620,70.4,64.5,0,100,950,507,0,63.5,0,33.31702,500,509,71.2,63.4,0,33.07327,500,179,72.9,64.1,0,47.971977,175,250,70,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,358,72.4,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,344,71.3,64.2,0,31.254595,335,340,73.3,64.1,0,28.131517,335,199,70.7,64.7,0,36.395977,195,390,73.6,64.4,0,27.486103,380,254,69.4,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,249,71.8,64.2,0,46.251995,245,428,70.8,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.7,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,408,71.7,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,404,70.6,63.9,0,32.81925,380,350,69.8,64.3,0,29.864866,335,180,73.2,63.7,0,60.305435,175,251,71.9,64.1,0,45.10876,245,359,71.5,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,344,73.3,64.1,0,39.89011,335,234,72.4,64.9,0,40.287327,230,293,73.1,64,0,36.408184,285,203,69.9,64.5,0,43.215286,195,398,72.9,64.1,0,41.405178,380,342,71.2,63.8,0,40.14406,335,178,72.9,64,0,56.39956,175,249,72.9,63.9,0,45.130787,245,428,71.7,64,0,46.483032,420,207,73.8,63.9,0,34.679886,209.40024,343,71.9,63.9,0,33.786766,335,107,71.4,64.5,0,32.945354,100,341,72.1,64.4,0,39.223183,335,197,70.9,284.9,0,33.08022,195,388,72.4,64,0,37.118225,380,339,71,64,0,42.005886,335,206,73.7,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,357,71.9,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,363,69.4,63.8,0,50.930088,335,233,73.3,64.4,0,43.587852,230,162,71.6,64.2,0,34.128147,150,200,70.4,64.8,0,43.519897,195,391,72.4,64.1,0,41.110138,380,584,69.3,63.7,0,67.3095,575,337,72.9,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,178,72.5,64.6,0,59.319466,175,196,72.9,64.4,0,31.051434,190,188,70.2,64.2,0,44.705765,185,308,69.4,64,0,40.639366,300,305,71.8,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,887,67.7,63.6,0,91.417,880,87.7,87.8,89.5,142.1,104.2,115.2,1.1,0,29.81
20170729,1615,75.7,61.6,31.01630029,38.16531917,253,47.4,44.1,5.6,74.9,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.7,61.8,100,15,40.1,60.4,100,0,74.1,1.4,61.4,1.8125,65.1,0,0,50.4,13.5,0,0,0,72.5,72.6,63.3,68.5,15,41.3,61.2,57.1,0,72.6,0.99,61.4,1.8125,63.6,0,0,89.8,73.3,17,4.7,1.1,15,15,79.3,65.1,82.6,100,32,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,1,20.8,1,72,206,64.7,0,25.916008,200,72,68,2123.706,68.7,63.1,39.9,2200,266,72.2,62.8,0,50.36243,260,130,70.1,63.4,0,50.854958,125,1243,71.9,63.1,0,35.15241,1254.9998,699,74.7,63.6,0,33.55366,700,615,70.5,63.3,0,43.797592,600,205,72.2,63.6,0,36.13435,200,131,71.1,63.6,0,52.49724,125,338,71,64,0,28.247028,330,248,71.6,64.3,0,100,650,620,70.4,64.6,0,100,950,507,0,63.5,0,33.31702,500,510,71.2,63.5,0,33.07327,500,179,72.9,64.1,0,47.971977,175,251,70,64.4,0,42.725826,245,224,70.9,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,342,71.3,64.2,0,31.254595,335,342,73.3,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,387,73.5,64.5,0,27.486103,380,254,69.4,64,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.1,0,46.251995,245,426,70.8,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.7,64.2,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.7,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,416,70.6,63.8,0,32.81925,380,359,69.8,64.3,0,29.864866,335,178,73.2,63.7,0,60.305435,175,248,71.9,64.1,0,45.10876,245,355,71.5,63.8,0,37.7152,350,161,72.6,64.1,0,33.55753,160,342,73.3,64,0,39.89011,335,233,72.4,64.8,0,40.287327,230,293,73.1,64,0,36.408184,285,201,69.9,64.5,0,43.215286,195,409,72.9,64.1,0,41.405178,380,351,71.2,63.7,0,39.62785,335,178,72.9,63.9,0,56.39956,175,250,72.9,63.9,0,45.130787,245,426,71.7,64,0,46.483032,420,208,73.9,63.9,0,34.679886,209.40024,345,71.8,63.9,0,33.786766,335,107,71.4,64.5,0,32.945354,100,342,72,64.4,0,39.223183,335,196,70.9,284.8,0,33.08022,195,390,72.4,63.9,0,37.118225,380,340,71,64,0,42.005886,335,204,73.7,64,0,38.21472,200,249,73.7,64,0,47.790997,245,355,71.9,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,362,69.4,63.7,0,50.930088,335,234,73.2,64.4,0,43.587852,230,158,71.6,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,392,72.4,64,0,41.110138,380,582,69.3,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,255,72.7,64.6,0,42.69244,250,178,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,308,69.4,64,0,40.639366,300,304,71.8,63.7,0,35.366714,300,212,68.2,63.8,0,55.126213,210,889,67.7,63.5,0,91.417,880,87.7,87.8,89.5,143.1,104.2,115.2,1.2,0,29.81
