20170729,1620,75.8,61.6,31.08448402,38.16531917,251,47,43.7,5.6,72.3,70.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.6,100,15,40.3,60.4,100,0,74,1.4,61.4,1.8125,65.1,0,0,51,13.8,0,0,0,72.5,72.6,63.4,68.7,15,41.3,61.2,52.7,0,72.6,1.01,61.4,1.8125,63.6,0,0,89.7,73.8,13.9,4.9,0.9,15,15,77.7,65.1,82.6,100,31.7,0,72.5,1.3,65.43104,64.93104,0,12.9,0,0,0,20,0,72,205,64.6,0,25.916008,200,72,68,2611.5657,68.7,62.9,36.1,2200,267,72.2,62.7,0,50.36243,260,130,70.1,63.4,0,50.854958,125,1228,72,63,0,34.611603,1254.9998,699,74.7,63.4,0,33.55366,700,617,70.5,63.3,0,43.797592,600,204,72.2,63.5,0,36.13435,200,131,71.1,63.5,0,52.49724,125,337,71,63.9,0,28.247028,330,247,71.6,64.3,0,100,650,623,70.4,64.6,0,100,950,507,0,63.5,0,33.31702,500,509,71.3,63.4,0,33.07327,500,178,72.9,64.1,0,47.971977,175,249,70,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,355,72.4,64,0,32.490223,350,168,72.9,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,339,73.2,64.1,0,28.131517,335,198,70.6,64.7,0,36.395977,195,386,73.6,64.4,0,27.486103,380,252,69.3,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,249,71.8,64.1,0,46.251995,245,425,70.8,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.7,64.2,0,38.536945,335,307,72.2,64.5,0,32.00783,300,405,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,389,70.6,63.9,0,32.81925,380,347,69.8,64.3,0,29.864866,335,179,73.2,63.7,0,60.305435,175,249,71.9,64.1,0,45.10876,245,356,71.5,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,345,73.3,64,0,39.89011,335,234,72.4,64.9,0,40.287327,230,293,73.1,63.9,0,36.408184,285,202,69.9,64.5,0,43.215286,195,398,72.9,64.1,0,41.405178,380,341,71.2,63.8,0,39.62785,335,177,72.9,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,427,71.7,64,0,46.483032,420,207,73.9,63.9,0,34.679886,209.40024,343,71.8,63.9,0,33.786766,335,109,71.4,64.5,0,32.945354,100,341,72,64.4,0,39.223183,335,196,70.9,284.9,0,33.08022,195,386,72.3,64,0,37.118225,380,338,71,64,0,42.005886,335,205,73.7,64,0,38.21472,200,248,73.7,64.1,0,47.790997,245,353,71.9,63.8,0,39.564583,350,162,72,64.2,0,42.85417,160,360,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,161,71.6,64.1,0,34.128147,150,199,70.4,64.8,0,43.519897,195,393,72.4,64,0,41.110138,380,587,69.2,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,188,70.2,64.2,0,44.705765,185,308,69.4,63.9,0,40.639366,300,304,71.8,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,886,67.6,63.6,0,91.417,880,87.6,87.7,89.4,143.1,104.2,115.2,1.2,1.4,29.81
20170729,1625,75.7,62.4,31.18635195,38.16531917,252,47.3,44.3,5.6,76.5,74.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.5,61.7,100,15,40.7,60.4,100,0,73.9,1.4,61.4,1.8125,65.1,0,0,50.4,13.6,0,0,0,72.5,72.7,63.4,68.4,15,41.4,61.2,54.7,0,72.6,1.01,61.4,1.8125,63.6,0,0,89.5,73.2,16.5,4.4,1.1,15,15,76.9,65.1,82.6,100,33.5,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,20.5,1,72,206,64.6,0,25.916008,200,72,68,2123.706,68.7,63,40.2,2200,267,72.2,62.7,0,50.36243,260,130,70.1,63.4,0,50.854958,125,1257,72,63,0,34.611603,1254.9998,700,74.6,63.5,0,33.54246,700,618,70.5,63.3,0,43.797592,600,205,72.2,63.5,0,36.13435,200,131,71.1,63.5,0,52.49724,125,338,71,64,0,28.247028,330,249,71.6,64.3,0,100,650,622,70.4,64.5,0,100,950,508,0,63.5,0,33.31702,500,510,71.2,63.4,0,33.07327,500,178,72.9,64.1,0,47.971977,175,250,69.9,64.5,0,42.725826,245,223,70.8,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,340,71.3,64.3,0,31.254595,335,340,73.3,64.2,0,28.131517,335,199,70.6,64.7,0,36.395977,195,390,73.5,64.4,0,27.486103,380,253,69.4,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.2,0,46.251995,245,428,70.8,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,341,71.7,64.2,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,400,70.6,63.9,0,32.81925,380,349,69.8,64.3,0,29.864866,335,179,73.2,63.7,0,60.305435,175,249,71.9,64.2,0,45.10876,245,354,71.5,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,345,73.3,64,0,39.89011,335,234,72.4,64.9,0,40.287327,230,293,73.1,64,0,36.408184,285,200,69.9,64.5,0,43.215286,195,408,72.9,64.1,0,41.405178,380,346,71.2,63.8,0,39.90396,335,178,72.9,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,428,71.7,64,0,46.483032,420,207,73.9,63.9,0,34.679886,209.40024,343,71.8,63.9,0,33.786766,335,104,71.4,64.5,0,32.945354,100,340,72,64.4,0,39.223183,335,196,70.9,285.1,0,33.08022,195,390,72.3,64,0,37.118225,380,340,70.9,64,0,42.005886,335,207,73.7,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,354,71.9,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,364,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,162,71.6,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,388,72.4,64.1,0,41.110138,380,583,69.2,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.7,64.6,0,42.69244,250,178,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,305,69.4,64,0,40.639366,300,304,71.8,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,887,67.6,63.6,0,91.417,880,87.6,87.7,89.3,144.1,104.1,115.2,0.9,-0.1,29.81
20170729,1630,75.7,62.8,31.27140905,38.16531917,248,47.3,43.9,5.6,73.7,70.5,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.7,100,15,41.2,60.4,100,0,74,1.4,61.4,1.8125,65.1,0,0,51,13.6,0,0,0,72.5,72.6,63.3,68.3,15,41.5,61.2,56.6,0,72.6,1.01,61.4,1.8125,63.5,0,0,89.6,73.3,15.1,4.4,1.2,15,15,80.3,65.1,82.6,100,33.2,0,74.5,1.3,65.43104,64.93104,0,13,0,0,0,20,1,72,206,64.6,0,25.916008,200,72,68,2123.706,68.7,63,40.3,2200,268,72.2,62.8,0,50.36243,260,130,70.1,63.4,0,50.854958,125,1238,71.9,63.1,0,34.611603,1254.9998,698,74.6,63.5,0,33.54246,700,619,70.5,63.4,0,43.797592,600,204,72.1,63.6,0,36.13435,200,131,71,63.6,0,52.49724,125,339,71,64,0,28.247028,330,249,71.6,64.3,0,100,650,622,70.4,64.6,0,100,950,508,0,63.5,0,33.31702,500,509,71.2,63.5,0,33.07327,500,178,72.9,64.1,0,47.971977,175,250,69.9,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,342,71.3,64.2,0,31.254595,335,341,73.3,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,392,73.5,64.5,0,27.486103,380,254,69.4,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,249,71.8,64.2,0,46.251995,245,427,70.8,63.9,0,40.214577,420,163,72,64.4,0,26.032602,160,341,71.6,64.2,0,38.536945,335,308,72.2,64.5,0,32.00783,300,406,71.6,64,0,28.042328,400,197,70.4,64.5,0,37.349693,195,407,70.5,63.9,0,32.81925,380,352,69.8,64.3,0,29.864866,335,178,73.2,63.7,0,60.305435,175,247,71.9,64.1,0,45.10876,245,355,71.5,63.8,0,37.7152,350,162,72.6,64.2,0,33.55753,160,340,73.3,64.1,0,39.89011,335,232,72.3,64.9,0,40.287327,230,291,73.1,64,0,36.408184,285,201,69.9,64.5,0,43.215286,195,403,72.9,64.2,0,41.405178,380,348,71.2,63.8,0,39.97599,335,177,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,427,71.7,64,0,46.483032,420,207,73.9,63.9,0,34.679886,209.40024,344,71.8,63.9,0,33.786766,335,106,71.4,64.5,0,32.945354,100,341,72,64.4,0,39.223183,335,197,70.9,284.9,0,33.08022,195,388,72.3,64,0,37.118225,380,340,71,64,0,42.005886,335,207,73.7,64,0,38.21472,200,248,73.7,64.1,0,47.790997,245,355,71.9,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,361,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,156,71.5,64.2,0,34.128147,150,201,70.4,64.8,0,43.519897,195,393,72.4,64.1,0,41.110138,380,585,69.2,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.6,64.6,0,42.69244,250,178,72.4,64.6,0,59.319466,175,194,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,307,69.4,64,0,40.639366,300,305,71.8,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,889,67.6,63.6,0,91.417,880,87.6,87.7,89.4,144.1,104.1,114.9,1.2,0,29.81
20170729,1635,75.7,61.6,31.01630029,38.16531917,252,47.1,43.7,5.6,73.7,70.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.6,100,15,41.5,60.4,100,0,73.9,1.4,61.4,1.8125,65.1,0,0,50.7,13.6,0,0,0,72.5,72.6,63.2,68.3,15,41.5,61.2,54.1,0,72.6,1.01,61.4,1.8125,63.4,0,0,89.8,73.2,14,4.8,0.9,15,15,78.6,65.1,82.6,100,31.7,0,74.5,1.3,65.43104,64.93104,0,13,0,0,0,20,0,72,205,64.6,0,25.916008,200,72,68,2123.706,68.7,62.9,40.4,2200,265,72.2,62.7,0,50.36243,260,130,70,63.3,0,50.854958,125,1270,72,63,0,34.611603,1254.9998,701,74.6,63.5,0,33.54246,700,615,70.5,63.3,0,43.797592,600,204,72.1,63.5,0,36.13435,200,131,71,63.5,0,52.49724,125,338,70.9,63.9,0,28.247028,330,248,71.6,64.3,0,100,650,621,70.4,64.6,0,100,950,508,0,63.5,0,33.31702,500,510,71.2,63.4,0,33.07327,500,178,72.9,64.1,0,47.971977,175,250,69.9,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,355,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,340,71.3,64.2,0,31.254595,335,340,73.3,64.1,0,28.131517,335,198,70.7,64.7,0,36.395977,195,388,73.4,64.4,0,27.486103,380,253,69.3,64,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.1,0,46.251995,245,427,70.7,63.9,0,40.214577,420,163,72,64.4,0,26.032602,160,342,71.6,64.2,0,38.536945,335,307,72.2,64.4,0,32.00783,300,406,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,394,70.5,63.8,0,32.81925,380,346,69.8,64.3,0,29.864866,335,179,73.2,63.7,0,60.305435,175,248,71.9,64.1,0,45.10876,245,353,71.5,63.8,0,37.7152,350,161,72.6,64.1,0,33.55753,160,343,73.3,64,0,39.89011,335,234,72.3,64.9,0,40.287327,230,294,73,64,0,36.408184,285,201,69.8,64.5,0,43.215286,195,404,72.8,64.1,0,41.405178,380,343,71.2,63.8,0,40.42017,335,178,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,426,71.7,63.9,0,46.483032,420,207,73.8,63.8,0,34.679886,209.40024,342,71.8,63.9,0,33.786766,335,108,71.4,64.5,0,32.945354,100,342,72,64.4,0,39.223183,335,196,70.9,284.9,0,33.08022,195,392,72.3,63.9,0,37.118225,380,340,70.9,63.9,0,42.005886,335,207,73.7,63.9,0,38.21472,200,248,73.7,64,0,47.790997,245,355,71.9,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,364,69.4,63.7,0,50.930088,335,233,73.2,64.4,0,43.587852,230,160,71.5,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,386,72.3,64,0,41.110138,380,582,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.6,64.6,0,42.69244,250,177,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.1,64.2,0,44.705765,185,311,69.4,63.9,0,40.639366,300,304,71.8,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,887,67.6,63.5,0,91.417,880,87.6,87.7,89.5,142.1,104.1,115.3,1.1,0,29.81
20170729,1640,75.9,62.4,31.32404875,38.16531917,249,47.1,44.1,5.6,75.4,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.8,61.7,100,15,41.9,60.4,100,0,74.1,1.4,61.4,1.8125,65.1,0,0,50.9,13.6,0,0,0,72.5,72.6,63.4,68.3,15,41.6,61.2,57.3,0,72.7,1.01,61.4,1.8125,63.4,0,0,89.5,73.2,15.8,4.8,0.8,15,15,78.3,65.1,82.6,100,32,0,74.5,1.3,65.43104,64.93104,0,13,0,0,0,20,1,72,206,64.6,0,25.916008,200,72,68,2123.706,68.7,63,40.5,2200,266,72.2,62.7,0,50.36243,260,130,70,63.3,0,50.854958,125,1224,72,63,0,34.611603,1254.9998,702,74.5,63.4,0,33.46404,700,617,70.5,63.3,0,43.797592,600,204,72.1,63.5,0,36.13435,200,130,71,63.6,0,52.49724,125,338,71,63.9,0,28.247028,330,248,71.6,64.3,0,100,650,622,70.4,64.5,0,100,950,507,0,63.5,0,33.31702,500,509,71.2,63.5,0,33.07327,500,178,72.9,64.1,0,47.971977,175,249,69.9,64.4,0,42.725826,245,222,70.8,64.2,0,41.476856,220,356,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,339,73.3,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,389,73.4,64.4,0,27.486103,380,253,69.3,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.1,0,46.251995,245,427,70.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,340,71.6,64.2,0,38.536945,335,307,72.2,64.4,0,32.00783,300,406,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,410,70.5,63.8,0,32.81925,380,357,69.8,64.3,0,29.864866,335,178,73.2,63.7,0,60.305435,175,249,71.8,64.1,0,45.10876,245,355,71.5,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,341,73.3,64,0,39.89011,335,232,72.3,64.9,0,40.287327,230,290,73,63.9,0,36.408184,285,200,69.8,64.5,0,43.215286,195,408,72.8,64.1,0,41.405178,380,351,71.2,63.7,0,40.42017,335,178,72.8,63.9,0,56.39956,175,248,72.9,63.9,0,45.130787,245,427,71.7,64,0,46.483032,420,207,73.9,63.9,0,34.679886,209.40024,343,71.8,63.9,0,33.786766,335,106,71.3,64.5,0,32.945354,100,343,72,64.4,0,39.223183,335,196,70.9,285.2,0,33.08022,195,387,72.3,63.9,0,37.118225,380,340,70.9,64,0,42.005886,335,207,73.7,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,355,71.9,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,362,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,160,71.5,64.1,0,34.128147,150,201,70.4,64.8,0,43.519897,195,390,72.3,64,0,41.110138,380,585,69.2,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,255,72.6,64.6,0,42.69244,250,177,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,308,69.3,64,0,40.639366,300,305,71.7,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,887,67.6,63.6,0,91.417,880,87.6,87.7,89.5,142.1,104,114.9,1.1,0,29.81
20170729,1645,76.1,62.4,31.46229911,38.16531917,252,47.1,43.7,5.6,74.2,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.7,61.7,100,15,42.5,60.4,100,0,74,1.4,61.4,1.8125,65.1,0,0,50.6,13.8,0,0,0,72.5,72.7,63.2,68.4,15,41.6,61.2,59.7,0,72.7,1,61.4,1.8125,63.4,0,0,89.7,73.3,17.6,4.4,1.3,15,15,81.4,65.1,82.6,100,32.2,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,0,20,0,72,204,64.7,0,25.916008,200,72,68,2123.706,68.7,63,40.7,2200,266,72.2,62.8,0,50.36243,260,129,70,63.4,0,50.854958,125,1259,72,63.1,0,34.611603,1254.9998,698,74.5,63.5,0,33.452835,700,615,70.6,63.4,0,43.797592,600,205,72.1,63.6,0,36.13435,200,130,71,63.6,0,52.49724,125,337,70.9,64,0,28.247028,330,248,71.5,64.3,0,100,650,621,70.4,64.6,0,100,950,506,0,63.5,0,33.31702,500,509,71.2,63.5,0,33.07327,500,178,72.9,64.1,0,47.971977,175,249,69.9,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,356,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,340,73.3,64.2,0,28.131517,335,198,70.6,64.7,0,36.395977,195,392,73.4,64.4,0,27.486103,380,254,69.3,64.1,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.2,0,46.251995,245,426,70.7,63.9,0,40.214577,420,163,72,64.4,0,26.032602,160,342,71.6,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,411,70.5,63.9,0,32.81925,380,349,69.8,64.3,0,29.864866,335,179,73.2,63.8,0,60.305435,175,249,71.8,64.1,0,45.10876,245,354,71.5,63.8,0,37.7152,350,161,72.6,64.1,0,33.55753,160,344,73.3,64.1,0,39.89011,335,233,72.3,64.8,0,40.287327,230,292,73,64,0,36.408184,285,201,69.8,64.5,0,43.215286,195,404,72.8,64.1,0,41.405178,380,342,71.2,63.8,0,40.42017,335,178,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,426,71.7,64,0,46.483032,420,208,73.9,63.9,0,34.679886,209.40024,344,71.8,63.9,0,33.786766,335,106,71.3,64.5,0,32.945354,100,341,72,64.4,0,39.223183,335,196,70.9,285.1,0,33.08022,195,388,72.3,64,0,37.118225,380,340,70.9,64,0,42.005886,335,208,73.7,64,0,38.21472,200,249,73.7,64.1,0,47.790997,245,354,71.8,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,362,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,161,71.5,64.2,0,34.128147,150,201,70.4,64.8,0,43.519897,195,396,72.3,64,0,41.110138,380,583,69.2,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.6,64.6,0,42.69244,250,177,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,308,69.4,64,0,40.639366,300,303,71.8,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,888,67.6,63.6,0,91.417,880,87.6,87.7,89.6,144.1,104,115,1.2,0.4,29.81
20170729,1650,76.3,62.6,31.64453329,38.16531917,250,47.1,44,5.6,75.6,71.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.7,61.7,100,15,43.5,60,100,0,73.9,1.4,61,1.8125,65.3,0,0,50.7,13.5,0,0,0,72.5,72.7,63.4,68.2,15,41.7,61,53.5,0,72.7,1.01,61,1.8125,63.3,0,0,89.7,73.1,13.4,4.4,1.2,15,15,81.8,65.1,82.6,100,31.2,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,20.4,0,72,206,64.6,0,25.916008,200,72,68,2123.706,68.7,62.9,40.8,2200,266,72.2,62.7,0,50.36243,260,129,70,63.3,0,50.854958,125,1261,72,63,0,34.611603,1254.9998,700,74.4,63.5,0,33.452835,700,614,70.6,63.3,0,43.797592,600,205,72.1,63.5,0,36.13435,200,130,71,63.5,0,52.49724,125,337,71,63.9,0,28.247028,330,248,71.5,64.3,0,100,650,622,70.4,64.6,0,100,950,506,0,63.5,0,33.31702,500,509,71.2,63.5,0,33.07327,500,178,72.9,64.1,0,47.971977,175,251,70,64.4,0,42.725826,245,224,70.8,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,342,73.3,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,389,73.4,64.4,0,27.486103,380,253,69.3,64,0,43.17624,245,177,73.2,64.1,0,44.44172,175,249,71.8,64.1,0,46.251995,245,428,70.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.6,64.2,0,38.536945,335,308,72.2,64.5,0,32.00783,300,407,71.6,63.9,0,28.042328,400,199,70.4,64.4,0,37.349693,195,392,70.5,63.8,0,32.81925,380,351,69.8,64.3,0,29.864866,335,178,73.2,63.7,0,60.305435,175,251,71.8,64.1,0,45.10876,245,356,71.4,63.8,0,37.7152,350,162,72.6,64.2,0,33.55753,160,342,73.3,64,0,39.89011,335,234,72.3,64.9,0,40.287327,230,291,73,64,0,36.408184,285,201,69.8,64.5,0,43.215286,195,410,72.8,64.1,0,41.405178,380,352,71.2,63.7,0,40.42017,335,178,72.8,63.9,0,56.39956,175,250,72.9,63.9,0,45.130787,245,425,71.6,64,0,46.483032,420,208,73.8,63.9,0,34.679886,209.40024,344,71.7,63.9,0,33.786766,335,108,71.3,64.5,0,32.945354,100,341,72,64.4,0,39.223183,335,197,70.9,285,0,33.08022,195,390,72.2,63.9,0,37.118225,380,341,70.9,64,0,42.005886,335,206,73.7,63.9,0,38.21472,200,249,73.7,64.1,0,47.790997,245,355,71.8,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,366,69.4,63.8,0,50.930088,335,234,73.2,64.4,0,43.587852,230,157,71.5,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,389,72.3,64,0,41.110138,380,585,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.6,64.6,0,42.69244,250,178,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,189,70.2,64.2,0,44.705765,185,308,69.4,63.9,0,40.639366,300,305,71.6,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,888,67.6,63.6,0,91.417,880,87.6,87.7,89.3,143.1,104,115.2,1.2,0.1,29.81
20170729,1655,76.3,63.1,31.75312502,38.16531917,250,47.1,43.9,5.6,75.5,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.7,61.5,100,15,44.3,60,100,0,74,1.4,61,1.8125,65.3,0,0,51.1,13.8,0,0,0,72.5,72.6,63.2,68.5,15,41.9,61,56.4,0,72.7,1,61,1.8125,63.4,0,0,89.8,73.4,16.9,4.9,2,15,15,78.8,65.1,82.6,100,32.1,0,74.5,1.3,65.31035,64.81035,0,12.9,0,0,0,20,1,72,206,64.6,0,25.916008,200,72,68,2123.706,68.6,62.9,39.9,2200,267,72.1,62.6,0,50.36243,260,130,70,63.3,0,50.854958,125,1260,71.9,62.9,0,34.611603,1254.9998,700,74.4,63.4,0,33.55366,700,618,70.5,63.3,0,43.797592,600,204,72.1,63.5,0,36.13435,200,131,71,63.5,0,52.49724,125,338,71,63.9,0,28.247028,330,249,71.5,64.3,0,100,650,623,70.4,64.5,0,100,950,508,0,63.4,0,33.31702,500,509,71.2,63.4,0,33.07327,500,179,72.9,64.1,0,47.971977,175,250,69.9,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,357,72.3,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,342,71.3,64.2,0,31.254595,335,339,73.3,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,385,73.3,64.4,0,27.486103,380,253,69.3,64,0,43.17624,245,177,73.2,64.1,0,44.44172,175,249,71.8,64.1,0,46.251995,245,427,70.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,341,71.6,64.2,0,38.536945,335,308,72.1,64.5,0,32.00783,300,408,71.6,63.9,0,28.042328,400,198,70.4,64.4,0,37.349693,195,398,70.5,63.9,0,32.81925,380,350,69.8,64.2,0,29.864866,335,178,73.2,63.7,0,60.305435,175,248,71.8,64.1,0,45.10876,245,355,71.4,63.8,0,37.7152,350,162,72.5,64.1,0,33.55753,160,341,73.3,64,0,39.89011,335,233,72.3,64.8,0,40.287327,230,291,73,63.9,0,36.408184,285,201,69.8,64.5,0,43.215286,195,406,72.8,64.1,0,41.405178,380,353,71.2,63.7,0,40.14406,335,178,72.9,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,427,71.6,64,0,46.483032,420,209,73.8,63.9,0,34.679886,209.40024,344,71.7,63.9,0,33.786766,335,107,71.3,64.5,0,32.945354,100,339,72,64.4,0,39.223183,335,197,70.9,285,0,33.08022,195,386,72.2,63.9,0,37.118225,380,341,70.9,63.9,0,42.005886,335,207,73.6,64,0,38.21472,200,249,73.7,64,0,47.790997,245,355,71.8,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,367,69.4,63.8,0,50.930088,335,234,73.1,64.4,0,43.587852,230,165,71.5,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,394,72.3,64,0,41.110138,380,588,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.6,64.5,0,42.69244,250,178,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,189,70.1,64.2,0,44.705765,185,307,69.3,63.9,0,40.639366,300,305,71.7,63.7,0,35.366714,300,212,68,63.7,0,55.126213,210,889,67.5,63.6,0,91.417,880,87.6,87.7,89.2,143.1,104,114.9,1.1,-0.1,29.81
20170729,1700,76.4,62.7,31.73608997,38.16531917,253,47.5,44.1,5.6,75.3,71.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.7,61.1,100,15,44.7,60,100,0,73.9,1.4,61,1.8125,65.3,0,0,50.7,13.5,0,0,0,72.5,72.6,63.4,68.6,15,42,61,54.2,0,72.7,1,61,1.8125,63.3,0,0,89.7,73.7,14.5,4.8,1,15,15,82.5,65.1,82.6,100,32.6,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,21.4,1,72,206,64.4,0,25.916008,200,72,68,2123.706,68.6,62.5,40.1,2200,267,72.1,62.4,0,50.36243,260,130,70,63.2,0,50.854958,125,1250,71.9,62.7,0,34.611603,1254.9998,701,74.4,63.2,0,33.55366,700,617,70.5,63.2,0,43.797592,600,204,72.1,63.4,0,36.13435,200,131,71,63.4,0,52.49724,125,338,70.9,63.8,0,28.247028,330,248,71.5,64.2,0,100,650,622,70.4,64.4,0,100,950,508,0,63.3,0,33.31702,500,509,71.2,63.3,0,33.07327,500,178,72.9,64.1,0,47.971977,175,250,69.8,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,357,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,343,71.3,64.2,0,31.254595,335,340,73.3,64.1,0,28.131517,335,198,70.6,64.7,0,36.395977,195,385,73.3,64.4,0,27.486103,380,253,69.3,64,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.1,0,46.251995,245,427,70.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,343,71.6,64.2,0,38.536945,335,308,72.1,64.4,0,32.00783,300,407,71.6,63.9,0,28.042328,400,198,70.4,64.4,0,37.349693,195,395,70.5,63.8,0,32.81925,380,352,69.8,64.3,0,29.864866,335,179,73.2,63.7,0,60.305435,175,250,71.8,64.1,0,45.10876,245,358,71.4,63.7,0,37.7152,350,162,72.5,64.1,0,33.55753,160,342,73.3,64,0,39.89011,335,234,72.3,64.8,0,40.287327,230,292,73,64,0,36.408184,285,202,69.8,64.5,0,43.215286,195,399,72.8,64.1,0,41.405178,380,341,71.2,63.7,0,39.62785,335,178,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,427,71.6,64,0,46.483032,420,207,73.8,63.8,0,34.679886,209.40024,344,71.7,63.9,0,33.786766,335,107,71.3,64.5,0,32.945354,100,339,72,64.4,0,39.223183,335,196,70.9,284.9,0,33.08022,195,390,72.2,64,0,37.118225,380,339,70.9,64,0,42.005886,335,207,73.6,64,0,38.21472,200,250,73.7,64,0,47.790997,245,356,71.8,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,363,69.3,63.8,0,50.930088,335,233,73.1,64.4,0,43.587852,230,162,71.5,64.1,0,34.128147,150,200,70.4,64.8,0,43.519897,195,387,72.3,64,0,41.110138,380,587,69.2,63.7,0,67.3095,575,337,72.9,64.5,0,45.45638,335,254,72.5,64.6,0,42.69244,250,178,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.1,64.2,0,44.705765,185,304,69.3,63.9,0,40.639366,300,304,71.7,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,887,67.6,63.6,0,91.417,880,87.6,87.7,89.2,145.1,103.9,115,1.2,0,29.81
20170729,1705,76.4,63.7,31.95408114,38.12371667,252,47.2,43.8,5.6,73.1,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.8,60.9,100,15,44.5,60,100,0,73.9,1.4,61,1.8125,65.3,0,0,51.1,13.6,0,0,0,72.5,72.7,63.4,68.2,15,42.2,61,56,0,72.6,0.99,61,1.8125,63.4,0,0,89.7,73.1,16.6,4.5,1.5,15,15,82.4,65.1,82.6,100,32.2,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,0,20,0,72,206,64.2,0,25.916008,200,72,68,2611.5657,68.6,62.2,36.3,2200,266,72.1,62.1,0,50.36243,260,130,70,62.8,0,50.854958,125,1263,71.9,62.4,0,34.611603,1254.9998,702,74.4,62.9,0,33.55366,700,615,70.5,62.9,0,43.797592,600,205,72.1,63,0,36.13435,200,131,70.9,63.1,0,52.49724,125,336,70.9,63.5,0,28.247028,330,248,71.5,63.9,0,100,650,622,70.4,64.2,0,100,950,508,0,63,0,33.31702,500,509,71.2,63,0,33.07327,500,178,72.9,64.1,0,47.971977,175,250,69.9,64.4,0,42.725826,245,223,70.8,64.2,0,41.476856,220,358,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,340,71.3,64.2,0,31.254595,335,339,73.3,64.1,0,28.131517,335,198,70.6,64.7,0,36.395977,195,390,73.3,64.4,0,27.486103,380,254,69.3,64,0,43.17624,245,177,73.2,64.1,0,44.44172,175,248,71.8,64.1,0,46.251995,245,427,70.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,341,71.5,64.2,0,38.536945,335,307,72.1,64.4,0,32.00783,300,408,71.6,63.9,0,28.042328,400,197,70.4,64.4,0,37.349693,195,397,70.5,63.8,0,32.81925,380,347,69.8,64.3,0,29.864866,335,178,73.2,63.7,0,60.305435,175,251,71.8,64.1,0,45.10876,245,356,71.4,63.7,0,37.7152,350,162,72.5,64.1,0,33.55753,160,342,73.3,64,0,39.89011,335,231,72.3,64.9,0,40.287327,230,291,73,64,0,36.408184,285,201,69.8,64.5,0,43.215286,195,406,72.8,64.1,0,41.405178,380,349,71.2,63.7,0,39.62785,335,178,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,428,71.6,63.9,0,46.483032,420,207,73.8,63.9,0,34.679886,209.40024,342,71.7,63.9,0,33.786766,335,107,71.3,64.5,0,32.945354,100,342,72,64.4,0,39.223183,335,197,70.9,285.2,0,33.08022,195,391,72.2,63.9,0,37.118225,380,339,70.9,64,0,42.005886,335,208,73.6,63.9,0,38.21472,200,249,73.3,64.1,0,47.790997,245,354,71.8,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,362,69.3,63.8,0,50.930088,335,233,73.1,64.4,0,43.587852,230,162,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,390,72.3,64,0,41.110138,380,587,69.2,63.6,0,67.3095,575,337,72.9,64.5,0,45.45638,335,254,72.5,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,194,73,64.4,0,31.051434,190,189,70.1,64.2,0,44.705765,185,305,69.3,63.9,0,40.639366,300,305,71.7,63.7,0,35.366714,300,211,68.1,63.7,0,55.126213,210,886,67.6,63.6,0,91.417,880,87.6,87.7,89.2,143.1,103.9,115,3.1,-0.4,29.81
20170729,1710,76.6,62.3,31.78842693,38.12371667,253,47.4,44.3,5.6,76.9,73.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.7,61,100,15,44.5,60,100,0,73.9,1.4,61,1.8125,65.3,0,0,51.1,13.7,0,0,0,72.4,72.7,63.4,68.2,15,42.3,61,54.6,0,72.7,0.98,61,1.8125,63.4,0,0,89.7,73.2,14.8,4.4,1.2,15,15,79.7,65.1,82.6,100,32.4,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,21.6,0,72,204,64.1,0,25.916008,200,72,68,2123.706,68.6,62.2,40.3,2200,266,72.1,62,0,50.36243,260,130,70,62.7,0,50.854958,125,1245,71.9,62.3,0,34.611603,1254.9998,698,74.4,62.9,0,33.3296,700,616,70.4,62.7,0,43.797592,600,205,72,63,0,36.13435,200,131,70.9,63,0,52.49724,125,337,70.9,63.4,0,28.247028,330,249,71.5,63.8,0,100,650,622,70.4,64.1,0,100,950,507,0,62.9,0,33.31702,500,509,71.2,62.9,0,33.07327,500,178,72.9,64.1,0,47.971977,175,248,69.9,64.4,0,42.725826,245,222,70.9,64.2,0,41.476856,220,355,72.4,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,340,71.3,64.2,0,31.254595,335,340,73.3,64.1,0,28.131517,335,197,70.6,64.7,0,36.395977,195,390,73.3,64.4,0,27.486103,380,251,69.3,64,0,43.17624,245,176,73.1,64.1,0,44.44172,175,247,71.8,64.1,0,46.251995,245,425,70.8,63.9,0,40.214577,420,163,72,64.4,0,26.032602,160,339,71.6,64.2,0,38.536945,335,307,72.1,64.4,0,32.00783,300,405,71.6,63.9,0,28.042328,400,197,70.4,64.5,0,37.349693,195,409,70.5,63.8,0,32.81925,380,354,69.8,64.3,0,29.864866,335,177,73.1,63.8,0,60.305435,175,248,71.8,64.1,0,45.10876,245,352,71.4,63.8,0,37.7152,350,161,72.5,64.1,0,33.55753,160,340,73.3,64,0,39.89011,335,231,72.3,64.8,0,40.287327,230,290,73,64,0,36.408184,285,199,69.8,64.5,0,43.215286,195,405,72.8,64.1,0,41.405178,380,348,71.2,63.7,0,39.62785,335,176,72.8,63.9,0,56.39956,175,248,72.9,63.9,0,45.130787,245,425,71.6,64,0,46.483032,420,206,73.8,63.9,0,34.679886,209.40024,342,71.7,63.9,0,33.786766,335,108,71.3,64.4,0,32.945354,100,338,72,64.4,0,39.223183,335,196,70.8,285,0,33.08022,195,386,72.2,64,0,37.118225,380,339,70.9,63.9,0,42.005886,335,207,73.6,64,0,38.21472,200,247,73.7,64,0,47.790997,245,354,71.9,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,360,69.3,63.8,0,50.930088,335,232,73.1,64.4,0,43.587852,230,153,71.5,64.1,0,34.128147,150,199,70.3,64.8,0,43.519897,195,386,72.3,64,0,41.110138,380,583,69.2,63.7,0,67.3095,575,337,72.9,64.5,0,45.45638,335,252,72.5,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,188,70.1,64.2,0,44.705765,185,307,69.3,63.9,0,40.639366,300,302,71.7,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,883,67.5,63.6,0,91.417,880,87.6,87.7,89.3,142.1,103.9,114.8,1.2,-0.1,29.81
20170729,1715,76.6,61.9,31.70068043,38.12371667,250,47.5,44.3,5.6,75.9,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.8,61,100,15,44.5,60,100,0,74,1.4,61,1.8125,65.3,0,0,51,13.5,0,0,0,72.4,72.7,63.4,68.2,15,42.5,61,58,0,72.7,1.01,61,1.8125,63.4,0,0,89.5,73,16,4.4,1.2,15,15,82.4,65.1,82.6,100,32.7,0,74.5,1.3,65.31035,64.81035,0,12.8,0,0,1,20.7,0,72,207,64,0,25.916008,200,72,68,2123.706,68.6,62.2,40.4,2200,266,72.1,62.1,0,50.36243,260,130,70,62.7,0,50.854958,125,1227,71.9,62.3,0,34.611603,1254.9998,697,74.3,62.8,0,33.40802,700,619,70.4,62.7,0,43.797592,600,204,72,62.9,0,36.13435,200,131,70.9,63,0,52.49724,125,339,70.9,63.4,0,28.247028,330,248,71.5,63.8,0,100,650,622,70.4,64,0,100,950,507,0,62.9,0,33.31702,500,509,71.1,62.8,0,33.07327,500,179,72.9,64.2,0,47.971977,175,250,70,64.5,0,42.725826,245,225,70.8,64.2,0,41.476856,220,358,72.6,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,342,73.3,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,392,73.3,64.4,0,27.486103,380,254,69.3,64.1,0,43.17624,245,178,73.1,64.2,0,44.44172,175,249,71.8,64.2,0,46.251995,245,428,70.9,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.6,64.3,0,38.536945,335,308,72.1,64.5,0,32.00783,300,410,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,405,70.5,63.9,0,32.81925,380,353,69.8,64.3,0,29.864866,335,178,73.2,63.8,0,60.305435,175,247,71.8,64.2,0,45.10876,245,356,71.5,63.8,0,37.7152,350,162,72.5,64.2,0,33.55753,160,344,73.3,64.1,0,39.89011,335,233,72.3,64.9,0,40.287327,230,294,73,64,0,36.408184,285,201,69.8,64.5,0,43.215286,195,410,72.8,64.1,0,41.405178,380,350,71.2,63.8,0,39.09964,335,178,72.8,63.9,0,56.39956,175,250,72.9,64,0,45.130787,245,428,71.7,64,0,46.483032,420,208,73.8,63.9,0,34.679886,209.40024,342,71.7,63.9,0,33.786766,335,107,71.3,64.5,0,32.945354,100,341,72,64.4,0,39.223183,335,197,70.8,285.1,0,33.08022,195,395,72.2,64,0,37.118225,380,340,70.9,64,0,42.005886,335,207,73.6,64,0,38.21472,200,250,73.7,64.1,0,47.790997,245,356,71.9,63.9,0,39.564583,350,163,71.9,64.2,0,42.85417,160,369,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,163,71.5,64.1,0,34.128147,150,201,70.3,64.8,0,43.519897,195,392,72.3,64.1,0,41.110138,380,589,69.2,63.7,0,67.3095,575,337,73,64.5,0,45.45638,335,255,72.5,64.6,0,42.69244,250,177,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.1,64.2,0,44.705765,185,308,69.3,64,0,40.639366,300,306,71.8,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,891,67.6,63.7,0,91.417,880,87.5,87.6,89.2,143.1,103.8,114.8,1.2,0,29.81
20170729,1720,77.1,60.9,31.82722463,38.12371667,248,47.6,44.3,5.6,75.3,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,74,61.1,100,15,44.6,60,100,0,74.1,1.4,61,1.8125,65.3,0,0,51,13.7,0,0,0,72.5,72.8,63.1,68.4,15,42.7,61,58.2,0,72.9,0.99,61,1.8125,63.3,0,0,89.9,73.3,17.3,4.7,0.8,15,15,80.8,65.1,82.6,100,32.2,0,76.5,1.3,65.31035,64.81035,0,12.8,0,0,0,20,1,72,206,64.1,0,25.916008,200,72,68,2123.706,68.6,62.4,40.5,2200,266,72.1,62.1,0,50.36243,260,130,69.9,62.8,0,50.854958,125,1230,71.9,62.4,0,34.611603,1254.9998,700,74.3,62.9,0,33.40802,700,616,70.4,62.8,0,43.797592,600,205,72,63,0,36.13435,200,130,70.9,63,0,52.49724,125,338,70.9,63.4,0,28.247028,330,248,71.5,63.8,0,100,650,623,70.3,64.1,0,100,950,508,0,62.9,0,33.31702,500,510,71.1,62.9,0,33.07327,500,178,72.8,64.1,0,47.971977,175,249,69.9,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,356,72.9,64,0,32.490223,350,168,72.8,64.2,0,33.313004,160,340,71.3,64.2,0,31.254595,335,339,73.3,64.1,0,28.131517,335,198,70.6,64.7,0,36.395977,195,387,73.3,64.4,0,27.486103,380,253,69.3,64,0,43.17624,245,177,73.1,64,0,44.44172,175,249,71.8,64.1,0,46.251995,245,427,71.3,63.8,0,40.214577,420,163,72,64.4,0,26.032602,160,339,71.6,64.2,0,38.536945,335,308,72.2,64.4,0,32.00783,300,408,71.6,63.9,0,28.042328,400,198,70.4,64.4,0,37.349693,195,412,70.5,63.8,0,32.81925,380,356,69.8,64.2,0,29.864866,335,177,73.2,63.7,0,60.305435,175,248,71.8,64.1,0,45.10876,245,354,71.6,63.7,0,37.7152,350,162,72.6,64.1,0,33.55753,160,340,73.3,64,0,39.89011,335,232,72.3,64.9,0,40.287327,230,292,73,63.9,0,36.408184,285,200,69.8,64.5,0,43.215286,195,403,72.8,64.1,0,41.405178,380,341,71.2,63.7,0,39.435776,335,177,72.8,63.9,0,56.39956,175,248,72.9,63.9,0,45.130787,245,428,71.8,64,0,46.483032,420,207,73.8,63.9,0,34.679886,209.40024,345,71.7,63.9,0,33.786766,335,106,71.3,64.4,0,32.945354,100,340,71.9,64.4,0,39.223183,335,202,70.8,284.9,0,33.69259,195,386,72.3,63.9,0,37.118225,380,340,70.9,64,0,42.005886,335,207,73.6,63.9,0,38.21472,200,248,73.7,64,0,47.790997,245,355,72,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,363,69.4,63.7,0,50.930088,335,233,73.2,64.4,0,43.587852,230,159,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,393,72.3,64,0,41.110138,380,585,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.5,64.6,0,42.69244,250,177,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.1,64.2,0,44.705765,185,308,69.3,63.9,0,40.639366,300,305,71.7,63.7,0,35.366714,300,212,68.1,63.7,0,55.126213,210,888,67.5,63.5,0,91.417,880,87.5,87.6,89.2,142.1,103.8,114.9,3.1,0,29.81
20170729,1725,77.3,59.4,31.62977313,38.12371667,254,47.8,44.4,5.6,73.8,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.8,61.1,100,15,44.8,60,100,0,74,1.4,61,1.8125,65.3,0,0,50.8,13.8,0,0,0,72.4,72.8,63.2,68.2,15,42.8,61,54.4,0,72.9,1,61,1.8125,63.4,0,0,89.8,72.9,14.7,4.8,1.9,15,15,81.2,65.1,82.6,100,33.7,0,76.5,1.3,65.31035,64.81035,0,12.8,0,0,0,20,0,72,206,64.1,0,25.916008,200,72,68,2123.706,68.6,62.4,40.7,2200,267,72,62.1,0,50.36243,260,129,69.9,62.8,0,50.854958,125,1226,71.9,62.4,0,34.894295,1254.9998,697,74.2,62.9,0,34.012997,700,617,70.4,62.8,0,43.797592,600,205,72,63,0,36.13435,200,131,70.9,63,0,52.49724,125,338,70.9,63.4,0,28.247028,330,248,71.4,63.8,0,100,650,622,70.4,64.1,0,100,950,508,0,62.9,0,33.31702,500,509,71.1,62.9,0,33.07327,500,178,72.9,64,0,47.971977,175,251,69.9,64.4,0,42.725826,245,224,70.8,64.1,0,41.476856,220,357,73.2,64,0,32.490223,350,168,72.8,64.2,0,33.313004,160,341,71.3,64.1,0,31.254595,335,342,73.3,64,0,28.131517,335,199,70.6,64.7,0,36.395977,195,392,73.4,64.4,0,27.486103,380,253,69.3,64,0,43.17624,245,177,73.1,64,0,44.44172,175,248,71.8,64.1,0,46.251995,245,427,71.6,63.8,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.6,64.2,0,38.536945,335,308,72.2,64.4,0,32.00783,300,405,71.6,63.9,0,28.042328,400,198,70.4,64.4,0,37.349693,195,417,70.5,63.8,0,32.81925,380,351,69.8,64.2,0,29.864866,335,178,73.2,63.7,0,60.305435,175,249,71.8,64.1,0,45.10876,245,355,71.6,63.7,0,37.7152,350,162,72.6,64.1,0,33.55753,160,343,73.3,64,0,39.89011,335,233,72.4,64.8,0,40.287327,230,291,73,63.9,0,36.408184,285,200,69.8,64.4,0,43.215286,195,406,72.8,64.1,0,41.405178,380,351,71.2,63.7,0,40.90036,335,178,72.8,63.8,0,56.39956,175,249,72.9,63.9,0,45.130787,245,428,71.9,64,0,46.483032,420,208,73.8,63.8,0,34.679886,209.40024,345,71.8,63.9,0,33.786766,335,106,71.3,64.4,0,32.945354,100,342,71.9,64.3,0,39.223183,335,202,70.8,284.8,0,33.69259,195,389,72.3,63.9,0,37.118225,380,341,70.9,63.9,0,42.005886,335,207,73.6,63.9,0,38.21472,200,250,73.7,64,0,47.790997,245,356,72.1,63.8,0,39.564583,350,163,71.9,64.2,0,42.85417,160,362,69.4,63.8,0,50.930088,335,234,73.2,64.4,0,43.587852,230,162,71.5,64.1,0,34.128147,150,199,70.3,64.8,0,43.519897,195,389,72.3,64,0,41.110138,380,585,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,253,72.5,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,189,70.1,64.1,0,44.705765,185,306,69.3,63.9,0,40.639366,300,305,71.8,63.6,0,35.366714,300,212,68,63.7,0,55.126213,210,889,67.5,63.5,0,91.40544,880,87.5,87.6,89.3,143.1,103.8,114.6,3.1,-1.4,29.81
20170729,1730,77.3,59.6,31.6746542,38.12371667,251,47.7,44.4,5.6,76.7,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.7,61,100,15,44.8,60,100,0,74,1.4,61,1.8125,65.3,0,0,50.8,13.4,0,0,0,72.5,72.7,63.2,68.4,15,42.9,61,56.4,0,72.7,0.98,61,1.8125,63.4,0,0,89.7,73,16.8,4.3,0.8,15,15,81.1,65.1,82.6,100,32.2,0,76.5,1.3,65.31035,64.81035,0,12.8,0,0,1,21.2,0,72,208,64,0,25.916008,200,72,68,2123.706,68.6,62.3,40.8,2200,266,72,62.1,0,50.36243,260,130,69.9,62.7,0,50.854958,125,1249,71.9,62.4,0,34.894295,1254.9998,701,74.2,62.9,0,33.520054,700,615,70.4,62.7,0,43.797592,600,204,71.9,62.9,0,36.13435,200,131,70.9,63,0,52.49724,125,338,70.9,63.4,0,28.247028,330,248,71.4,63.7,0,100,650,621,70.3,64.1,0,100,950,507,0,62.9,0,33.31702,500,509,71.1,62.9,0,33.07327,500,178,72.9,64,0,47.971977,175,248,69.9,64.4,0,42.725826,245,222,70.9,64.2,0,41.476856,220,355,73.3,64,0,32.490223,350,168,72.8,64.2,0,33.313004,160,341,71.3,64.2,0,31.254595,335,338,73.3,64.1,0,28.131517,335,198,70.6,64.7,0,36.395977,195,386,73.4,64.4,0,27.486103,380,253,69.2,64,0,43.17624,245,177,73.1,64,0,44.44172,175,247,71.8,64.1,0,46.251995,245,426,71.7,63.8,0,40.214577,420,163,72,64.4,0,26.032602,160,341,71.6,64.2,0,38.536945,335,307,72.2,64.4,0,32.00783,300,407,71.6,63.9,0,28.042328,400,197,70.4,64.4,0,37.349693,195,405,70.5,63.8,0,32.81925,380,347,69.8,64.2,0,29.864866,335,177,73.2,63.7,0,60.305435,175,251,71.8,64.1,0,45.10876,245,354,71.7,63.7,0,37.7152,350,161,72.6,64.1,0,33.55753,160,341,73.3,64,0,39.89011,335,231,72.4,64.8,0,40.287327,230,290,73,63.9,0,36.408184,285,200,69.8,64.5,0,43.215286,195,407,72.8,64.1,0,41.405178,380,346,71.2,63.7,0,39.867947,335,177,72.8,63.8,0,56.39956,175,248,72.9,63.9,0,45.130787,245,425,71.9,64,0,46.483032,420,206,73.8,63.8,0,34.679886,209.40024,341,71.8,63.9,0,33.786766,335,108,71.3,64.4,0,32.945354,100,340,71.9,64.3,0,39.223183,335,201,70.8,284.9,0,33.69259,195,387,72.3,63.9,0,37.118225,380,339,70.9,64,0,42.005886,335,203,73.7,63.9,0,38.21472,200,248,73.7,64,0,47.790997,245,354,72.2,63.8,0,39.564583,350,162,72,64.1,0,42.85417,160,357,69.4,63.7,0,50.930088,335,232,73.2,64.4,0,43.587852,230,158,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,390,72.4,64,0,41.110138,380,585,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,253,72.5,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,194,72.9,64.3,0,31.051434,190,187,70.1,64.2,0,44.705765,185,305,69.3,63.9,0,40.639366,300,303,71.8,63.7,0,35.366714,300,211,68.1,63.7,0,55.126213,210,885,67.5,63.5,0,91.40544,880,87.5,87.6,89.3,141.1,103.8,114.9,1.2,0.1,29.81
20170729,1735,77.3,59.8,31.71954108,38.12371667,250,47.4,44,5.6,75.2,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.8,61,100,15,44.8,60,100,0,74.1,1.4,61,1.8125,65.2,0,0,50.8,13.5,0,0,0,72.5,72.7,63.4,68.4,15,43.1,61,55,0,72.8,1.01,61,1.8125,63.4,0,0,89.7,73.4,14.7,4.7,0.8,15,15,78.6,65.1,82.6,100,32.7,0,76.5,1.3,65.31035,64.81035,0,12.9,0,0,0,20,1,72,206,64,0,25.916008,200,72,68,2123.706,68.5,62.2,39.9,2200,268,72,62,0,50.36243,260,130,69.9,62.7,0,50.854958,125,1236,71.9,62.3,0,34.894295,1254.9998,699,74.2,62.8,0,33.520054,700,617,70.4,62.7,0,43.797592,600,204,71.9,62.9,0,36.13435,200,131,70.9,62.9,0,52.49724,125,337,70.9,63.3,0,28.247028,330,248,71.4,63.7,0,100,650,622,70.3,64,0,100,950,508,0,62.9,0,33.31702,500,509,71.1,62.8,0,33.07327,500,178,72.9,64.1,0,47.971977,175,248,69.9,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,357,73.3,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,342,71.3,64.2,0,31.254595,335,340,73.2,64.1,0,28.131517,335,198,70.6,64.7,0,36.395977,195,392,73.4,64.4,0,27.486103,380,253,69.2,64,0,43.17624,245,176,73.1,64.1,0,44.44172,175,247,71.8,64.1,0,46.251995,245,427,71.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,342,71.7,64.2,0,38.536945,335,308,72.2,64.4,0,32.00783,300,408,71.7,63.9,0,28.042328,400,198,70.4,64.4,0,37.349693,195,411,70.5,63.8,0,32.81925,380,354,69.7,64.2,0,29.864866,335,177,73.2,63.7,0,60.305435,175,248,71.8,64.1,0,45.10876,245,355,71.7,63.8,0,37.7152,350,162,72.6,64.1,0,33.55753,160,341,73.3,64,0,39.89011,335,232,72.4,64.8,0,40.287327,230,291,73,63.9,0,36.408184,285,200,69.8,64.4,0,43.215286,195,407,72.8,64.1,0,41.405178,380,347,71.2,63.7,0,40.300117,335,177,72.8,63.8,0,56.39956,175,248,72.9,63.9,0,45.130787,245,425,72,64,0,46.483032,420,207,73.8,63.8,0,34.679886,209.40024,342,71.8,63.8,0,33.786766,335,106,71.3,64.4,0,32.945354,100,343,71.9,64.4,0,39.223183,335,202,70.8,285.1,0,33.69259,195,390,72.3,63.9,0,37.118225,380,338,70.9,63.9,0,42.005886,335,206,73.7,63.9,0,38.21472,200,249,73.7,64,0,47.790997,245,356,72.2,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,363,69.4,63.7,0,50.930088,335,233,73.2,64.4,0,43.587852,230,164,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,393,72.4,64,0,41.110138,380,585,69.2,63.6,0,67.3095,575,337,73,64.5,0,45.45638,335,254,72.5,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,188,70.1,64.2,0,44.705765,185,305,69.3,63.9,0,40.639366,300,305,71.7,63.7,0,35.366714,300,212,68,63.7,0,55.126213,210,887,67.5,63.6,0,91.40544,880,87.5,87.6,89.1,143.1,103.7,114.9,1.3,-1.6,29.81
20170729,1740,77.3,60.3,31.83178366,38.12371667,250,47.5,44.1,5.6,74.1,70.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.8,61,100,15,44.8,60,100,0,74,1.4,61,1.8125,65.2,0,0,51,13.4,0,0,0,72.5,72.8,63.2,68.2,15,43.2,61,54.7,0,72.8,0.99,61,1.8125,63.3,0,0,89.5,73.1,14.7,4.5,1.1,15,15,83.7,65.1,82.6,100,32.3,0,76.5,1.3,65.31035,64.81035,0,12.8,0,0,0,20,0,72,204,64,0,25.916008,200,72,68,2123.706,68.5,62.3,40.1,2200,267,72,62,0,50.36243,260,130,69.9,62.7,0,50.854958,125,1227,71.9,62.4,0,34.894295,1254.9998,696,74.2,62.9,0,34.09142,700,617,70.4,62.7,0,43.797592,600,206,71.9,62.9,0,36.13435,200,131,70.9,62.9,0,52.49724,125,338,70.9,63.4,0,28.247028,330,248,71.4,63.7,0,100,650,623,70.3,64,0,100,950,508,0,62.8,0,33.31702,500,510,71.1,62.8,0,33.07327,500,179,72.9,64.1,0,47.971977,175,250,69.9,64.4,0,42.725826,245,223,70.9,64.2,0,41.476856,220,357,73.3,64.1,0,32.490223,350,168,72.8,64.2,0,33.313004,160,342,71.3,64.2,0,31.254595,335,341,73.2,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,394,73.4,64.4,0,27.486103,380,253,69.2,64,0,43.17624,245,177,73.1,64.1,0,44.44172,175,249,71.8,64.1,0,46.251995,245,428,71.7,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,341,71.7,64.2,0,38.536945,335,308,72.2,64.4,0,32.00783,300,409,71.6,63.9,0,28.042328,400,198,70.4,64.5,0,37.349693,195,386,70.5,63.9,0,32.81925,380,340,69.7,64.3,0,29.864866,335,178,73.1,63.7,0,60.305435,175,248,71.8,64.1,0,45.10876,245,355,71.7,63.8,0,37.7152,350,161,72.6,64.1,0,33.55753,160,341,73.3,64,0,39.89011,335,233,72.4,64.9,0,40.287327,230,292,73,64,0,36.408184,285,201,69.8,64.5,0,43.215286,195,409,72.8,64.1,0,41.405178,380,347,71.2,63.8,0,40.300117,335,178,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,427,72,64,0,46.483032,420,207,73.8,63.9,0,34.679886,209.40024,343,71.8,63.9,0,33.786766,335,107,71.3,64.4,0,32.945354,100,340,71.9,64.4,0,39.223183,335,203,70.8,285,0,33.69259,195,388,72.3,64,0,37.118225,380,340,70.9,64,0,42.005886,335,209,73.7,64,0,38.21472,200,248,73.7,64.1,0,47.790997,245,355,72.2,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,365,69.4,63.8,0,50.930088,335,233,73.2,64.4,0,43.587852,230,162,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,391,72.4,64,0,41.110138,380,586,69.2,63.7,0,67.3095,575,337,73.1,64.5,0,45.45638,335,256,72.6,64.5,0,42.69244,250,178,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,188,70.1,64.2,0,44.705765,185,306,69.3,64,0,40.639366,300,304,71.8,63.7,0,35.366714,300,211,68,63.8,0,55.126213,210,889,67.5,63.6,0,91.40544,880,87.5,87.6,89.2,143.1,103.7,115.3,1.2,0,29.81
20170729,1745,77.5,60.1,31.92548728,38.12371667,252,47.5,44.3,5.6,76.2,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.7,61,100,15,44.6,60,100,0,73.9,1.4,61,1.8125,65.3,0,0,51,13.8,0,0,0,72.5,72.8,63.3,68.7,15,43.3,61,56.5,0,72.9,1,61,1.8125,63.3,0,0,89.5,73.9,16.9,4.7,1.1,15,15,80.5,65.1,82.6,100,32.9,0,76.5,1.3,65.31035,64.81035,0,12.8,0,0,1,20.7,1,72,206,63.9,0,25.916008,200,72,68,2123.706,68.5,62.2,41.2,2200,266,72,61.9,0,50.36243,260,130,69.8,62.6,0,50.854958,125,1236,71.9,62.2,0,34.894295,1254.9998,701,74.1,62.7,0,33.531258,700,615,70.4,62.6,0,43.797592,600,204,71.9,62.9,0,36.13435,200,131,70.9,62.8,0,52.49724,125,337,70.9,63.3,0,28.247028,330,247,71.4,63.7,0,100,650,621,70.2,63.9,0,100,950,507,0,62.8,0,33.31702,500,509,71.1,62.7,0,33.07327,500,178,72.9,64.1,0,47.971977,175,250,69.9,64.4,0,42.725826,245,222,70.9,64.2,0,41.476856,220,356,73.3,64.1,0,32.490223,350,168,72.9,64.3,0,33.313004,160,341,71.3,64.2,0,31.254595,335,340,73.2,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,386,73.4,64.4,0,27.486103,380,251,69.2,64.1,0,43.17624,245,177,73.1,64.1,0,44.44172,175,248,71.8,64.2,0,46.251995,245,427,71.6,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,341,71.7,64.3,0,38.536945,335,308,72.2,64.5,0,32.00783,300,406,71.6,63.9,0,28.042328,400,197,70.4,64.4,0,37.349693,195,394,70.5,63.9,0,32.81925,380,352,69.7,64.3,0,29.864866,335,177,73.1,63.8,0,60.305435,175,247,71.8,64.2,0,45.10876,245,354,71.7,63.8,0,37.7152,350,161,72.7,64.2,0,33.55753,160,342,73.3,64,0,39.89011,335,232,72.4,64.9,0,40.287327,230,292,73,64,0,36.408184,285,199,69.8,64.5,0,43.215286,195,409,72.8,64.1,0,41.405178,380,350,71.1,63.8,0,40.300117,335,177,72.8,63.9,0,56.39956,175,248,72.9,63.9,0,45.130787,245,428,72,64,0,46.483032,420,207,73.8,63.9,0,34.679886,209.40024,342,71.8,63.9,0,33.786766,335,109,71.3,64.5,0,32.945354,100,340,71.9,64.4,0,39.223183,335,201,70.8,285.1,0,33.69259,195,387,72.3,64,0,37.118225,380,340,70.8,64,0,42.005886,335,207,73.6,64,0,38.21472,200,248,73.7,64.1,0,47.790997,245,355,72.2,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,363,69.4,63.8,0,50.930088,335,232,73.3,64.4,0,43.587852,230,160,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,390,72.4,64.1,0,41.110138,380,581,69.2,63.7,0,67.3095,575,337,73.1,64.5,0,45.45638,335,253,72.5,64.6,0,42.69244,250,177,72.4,64.5,0,59.319466,175,195,73,64.4,0,31.051434,190,188,70.1,64.2,0,44.705765,185,304,69.3,63.9,0,40.639366,300,304,71.8,63.7,0,35.366714,300,211,68.1,63.8,0,55.126213,210,888,67.5,63.6,0,91.40544,880,87.5,87.6,89.1,143.1,103.7,114.9,2.9,-0.2,29.81
