20170729,1750,77.6,59.8,31.92695102,38.12371667,252,47.3,43.9,5.6,73.6,71,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.8,60.9,100,15,46.1,59.2,100,0,74,1.4,60.2,1.8125,65.3,0,0,51.1,13.6,0,0,0,72.5,72.9,63.2,68.5,15,43.8,60.6,54.7,0,72.9,1,60.2,1.8125,63.3,0,0,89.7,73.4,14.5,4.5,1.1,15,15,80.2,65.1,82.6,100,32.8,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,20,1,72,206,63.9,0,25.916008,200,72,68,2611.5657,68.5,62.2,36.4,2200,267,72,61.9,0,50.36243,260,130,69.8,62.6,0,50.854958,125,1270,71.9,62.3,0,34.894295,1254.9998,701,74.1,62.7,0,33.531258,700,617,70.4,62.6,0,43.797592,600,203,71.9,62.9,0,36.13435,200,130,70.8,62.9,0,52.49724,125,337,70.9,63.3,0,28.247028,330,248,71.4,63.7,0,100,650,622,70.2,63.9,0,100,950,507,0,62.8,0,33.31702,500,509,71.1,62.7,0,33.07327,500,178,72.9,64.1,0,47.971977,175,249,69.9,64.4,0,42.725826,245,222,70.9,64.2,0,41.476856,220,356,73.2,64.1,0,32.490223,350,168,72.9,64.2,0,33.313004,160,339,71.3,64.2,0,31.254595,335,340,73.1,64.1,0,28.131517,335,199,70.6,64.7,0,36.395977,195,392,73.4,64.4,0,27.486103,380,252,69.2,64,0,43.17624,245,177,73.1,64.1,0,44.44172,175,248,71.8,64.1,0,46.251995,245,428,71.6,63.9,0,40.214577,420,164,72,64.4,0,26.032602,160,343,71.7,64.2,0,38.536945,335,308,72.2,64.5,0,32.00783,300,406,71.6,63.9,0,28.042328,400,199,70.4,64.4,0,37.349693,195,386,70.5,63.8,0,32.81925,380,347,69.7,64.2,0,29.864866,335,179,73.1,63.7,0,60.305435,175,249,71.8,64.1,0,45.10876,245,358,71.7,63.8,0,37.7152,350,162,72.7,64.1,0,33.55753,160,344,73.3,64,0,39.89011,335,234,72.4,64.8,0,40.287327,230,293,73,64,0,36.408184,285,202,69.8,64.5,0,43.215286,195,395,72.8,64.1,0,41.405178,380,342,71.2,63.7,0,39.867947,335,178,72.8,63.9,0,56.39956,175,249,72.9,63.9,0,45.130787,245,425,72,64,0,46.483032,420,207,73.8,63.9,0,34.679886,209.40024,345,71.8,63.9,0,33.786766,335,107,71.3,64.5,0,32.945354,100,338,71.9,64.4,0,39.223183,335,203,70.8,285.1,0,33.69259,195,391,72.3,64,0,37.118225,380,341,70.8,64,0,42.005886,335,205,73.7,64,0,38.21472,200,251,73.7,64,0,47.790997,245,355,72.2,63.8,0,39.564583,350,163,72,64.2,0,42.85417,160,365,69.4,63.8,0,50.930088,335,234,73.3,64.4,0,43.587852,230,158,71.5,64.1,0,34.128147,150,200,70.3,64.8,0,43.519897,195,397,72.4,64,0,41.110138,380,588,69.2,63.7,0,67.3095,575,337,73.1,64.5,0,45.45638,335,254,72.5,64.6,0,42.69244,250,178,72.4,64.5,0,59.319466,175,196,73,64.4,0,31.051434,190,190,70.1,64.2,0,44.705765,185,307,69.3,63.9,0,40.639366,300,306,71.7,63.7,0,35.366714,300,212,68.1,63.8,0,55.126213,210,889,67.5,63.6,0,91.39387,880,87.5,87.6,89,141.1,103.7,114.9,-0.6,0.4,29.81
20170729,1755,77.6,59.4,31.84076222,38.12371667,253,47.7,44.2,5.6,73.7,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.7,60.3,100,15,46.1,59.2,100,0,73.8,1.4,60.2,1.8125,65.1,0,0,50.9,13.7,0,0,0,72.5,72.8,63.1,68.2,15,44.1,60.6,56.8,0,73,1,60.2,1.8125,63.3,0,0,89.7,73.1,16.9,4.5,1.2,15,15,82.1,65.1,82.6,100,33.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,0,72,206,63.6,0,25.916008,200,72,68,2123.706,68.5,61.5,40.4,2200,267,72,61.5,0,50.36243,260,130,69.8,62.3,0,50.854958,125,1242,71.8,61.8,0,34.894295,1254.9998,699,74.1,62.3,0,33.520054,700,616,70.4,62.4,0,43.797592,600,205,71.9,62.5,0,36.13435,200,131,70.8,62.5,0,52.49724,125,339,70.9,62.9,0,28.247028,330,249,71.4,63.4,0,100,650,622,70.2,63.6,0,100,950,507,0,62.4,0,33.31702,500,509,71.1,62.4,0,33.07327,500,178,72.9,64,0,47.971977,175,249,69.9,64.3,0,42.725826,245,222,70.9,64.1,0,41.476856,220,356,73.2,64,0,32.490223,350,168,72.9,64.2,0,33.313004,160,339,71.3,64.1,0,31.254595,335,339,73.1,64,0,28.131517,335,198,70.6,64.7,0,36.395977,195,388,73.4,64.3,0,27.486103,380,253,69.3,63.9,0,43.17624,245,177,73.1,64,0,44.44172,175,248,71.8,64,0,46.251995,245,425,71.5,63.8,0,40.214577,420,163,72,64.3,0,26.032602,160,340,71.7,64.1,0,38.536945,335,307,72.2,64.4,0,32.00783,300,406,71.6,63.9,0,28.042328,400,198,70.4,64.4,0,37.349693,195,397,70.5,63.8,0,32.81925,380,355,69.8,64.2,0,29.864866,335,177,73.1,63.6,0,60.305435,175,249,71.8,64,0,45.10876,245,353,71.7,63.7,0,37.7152,350,161,72.7,64.1,0,33.55753,160,338,73.4,63.9,0,39.89011,335,232,72.4,64.8,0,40.287327,230,290,73,63.9,0,36.408184,285,199,69.8,64.4,0,43.215286,195,410,72.8,64,0,41.405178,380,348,71.2,63.6,0,40.300117,335,177,72.8,63.8,0,56.39956,175,249,72.9,63.8,0,45.130787,245,427,72,63.9,0,46.483032,420,207,73.8,63.8,0,34.679886,209.40024,342,71.8,63.8,0,33.786766,335,107,71.3,64.4,0,32.945354,100,339,71.9,64.3,0,39.223183,335,202,70.8,284.8,0,33.239437,195,390,72.3,63.9,0,37.118225,380,340,70.8,63.9,0,42.005886,335,206,73.7,63.9,0,38.21472,200,248,73.7,63.9,0,47.790997,245,355,72.2,63.7,0,39.564583,350,163,72,64.1,0,42.85417,160,363,69.4,63.7,0,50.930088,335,233,73.3,64.3,0,43.587852,230,164,71.5,64.1,0,34.128147,150,200,70.3,64.7,0,43.519897,195,395,72.4,64,0,41.110138,380,586,69.2,63.5,0,67.3095,575,337,73.1,64.4,0,45.45638,335,253,72.5,64.5,0,42.69244,250,177,72.4,64.5,0,59.319466,175,196,73.1,64.3,0,31.051434,190,188,70.1,64.1,0,44.705765,185,304,69.3,63.8,0,40.639366,300,304,71.7,63.6,0,35.366714,300,211,68.1,63.7,0,55.126213,210,887,67.5,63.4,0,91.54425,880,87.5,87.6,89,143.1,103.6,115,1.2,-0.1,29.8
20170729,1800,77.7,59.1,31.84159949,38.12371667,253,47.6,44.1,5.6,77,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,73.8,60.2,100,15,46.2,59.2,100,0,73.8,1.35,60.2,1.8125,65.1,0,0,50.8,13.8,0,0,0,72.4,72.9,63.1,68.7,15,44.3,60.6,54.8,0,72.9,1.01,60.2,1.8125,63.3,0,0,89.9,74,14.6,4.4,1,15,15,80.8,65.1,82.6,100,32.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.9,0,72,206,63.4,0,25.916008,200,72,68,2123.706,68.5,61.5,40.6,2200,267,72,61.3,0,50.36243,260,130,69.8,62,0,50.854958,125,1265,71.8,61.6,0,34.894295,1254.9998,700,74,62.1,0,33.520054,700,615,70.4,62.1,0,43.797592,600,205,71.8,62.3,0,36.13435,200,131,70.8,62.3,0,52.49724,125,337,70.9,62.8,0,28.247028,330,248,71.4,63.2,0,100,650,625,70.2,63.5,0,100,950,507,0,62.2,0,33.31702,500,509,71.1,62.2,0,33.07327,500,178,72.9,64,0,47.971977,175,249,69.9,64.3,0,42.725826,245,223,70.9,64.1,0,41.476856,220,356,73.1,63.9,0,32.490223,350,168,72.9,64.1,0,33.313004,160,341,71.3,64.1,0,31.254595,335,340,73.1,64,0,28.131517,335,199,70.6,64.6,0,36.395977,195,388,73.4,64.3,0,27.486103,380,253,69.2,63.9,0,43.17624,245,177,73.1,63.9,0,44.44172,175,249,71.8,64,0,46.251995,245,426,71.5,63.7,0,40.214577,420,163,72,64.3,0,26.032602,160,341,71.7,64.1,0,38.536945,335,308,72.2,64.3,0,32.00783,300,406,71.6,63.8,0,28.042328,400,198,70.4,64.3,0,37.349693,195,392,70.5,63.7,0,32.81925,380,349,69.7,64.2,0,29.864866,335,178,73.1,63.6,0,60.305435,175,248,71.8,64,0,45.10876,245,354,71.7,63.6,0,37.7152,350,162,72.7,64,0,33.55753,160,342,73.4,63.9,0,39.89011,335,233,72.4,64.8,0,40.287327,230,293,73,63.8,0,36.408184,285,201,69.8,64.4,0,43.215286,195,409,72.8,64,0,41.405178,380,348,71.1,63.6,0,40.300117,335,177,72.8,63.7,0,56.39956,175,249,72.9,63.8,0,45.130787,245,427,72,63.9,0,46.483032,420,207,73.8,63.7,0,34.679886,209.40024,343,71.8,63.8,0,33.786766,335,108,71.3,64.4,0,32.945354,100,341,71.9,64.3,0,39.223183,335,202,70.8,285.1,0,33.239437,195,390,72.3,63.9,0,37.118225,380,340,70.8,63.8,0,42.005886,335,206,73.6,63.8,0,38.21472,200,249,73.7,63.9,0,47.790997,245,355,72.2,63.7,0,39.564583,350,163,72,64,0,42.85417,160,363,69.4,63.6,0,50.930088,335,232,73.2,64.3,0,43.587852,230,157,71.5,64,0,34.128147,150,200,70.3,64.7,0,43.519897,195,393,72.3,63.9,0,41.110138,380,585,69.2,63.5,0,67.3095,575,337,73.1,64.4,0,45.45638,335,255,72.5,64.4,0,42.69244,250,177,72.4,64.4,0,59.319466,175,196,73.1,64.3,0,31.051434,190,189,70.1,64.1,0,44.705765,185,306,69.3,63.8,0,40.639366,300,305,71.8,63.5,0,35.366714,300,212,68,63.6,0,55.126213,210,887,67.5,63.4,0,91.53268,880,87.5,87.5,89.1,141.1,103.6,114.6,1.2,0,29.8
20170729,1805,77.9,58.5,31.84230261,33.44660667,254,47.5,44.1,5.6,76.7,73.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,73.9,60.2,100,15,46.2,59.2,100,0,73.9,1.4,60.2,1.8125,65,0,0,51.3,13.7,0,0,0,72.5,72.9,63.1,68.2,15,44.6,60.6,55.7,0,73,0.99,60.2,1.8125,63.3,0,0,90.2,73,16.7,4.6,1.8,15,15,80.3,65.1,82.6,100,33.4,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,21.2,1,72,206,63.3,0,25.916008,200,72,68,2611.5657,68.4,61.4,34.8,2200,267,71.9,61.2,0,50.36243,260,130,69.7,62,0,50.854958,125,1278,71.8,61.5,0,34.894295,1254.9998,699,74,62.1,0,33.520054,700,616,70.3,62,0,43.797592,600,205,71.8,62.2,0,36.13435,200,131,70.8,62.2,0,52.49724,125,338,70.8,62.7,0,28.247028,330,248,71.3,63.1,0,100,650,621,70.1,63.3,0,100,950,507,0,62.1,0,33.31702,500,509,71.1,62.1,0,33.07327,500,178,72.9,63.9,0,47.971977,175,249,69.9,64.3,0,42.725826,245,222,70.9,64.1,0,41.476856,220,355,73.2,63.9,0,32.490223,350,168,72.9,64.1,0,33.313004,160,339,71.3,64.1,0,31.254595,335,337,73.1,64,0,28.131517,335,198,70.6,64.6,0,36.395977,195,388,73.3,64.3,0,27.486103,380,251,69.2,63.9,0,43.17624,245,176,73.2,63.9,0,44.44172,175,247,71.8,64,0,46.251995,245,425,71.5,63.7,0,40.214577,420,163,72,64.3,0,26.032602,160,342,71.7,64.1,0,38.536945,335,307,72.2,64.3,0,32.00783,300,407,71.6,63.7,0,28.042328,400,197,70.4,64.3,0,37.349693,195,411,70.5,63.7,0,32.81925,380,349,69.8,64.1,0,29.864866,335,178,73.1,63.6,0,60.305435,175,248,71.8,63.9,0,45.10876,245,355,71.7,63.6,0,37.7152,350,162,72.7,64,0,33.55753,160,341,73.4,63.8,0,39.89011,335,232,72.4,64.7,0,40.287327,230,291,73,63.8,0,36.408184,285,201,69.8,64.3,0,43.215286,195,393,72.8,63.9,0,41.405178,380,343,71.1,63.5,0,40.300117,335,177,72.8,63.7,0,56.39956,175,248,72.9,63.7,0,45.130787,245,424,72,63.8,0,46.483032,420,186,73.7,63.7,0,32.256092,186.59976,345,71.8,63.8,0,33.786766,335,105,71.3,64.3,0,32.945354,100,340,71.9,64.3,0,39.223183,335,201,70.8,285.1,0,33.239437,195,391,72.3,63.8,0,37.118225,380,338,70.8,63.8,0,42.005886,335,205,73.6,63.8,0,38.21472,200,247,73.7,63.9,0,47.790997,245,352,72.2,63.7,0,39.564583,350,163,72,64.1,0,42.85417,160,355,69.4,63.6,0,50.930088,335,232,73.2,64.3,0,43.587852,230,161,71.5,64,0,34.128147,150,199,70.3,64.6,0,43.519897,195,395,72.3,63.9,0,41.110138,380,583,69.1,63.5,0,67.3095,575,337,73.1,64.4,0,45.45638,335,254,72.5,64.4,0,42.69244,250,177,72.4,64.3,0,59.319466,175,195,73.1,64.3,0,31.051434,190,189,70.1,64,0,44.705765,185,304,69.3,63.8,0,40.639366,300,304,71.7,63.5,0,35.366714,300,211,68,63.6,0,55.126213,210,884,67.5,63.4,0,91.53268,880,87.4,87.5,89,142.1,103.6,114.5,1.2,1.2,29.8
20170729,1810,78.1,59,32.09540844,33.44660667,251,47.7,44.1,5.6,73.7,71.1,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.9,60.1,100,15,46.1,59.2,100,0,73.9,1.4,60.2,1.8125,65,0,0,50.8,13.5,0,0,0,72.5,73,63.1,68.1,15,44.8,60.6,56.8,0,73.1,1,60.2,1.8125,63.2,0,0,90,73,15.5,4.8,1.5,15,15,82.1,65.1,82.6,100,33.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,207,63.3,0,25.916008,200,72,68,2123.706,68.4,61.3,40.8,2200,266,71.9,61.2,0,50.36243,260,130,69.7,61.9,0,50.854958,125,1271,71.8,61.4,0,34.894295,1254.9998,700,73.9,62,0,33.430428,700,617,70.3,61.9,0,43.797592,600,205,71.7,62.1,0,36.13435,200,131,70.8,62.1,0,52.49724,125,338,70.8,62.6,0,28.247028,330,248,71.3,63,0,100,650,623,70.1,63.3,0,100,950,508,0,62,0,33.31702,500,509,71,62,0,33.07327,500,178,72.9,63.9,0,47.971977,175,248,69.9,64.3,0,42.725826,245,222,70.9,64.1,0,41.476856,220,356,73.5,63.9,0,32.490223,350,168,72.9,64.1,0,33.313004,160,341,71.2,64,0,31.254595,335,339,73.2,63.9,0,28.131517,335,198,70.6,64.6,0,36.395977,195,386,73.3,64.3,0,27.955528,380,251,69.2,63.9,0,43.17624,245,177,73.1,63.9,0,44.44172,175,247,71.8,64,0,46.251995,245,425,71.9,63.7,0,40.214577,420,163,72.1,64.3,0,26.032602,160,340,71.7,64.1,0,38.536945,335,308,72.2,64.3,0,32.00783,300,405,71.6,63.8,0,28.042328,400,197,70.4,64.3,0,37.349693,195,386,70.5,63.6,0,32.81925,380,342,69.7,64.1,0,29.864866,335,177,73.1,63.5,0,60.305435,175,250,71.8,63.9,0,45.10876,245,353,71.8,63.6,0,37.7152,350,162,72.7,64,0,33.55753,160,339,73.4,63.8,0,39.89011,335,232,72.4,64.7,0,40.287327,230,291,73,63.8,0,36.408184,285,199,69.8,64.3,0,43.215286,195,404,72.8,63.9,0,41.405178,380,351,71.1,63.6,0,40.732296,335,177,72.8,63.7,0,56.39956,175,250,72.9,63.7,0,45.130787,245,426,72.1,63.8,0,46.483032,420,162,73.7,63.8,0,31.28902,160,341,71.8,63.7,0,33.786766,335,108,71.3,64.3,0,32.945354,100,340,71.9,64.2,0,39.223183,335,202,70.8,285,0,33.239437,195,388,72.3,63.8,0,37.118225,380,340,70.8,63.8,0,42.005886,335,207,73.6,63.8,0,38.21472,200,249,73.7,63.9,0,47.790997,245,353,72.3,63.6,0,39.564583,350,162,72,64,0,42.85417,160,360,69.4,63.6,0,50.930088,335,232,73.2,64.3,0,43.587852,230,156,71.5,64,0,34.128147,150,200,70.3,64.7,0,43.519897,195,394,72.4,63.9,0,41.110138,380,588,69.1,63.5,0,67.3095,575,337,73.1,64.4,0,45.45638,335,254,72.5,64.4,0,42.69244,250,177,72.4,64.3,0,59.319466,175,196,73,64.3,0,31.051434,190,188,70.1,64.1,0,44.705765,185,307,69.3,63.8,0,40.639366,300,303,71.7,63.5,0,35.366714,300,211,68,63.6,0,55.126213,210,887,67.5,63.4,0,91.53268,880,87.4,87.5,89,141.1,103.5,114.5,1.2,0,29.8
20170729,1815,78.2,58.2,31.97972045,33.44660667,256,47.7,43.9,5.6,74.1,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74,60.2,100,15,46.1,59.2,100,0,74,1.4,60.2,1.8125,65,0,0,50.8,13.5,0,0,0,72.5,73,62.9,68.1,15,44.9,60.6,54.7,0,73,1.01,60.2,1.8125,63.2,0,0,90.6,73,13.3,4.5,1.5,15,15,80.8,65.1,82.6,100,33.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,206,63.2,0,25.916008,200,72,68,2611.5657,68.4,61.3,36.1,2200,267,71.9,61.1,0,50.36243,260,130,69.7,61.8,0,50.854958,125,1251,71.8,61.4,0,34.894295,1254.9998,700,73.9,61.9,0,33.430428,700,616,70.3,61.8,0,43.797592,600,204,71.7,62.1,0,36.13435,200,131,70.7,62.1,0,52.49724,125,338,70.8,62.5,0,28.247028,330,248,71.3,62.9,0,100,650,621,70,63.2,0,100,950,507,0,62,0,33.31702,500,510,71,61.9,0,33.07327,500,178,72.9,63.8,0,47.971977,175,251,69.9,64.1,0,42.725826,245,223,70.9,63.9,0,41.476856,220,358,73.9,63.7,0,32.490223,350,168,72.9,63.9,0,33.313004,160,341,71.3,63.9,0,31.254595,335,342,73.1,63.8,0,28.131517,335,199,70.6,64.5,0,36.395977,195,395,73.3,64.1,0,27.955528,380,254,69.2,63.7,0,43.17624,245,178,73.2,63.7,0,44.44172,175,249,71.7,63.8,0,46.251995,245,427,72.2,63.5,0,40.214577,420,164,72.1,64.1,0,26.032602,160,341,71.7,63.9,0,38.536945,335,308,72.2,64.2,0,32.00783,300,408,71.6,63.6,0,28.042328,400,199,70.4,64.2,0,37.349693,195,415,70.5,63.5,0,32.81925,380,354,69.7,64,0,29.864866,335,180,73.1,63.3,0,60.305435,175,251,71.8,63.8,0,45.10876,245,358,71.9,63.4,0,37.7152,350,162,72.7,63.8,0,33.55753,160,346,73.4,63.7,0,39.89011,335,234,72.4,64.6,0,40.287327,230,295,72.9,63.7,0,36.408184,285,204,69.8,64.2,0,43.215286,195,394,72.8,63.8,0,41.405178,380,338,71.1,63.4,0,40.45618,335,179,72.8,63.5,0,56.39956,175,251,72.9,63.5,0,45.130787,245,428,72.2,63.7,0,46.483032,420,162,73.8,63.6,0,31.28902,160,343,71.8,63.6,0,33.786766,335,107,71.3,64.2,0,32.945354,100,343,71.9,64.1,0,39.223183,335,203,70.8,285,0,33.239437,195,388,72.3,63.7,0,37.118225,380,341,70.8,63.6,0,42.005886,335,207,73.6,63.6,0,38.21472,200,250,73.7,63.7,0,47.790997,245,355,72.5,63.5,0,39.564583,350,163,72,63.9,0,42.85417,160,363,69.4,63.4,0,50.930088,335,233,73.3,64.2,0,43.587852,230,167,71.4,63.9,0,34.128147,150,201,70.3,64.6,0,43.519897,195,394,72.4,63.7,0,41.110138,380,588,69.1,63.2,0,67.3095,575,337,73.1,64.3,0,45.45638,335,255,72.5,64.3,0,42.69244,250,177,72.4,64.3,0,59.319466,175,196,73,64.2,0,31.051434,190,189,70.1,63.9,0,44.705765,185,306,69.2,63.6,0,40.639366,300,306,71.7,63.4,0,35.366714,300,212,68,63.4,0,55.126213,210,891,67.5,63.2,0,91.53268,880,87.4,87.5,89.1,141.1,103.5,114.5,1.2,0.6,29.8
20170729,1820,78.2,58.7,32.09544282,33.44660667,251,47.8,44.2,5.6,75,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74,60.2,100,15,46,59.2,100,0,74,1.4,60.2,1.8125,65,0,0,50.8,13.5,0,0,0,72.5,73,62.7,68.2,15,44.9,60.6,55.8,0,73,1.01,60.2,1.8125,63.2,0,0,90.9,73.2,15,4.4,0.9,15,15,81.5,65.1,82.6,100,33.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.1,0,72,208,63.1,0,25.916008,200,72,68,2123.706,68.4,61.3,41.1,2200,267,71.8,61.1,0,50.36243,260,130,69.6,61.8,0,50.854958,125,1237,71.8,61.4,0,34.894295,1254.9998,702,73.9,61.9,0,33.54246,700,617,70.2,61.8,0,43.797592,600,204,71.7,62,0,36.13435,200,131,70.6,62,0,52.49724,125,338,70.8,62.5,0,28.247028,330,248,71.2,62.9,0,100,650,622,70,63.1,0,100,950,508,0,61.9,0,33.31702,500,510,71,61.9,0,33.07327,500,178,72.9,63.7,0,47.971977,175,250,69.9,64,0,42.725826,245,223,70.8,63.8,0,41.476856,220,356,74.2,63.7,0,32.490223,350,168,73,63.9,0,33.313004,160,341,71.3,63.8,0,31.254595,335,339,73.2,63.8,0,28.131517,335,198,70.6,64.4,0,36.395977,195,391,73.3,64,0,27.955528,380,253,69.2,63.6,0,43.17624,245,177,73.2,63.6,0,44.44172,175,248,71.7,63.7,0,46.251995,245,427,72.5,63.4,0,40.214577,420,164,72.2,64.1,0,26.032602,160,341,71.7,63.8,0,38.536945,335,308,72.2,64.1,0,32.00783,300,407,71.7,63.5,0,28.042328,400,198,70.4,64.1,0,37.349693,195,391,70.5,63.4,0,32.81925,380,345,69.7,63.9,0,29.864866,335,178,73.1,63.3,0,60.305435,175,248,71.8,63.7,0,45.10876,245,355,72,63.4,0,37.7152,350,161,72.7,63.7,0,33.55753,160,341,73.4,63.6,0,39.89011,335,232,72.4,64.6,0,40.287327,230,291,72.9,63.6,0,36.408184,285,200,69.8,64.1,0,43.215286,195,409,72.8,63.7,0,41.405178,380,353,71.1,63.3,0,39.771908,335,178,72.8,63.5,0,56.39956,175,249,72.8,63.4,0,45.130787,245,428,72.3,63.6,0,46.483032,420,161,73.8,63.6,0,31.28902,160,343,71.8,63.5,0,33.786766,335,106,71.3,64.1,0,32.945354,100,340,71.9,64,0,39.223183,335,203,70.8,285.1,0,33.239437,195,385,72.3,63.6,0,37.118225,380,340,70.8,63.6,0,42.005886,335,208,73.6,63.5,0,38.21472,200,248,73.7,63.6,0,47.790997,245,355,72.5,63.4,0,39.564583,350,163,72,63.8,0,42.85417,160,364,69.4,63.4,0,50.930088,335,233,73.3,64.1,0,43.587852,230,169,71.4,63.8,0,34.128147,150,200,70.3,64.5,0,43.519897,195,387,72.4,63.6,0,41.110138,380,584,69.1,63.2,0,67.3095,575,337,73.1,64.2,0,45.45638,335,254,72.5,64.2,0,42.69244,250,178,72.4,64.2,0,59.319466,175,196,73,64.1,0,31.051434,190,189,70,63.8,0,44.705765,185,304,69.2,63.5,0,40.639366,300,304,71.7,63.3,0,35.366714,300,212,68,63.3,0,55.72437,210,890,67.4,63.1,0,91.53268,880,87.4,87.5,88.9,143.1,103.5,114.7,1.2,-0.1,29.8
20170729,1825,78.1,57.8,31.81864449,33.44660667,255,47.7,44.2,5.6,76.4,73.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.7,60,100,15,45.7,59.2,100,0,73.8,1.4,60.2,1.8125,64.9,0,0,51.2,13.5,0,0,0,72.5,72.9,62.8,68.3,15,45.1,60.6,56,0,73,0.97,60.2,1.8125,63.2,0,0,90.7,73.4,15.1,4.7,0.7,15,15,81,65.1,82.6,100,33.3,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.5,0,72,205,63.1,0,25.916008,200,72,68,2123.706,68.4,61.1,40.2,2200,267,71.8,61,0,50.36243,260,129,69.7,61.7,0,50.854958,125,1239,71.8,61.3,0,34.894295,1254.9998,700,73.8,61.8,0,33.531258,700,616,70.2,61.7,0,43.797592,600,205,71.6,62,0,36.13435,200,131,70.7,61.9,0,52.49724,125,338,70.7,62.4,0,28.247028,330,249,71.2,62.9,0,100,650,622,70,63.1,0,100,950,507,0,61.9,0,33.31702,500,510,70.9,61.8,0,33.07327,500,178,72.9,63.7,0,47.971977,175,248,69.9,64,0,42.725826,245,223,70.9,63.8,0,41.476856,220,356,74.2,63.7,0,32.490223,350,168,73,63.8,0,33.313004,160,342,71.2,63.8,0,31.254595,335,339,73.2,63.7,0,28.131517,335,198,70.6,64.3,0,36.395977,195,392,73.3,64,0,27.955528,380,252,69.2,63.6,0,43.17624,245,177,73.1,63.7,0,44.44172,175,247,71.7,63.7,0,46.251995,245,427,72.5,63.5,0,40.214577,420,163,72.2,64.1,0,26.032602,160,341,71.7,63.8,0,38.536945,335,307,72.2,64.1,0,32.00783,300,406,71.7,63.6,0,28.042328,400,198,69.7,64.1,0,37.349693,195,389,70.5,63.4,0,32.81925,380,347,69.7,63.9,0,29.864866,335,178,73.1,63.3,0,60.305435,175,249,71.8,63.7,0,45.10876,245,354,72,63.4,0,37.7152,350,161,72.7,63.7,0,33.55753,160,341,73.4,63.6,0,39.89011,335,233,72.4,64.5,0,40.287327,230,292,73,63.5,0,36.408184,285,200,69.8,64.1,0,43.215286,195,406,72.8,63.7,0,41.405178,380,349,71.1,63.3,0,39.771908,335,177,72.8,63.5,0,56.39956,175,249,72.8,63.5,0,45.130787,245,427,72.3,63.6,0,46.483032,420,161,73.8,63.6,0,31.28902,160,340,71.8,63.5,0,33.786766,335,108,71.2,64.1,0,32.945354,100,340,71.9,64,0,39.223183,335,202,70.8,285,0,33.239437,195,387,72.2,63.5,0,37.118225,380,340,70.8,63.6,0,42.005886,335,208,73.6,63.5,0,38.21472,200,249,73.7,63.7,0,47.790997,245,355,72.6,63.4,0,39.564583,350,162,72,63.8,0,42.85417,160,360,69.4,63.3,0,50.930088,335,234,73.2,64,0,43.587852,230,160,71.5,63.8,0,34.128147,150,200,70.3,64.4,0,43.519897,195,392,72.4,63.6,0,41.110138,380,586,69.1,63.2,0,67.3095,575,337,73.1,64.2,0,45.45638,335,254,72.5,64.2,0,42.69244,250,177,72.4,64.2,0,59.319466,175,195,73,64.1,0,31.051434,190,189,70,63.8,0,44.705765,185,306,69.2,63.5,0,40.639366,300,305,71.7,63.3,0,35.366714,300,212,67.9,63.4,0,55.72437,210,888,67.4,63.1,0,91.451706,880,87.4,87.5,89,141.1,103.5,114.4,0.6,1.3,29.8
20170729,1830,78,59.9,32.23305925,33.44660667,255,47.7,44.1,5.6,75.9,73.3,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.8,60,100,15,45.4,59.2,100,0,73.8,1.4,60.2,1.8125,64.8,0,0,51.2,13.6,0,0,0,72.5,73,62.7,68.4,15,45.1,60.6,54.2,0,73,1,60.2,1.8125,63.1,0,0,90.9,73.4,14.5,4.4,0.9,15,15,81.7,65.1,82.6,100,33.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.2,1,72,206,63.1,0,25.916008,200,72,68,2123.706,68.3,61.1,39.4,2200,267,71.8,60.9,0,50.36243,260,130,69.7,61.7,0,50.854958,125,1260,71.8,61.3,0,34.894295,1254.9998,696,73.8,61.8,0,34.0242,700,617,70.2,61.6,0,43.797592,600,205,71.6,61.9,0,36.13435,200,131,70.6,61.9,0,52.49724,125,338,70.7,62.4,0,28.247028,330,250,71.2,62.8,0,100,650,624,70,63,0,100,950,509,0,61.8,0,33.31702,500,510,70.9,61.8,0,33.07327,500,178,72.9,63.6,0,47.971977,175,249,69.9,64,0,42.725826,245,223,70.8,63.8,0,41.476856,220,356,73.9,63.6,0,32.490223,350,168,73,63.8,0,33.313004,160,340,71.2,63.8,0,31.254595,335,338,73.2,63.7,0,28.131517,335,199,70.6,64.3,0,36.395977,195,394,73.3,64,0,27.955528,380,254,69.2,63.6,0,43.17624,245,177,73.1,63.6,0,44.44172,175,248,71.7,63.7,0,46.251995,245,425,72.3,63.4,0,40.214577,420,164,72.2,64,0,26.032602,160,341,71.7,63.8,0,38.536945,335,307,72.2,64.1,0,32.00783,300,407,71.7,63.5,0,28.042328,400,197,70.4,64.1,0,37.349693,195,400,70.4,63.4,0,32.81925,380,351,69.7,63.9,0,29.864866,335,178,73.1,63.3,0,60.305435,175,250,71.8,63.6,0,45.10876,245,355,72,63.3,0,37.7152,350,162,72.7,63.7,0,33.55753,160,341,73.4,63.6,0,39.89011,335,232,72.4,64.5,0,40.287327,230,291,73,63.5,0,36.408184,285,201,69.8,64.1,0,43.215286,195,406,72.7,63.7,0,41.405178,380,345,71.1,63.3,0,39.771908,335,178,72.9,63.4,0,56.39956,175,249,72.8,63.4,0,45.130787,245,426,72.3,63.5,0,46.483032,420,161,73.8,63.5,0,31.28902,160,343,71.7,63.5,0,33.786766,335,107,71.2,64.1,0,32.945354,100,341,71.9,64,0,39.223183,335,203,70.8,285.2,0,33.239437,195,390,72.2,63.5,0,37.118225,380,339,70.8,63.5,0,42.005886,335,207,73.7,63.5,0,38.21472,200,248,73.7,63.6,0,47.790997,245,355,72.6,63.4,0,39.564583,350,163,72,63.8,0,42.85417,160,362,69.4,63.3,0,50.930088,335,233,73.2,64,0,43.587852,230,160,71.4,63.7,0,34.128147,150,200,70.3,64.4,0,43.519897,195,392,72.3,63.6,0,41.110138,380,585,69.1,63.2,0,67.3095,575,337,73,64.2,0,45.45638,335,254,72.5,64.1,0,42.69244,250,178,72.4,64.1,0,59.319466,175,195,73,64,0,31.051434,190,189,70,63.8,0,44.705765,185,306,69.2,63.5,0,40.639366,300,305,71.7,63.2,0,35.366714,300,212,67.9,63.3,0,55.72437,210,889,67.4,63.1,0,91.44014,880,87.4,87.5,88.9,142.1,103.4,114.3,1.7,-1.5,29.8
20170729,1835,78,59.5,32.14104461,33.44660667,255,47.6,44,5.6,74.4,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.7,59.9,100,15,45,59.2,100,0,73.7,1.4,60.2,1.8125,64.8,0,0,50.8,13.7,0,0,0,72.5,72.9,62.7,68,15,45.2,60.6,55.6,0,72.9,1,60.2,1.8125,63.1,0,0,90.7,72.8,16.7,4.5,1.1,15,15,79.5,65.1,82.6,100,32.4,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,20,1,72,207,63,0,25.916008,200,72,68,2123.706,68.3,61.1,39.5,2200,267,71.8,60.9,0,50.36243,260,130,69.6,61.6,0,50.854958,125,1256,71.8,61.2,0,34.894295,1254.9998,699,73.8,61.7,0,33.46404,700,618,70.2,61.6,0,43.797592,600,205,71.6,61.8,0,36.13435,200,131,70.5,61.9,0,52.49724,125,339,70.7,62.4,0,28.247028,330,249,71.2,62.7,0,100,650,622,70,63,0,100,950,508,0,61.8,0,33.31702,500,510,70.9,61.7,0,33.07327,500,178,72.9,63.6,0,47.971977,175,250,69.8,64,0,42.725826,245,222,70.8,63.8,0,41.476856,220,355,73.8,63.7,0,32.490223,350,168,73,63.8,0,33.313004,160,340,71.2,63.8,0,31.254595,335,340,73.2,63.7,0,28.131517,335,198,70.6,64.3,0,36.395977,195,391,73.3,64,0,27.955528,380,252,69.1,63.6,0,43.17624,245,177,73.1,63.6,0,44.44172,175,248,71.7,63.7,0,46.251995,245,426,72.1,63.4,0,40.214577,420,164,72.2,64,0,26.032602,160,341,71.7,63.8,0,38.536945,335,308,72.2,64,0,32.00783,300,405,71.7,63.5,0,28.042328,400,198,70.4,64.1,0,37.349693,195,413,70.5,63.4,0,32.81925,380,354,69.7,63.8,0,29.864866,335,178,73.1,63.3,0,60.305435,175,250,71.8,63.6,0,45.10876,245,355,72,63.3,0,37.7152,350,162,72.7,63.7,0,33.55753,160,340,73.4,63.6,0,39.89011,335,232,72.4,64.5,0,40.287327,230,290,72.9,63.6,0,36.408184,285,200,69.8,64,0,43.215286,195,404,72.7,63.6,0,41.405178,380,347,71.1,63.3,0,39.771908,335,178,72.8,63.5,0,56.39956,175,249,72.8,63.4,0,45.130787,245,427,72.3,63.5,0,46.483032,420,161,73.7,63.5,0,31.28902,160,342,71.7,63.4,0,33.786766,335,105,71.2,64.1,0,32.945354,100,342,71.9,64,0,39.223183,335,202,70.8,284.9,0,33.239437,195,390,72.2,63.5,0,37.118225,380,339,70.8,63.5,0,42.005886,335,206,73.6,63.5,0,38.21472,200,248,73.7,63.6,0,47.790997,245,356,72.5,63.4,0,39.564583,350,163,72,63.8,0,42.85417,160,360,69.3,63.3,0,50.930088,335,232,73.2,64,0,43.587852,230,159,71.4,63.7,0,34.128147,150,200,70.3,64.4,0,43.519897,195,390,72.3,63.6,0,41.110138,380,582,69.1,63.2,0,67.3095,575,337,73,64.1,0,45.45638,335,254,72.4,64.1,0,42.69244,250,177,72.4,64.1,0,59.319466,175,194,73,64,0,31.051434,190,188,70,63.8,0,44.705765,185,307,69.2,63.5,0,40.639366,300,305,71.7,63.2,0,35.366714,300,212,67.9,63.3,0,55.72437,210,888,67.4,63.1,0,91.44014,880,87.4,87.5,89.1,142.1,103.4,114.3,1.3,0.1,29.8
20170729,1840,78,59.1,32.04905433,33.44660667,249,47.7,44.1,5.6,74.4,71,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.6,59.9,100,15,44.7,59.2,100,0,73.7,1.4,60.2,1.8125,64.8,0,0,50.7,13.6,0,0,0,72.5,72.9,62.7,67.9,15,45.3,60.6,56.8,0,73,1,60.2,1.8125,63.1,0,0,90.9,72.6,15.6,4.6,1.3,15,15,82.9,65.1,82.6,100,33.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,0,72,206,63,0,25.916008,200,72,68,2123.706,68.3,61.1,39.6,2200,266,71.8,60.9,0,50.36243,260,130,69.6,61.6,0,50.854958,125,1234,71.7,61.2,0,34.894295,1203.9995,699,73.7,61.7,0,33.531258,700,615,70.2,61.6,0,43.797592,600,205,71.5,61.8,0,36.13435,200,131,70.5,61.8,0,52.49724,125,338,70.6,62.3,0,28.247028,330,249,71.2,62.7,0,100,650,624,69.9,63,0,100,950,508,0,61.7,0,33.31702,500,510,70.9,61.7,0,33.07327,500,178,72.8,63.6,0,47.971977,175,249,69.9,63.9,0,42.725826,245,223,70.8,63.8,0,41.476856,220,357,73.7,63.6,0,32.490223,350,168,73,63.8,0,33.313004,160,342,71.2,63.7,0,31.254595,335,338,73.2,63.6,0,28.131517,335,198,70.6,64.3,0,36.395977,195,394,73.3,64,0,27.955528,380,252,69.2,63.5,0,43.17624,245,177,73.1,63.6,0,44.44172,175,248,71.7,63.6,0,46.251995,245,426,72,63.4,0,40.214577,420,163,72.2,64,0,26.032602,160,343,71.6,63.8,0,38.536945,335,308,72.2,64,0,32.00783,300,406,71.6,63.5,0,28.042328,400,197,70.4,64,0,37.349693,195,393,70.4,63.4,0,32.81925,380,350,69.7,63.8,0,29.864866,335,177,73.1,63.2,0,60.305435,175,249,71.7,63.6,0,45.10876,245,356,72,63.3,0,37.7152,350,161,72.7,63.7,0,33.55753,160,341,73.4,63.5,0,39.89011,335,232,72.4,64.4,0,40.287327,230,289,72.9,63.5,0,36.408184,285,200,69.8,64,0,43.215286,195,406,72.7,63.6,0,41.405178,380,349,71.1,63.3,0,40.372147,335,178,72.8,63.4,0,56.39956,175,249,72.8,63.4,0,45.130787,245,427,72.2,63.5,0,46.483032,420,161,73.7,63.5,0,31.28902,160,342,71.7,63.4,0,33.786766,335,110,71.2,64,0,32.945354,100,341,71.9,63.9,0,39.223183,335,202,70.8,285.1,0,33.239437,195,390,72.2,63.5,0,37.118225,380,338,70.7,63.5,0,42.005886,335,207,73.6,63.5,0,38.21472,200,249,73.7,63.6,0,47.790997,245,357,72.5,63.3,0,39.564583,350,163,72,63.8,0,42.85417,160,360,69.3,63.3,0,50.930088,335,232,73.2,64,0,43.587852,230,160,71.4,63.7,0,34.128147,150,201,70.3,64.4,0,43.519897,195,387,72.3,63.6,0,41.110138,380,586,69.1,63.2,0,67.3095,575,337,73,64.1,0,45.45638,335,254,72.4,64.1,0,42.69244,250,177,72.4,64.1,0,59.319466,175,195,73,64,0,31.051434,190,188,70,63.8,0,44.705765,185,306,69.2,63.4,0,40.639366,300,304,71.7,63.2,0,35.366714,300,212,67.9,63.3,0,55.72437,210,886,67.4,63.1,0,91.44014,880,87.4,87.4,89,143.1,103.4,114.3,0.1,0,29.8
20170729,1845,77.9,58.2,31.77359186,33.44660667,255,47.6,44.1,5.6,76.3,72.4,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.6,59.9,100,15,44.2,59.2,100,0,73.7,1.4,60.2,1.8125,64.8,0,0,51.3,13.7,0,0,0,72.4,72.9,62.7,68.3,15,45.4,60.6,54.9,0,72.9,1.02,60.2,1.8125,63.1,0,0,90.7,73.3,15.1,4.5,1.5,15,15,80.7,65.1,82.6,100,32.4,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.9,0,72,205,63,0,25.916008,200,72,68,2611.5657,68.3,61.1,35.8,2200,267,71.7,60.9,0,50.36243,260,130,69.6,61.6,0,50.854958,125,1203,71.8,61.2,0,34.906586,1203.9995,698,73.7,61.7,0,33.531258,700,616,70.1,61.5,0,43.797592,600,205,71.5,61.8,0,36.13435,200,131,70.4,61.8,0,52.49724,125,340,70.6,62.3,0,28.247028,330,248,71.2,62.7,0,100,650,624,69.9,62.9,0,100,950,508,0,61.7,0,33.31702,500,509,70.8,61.7,0,33.07327,500,178,72.8,63.6,0,47.971977,175,249,69.8,63.9,0,42.725826,245,223,70.8,63.7,0,41.476856,220,357,73.6,63.7,0,32.490223,350,168,73,63.7,0,33.313004,160,341,71.2,63.8,0,31.254595,335,339,73.2,63.6,0,28.131517,335,197,70.5,64.3,0,36.395977,195,393,73.3,64,0,27.955528,380,254,69.1,63.6,0,43.17624,245,177,73.1,63.6,0,44.44172,175,248,71.6,63.6,0,46.251995,245,426,71.9,63.4,0,40.214577,420,164,72.1,64,0,26.032602,160,340,71.6,63.8,0,38.536945,335,308,72.1,64,0,32.00783,300,409,71.6,63.4,0,28.042328,400,198,70.4,64,0,37.349693,195,412,70.4,63.4,0,32.81925,380,352,69.7,63.8,0,29.864866,335,177,73.1,63.3,0,60.305435,175,250,71.7,63.7,0,45.10876,245,355,71.9,63.3,0,37.7152,350,162,72.7,63.7,0,33.55753,160,339,73.4,63.5,0,39.89011,335,231,72.4,64.4,0,40.287327,230,290,72.9,63.5,0,36.408184,285,201,69.8,64,0,43.215286,195,409,72.7,63.6,0,41.405178,380,350,71.1,63.3,0,40.372147,335,179,72.8,63.4,0,56.39956,175,248,72.8,63.4,0,45.130787,245,428,72.2,63.5,0,46.483032,420,161,73.7,63.5,0,31.28902,160,343,71.7,63.4,0,33.786766,335,106,71.2,64,0,32.945354,100,342,71.9,63.9,0,39.223183,335,203,70.7,285,0,33.239437,195,393,72.2,63.5,0,37.118225,380,339,70.8,63.5,0,42.005886,335,204,73.6,63.5,0,38.21472,200,250,73.6,63.6,0,47.790997,245,356,72.5,63.4,0,39.564583,350,163,72,63.8,0,42.85417,160,361,69.3,63.3,0,50.930088,335,233,73.2,64,0,43.587852,230,161,71.4,63.7,0,34.128147,150,200,70.2,64.4,0,43.519897,195,389,72.3,63.5,0,41.110138,380,584,69.1,63.2,0,67.3095,575,337,73,64.1,0,45.45638,335,253,72.4,64.1,0,42.69244,250,177,72.4,64.1,0,59.319466,175,194,73,64,0,31.051434,190,188,70,63.7,0,44.705765,185,305,69.2,63.5,0,40.639366,300,304,71.7,63.2,0,35.366714,300,212,67.9,63.3,0,55.72437,210,888,67.3,63.1,0,91.44014,880,87.3,87.4,88.9,142.1,103.4,114.5,1.2,0,29.8
20170729,1850,77.7,57.8,31.54589144,33.44660667,256,47.5,44.1,5.6,76.5,73.6,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.5,59.9,100,15,43.7,59.2,100,0,73.6,1.4,60.2,1.8125,64.7,0,0,51.1,13.7,0,0,0,72.4,72.8,62.8,68.1,15,45.4,60.6,56.5,0,72.9,1,60.2,1.8125,63.1,0,0,90.6,72.9,15.1,4.5,1.3,15,15,78.4,65.1,82.6,100,33.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,21.2,0,72,205,62.9,0,25.916008,200,72,68,2611.5657,68.3,61,35,2200,268,71.7,60.8,0,50.36243,260,131,69.6,61.5,0,50.854958,125,1212,71.8,61.1,0,34.906586,1203.9995,695,73.6,61.6,0,34.3827,700,618,70.1,61.5,0,43.797592,600,205,71.4,61.7,0,36.13435,200,131,70.5,61.7,0,52.49724,125,338,70.6,62.2,0,28.247028,330,250,71.1,62.6,0,100,650,624,69.9,62.9,0,100,950,509,0,61.6,0,33.31702,500,510,70.8,61.6,0,33.07327,500,178,72.8,63.6,0,47.971977,175,251,69.8,63.9,0,42.725826,245,222,70.7,63.7,0,41.476856,220,357,74,63.6,0,32.490223,350,168,73,63.7,0,33.313004,160,340,71.2,63.7,0,31.254595,335,342,73.2,63.6,0,28.131517,335,199,70.5,64.3,0,36.395977,195,391,73.3,63.9,0,27.955528,380,254,69.1,63.6,0,43.17624,245,177,73.1,63.6,0,44.44172,175,249,71.6,63.6,0,46.251995,245,427,71.9,63.4,0,40.214577,420,164,72.1,63.9,0,26.032602,160,342,71.6,63.7,0,38.536945,335,308,72.1,64,0,32.00783,300,407,71.6,63.4,0,28.042328,400,198,70.4,64,0,37.349693,195,402,70.4,63.3,0,33.275757,380,347,69.7,63.8,0,29.864866,335,178,73.1,63.2,0,60.305435,175,249,71.7,63.6,0,45.10876,245,356,71.9,63.3,0,37.7152,350,161,72.8,63.6,0,33.55753,160,342,73.3,63.5,0,39.89011,335,232,72.3,64.4,0,40.287327,230,291,72.9,63.5,0,36.408184,285,200,69.7,64,0,43.215286,195,405,72.7,63.6,0,41.405178,380,350,71.1,63.2,0,39.85594,335,178,72.8,63.4,0,56.39956,175,251,72.8,63.4,0,45.130787,245,429,72.2,63.5,0,46.483032,420,162,73.7,63.5,0,31.28902,160,344,71.7,63.4,0,33.786766,335,108,71.2,64,0,32.945354,100,340,71.9,63.9,0,39.223183,335,203,70.7,284.9,0,33.239437,195,388,72.2,63.5,0,37.118225,380,340,70.8,63.5,0,42.005886,335,207,73.6,63.5,0,38.21472,200,250,73.6,63.6,0,47.790997,245,355,72.5,63.3,0,39.564583,350,163,72,63.7,0,42.85417,160,367,69.3,63.3,0,50.930088,335,233,73.2,63.9,0,43.587852,230,163,71.4,63.7,0,34.128147,150,201,70.2,64.3,0,43.519897,195,393,72.2,63.6,0,41.110138,380,588,69.1,63.1,0,67.3095,575,337,73,64.1,0,45.45638,335,254,72.4,64.1,0,42.69244,250,178,72.4,64,0,59.319466,175,196,73,63.9,0,31.051434,190,189,70,63.7,0,44.705765,185,308,69.2,63.4,0,40.639366,300,306,71.7,63.2,0,35.366714,300,212,67.9,63.3,0,55.72437,210,889,67.3,63.1,0,91.44014,880,87.3,87.4,88.8,142.1,103.3,114.4,1.2,-0.1,29.8
20170729,1855,77.4,57.2,31.20343434,33.44660667,253,47.3,43.7,5.6,75.3,72.8,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.4,59.9,100,15,43.3,59.2,100,0,73.6,1.4,60.2,1.8125,64.5,0,0,51,13.6,0,0,0,72.4,72.7,62.8,68.2,15,45.4,60.6,56.4,0,72.9,1.02,60.2,1.8125,63.1,0,0,90.3,72.9,15.1,4.8,0.9,15,15,79.4,65.1,82.6,100,33.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.3,1,72,206,62.9,0,25.916008,200,72,68,2611.5657,68.3,61.1,35.1,2200,268,71.6,60.8,0,50.36243,260,130,69.6,61.5,0,50.854958,125,1194,71.8,61.1,0,33.83727,1203.9995,697,73.6,61.7,0,33.92337,700,617,70,61.5,0,43.797592,600,205,71.4,61.8,0,36.13435,200,131,70.4,61.8,0,52.49724,125,339,70.5,62.2,0,28.247028,330,249,71.1,62.6,0,100,650,624,69.9,62.9,0,100,950,508,0,61.7,0,33.31702,500,510,70.8,61.7,0,33.07327,500,179,72.8,63.5,0,47.971977,175,250,69.8,63.9,0,42.725826,245,224,70.8,63.7,0,41.476856,220,358,73.9,63.6,0,32.490223,350,168,72.9,63.7,0,33.313004,160,342,71.2,63.7,0,31.254595,335,343,73.2,63.6,0,28.131517,335,199,70.5,64.2,0,36.395977,195,396,73.3,63.9,0,27.955528,380,253,69.1,63.5,0,43.17624,245,178,73.1,63.5,0,44.44172,175,249,71.6,63.6,0,46.251995,245,427,71.9,63.3,0,40.214577,420,163,72.1,63.9,0,26.032602,160,341,71.6,63.7,0,38.536945,335,308,72.1,64,0,32.00783,300,408,71.6,63.4,0,28.042328,400,199,70.4,64,0,37.349693,195,401,70.4,63.3,0,33.275757,380,347,69.7,63.7,0,29.864866,335,178,73.1,63.2,0,60.305435,175,247,71.7,63.6,0,45.10876,245,358,71.9,63.2,0,37.7152,350,162,72.7,63.6,0,33.55753,160,341,73.3,63.5,0,39.89011,335,232,72.3,64.4,0,40.287327,230,292,72.9,63.5,0,36.408184,285,202,69.7,64,0,43.215286,195,408,72.7,63.6,0,41.405178,380,348,71.1,63.2,0,39.85594,335,179,72.8,63.3,0,56.39956,175,250,72.8,63.4,0,45.130787,245,429,72.2,63.4,0,46.483032,420,161,73.6,63.4,0,31.28902,160,345,71.6,63.4,0,33.786766,335,109,71.2,64,0,32.945354,100,342,71.8,63.9,0,39.223183,335,203,70.7,284.9,0,33.239437,195,389,72.2,63.5,0,37.118225,380,341,70.7,63.4,0,42.005886,335,207,73.6,63.4,0,38.21472,200,251,73.6,63.5,0,47.790997,245,356,72.5,63.3,0,39.564583,350,163,72,63.7,0,42.85417,160,368,69.3,63.2,0,50.930088,335,233,73.1,63.9,0,43.587852,230,159,71.4,63.6,0,34.128147,150,201,70.2,64.3,0,43.519897,195,391,72.2,63.5,0,41.110138,380,590,69,63.1,0,67.3095,575,337,72.9,64.1,0,45.45638,335,255,72.5,64.1,0,42.69244,250,178,72.3,64,0,59.319466,175,196,72.9,63.9,0,31.051434,190,189,70,63.7,0,44.705765,185,310,69.1,63.4,0,40.639366,300,305,71.7,63.2,0,35.366714,300,213,67.8,63.2,0,55.72437,210,892,67.3,63,0,91.012146,880,87.3,87.4,88.9,144.1,103.3,114.4,1.2,0,29.81
20170729,1900,77.3,57.9,31.29334993,33.44660667,252,47.1,43.6,5.6,73.8,71.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.5,59.9,100,15,42.9,59.2,100,0,73.6,1.4,60.2,1.8125,64.5,0,0,51.3,13.6,0,0,0,72.4,72.8,62.7,68.3,15,45.5,60.6,57.1,0,72.9,1.01,60.2,1.8125,63.1,0,0,90.6,73.4,15.6,4.8,0.9,15,15,75.9,65.1,82.6,100,33.5,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,20,1,72,206,62.9,0,25.916008,200,72,68,2123.706,68.3,61,39.1,2200,268,71.6,60.8,0,50.36243,260,130,69.5,61.5,0,50.854958,125,1190,71.8,61.1,0,34.316616,1203.9995,697,73.6,61.6,0,34.0242,700,619,70,61.5,0,43.797592,600,206,71.4,61.7,0,36.13435,200,132,70.4,61.7,0,52.49724,125,340,70.5,62.2,0,28.247028,330,250,71.1,62.6,0,100,650,623,69.9,62.8,0,100,950,508,0,61.7,0,33.31702,500,510,70.8,61.6,0,33.07327,500,179,72.8,63.5,0,47.971977,175,249,69.8,63.9,0,42.725826,245,224,70.7,63.6,0,41.476856,220,356,73.9,63.5,0,32.490223,350,168,72.9,63.7,0,33.313004,160,341,71.1,63.6,0,31.254595,335,341,73.2,63.6,0,28.131517,335,199,70.5,64.2,0,36.395977,195,395,73.3,63.9,0,27.955528,380,254,69.1,63.5,0,43.17624,245,177,73.1,63.5,0,44.44172,175,249,71.7,63.5,0,46.251995,245,428,71.8,63.3,0,40.214577,420,163,72.1,63.9,0,26.032602,160,341,71.5,63.7,0,38.536945,335,308,72.1,63.9,0,32.00783,300,407,71.6,63.4,0,28.042328,400,198,70.4,63.9,0,37.349693,195,414,70.4,63.2,0,33.275757,380,357,69.7,63.7,0,29.864866,335,178,73.1,63.1,0,60.305435,175,250,71.7,63.5,0,45.10876,245,357,71.9,63.2,0,37.7152,350,162,72.7,63.6,0,33.55753,160,342,73.3,63.5,0,39.89011,335,233,72.3,64.3,0,40.287327,230,291,72.9,63.5,0,36.408184,285,201,69.8,64,0,43.215286,195,407,72.7,63.5,0,41.405178,380,345,71.1,63.2,0,39.85594,335,178,72.8,63.3,0,56.39956,175,250,72.7,63.3,0,45.130787,245,428,72.2,63.4,0,46.483032,420,161,73.6,63.4,0,31.28902,160,343,71.5,63.3,0,33.786766,335,109,71.2,63.9,0,32.945354,100,341,71.8,63.8,0,39.223183,335,203,70.7,285.1,0,33.239437,195,394,72.1,63.4,0,37.118225,380,341,70.8,63.4,0,42.005886,335,207,73.6,63.4,0,38.21472,200,249,73.6,63.5,0,47.790997,245,356,72.5,63.2,0,39.564583,350,163,72,63.7,0,42.85417,160,366,69.2,63.2,0,50.930088,335,232,73.1,63.9,0,43.587852,230,161,71.4,63.6,0,34.128147,150,200,70.2,64.3,0,43.519897,195,395,72.2,63.5,0,41.110138,380,584,69,63.1,0,67.3095,575,337,72.9,64,0,45.45638,335,255,72.5,64,0,42.69244,250,178,72.4,64,0,59.319466,175,195,72.9,63.9,0,31.051434,190,189,70,63.7,0,44.705765,185,305,69.1,63.4,0,40.639366,300,305,71.7,63.1,0,35.366714,300,212,67.8,63.2,0,55.72437,210,886,67.3,63,0,91.42857,880,87.3,87.4,88.9,142.1,103.3,114.1,3.1,0,29.81
20170729,1905,77.2,57.2,31.06962454,31.40629333,255,47.6,44,5.6,74.9,70.9,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.5,60,100,15,42.6,59.2,100,0,73.6,1.4,60.2,1.8125,64.5,0,0,51.3,13.4,0,0,0,72.4,72.7,62.7,68.5,15,45.5,60.6,54.9,0,72.8,0.99,60.2,1.8125,63.1,0,0,90.3,73.5,15.8,4.8,1,15,15,79.6,65.1,82.6,100,33.2,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,20.2,0,72,207,62.9,0,25.916008,200,72,68,2611.5657,68.3,61.2,36.3,2200,268,71.6,60.9,0,50.36243,260,130,69.5,61.6,0,50.854958,125,1183,71.8,61.2,0,34.414948,1203.9995,701,73.6,61.7,0,33.486443,700,616,70,61.6,0,43.797592,600,205,71.4,61.8,0,36.13435,200,131,70.3,61.8,0,52.49724,125,337,70.5,62.3,0,28.247028,330,249,71.1,62.7,0,100,650,622,69.9,62.9,0,100,950,507,0,61.7,0,33.31702,500,509,70.7,61.7,0,33.07327,500,178,72.8,63.5,0,47.971977,175,249,69.8,63.8,0,42.725826,245,223,70.7,63.6,0,41.476856,220,356,73.8,63.5,0,32.490223,350,168,72.9,63.6,0,33.313004,160,341,71.1,63.6,0,31.254595,335,341,73.2,63.5,0,28.131517,335,198,70.5,64.2,0,36.395977,195,391,73.3,63.9,0,27.955528,380,253,69.1,63.5,0,43.17624,245,177,73.1,63.5,0,44.44172,175,248,71.7,63.5,0,46.251995,245,426,71.8,63.3,0,40.214577,420,163,72.1,63.9,0,26.032602,160,343,71.5,63.6,0,38.536945,335,308,72.1,63.9,0,32.00783,300,406,71.6,63.4,0,28.042328,400,197,70.3,63.9,0,37.349693,195,415,70.4,63.2,0,33.275757,380,353,69.7,63.7,0,29.864866,335,177,73,63.1,0,60.305435,175,248,71.7,63.5,0,45.10876,245,354,71.9,63.2,0,37.7152,350,161,72.7,63.6,0,33.55753,160,341,73.3,63.4,0,39.89011,335,232,72.3,64.3,0,40.287327,230,292,72.9,63.4,0,36.408184,285,200,69.7,63.9,0,43.215286,195,405,72.7,63.5,0,41.405178,380,349,71,63.2,0,39.687874,335,177,72.8,63.3,0,56.39956,175,249,72.7,63.3,0,45.130787,245,426,72.1,63.4,0,46.483032,420,161,73.6,63.4,0,31.28902,160,342,71.5,63.3,0,33.786766,335,108,71.2,63.9,0,32.945354,100,340,71.8,63.8,0,39.223183,335,202,70.7,285,0,33.239437,195,387,72.1,63.4,0,37.118225,380,339,70.8,63.4,0,42.005886,335,207,73.6,63.4,0,38.21472,200,248,73.6,63.5,0,47.790997,245,354,72.4,63.2,0,39.564583,350,162,72,63.7,0,42.85417,160,362,69.2,63.2,0,50.930088,335,233,73.1,63.9,0,43.587852,230,158,71.4,63.6,0,34.128147,150,199,70.2,64.3,0,43.519897,195,394,72.2,63.5,0,41.110138,380,581,69,63,0,67.3095,575,337,72.9,64,0,45.45638,335,253,72.4,64,0,42.69244,250,177,72.3,64,0,59.319466,175,195,72.9,63.8,0,31.051434,190,188,69.9,63.6,0,44.705765,185,306,69.1,63.3,0,40.639366,300,304,71.6,63.1,0,35.366714,300,212,67.8,63.2,0,55.72437,210,886,67.3,63,0,91.42857,880,87.3,87.4,88.9,140.1,103.2,114.3,1.2,0.1,29.81
20170729,1910,77.1,58.1,31.20324313,31.40629333,253,47.2,43.7,5.6,76,72,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,73.4,59.9,100,15,42.1,59.2,100,0,73.5,1.4,60.2,1.8125,64.4,0,0,50.8,13.8,0,0,0,72.4,72.8,62.6,68.2,15,45.4,60.6,52.8,0,72.8,0.99,60.2,1.8125,63,0,0,90.2,73.1,14.1,4.5,1.5,15,15,75.6,65.1,82.6,100,31.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.4,0,72,206,62.9,0,25.916008,200,72,68,2123.706,68.2,61.1,40.4,2200,267,71.6,60.9,0,50.36243,260,130,69.5,61.5,0,50.854958,125,1216,71.8,61.1,0,35.226154,1203.9995,699,73.5,61.7,0,33.486443,700,618,70,61.6,0,43.797592,600,205,71.3,61.7,0,36.13435,200,131,70.3,61.8,0,52.49724,125,338,70.5,62.2,0,28.247028,330,249,71.1,62.7,0,100,650,623,69.8,62.9,0,100,950,509,0,61.7,0,33.31702,500,510,70.7,61.7,0,33.07327,500,179,72.8,63.4,0,47.971977,175,250,69.7,63.8,0,42.725826,245,223,70.7,63.6,0,41.476856,220,356,73.9,63.4,0,32.490223,350,168,72.9,63.6,0,33.313004,160,341,71.1,63.6,0,31.254595,335,339,73.2,63.5,0,28.131517,335,199,70.5,64.1,0,36.395977,195,393,73.3,63.8,0,27.955528,380,254,69.1,63.4,0,43.17624,245,178,73,63.4,0,44.44172,175,249,71.6,63.5,0,46.251995,245,427,71.8,63.2,0,40.214577,420,163,72.1,63.8,0,26.032602,160,342,71.5,63.6,0,38.536945,335,308,72.1,63.9,0,32.00783,300,407,71.7,63.3,0,28.042328,400,198,70.3,63.9,0,37.349693,195,394,70.4,63.2,0,33.275757,380,345,69.7,63.6,0,29.864866,335,178,73,63,0,60.305435,175,249,71.7,63.4,0,45.10876,245,356,71.9,63.1,0,37.7152,350,161,72.7,63.5,0,33.55753,160,341,73.3,63.4,0,39.89011,335,232,72.3,64.3,0,40.287327,230,292,72.9,63.3,0,36.408184,285,200,69.7,63.9,0,43.215286,195,411,72.7,63.4,0,41.405178,380,349,71,63.1,0,39.687874,335,178,72.7,63.2,0,56.39956,175,249,72.7,63.2,0,45.130787,245,426,72.1,63.3,0,46.483032,420,162,73.6,63.3,0,31.28902,160,343,71.6,63.2,0,33.786766,335,107,71.1,63.9,0,32.945354,100,341,71.8,63.8,0,39.223183,335,203,70.7,284.8,0,33.239437,195,392,72.1,63.4,0,37.118225,380,340,70.8,63.3,0,42.005886,335,205,73.6,63.3,0,38.21472,200,249,73.6,63.4,0,47.790997,245,355,72.4,63.2,0,39.564583,350,162,72,63.6,0,42.85417,160,362,69.2,63.1,0,50.930088,335,233,73.1,63.8,0,43.587852,230,163,71.4,63.5,0,34.128147,150,200,70.2,64.2,0,43.519897,195,391,72.2,63.4,0,41.110138,380,588,69,63,0,67.3095,575,337,72.9,63.9,0,45.45638,335,254,72.4,64,0,42.69244,250,177,72.3,63.9,0,59.319466,175,194,72.9,63.8,0,31.051434,190,188,69.9,63.6,0,44.705765,185,306,69.1,63.3,0,40.639366,300,306,71.6,63,0,35.366714,300,212,67.8,63.1,0,55.72437,210,890,67.3,62.8,0,91.417,880,87.3,87.4,89,144.1,103.2,114.2,1.2,-0.1,29.81
20170729,1915,76.9,58.2,31.09093996,31.40629333,254,47.5,44.1,5.6,76,73.2,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.4,60,100,15,41.7,59.2,100,0,73.5,1.4,60.2,1.8125,64.4,0,0,50.9,13.6,0,0,0,72.4,72.7,62.6,68.3,15,45.4,60.6,54.8,0,72.8,1.01,60.2,1.8125,62.9,0,0,90.5,73.3,15,4.9,1.1,15,15,77.2,65.1,82.6,100,33.1,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.2,1,72,207,62.9,0,25.916008,200,72,68,2123.706,68.2,61.1,39.5,2200,268,71.6,60.8,0,50.36243,260,130,69.5,61.5,0,50.854958,125,1196,71.8,61.1,0,33.554573,1203.9995,698,73.5,61.6,0,33.475243,700,619,70,61.5,0,43.797592,600,206,71.3,61.7,0,36.13435,200,132,70.3,61.7,0,52.49724,125,339,70.5,62.2,0,28.247028,330,249,71.1,62.6,0,100,650,625,69.8,62.8,0,100,950,509,0,61.6,0,33.31702,500,510,70.7,61.6,0,33.07327,500,179,72.8,63.4,0,47.971977,175,251,69.7,63.7,0,42.725826,245,224,70.6,63.5,0,41.476856,220,359,73.6,63.4,0,32.490223,350,168,72.9,63.5,0,33.313004,160,342,71.1,63.5,0,31.254595,335,341,73.2,63.4,0,28.131517,335,199,70.5,64.1,0,36.395977,195,395,73.2,63.7,0,27.955528,380,255,69.1,63.4,0,43.17624,245,178,73,63.4,0,44.44172,175,249,71.6,63.4,0,46.251995,245,428,71.7,63.2,0,40.214577,420,164,72.1,63.8,0,26.032602,160,343,71.5,63.5,0,38.536945,335,308,72.1,63.8,0,32.00783,300,409,71.6,63.3,0,28.042328,400,198,70.3,63.8,0,37.349693,195,395,70.4,63.1,0,32.806908,380,353,69.6,63.6,0,29.864866,335,179,73,63,0,60.305435,175,251,71.7,63.4,0,45.10876,245,355,71.9,63.1,0,37.7152,350,162,72.7,63.4,0,33.55753,160,342,73.3,63.3,0,39.89011,335,233,72.2,64.2,0,40.287327,230,292,72.9,63.3,0,36.408184,285,202,69.7,63.9,0,43.215286,195,409,72.6,63.4,0,41.405178,380,350,71,63,0,39.255703,335,179,72.7,63.2,0,56.39956,175,250,72.7,63.2,0,45.130787,245,429,72.1,63.3,0,46.483032,420,163,73.5,63.3,0,31.28902,160,345,71.6,63.2,0,33.786766,335,109,71.1,63.8,0,32.945354,100,344,71.8,63.7,0,39.223183,335,203,70.7,285,0,33.239437,195,389,72,63.3,0,37.118225,380,340,70.7,63.3,0,42.005886,335,207,73.6,63.3,0,38.21472,200,252,73.6,63.4,0,47.790997,245,356,72.4,63.1,0,39.564583,350,163,72,63.5,0,42.85417,160,367,69.1,63.1,0,50.930088,335,234,73,63.8,0,43.587852,230,166,71.4,63.5,0,34.128147,150,201,70.2,64.2,0,43.519897,195,397,72.1,63.4,0,41.110138,380,593,69,63,0,67.3095,575,337,72.8,63.9,0,45.45638,335,255,72.4,63.9,0,42.69244,250,177,72.3,63.9,0,59.319466,175,196,72.8,63.8,0,31.051434,190,190,69.9,63.5,0,44.705765,185,310,69.1,63.3,0,40.639366,300,306,71.6,63,0,35.366714,300,213,67.7,63.1,0,55.72437,210,891,67.2,62.8,0,91.417,880,87.3,87.4,88.7,144.1,103.2,114.3,1.2,0,29.81
