20170729,1920,76.8,57.1,30.78154824,31.40629333,253,47.3,43.7,5.6,73.8,70.7,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.3,59.9,100,15,41.3,59.2,100,0,73.5,1.4,60.2,1.8125,64.4,0,0,50.8,13.5,0,0,0,72.4,72.6,62.4,68.4,15,45.4,60.6,54.9,0,72.7,0.99,60.2,1.8125,62.8,0,0,90.2,73.7,14.7,4.4,0.6,15,15,77.6,65.1,82.6,100,32.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,206,62.9,0,25.916008,200,72,68,2123.706,68.2,61.1,39.6,2200,268,71.6,60.9,0,50.36243,260,131,69.5,61.6,0,50.854958,125,1234,71.8,61.2,0,34.205997,1203.9995,696,73.5,61.7,0,34.248264,700,620,70,61.6,0,43.797592,600,206,71.3,61.8,0,36.13435,200,132,70.3,61.8,0,52.49724,125,339,70.4,62.3,0,28.247028,330,250,71.1,62.7,0,100,650,624,69.8,62.9,0,100,950,509,0,61.7,0,33.31702,500,510,70.7,61.7,0,33.07327,500,178,72.8,63.4,0,47.971977,175,249,69.7,63.7,0,42.725826,245,223,70.6,63.5,0,41.476856,220,356,73.4,63.4,0,32.490223,350,168,72.9,63.6,0,33.313004,160,343,71.1,63.5,0,31.254595,335,339,73.1,63.4,0,28.131517,335,199,70.5,64.1,0,36.395977,195,391,73.2,63.8,0,27.955528,380,253,69.1,63.4,0,43.17624,245,177,73,63.4,0,44.44172,175,248,71.6,63.4,0,46.251995,245,425,71.6,63.2,0,40.214577,420,164,72.1,63.8,0,26.032602,160,341,71.4,63.5,0,38.536945,335,308,72,63.8,0,32.00783,300,406,71.6,63.3,0,28.042328,400,197,70.3,63.8,0,37.349693,195,387,70.4,63.1,0,32.806908,380,346,69.6,63.6,0,29.864866,335,178,73,63,0,60.305435,175,250,71.7,63.4,0,45.10876,245,355,71.8,63.1,0,37.7152,350,161,72.7,63.4,0,33.55753,160,340,73.3,63.3,0,39.89011,335,232,72.2,64.3,0,40.287327,230,292,72.9,63.3,0,36.408184,285,200,69.7,63.8,0,43.215286,195,407,72.6,63.4,0,41.405178,380,348,71,63,0,40.576233,335,178,72.7,63.2,0,56.39956,175,249,72.7,63.2,0,45.130787,245,428,72,63.3,0,46.483032,420,161,73.5,63.2,0,31.28902,160,344,71.5,63.2,0,33.786766,335,109,71.1,63.8,0,32.945354,100,341,71.8,63.7,0,39.223183,335,202,70.7,285,0,33.239437,195,385,72,63.3,0,37.118225,380,340,70.7,63.3,0,42.005886,335,209,73.6,63.3,0,38.21472,200,248,73.5,63.4,0,47.790997,245,354,72.3,63.1,0,39.564583,350,163,72,63.5,0,42.85417,160,362,69.1,63.1,0,50.930088,335,233,73,63.8,0,43.587852,230,161,71.4,63.5,0,34.128147,150,199,70.2,64.2,0,43.519897,195,391,72.1,63.4,0,41.110138,380,584,69,63,0,67.3095,575,337,72.8,63.9,0,45.45638,335,254,72.4,63.9,0,42.69244,250,177,72.3,63.9,0,59.319466,175,195,72.8,63.8,0,31.051434,190,188,69.9,63.5,0,44.705765,185,306,69.1,63.2,0,40.639366,300,304,71.5,63,0,35.366714,300,212,67.7,63.1,0,55.72437,210,886,67.2,62.8,0,91.40544,880,87.3,87.3,88.8,143.1,103.2,114.2,1.2,-0.9,29.81
20170729,1925,76.7,56.5,30.5837976,31.40629333,253,47.4,44,5.6,74.7,70.8,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.3,59.9,100,15,40.9,59.2,100,0,73.5,1.4,60.2,1.8125,64.4,0,0,51.2,13.7,0,0,0,72.3,72.7,62.4,68.1,15,45.2,60.6,53.5,0,72.8,1,60.2,1.8125,62.8,0,0,90.3,73.1,14.4,4.3,1.1,15,15,74.9,65.1,82.6,100,33,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.2,0,72,205,62.9,0,25.916008,200,72,68,2123.706,68.2,61.1,38.8,2200,268,71.6,60.9,0,50.36243,260,131,69.5,61.5,0,50.854958,125,1211,71.8,61.1,0,34.205997,1203.9995,697,73.4,61.6,0,34.001793,700,619,69.9,61.5,0,43.797592,600,206,71.3,61.7,0,36.13435,200,131,70.2,61.8,0,52.49724,125,339,70.4,62.2,0,28.247028,330,249,71.1,62.7,0,100,650,624,69.8,62.9,0,100,950,509,0,61.7,0,33.31702,500,510,70.7,61.6,0,33.07327,500,178,72.8,63.3,0,47.971977,175,248,69.7,63.6,0,42.725826,245,223,70.6,63.4,0,41.476856,220,355,73.2,63.3,0,32.490223,350,168,72.9,63.5,0,33.313004,160,340,71.1,63.4,0,31.254595,335,338,73.1,63.4,0,28.131517,335,198,70.4,64,0,36.395977,195,393,73.2,63.7,0,27.955528,380,253,69,63.3,0,43.17624,245,177,73,63.3,0,44.44172,175,247,71.5,63.4,0,46.251995,245,426,71.5,63.1,0,40.214577,420,163,72.1,63.7,0,26.032602,160,340,71.4,63.5,0,38.536945,335,308,72,63.8,0,32.00783,300,406,71.6,63.2,0,28.042328,400,197,70.3,63.8,0,37.349693,195,405,70.4,63.1,0,32.806908,380,347,69.6,63.5,0,29.864866,335,177,73,63,0,60.305435,175,250,71.7,63.4,0,45.10876,245,354,71.8,63,0,37.7152,350,162,72.7,63.4,0,33.55753,160,339,73.2,63.3,0,39.89011,335,232,72.2,64.2,0,40.287327,230,290,72.9,63.2,0,36.408184,285,200,69.7,63.8,0,43.215286,195,408,72.6,63.3,0,41.405178,380,348,71,63,0,40.132053,335,179,72.7,63.1,0,56.39956,175,247,72.7,63.1,0,45.130787,245,426,72,63.2,0,46.483032,420,161,73.5,63.2,0,31.28902,160,343,71.5,63.1,0,33.786766,335,107,71,63.8,0,32.945354,100,339,71.8,63.7,0,39.223183,335,202,70.7,284.9,0,33.239437,195,385,72,63.2,0,37.118225,380,339,70.6,63.2,0,42.005886,335,204,73.5,63.2,0,37.815033,200,249,73.5,63.3,0,47.790997,245,353,72.3,63.1,0,39.564583,350,162,72,63.5,0,42.85417,160,355,69.1,63,0,50.930088,335,232,73,63.7,0,43.587852,230,157,71.3,63.4,0,34.128147,150,199,70.2,64.1,0,43.519897,195,391,72.1,63.3,0,41.110138,380,586,69,62.9,0,67.3095,575,337,72.8,63.8,0,45.45638,335,253,72.4,63.9,0,42.69244,250,177,72.3,63.8,0,59.319466,175,194,72.8,63.7,0,31.051434,190,188,69.9,63.5,0,44.705765,185,307,69.1,63.2,0,40.639366,300,304,71.5,63,0,35.366714,300,211,67.7,63,0,55.72437,210,885,67.2,62.8,0,91.40544,880,87.2,87.3,88.7,141.1,103.1,114.1,1,1.4,29.81
20170729,1930,76.6,56.5,30.51826929,31.40629333,249,47.4,44,5.6,75.6,71.7,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.3,59.8,100,15,40.3,59.2,100,0,73.5,1.4,60.2,1.8125,64.2,0,0,51,13.5,0,0,0,72.3,72.6,62.5,68.2,15,45.1,60.6,56.6,0,72.7,1,60.2,1.8125,62.6,0,0,89.7,73.2,15.1,4.9,2,15,15,74.1,65.1,82.6,100,32.8,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20,0,72,205,62.8,0,25.916008,200,72,68,2123.706,68.2,61,39.9,2200,267,71.5,60.8,0,50.36243,260,131,69.5,61.4,0,50.854958,125,1195,71.8,61.1,0,34.033924,1203.9995,698,73.4,61.6,0,33.50885,700,618,69.9,61.5,0,43.797592,600,206,71.2,61.7,0,36.13435,200,131,70.2,61.7,0,52.49724,125,340,70.4,62.2,0,28.247028,330,249,71.1,62.6,0,100,650,626,69.8,62.8,0,100,950,509,0,61.6,0,33.31702,500,510,70.7,61.6,0,33.07327,500,178,72.8,63.3,0,47.971977,175,250,69.7,63.7,0,42.725826,245,222,70.6,63.5,0,41.476856,220,355,73.1,63.3,0,32.490223,350,168,72.9,63.5,0,33.313004,160,340,71,63.5,0,31.254595,335,338,73.1,63.4,0,28.131517,335,198,70.4,64,0,36.395977,195,394,73.3,63.7,0,27.955528,380,254,69,63.3,0,43.17624,245,177,73,63.4,0,44.44172,175,248,71.5,63.4,0,46.251995,245,426,71.6,63.1,0,40.214577,420,163,72.1,63.7,0,26.032602,160,341,71.4,63.5,0,38.536945,335,307,72,63.7,0,32.00783,300,405,71.6,63.2,0,28.042328,400,197,70.3,63.8,0,37.349693,195,386,70.4,63.1,0,32.806908,380,347,69.6,63.6,0,29.864866,335,180,73,63,0,60.305435,175,249,71.6,63.4,0,45.10876,245,357,71.8,63,0,37.7152,350,162,72.7,63.4,0,33.55753,160,344,73.2,63.3,0,39.89011,335,233,72.1,64.2,0,40.287327,230,292,72.9,63.3,0,36.408184,285,203,69.7,63.8,0,43.215286,195,390,72.6,63.4,0,41.405178,380,335,71,63,0,40.576233,335,178,72.7,63.1,0,56.39956,175,249,72.6,63.1,0,45.130787,245,427,72,63.3,0,46.483032,420,161,73.5,63.2,0,31.28902,160,346,71.4,63.1,0,33.786766,335,106,71,63.8,0,32.945354,100,339,71.8,63.7,0,39.223183,335,202,70.6,285.1,0,33.239437,195,385,72,63.2,0,37.118225,380,340,70.6,63.3,0,42.005886,335,202,73.5,63.2,0,37.815033,200,248,73.5,63.3,0,47.790997,245,354,72.3,63.1,0,39.564583,350,162,72,63.5,0,42.85417,160,359,69,63,0,50.930088,335,233,73,63.7,0,43.587852,230,164,71.3,63.4,0,34.128147,150,199,70.1,64.1,0,43.519897,195,395,72.1,63.3,0,41.110138,380,585,68.9,62.9,0,67.3095,575,337,72.7,63.8,0,45.45638,335,254,72.4,63.8,0,42.69244,250,177,72.3,63.8,0,59.319466,175,195,72.8,63.7,0,31.051434,190,189,69.9,63.5,0,44.705765,185,307,69.1,63.2,0,40.639366,300,304,71.6,62.9,0,35.366714,300,212,67.6,63,0,55.72437,210,886,67.2,62.8,0,91.40544,880,87.2,87.3,88.7,143.1,103.1,114.2,1.5,0,29.81
20170729,1935,76.5,56.7,30.49643717,31.40629333,252,47.3,43.9,5.6,75.6,72.7,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.3,59.8,100,15,39.7,59.2,100,0,73.4,1.4,60.2,1.8125,64.1,0,0,51.4,13.5,0,0,0,72.3,72.7,62.5,68,15,45.1,60.6,54.5,0,72.7,1,60.2,1.8125,62.6,0,0,89.8,72.8,12.8,4.5,1.6,15,15,75,65.1,82.6,100,33.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,207,62.8,0,25.916008,200,72,68,2123.706,68.2,61,41,2200,267,71.5,60.7,0,50.36243,260,130,69.5,61.4,0,50.854958,125,1195,71.8,61,0,34.033924,1203.9995,699,73.4,61.6,0,33.50885,700,617,69.9,61.5,0,43.797592,600,205,71.2,61.7,0,36.13435,200,131,70.2,61.7,0,52.49724,125,339,70.4,62.2,0,28.247028,330,249,71,62.6,0,100,650,623,69.8,62.8,0,100,950,509,0,61.6,0,33.31702,500,510,70.7,61.6,0,33.07327,500,179,72.8,63.3,0,47.971977,175,250,69.7,63.7,0,42.725826,245,223,70.6,63.5,0,41.476856,220,357,73,63.3,0,32.490223,350,168,72.9,63.5,0,33.313004,160,340,71.1,63.5,0,31.254595,335,341,73,63.4,0,28.131517,335,199,70.4,64,0,36.395977,195,394,73.3,63.6,0,27.955528,380,254,69,63.3,0,43.17624,245,178,73,63.3,0,44.44172,175,250,71.5,63.4,0,46.251995,245,428,71.7,63.1,0,40.214577,420,164,72.1,63.7,0,26.032602,160,344,71.4,63.5,0,38.536945,335,308,72,63.7,0,32.00783,300,406,71.6,63.2,0,28.042328,400,198,70.3,63.8,0,37.349693,195,387,70.4,63.1,0,32.806908,380,350,69.6,63.6,0,29.864866,335,178,73,63,0,60.305435,175,248,71.6,63.4,0,45.10876,245,354,71.8,63,0,37.7152,350,161,72.7,63.4,0,33.55753,160,342,73.2,63.3,0,39.89011,335,234,72.1,64.2,0,40.287327,230,291,72.9,63.2,0,36.408184,285,201,69.7,63.8,0,43.215286,195,409,72.6,63.3,0,41.405178,380,353,71,63,0,40.576233,335,179,72.6,63.1,0,56.39956,175,252,72.6,63.1,0,45.130787,245,428,72,63.2,0,46.483032,420,163,73.5,63.2,0,31.28902,160,344,71.3,63.1,0,33.786766,335,109,71.1,63.7,0,32.945354,100,341,71.8,63.6,0,39.223183,335,203,70.6,285.5,0,33.239437,195,387,72,63.2,0,37.118225,380,341,70.7,63.2,0,42.005886,335,206,73.5,63.2,0,37.815033,200,249,73.5,63.3,0,47.790997,245,354,72.3,63.1,0,39.564583,350,163,71.9,63.5,0,42.85417,160,369,69,63,0,50.930088,335,234,72.9,63.7,0,43.587852,230,162,71.3,63.4,0,34.128147,150,200,70.2,64.1,0,43.519897,195,391,72,63.3,0,41.110138,380,589,68.9,62.9,0,67.3095,575,337,72.7,63.8,0,45.45638,335,255,72.4,63.8,0,42.69244,250,178,72.3,63.8,0,59.319466,175,195,72.8,63.7,0,31.051434,190,189,70,63.5,0,44.705765,185,306,69.1,63.2,0,40.639366,300,305,71.5,62.9,0,35.366714,300,213,67.6,63,0,55.72437,210,890,67.2,62.8,0,91.39387,880,87.2,87.3,88.7,142.1,103.1,114.2,1.2,-0.1,29.81
20170729,1940,76.5,55.9,30.32219228,31.40629333,253,47.6,44.1,5.6,75,70.9,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,59.9,100,15,39.2,59.2,100,0,73.4,1.4,60.2,1.8125,64.1,0,0,50.9,13.7,0,0,0,72.3,72.6,62.6,68.3,15,45,60.6,54.1,0,72.6,0.98,60.2,1.8125,62.5,0,0,89.7,73.2,14.6,4.9,1.4,15,15,74.2,65.1,82.6,100,33,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.4,0,72,204,62.8,0,25.916008,200,72,68,2123.706,68.2,61.1,40.1,2200,268,71.5,60.8,0,50.36243,260,130,69.4,61.5,0,50.854958,125,1204,71.8,61.1,0,34.033924,1203.9995,698,73.3,61.6,0,33.50885,700,617,69.9,61.5,0,43.797592,600,205,71.2,61.7,0,36.13435,200,131,70.2,61.7,0,52.49724,125,339,70.4,62.2,0,28.247028,330,250,71,62.6,0,100,650,623,69.7,62.8,0,100,950,508,0,61.6,0,33.31702,500,510,70.6,61.6,0,33.07327,500,179,72.7,63.3,0,47.971977,175,250,69.6,63.6,0,42.725826,245,223,70.6,63.4,0,41.476856,220,357,73,63.3,0,32.490223,350,168,72.9,63.5,0,33.313004,160,344,71,63.5,0,31.254595,335,339,73,63.4,0,28.131517,335,199,70.4,64,0,36.395977,195,392,73.4,63.6,0,27.955528,380,253,69,63.3,0,43.17624,245,177,73,63.3,0,44.44172,175,249,71.4,63.3,0,46.251995,245,426,71.6,63.1,0,40.214577,420,163,72.1,63.7,0,26.032602,160,343,71.3,63.5,0,38.536945,335,307,72,63.7,0,32.00783,300,406,71.5,63.2,0,28.042328,400,198,70.3,63.7,0,37.349693,195,400,70.4,63.1,0,32.806908,380,345,69.6,63.6,0,29.864866,335,178,73,62.9,0,60.305435,175,249,71.6,63.3,0,45.10876,245,355,71.8,63,0,37.7152,350,161,72.7,63.4,0,33.55753,160,341,73.1,63.3,0,39.89011,335,233,72.1,64.2,0,40.287327,230,291,72.8,63.2,0,36.408184,285,201,69.7,63.7,0,43.215286,195,409,72.5,63.3,0,41.405178,380,349,71,63,0,40.576233,335,178,72.7,63.1,0,56.39956,175,250,72.6,63.1,0,45.130787,245,427,72.1,63.2,0,46.483032,420,162,73.5,63.2,0,31.28902,160,347,71.4,63.1,0,33.786766,335,106,71,63.7,0,32.945354,100,342,71.8,63.6,0,39.223183,335,203,70.6,285,0,33.239437,195,395,72,63.2,0,37.118225,380,340,70.6,63.2,0,42.005886,335,205,73.5,63.2,0,37.815033,200,247,73.5,63.3,0,47.790997,245,356,72.4,63.1,0,39.564583,350,163,71.9,63.5,0,42.85417,160,366,69,63,0,50.930088,335,234,72.9,63.7,0,43.587852,230,165,71.3,63.4,0,34.128147,150,200,70.2,64.1,0,43.519897,195,393,72,63.3,0,41.110138,380,590,68.9,62.9,0,67.3095,575,337,72.7,63.8,0,45.45638,335,254,72.4,63.8,0,42.69244,250,178,72.3,63.8,0,59.319466,175,196,72.7,63.7,0,31.051434,190,189,69.9,63.4,0,44.705765,185,308,69.1,63.2,0,40.639366,300,305,71.5,62.9,0,35.366714,300,212,67.6,63,0,55.72437,210,889,67.2,62.8,0,91.39387,880,87.2,87.3,88.6,141.1,103,114.2,1.4,0,29.81
20170729,1945,76.5,56.2,30.38752385,31.40629333,252,47.4,43.9,5.6,76,71.9,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,60,100,15,38.8,59.2,100,0,73.4,1.4,60.2,1.8125,64,0,0,50.8,13.6,0,0,0,72.3,72.6,62.4,67.9,15,44.9,60.6,57.3,0,72.7,1.02,60.2,1.8125,62.5,0,0,89.3,72.8,15.5,4.4,1.2,15,15,73.5,65.1,82.6,100,31.8,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.4,0,72,207,62.9,0,25.916008,200,72,68,2123.706,68.1,61.2,39.3,2200,268,71.4,60.9,0,50.36243,260,131,69.4,61.5,0,50.854958,125,1193,71.8,61.1,0,34.033924,1203.9995,702,73.3,61.7,0,33.40802,700,620,69.9,61.5,0,43.797592,600,205,71.2,61.7,0,36.13435,200,132,70.1,61.8,0,52.49724,125,338,70.4,62.2,0,28.247028,330,250,71,62.6,0,100,650,626,69.8,62.8,0,100,950,509,0,61.7,0,33.31702,500,510,70.6,61.7,0,33.07327,500,179,72.7,63.3,0,47.971977,175,250,69.6,63.6,0,42.725826,245,224,70.6,63.4,0,41.476856,220,359,72.9,63.3,0,32.490223,350,168,72.9,63.5,0,33.313004,160,342,71,63.4,0,31.254595,335,343,73,63.3,0,28.131517,335,199,70.4,64,0,36.395977,195,395,73.3,63.6,0,27.955528,380,255,69,63.3,0,43.17624,245,178,73,63.3,0,44.44172,175,250,71.5,63.4,0,46.251995,245,431,71.5,63.1,0,40.214577,420,164,72.1,63.7,0,26.032602,160,345,71.3,63.4,0,38.536945,335,308,71.9,63.7,0,32.00783,300,410,71.5,63.2,0,28.042328,400,199,70.3,63.7,0,37.349693,195,394,70.4,63.1,0,32.806908,380,353,69.6,63.5,0,29.864866,335,179,73,62.9,0,60.305435,175,250,71.6,63.3,0,45.10876,245,358,71.8,63,0,37.7152,350,162,72.7,63.4,0,33.55753,160,342,73.1,63.2,0,39.89011,335,233,72.1,64.1,0,40.287327,230,293,72.8,63.2,0,36.408184,285,203,69.7,63.7,0,43.215286,195,410,72.5,63.3,0,41.405178,380,348,71,63,0,40.132053,335,180,72.6,63.1,0,56.39956,175,252,72.6,63.1,0,45.130787,245,428,72,63.2,0,46.483032,420,162,73.5,63.2,0,31.28902,160,346,71.3,63.1,0,33.786766,335,109,71,63.7,0,32.945354,100,345,71.8,63.6,0,39.223183,335,204,70.6,284.9,0,33.239437,195,389,71.9,63.2,0,37.118225,380,340,70.6,63.2,0,42.005886,335,207,73.5,63.2,0,37.815033,200,250,73.5,63.3,0,47.790997,245,360,72.3,63,0,39.12673,350,163,71.9,63.5,0,42.85417,160,369,69,63,0,50.930088,335,234,72.9,63.7,0,43.587852,230,170,71.3,63.4,0,34.128147,150,201,70.1,64.1,0,43.519897,195,392,72,63.2,0,41.110138,380,593,68.9,62.9,0,67.3095,575,337,72.7,63.8,0,45.45638,335,256,72.4,63.8,0,42.69244,250,179,72.3,63.8,0,59.319466,175,195,72.7,63.7,0,31.051434,190,190,69.9,63.4,0,44.705765,185,309,69,63.2,0,40.639366,300,307,71.5,62.9,0,35.366714,300,213,67.6,63,0,55.72437,210,891,67.1,62.7,0,91.54425,880,87.2,87.3,88.6,143.1,103,114,3,-0.1,29.81
20170729,1950,76.4,56,30.27907099,31.40629333,252,47.3,44,5.6,75.8,73,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,59.9,100,15,38.4,59.2,100,0,73.4,1.4,60.2,1.8125,63.9,0,0,50.7,13.8,0,0,0,72.3,72.6,62.3,68.3,15,44.9,60.6,54.5,0,72.6,1.01,60.2,1.8125,62.3,0,0,89.4,74,14.6,4.5,1.4,15,15,70.9,65.1,82.6,100,31.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,205,62.8,0,25.916008,200,72,68,2123.706,68.1,61.1,39.4,2200,268,71.5,60.9,0,50.36243,260,130,69.4,61.5,0,50.854958,125,1189,71.8,61.1,0,34.033924,1203.9995,694,73.3,61.7,0,34.505936,700,620,69.8,61.5,0,43.797592,600,206,71.1,61.7,0,36.13435,200,132,70,61.8,0,52.49724,125,340,70.4,62.2,0,28.247028,330,251,71,62.6,0,100,650,624,69.7,62.8,0,100,950,509,0,61.7,0,33.31702,500,510,70.6,61.6,0,33.07327,500,177,72.7,63.3,0,47.971977,175,248,69.6,63.6,0,42.725826,245,222,70.5,63.4,0,41.476856,220,354,72.8,63.3,0,32.490223,350,168,72.8,63.4,0,33.313004,160,338,71,63.4,0,31.254595,335,340,73,63.3,0,28.131517,335,198,70.4,64,0,36.395977,195,393,73.3,63.6,0,27.955528,380,254,68.9,63.2,0,43.17624,245,176,73,63.3,0,44.44172,175,246,71.5,63.3,0,46.251995,245,426,71.4,63.1,0,40.214577,420,163,72.1,63.7,0,26.032602,160,340,71.3,63.4,0,38.536945,335,307,71.9,63.7,0,32.00783,300,409,71.5,63.2,0,28.042328,400,196,70.2,63.7,0,37.349693,195,385,70.3,63,0,32.806908,380,342,69.6,63.5,0,29.864866,335,177,73,62.9,0,60.305435,175,246,71.6,63.3,0,45.10876,245,354,71.8,63,0,37.7152,350,161,72.7,63.3,0,33.55753,160,342,73.1,63.2,0,39.89011,335,232,72.1,64.1,0,40.287327,230,290,72.8,63.2,0,36.408184,285,200,69.7,63.7,0,43.215286,195,407,72.5,63.3,0,41.405178,380,344,71,62.9,0,39.087635,335,177,72.6,63.1,0,56.39956,175,247,72.6,63.1,0,45.130787,245,425,72,63.2,0,46.483032,420,160,73.5,63.1,0,31.28902,160,343,71.3,63.1,0,33.786766,335,108,71,63.7,0,32.945354,100,343,71.8,63.6,0,39.223183,335,201,70.6,284.9,0,33.239437,195,390,71.9,63.2,0,37.118225,380,340,70.6,63.2,0,42.005886,335,206,73.5,63.2,0,37.815033,200,248,73.4,63.3,0,47.790997,245,352,72.3,63,0,39.12673,350,162,71.9,63.4,0,42.85417,160,355,68.9,63,0,50.930088,335,232,72.9,63.7,0,43.587852,230,158,71.3,63.4,0,34.128147,150,199,70.1,64.1,0,43.519897,195,396,72,63.3,0,41.110138,380,587,68.9,62.9,0,67.3095,575,337,72.6,63.8,0,45.45638,335,253,72.4,63.8,0,42.69244,250,177,72.3,63.7,0,59.319466,175,194,72.7,63.6,0,31.051434,190,187,69.8,63.4,0,44.705765,185,301,69,63.1,0,40.639366,300,303,71.5,62.9,0,35.366714,300,211,67.6,63,0,55.72437,210,884,67.1,62.8,0,91.46327,880,87.2,87.3,88.7,142.1,103,114,1.7,0.1,29.81
20170729,1955,76.3,54.8,29.94694939,31.40629333,252,47.5,44,5.6,73.8,70.3,-0.2,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.2,60.1,100,15,38.3,59.2,100,0,73.4,1.4,60.2,1.8125,63.9,0,0,51.2,13.5,0,0,0,72.3,72.5,62.6,68.1,15,44.7,60.6,54.8,0,72.7,0.99,60.2,1.8125,62.3,0,0,89.2,73.1,14.7,4.9,1.4,15,15,73.2,65.1,82.6,100,32.8,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,207,63,0,25.916008,200,72,68,2123.706,68.1,61.3,40.5,2200,268,71.4,61,0,50.36243,260,130,69.4,61.6,0,50.854958,125,1189,71.8,61.3,0,34.033924,1203.9995,698,73.3,61.8,0,33.50885,700,620,69.8,61.6,0,43.797592,600,205,71.1,61.8,0,36.13435,200,131,70.1,61.8,0,52.49724,125,339,70.3,62.3,0,28.247028,330,249,71,62.7,0,100,650,626,69.7,62.9,0,100,950,509,0,61.7,0,33.31702,500,510,70.6,61.7,0,33.07327,500,178,72.7,63.3,0,47.971977,175,251,69.6,63.6,0,42.725826,245,223,70.5,63.4,0,41.476856,220,356,72.7,63.3,0,32.490223,350,168,72.8,63.4,0,33.313004,160,341,70.9,63.4,0,31.254595,335,341,73,63.4,0,28.131517,335,199,70.4,64,0,36.395977,195,392,73.3,63.6,0,27.955528,380,253,68.9,63.2,0,43.17624,245,177,72.9,63.3,0,44.44172,175,250,71.4,63.3,0,46.251995,245,427,71.3,63.1,0,40.214577,420,163,72.1,63.7,0,26.032602,160,339,71.2,63.4,0,38.536945,335,308,71.9,63.7,0,32.00783,300,405,71.5,63.1,0,28.042328,400,199,70.2,63.7,0,37.349693,195,410,70.3,63.1,0,32.806908,380,355,69.5,63.5,0,29.864866,335,178,73,62.9,0,60.305435,175,249,71.6,63.3,0,45.10876,245,357,71.8,63,0,37.7152,350,162,72.7,63.3,0,33.55753,160,341,73.1,63.2,0,39.89011,335,232,72,64.1,0,40.287327,230,292,72.8,63.2,0,36.408184,285,202,69.7,63.7,0,43.215286,195,398,72.5,63.3,0,41.405178,380,352,71,62.9,0,40.92437,335,179,72.6,63.1,0,56.39956,175,249,72.6,63.1,0,45.130787,245,426,72,63.2,0,46.483032,420,162,73.5,63.2,0,31.28902,160,345,71.3,63.1,0,33.786766,335,107,70.9,63.7,0,32.945354,100,341,71.7,63.6,0,39.223183,335,202,70.6,285.1,0,33.239437,195,392,71.9,63.2,0,37.118225,380,342,70.6,63.2,0,42.005886,335,206,73.5,63.2,0,37.815033,200,249,73.4,63.3,0,47.790997,245,353,72.3,63,0,39.12673,350,163,71.9,63.5,0,42.85417,160,366,68.9,63,0,50.930088,335,233,72.8,63.7,0,43.587852,230,159,71.3,63.4,0,34.128147,150,200,70.1,64.1,0,43.519897,195,396,71.9,63.3,0,41.110138,380,587,68.9,62.9,0,67.3095,575,337,72.6,63.8,0,45.45638,335,255,72.4,63.8,0,42.69244,250,178,72.3,63.7,0,59.319466,175,195,72.6,63.6,0,31.051434,190,188,69.8,63.4,0,44.705765,185,307,68.2,63.2,0,40.639366,300,305,71.5,62.9,0,35.366714,300,212,67.6,63,0,55.72437,210,890,67.1,62.8,0,91.53268,880,87.2,87.3,88.6,142.1,103,113.9,1.2,-1.5,29.83
20170729,2000,76.2,55.2,29.96931839,31.40629333,254,47.4,43.9,5.6,73.7,70,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.2,59.9,100,15,37.9,59.2,100,0,73.4,1.4,60.2,1.8125,63.8,0,0,50.8,13.4,0,0,0,72.3,72.5,62.3,68.1,15,44.6,60.6,55.9,0,72.6,1,60.2,1.8125,62.2,0,0,89.2,73,15,4.7,1.4,15,15,74.1,65.1,82.6,100,31.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,0,72,206,62.9,0,25.916008,200,72,68,2123.706,68.1,61.2,39.7,2200,269,71.4,60.9,0,50.36243,260,131,69.4,61.6,0,50.854958,125,1190,71.8,61.2,0,34.033924,1203.9995,697,73.2,61.7,0,34.09142,700,620,69.9,61.6,0,43.797592,600,206,71.1,61.8,0,36.13435,200,132,70,61.8,0,52.49724,125,338,70.3,62.3,0,28.247028,330,249,71,62.6,0,100,650,625,69.7,62.9,0,100,950,509,0,61.7,0,33.31702,500,510,70.5,61.7,0,33.07327,500,178,72.7,63.3,0,47.971977,175,250,69.6,63.6,0,42.725826,245,222,70.4,63.4,0,41.476856,220,355,72.7,63.3,0,32.490223,350,168,72.8,63.4,0,33.313004,160,340,70.9,63.4,0,31.254595,335,340,73,63.3,0,28.131517,335,198,70.4,63.9,0,36.395977,195,393,73.2,63.6,0,27.955528,380,253,68.9,63.2,0,43.17624,245,177,72.9,63.3,0,44.44172,175,249,71.5,63.3,0,46.251995,245,429,71.2,63,0,40.214577,420,164,72.1,63.6,0,26.032602,160,341,71.2,63.4,0,38.536945,335,308,71.9,63.7,0,32.00783,300,406,71.4,63.1,0,28.042328,400,198,70.2,63.7,0,37.349693,195,397,70.3,63,0,32.806908,380,351,69.5,63.5,0,29.864866,335,177,73,62.9,0,60.305435,175,250,71.6,63.3,0,45.10876,245,354,71.7,62.9,0,37.7152,350,161,72.6,63.3,0,33.55753,160,342,73,63.2,0,39.89011,335,232,72,64.1,0,40.287327,230,292,72.8,63.2,0,36.408184,285,200,69.7,63.7,0,43.215286,195,409,72.5,63.3,0,41.405178,380,348,70.9,62.9,0,40.04802,335,177,72.6,63.1,0,56.39956,175,250,72.5,63.1,0,45.130787,245,427,72,63.2,0,46.483032,420,161,73.4,63.1,0,31.28902,160,345,71.2,63,0,33.786766,335,108,70.9,63.7,0,32.945354,100,343,71.7,63.6,0,39.223183,335,202,70.6,285.1,0,33.239437,195,385,71.9,63.2,0,37.118225,380,340,70.6,63.2,0,42.005886,335,205,73.5,63.1,0,37.815033,200,248,73.4,63.3,0,47.790997,245,352,72.3,63,0,39.12673,350,163,71.9,63.4,0,42.85417,160,362,68.9,62.9,0,50.930088,335,232,72.8,63.6,0,43.587852,230,163,71.3,63.4,0,34.128147,150,200,70.1,64.1,0,43.519897,195,391,71.9,63.2,0,41.110138,380,584,68.9,62.8,0,67.3095,575,337,72.6,63.8,0,45.45638,335,255,72.4,63.8,0,42.69244,250,177,72.3,63.7,0,59.319466,175,196,72.6,63.6,0,31.051434,190,188,69.8,63.4,0,44.705765,185,305,69,63.1,0,40.639366,300,305,71.5,62.9,0,35.366714,300,212,67.5,62.9,0,55.72437,210,887,67.1,62.7,0,91.451706,880,87.2,87.3,88.6,140.1,102.9,114,1.2,-0.7,29.83
20170729,2005,76.2,55.3,29.99084388,30.66599,252,47.1,43.7,5.6,75.6,72.8,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.2,60.2,100,15,37.8,59.2,100,0,73.4,1.4,60.2,1.8125,63.7,0,0,50.8,13.5,0,0,0,72.2,72.5,62.6,68.1,15,44.5,60.6,57.9,0,72.7,1.01,60.2,1.8125,62.2,0,0,88.9,73.2,17.3,4.9,1.5,15,15,70.2,65.1,82.6,100,32.3,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,204,63,0,25.916008,200,72,68,2611.5657,68.1,61.4,36.9,2200,267,71.4,61,0,50.36243,260,129,69.4,61.6,0,50.854958,125,1180,71.8,61.3,0,34.033924,1203.9995,701,73.2,61.8,0,33.55366,700,617,69.9,61.6,0,43.797592,600,205,71.1,61.9,0,36.13435,200,130,70,61.9,0,52.49724,125,338,70.3,62.3,0,28.247028,330,248,71,62.7,0,100,650,623,69.7,62.9,0,100,950,508,0,61.8,0,33.31702,500,510,70.5,61.7,0,33.07327,500,178,72.7,63.3,0,47.971977,175,250,69.5,63.6,0,42.725826,245,223,70.4,63.4,0,41.476856,220,355,72.6,63.3,0,32.490223,350,168,72.8,63.4,0,33.313004,160,340,70.9,63.4,0,31.254595,335,341,73,63.3,0,28.131517,335,199,70.4,63.9,0,36.395977,195,395,73.2,63.6,0,27.955528,380,253,68.9,63.2,0,43.17624,245,177,72.9,63.3,0,44.44172,175,249,71.4,63.3,0,46.251995,245,428,71.1,63.1,0,40.214577,420,163,72,63.7,0,26.032602,160,343,71.2,63.4,0,38.536945,335,308,71.9,63.7,0,32.00783,300,407,71.4,63.1,0,28.042328,400,198,70.2,63.7,0,37.349693,195,410,70.2,63,0,32.806908,380,351,69.5,63.5,0,29.864866,335,178,72.9,62.9,0,60.305435,175,250,71.6,63.3,0,45.10876,245,355,71.7,63,0,37.7152,350,161,72.6,63.3,0,33.55753,160,342,73,63.2,0,39.89011,335,233,72,64.1,0,40.287327,230,293,72.8,63.2,0,36.408184,285,201,69.7,63.7,0,43.215286,195,407,72.5,63.3,0,41.405178,380,348,70.9,62.9,0,39.447777,335,177,72.6,63.1,0,56.39956,175,252,72.5,63.1,0,45.130787,245,428,71.9,63.1,0,46.483032,420,162,73.4,63.1,0,31.28902,160,345,71.2,63.1,0,33.786766,335,108,70.9,63.7,0,32.945354,100,344,71.7,63.6,0,39.223183,335,203,70.6,285.1,0,33.239437,195,386,71.9,63.1,0,37.118225,380,341,70.6,63.2,0,42.005886,335,204,73.5,63.1,0,37.815033,200,248,73.4,63.3,0,47.790997,245,353,72.3,63,0,39.12673,350,163,71.9,63.4,0,42.85417,160,365,68.8,62.9,0,50.930088,335,234,72.8,63.6,0,43.587852,230,160,71.3,63.3,0,34.128147,150,199,70.1,64,0,43.519897,195,389,71.9,63.2,0,41.110138,380,589,68.8,62.8,0,67.3095,575,337,72.5,63.7,0,45.45638,335,254,72.4,63.8,0,42.69244,250,178,72.2,63.7,0,59.319466,175,197,72.6,63.6,0,31.051434,190,189,69.8,63.4,0,44.705765,185,305,69,63.1,0,40.639366,300,305,71.4,62.9,0,35.366714,300,213,67.5,63,0,55.72437,210,890,67.1,62.8,0,91.44014,880,87.1,87.2,88.7,143.1,102.9,114.1,1.2,0.1,29.83
20170729,2010,76.1,55.2,29.90542118,30.66599,252,47.2,43.7,5.6,73.8,70.4,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,60.4,100,15,38.1,59.2,100,0,73.4,1.4,60.2,1.8125,63.7,0,0,51,13.6,0,0,0,72.2,72.5,62.4,68.3,15,44.4,60.6,52.1,0,72.6,1,60.2,1.8125,62.2,0,0,89,73.4,11.7,4.8,1,15,15,74.2,65.1,82.6,100,33,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,0,72,207,63.2,0,25.916008,200,72,68,2123.706,68.1,61.6,39.9,2200,268,71.4,61.3,0,50.36243,260,131,69.4,61.9,0,50.854958,125,1199,71.8,61.5,0,34.033924,1203.9995,698,73.2,62,0,33.520054,700,619,69.9,61.8,0,43.797592,600,206,71.1,62.1,0,36.13435,200,131,70,62.1,0,52.49724,125,338,70.3,62.5,0,28.247028,330,250,71,62.9,0,100,650,626,69.7,63.1,0,100,950,509,0,62,0,33.31702,500,510,70.5,62,0,33.07327,500,179,72.6,63.3,0,47.971977,175,251,69.5,63.6,0,42.725826,245,223,70.4,63.4,0,41.476856,220,358,72.5,63.2,0,32.490223,350,168,72.8,63.4,0,33.313004,160,342,70.9,63.4,0,31.254595,335,341,73,63.3,0,28.131517,335,199,70.4,64,0,36.395977,195,389,73.2,63.6,0,27.955528,380,255,68.9,63.2,0,43.17624,245,177,72.9,63.3,0,44.44172,175,249,71.4,63.3,0,46.251995,245,429,71.1,63.1,0,40.214577,420,163,72,63.6,0,26.032602,160,343,71.1,63.4,0,38.536945,335,308,71.8,63.7,0,32.00783,300,407,71.4,63.1,0,28.042328,400,198,70.2,63.7,0,37.349693,195,400,70.2,63,0,32.806908,380,351,69.5,63.5,0,29.864866,335,178,73,62.9,0,60.305435,175,248,71.5,63.3,0,45.10876,245,356,71.7,62.9,0,37.7152,350,161,72.6,63.3,0,33.55753,160,342,73,63.2,0,39.89011,335,233,72,64.1,0,40.287327,230,294,72.8,63.2,0,36.408184,285,201,69.6,63.7,0,43.215286,195,413,72.4,63.3,0,41.405178,380,349,70.9,62.9,0,39.447777,335,177,72.6,63.1,0,56.39956,175,250,72.5,63.1,0,45.130787,245,428,71.9,63.2,0,46.483032,420,162,73.4,63.1,0,31.28902,160,346,71.2,63.1,0,33.786766,335,107,70.9,63.7,0,32.945354,100,342,71.7,63.6,0,39.223183,335,203,70.6,284.9,0,33.239437,195,390,71.8,63.2,0,37.118225,380,342,70.5,63.2,0,42.005886,335,205,73.5,63.1,0,37.815033,200,250,73.4,63.3,0,47.790997,245,355,72.2,63,0,39.12673,350,163,71.9,63.4,0,42.85417,160,367,68.8,62.9,0,50.930088,335,233,72.8,63.6,0,43.587852,230,163,71.2,63.4,0,34.128147,150,200,70.1,64.1,0,43.519897,195,392,71.9,63.2,0,41.110138,380,585,68.8,62.8,0,67.3095,575,337,72.5,63.7,0,45.45638,335,254,72.4,63.7,0,42.69244,250,178,72.2,63.7,0,59.319466,175,196,72.6,63.6,0,31.051434,190,189,69.8,63.4,0,44.705765,185,305,68.9,63.1,0,40.639366,300,305,71.4,62.9,0,35.366714,300,213,67.5,63,0,55.72437,210,891,67.1,62.7,0,91.44014,880,87.1,87.2,88.6,142.1,102.9,114.3,3,0,29.83
20170729,2015,76.1,54.9,29.84107692,30.66599,252,47.4,44.3,5.6,76.2,72.6,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.2,60.4,100,15,38.3,59.2,100,0,73.4,1.4,60.2,1.8125,63.6,0,0,50.7,13.6,0,0,0,72.2,72.6,62.4,68.3,15,44.3,60.6,51.3,0,72.6,1.01,60.2,1.8125,62.1,0,0,89,73.3,11,4.4,1.7,15,15,72.4,65.1,82.6,100,31.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.8,0,72,205,63.2,0,25.916008,200,72,68,2123.706,68.1,61.6,40,2200,269,71.4,61.3,0,50.36243,260,131,69.4,61.9,0,50.854958,125,1190,71.8,61.6,0,34.033924,1203.9995,695,73.2,62.1,0,34.360294,700,620,69.9,61.9,0,43.797592,600,206,71.1,62.1,0,36.13435,200,132,70,62.1,0,52.49724,125,339,70.3,62.6,0,28.247028,330,250,71,62.9,0,100,650,626,69.6,63.1,0,100,950,509,0,62,0,33.31702,500,510,70.5,62,0,33.07327,500,179,72.6,63.2,0,47.971977,175,250,69.5,63.6,0,42.725826,245,224,70.4,63.3,0,41.476856,220,357,72.5,63.2,0,32.490223,350,168,72.7,63.4,0,33.313004,160,342,70.9,63.4,0,31.254595,335,340,73,63.3,0,28.131517,335,200,70.4,63.9,0,36.395977,195,392,73.1,63.5,0,27.955528,380,255,68.9,63.2,0,43.17624,245,178,72.9,63.2,0,44.44172,175,249,71.4,63.3,0,46.251995,245,429,71,63,0,40.214577,420,163,72,63.6,0,26.032602,160,343,71.1,63.4,0,38.536945,335,308,71.8,63.6,0,32.00783,300,409,71.4,63.1,0,28.042328,400,199,70.2,63.7,0,37.349693,195,415,70.2,63,0,32.806908,380,356,69.5,63.4,0,29.864866,335,180,72.9,62.9,0,60.305435,175,251,71.5,63.3,0,45.10876,245,359,71.6,62.9,0,37.7152,350,162,72.6,63.3,0,33.55753,160,345,73,63.2,0,39.89011,335,235,72,64.1,0,40.287327,230,295,72.8,63.1,0,36.408184,285,203,69.6,63.7,0,43.215286,195,394,72.4,63.3,0,41.405178,380,336,70.9,62.9,0,39.87995,335,178,72.5,63,0,56.39956,175,251,72.5,63,0,45.130787,245,429,71.8,63.1,0,46.483032,420,163,73.4,63.1,0,31.28902,160,344,71.2,63,0,33.786766,335,107,70.9,63.6,0,32.945354,100,343,71.7,63.5,0,39.223183,335,203,70.6,285,0,33.239437,195,386,71.8,63.1,0,37.118225,380,340,70.5,63.1,0,42.005886,335,204,73.5,63.1,0,37.815033,200,251,73.3,63.2,0,47.790997,245,354,72.2,63,0,39.12673,350,163,71.9,63.4,0,42.85417,160,368,68.8,62.9,0,50.930088,335,234,72.7,63.6,0,43.587852,230,164,71.2,63.3,0,34.128147,150,200,70.1,64,0,43.519897,195,391,71.8,63.2,0,41.110138,380,588,68.8,62.8,0,67.3095,575,337,72.5,63.7,0,45.45638,335,255,72.4,63.7,0,42.69244,250,179,72.2,63.7,0,59.319466,175,196,72.5,63.6,0,31.051434,190,189,69.7,63.4,0,44.705765,185,307,68.9,63.1,0,40.639366,300,306,71.4,62.8,0,35.366714,300,213,67.5,62.9,0,55.72437,210,892,67.1,62.7,0,91.00058,880,87.1,87.2,88.6,142.1,102.9,114.2,1.2,1,29.83
20170729,2020,76,55.6,29.92715872,30.66599,252,47.5,44.3,5.6,75.4,72.6,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.2,60.5,100,15,38.8,59.2,100,0,73.4,1.4,60.2,1.8125,63.6,0,0,51.1,13.7,0,0,0,72.2,72.4,62.3,68.3,15,44.1,60.6,56.9,0,72.5,1.01,60.2,1.8125,62,0,0,89,73.6,17.2,4.8,0.9,15,15,71.7,65.1,82.6,100,32.5,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,1,72,207,63.3,0,25.916008,200,72,68,2123.706,68.1,61.7,40.2,2200,269,71.4,61.4,0,50.36243,260,131,69.4,62,0,50.854958,125,1197,71.8,61.7,0,34.033924,1203.9995,696,73.2,62.1,0,34.16984,700,620,70,62,0,43.797592,600,206,71.1,62.2,0,36.13435,200,132,70,62.2,0,52.49724,125,339,70.3,62.6,0,28.247028,330,250,71,63,0,100,650,626,69.7,63.2,0,100,950,509,0,62.2,0,33.31702,500,510,70.5,62.1,0,33.07327,500,179,72.6,63.2,0,47.971977,175,249,69.5,63.5,0,42.725826,245,224,70.4,63.3,0,41.476856,220,358,72.4,63.2,0,32.490223,350,168,72.7,63.4,0,33.313004,160,341,70.9,63.3,0,31.254595,335,340,72.9,63.2,0,28.131517,335,199,70.4,63.9,0,36.395977,195,394,73.1,63.5,0,27.955528,380,254,68.9,63.1,0,43.17624,245,177,72.9,63.2,0,44.44172,175,248,71.4,63.2,0,46.251995,245,428,70.9,63,0,40.214577,420,163,72,63.6,0,26.032602,160,342,71.1,63.3,0,38.536945,335,308,71.8,63.6,0,32.00783,300,407,71.4,63,0,28.042328,400,197,70.2,63.6,0,37.349693,195,401,70.2,62.9,0,32.806908,380,354,69.5,63.4,0,29.864866,335,177,72.9,62.8,0,60.305435,175,249,71.5,63.2,0,45.10876,245,356,71.6,62.9,0,37.7152,350,161,72.6,63.3,0,33.55753,160,341,72.9,63.1,0,39.89011,335,232,71.9,64,0,40.287327,230,291,72.8,63.1,0,36.408184,285,201,69.6,63.6,0,43.215286,195,408,72.4,63.2,0,41.405178,380,351,70.9,62.8,0,39.87995,335,179,72.5,63,0,56.39956,175,248,72.5,63,0,45.130787,245,427,71.8,63.1,0,46.483032,420,162,73.4,63.1,0,31.28902,160,341,71.1,63,0,33.786766,335,108,70.8,63.6,0,32.945354,100,342,71.7,63.5,0,39.223183,335,203,70.6,284.9,0,33.239437,195,387,71.8,63.1,0,37.118225,380,340,70.5,63.1,0,42.005886,335,205,73.5,63.1,0,37.815033,200,250,73.3,63.2,0,47.790997,245,353,72.2,62.9,0,39.12673,350,163,71.9,63.4,0,42.85417,160,365,68.8,62.9,0,50.930088,335,233,72.7,63.6,0,43.587852,230,164,71.2,63.3,0,34.128147,150,199,70.1,64,0,43.519897,195,391,71.8,63.2,0,41.110138,380,586,68.8,62.7,0,67.3095,575,337,72.4,63.7,0,45.45638,335,254,72.4,63.7,0,42.69244,250,177,72.2,63.7,0,59.319466,175,195,72.5,63.6,0,31.051434,190,189,69.7,63.4,0,44.705765,185,306,68.9,63,0,40.639366,300,304,71.4,62.8,0,35.366714,300,213,67.4,62.9,0,55.72437,210,887,67,62.7,0,91.42857,880,87.1,87.2,88.5,142.1,102.8,114.1,1.2,1.6,29.83
20170729,2025,75.9,56.2,29.99107073,30.66599,253,47.7,44.3,5.6,75,71.2,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,60.6,100,15,39.4,59.2,100,0,73.4,1.4,60.2,1.8125,63.5,0,0,50.7,13.6,0,0,0,72.2,72.5,62.3,68.4,15,44,60.6,53.7,0,72.5,1.01,60.2,1.8125,61.9,0,0,88.9,73.4,14.5,4.5,1.5,15,15,74.5,65.1,81.8,100,32.9,0,76.5,1.3,65.06896,64.56896,0,12.7,0,0,1,21,1,72,205,63.4,0,25.916008,200,72,68,2123.706,68.1,61.8,40.3,2200,268,71.4,61.5,0,50.36243,260,130,69.4,62.1,0,50.854958,125,1190,71.8,61.8,0,34.033924,1203.9995,698,73.2,62.2,0,33.531258,700,617,70,62.1,0,43.797592,600,205,71.1,62.3,0,36.13435,200,132,70,62.3,0,52.49724,125,339,70.3,62.7,0,28.247028,330,250,71.1,63.1,0,100,650,624,69.7,63.3,0,100,950,508,0,62.2,0,33.31702,500,510,70.5,62.2,0,33.07327,500,178,72.6,63.2,0,47.971977,175,249,69.5,63.5,0,42.725826,245,223,70.4,63.3,0,41.476856,220,356,72.4,63.2,0,32.490223,350,168,72.7,63.3,0,33.313004,160,341,70.9,63.3,0,31.254595,335,339,72.9,63.2,0,28.131517,335,198,70.4,63.9,0,36.395977,195,393,73,63.5,0,27.955528,380,253,68.9,63.1,0,43.17624,245,177,72.9,63.2,0,44.44172,175,249,71.3,63.2,0,46.251995,245,427,70.9,62.9,0,40.214577,420,163,72,63.6,0,26.032602,160,341,71,63.3,0,38.536945,335,307,71.8,63.6,0,32.00783,300,405,71.4,63,0,28.042328,400,198,70.2,63.6,0,37.349693,195,394,70.1,62.9,0,32.806908,380,348,69.5,63.4,0,29.864866,335,178,72.9,62.8,0,60.305435,175,248,71.5,63.2,0,45.10876,245,355,71.6,62.8,0,37.7152,350,162,72.6,63.2,0,33.55753,160,340,72.9,63.1,0,39.89011,335,233,71.9,64,0,40.287327,230,291,72.7,63.1,0,36.408184,285,201,69.6,63.6,0,43.215286,195,407,72.4,63.2,0,41.405178,380,348,70.9,62.8,0,40.32413,335,178,72.5,63,0,56.39956,175,250,72.4,63,0,45.130787,245,424,71.8,63.1,0,46.483032,420,162,73.3,63,0,31.28902,160,343,71.1,62.9,0,33.786766,335,108,70.8,63.6,0,32.945354,100,341,71.7,63.5,0,39.223183,335,203,70.5,285,0,33.239437,195,393,71.8,63,0,37.118225,380,341,70.5,63.1,0,42.005886,335,204,73.5,63,0,37.815033,200,250,73.3,63.1,0,47.790997,245,352,72.1,62.9,0,39.12673,350,163,71.9,63.3,0,42.85417,160,364,68.7,62.8,0,50.930088,335,233,72.7,63.6,0,43.587852,230,161,71.2,63.3,0,34.128147,150,200,70.1,63.9,0,43.519897,195,390,71.8,63.1,0,41.110138,380,584,68.8,62.7,0,67.3095,575,337,72.4,63.7,0,45.45638,335,254,72.4,63.7,0,42.69244,250,178,72.2,63.6,0,59.319466,175,196,72.5,63.5,0,31.051434,190,188,69.7,63.3,0,44.705765,185,308,68.9,63,0,40.639366,300,304,71.3,62.8,0,35.366714,300,212,67.4,62.8,0,55.72437,210,890,67,62.6,0,91.417,880,87.1,87.2,88.6,142.1,102.8,114,0.4,0,29.83
20170729,2030,75.7,56.6,29.94732327,30.66599,253,47.3,43.9,5.6,72.1,69.7,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,60.5,100,15,39.9,59.2,100,0,73.4,1.4,60.2,1.8125,63.6,0,0,51,13.6,0,0,0,72.2,72.4,62.3,68.5,15,43.9,60.6,53.7,0,72.5,1,60.2,1.8125,61.9,0,0,88.8,73.8,14.3,4.7,1.4,15,15,73.2,65.1,82.6,100,32,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,0,72,206,63.4,0,25.916008,200,72,68,2611.5657,68.1,61.7,36.5,2200,266,71.4,61.5,0,50.36243,260,130,69.4,62.1,0,50.854958,125,1188,71.8,61.7,0,34.033924,1203.9995,701,73.1,62.2,0,33.531258,700,616,70,62.1,0,43.797592,600,204,71.1,62.3,0,36.13435,200,131,69.9,62.3,0,52.49724,125,337,70.3,62.7,0,28.247028,330,249,71.1,63.1,0,100,650,624,69.7,63.3,0,100,950,508,0,62.3,0,33.31702,500,510,70.5,62.2,0,33.07327,500,179,72.6,63.2,0,47.971977,175,249,69.5,63.5,0,42.725826,245,223,70.4,63.3,0,41.476856,220,359,72.3,63.2,0,32.490223,350,168,72.7,63.3,0,33.313004,160,342,70.8,63.3,0,31.254595,335,342,72.9,63.2,0,28.131517,335,199,70.3,63.8,0,36.395977,195,395,73,63.5,0,27.955528,380,254,68.8,63.2,0,43.17624,245,178,72.9,63.2,0,44.44172,175,248,71.3,63.2,0,46.251995,245,428,70.8,63,0,40.214577,420,164,72,63.6,0,26.032602,160,343,71,63.3,0,38.536945,335,308,71.8,63.6,0,32.00783,300,407,71.4,63,0,28.042328,400,199,70.2,63.6,0,37.349693,195,398,70.1,62.9,0,32.806908,380,351,69.5,63.4,0,29.864866,335,178,72.9,62.8,0,60.305435,175,252,71.5,63.2,0,45.10876,245,355,71.5,62.9,0,37.7152,350,161,72.5,63.3,0,33.55753,160,342,72.9,63.1,0,39.89011,335,233,71.9,64,0,40.287327,230,292,72.8,63.1,0,36.408184,285,201,69.6,63.6,0,43.215286,195,414,72.4,63.2,0,41.405178,380,349,70.9,62.8,0,40.04802,335,179,72.5,63,0,56.39956,175,250,72.4,63,0,45.130787,245,427,71.7,63.1,0,46.483032,420,162,73.3,63.1,0,31.28902,160,342,71.1,63,0,33.786766,335,108,70.8,63.6,0,32.945354,100,340,71.7,63.5,0,39.223183,335,203,70.5,285,0,33.239437,195,390,71.8,63.1,0,37.118225,380,341,70.5,63.1,0,42.005886,335,206,73.5,63.1,0,37.815033,200,249,73.3,63.2,0,47.790997,245,355,72.1,62.9,0,39.12673,350,163,71.9,63.3,0,42.85417,160,368,68.7,62.9,0,50.930088,335,233,72.7,63.5,0,43.587852,230,164,71.2,63.3,0,34.128147,150,200,70,64,0,43.519897,195,398,71.8,63.2,0,41.110138,380,591,68.8,62.7,0,67.3095,575,337,72.4,63.7,0,45.45638,335,255,72.4,63.7,0,42.69244,250,178,72.2,63.6,0,59.319466,175,196,72.5,63.6,0,31.051434,190,188,69.7,63.3,0,44.705765,185,307,68.9,63,0,40.639366,300,305,71.3,62.8,0,35.366714,300,213,67.4,62.9,0,55.72437,210,889,67,62.7,0,91.417,880,87.1,87.2,88.5,141.1,102.8,113.9,3.2,-0.1,29.83
20170729,2035,75.6,58.1,30.19961467,30.66599,253,47.5,44.3,5.6,76.5,74,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.2,60.5,100,15,40.4,59.2,100,0,73.4,1.4,60.2,1.8125,63.6,0,0,50.7,13.6,0,0,0,72.2,72.4,62.4,68,15,43.7,60.6,55,0,72.4,1.01,60.2,1.8125,61.9,0,0,88.3,73,15,4.5,1.2,15,15,72.5,65.1,82.6,100,31.5,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,20.1,1,72,204,63.4,0,25.916008,200,72,68,2611.5657,68.1,61.8,36.6,2200,267,71.4,61.5,0,50.36243,260,130,69.4,62.1,0,50.854958,125,1183,71.8,61.7,0,34.033924,1203.9995,701,73.2,62.2,0,33.452835,700,617,69.9,62.1,0,43.797592,600,205,71.1,62.3,0,36.13435,200,131,69.9,62.3,0,52.49724,125,338,70.3,62.8,0,28.247028,330,249,71.1,63.1,0,100,650,624,69.7,63.4,0,100,950,508,0,62.3,0,33.31702,500,510,70.5,62.2,0,33.07327,500,179,72.6,63.2,0,47.971977,175,249,69.4,63.5,0,42.725826,245,223,70.4,63.3,0,41.476856,220,357,72.3,63.2,0,32.490223,350,168,72.7,63.3,0,33.313004,160,340,70.8,63.4,0,31.254595,335,341,72.8,63.3,0,28.131517,335,199,70.3,63.9,0,36.395977,195,392,73,63.5,0,27.955528,380,255,68.8,63.2,0,43.17624,245,177,72.9,63.2,0,44.44172,175,249,71.3,63.3,0,46.251995,245,427,70.8,63,0,40.214577,420,163,72,63.6,0,26.032602,160,342,71,63.4,0,38.536945,335,308,71.8,63.6,0,32.00783,300,407,71.4,63.1,0,28.042328,400,198,70.2,63.6,0,37.349693,195,405,70.1,62.9,0,32.806908,380,354,69.5,63.4,0,29.864866,335,178,72.9,62.9,0,60.305435,175,249,71.4,63.2,0,45.10876,245,355,71.5,62.9,0,37.7152,350,162,72.5,63.3,0,33.55753,160,341,72.8,63.2,0,39.89011,335,233,71.9,64,0,40.287327,230,291,72.7,63.1,0,36.408184,285,201,69.6,63.6,0,43.215286,195,411,72.3,63.2,0,41.405178,380,349,70.8,62.9,0,40.04802,335,178,72.5,63,0,56.39956,175,250,72.4,63.1,0,45.130787,245,429,71.7,63.1,0,46.483032,420,161,73.3,63.1,0,31.28902,160,343,71,63,0,33.786766,335,109,70.8,63.6,0,32.945354,100,343,71.7,63.5,0,39.223183,335,203,70.5,285,0,33.239437,195,389,71.7,63.1,0,37.118225,380,339,70.5,63.1,0,42.005886,335,205,73.4,63.1,0,37.815033,200,250,73.3,63.2,0,47.790997,245,354,72,63,0,39.12673,350,163,71.8,63.4,0,42.85417,160,363,68.7,62.9,0,50.930088,335,234,72.6,63.6,0,43.587852,230,163,71.2,63.3,0,34.128147,150,201,70,64,0,43.519897,195,393,71.8,63.2,0,41.110138,380,588,68.8,62.8,0,67.3095,575,337,72.4,63.6,0,45.45638,335,255,72.3,63.7,0,42.69244,250,179,72.2,63.7,0,59.319466,175,197,72.5,63.5,0,31.051434,190,188,69.7,63.4,0,44.705765,185,306,68.9,63.1,0,40.639366,300,306,71.3,62.8,0,35.366714,300,212,67.3,62.9,0,55.72437,210,887,67,62.7,0,91.40544,880,87.1,87.2,88.6,142.1,102.8,114,1.6,-0.1,29.83
20170729,2040,75.5,57.9,30.09222876,30.66599,253,47.1,43.6,5.6,73.3,70.4,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.3,60.4,100,15,40.7,59.2,100,0,73.4,1.4,60.2,1.8125,63.6,0,0,50.7,13.7,0,0,0,72.1,72.3,62.4,67.8,15,43.6,60.6,54.8,0,72.4,1.02,60.2,1.8125,61.7,0,0,88.4,72.8,14.6,4.7,1.1,15,15,72.4,65.1,82.6,100,32.6,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20,0,72,206,63.4,0,25.916008,200,72,68,2123.706,68.1,61.7,40.7,2200,267,71.4,61.4,0,50.36243,260,130,69.4,62.1,0,50.854958,125,1204,71.8,61.7,0,34.033924,1203.9995,700,73.1,62.2,0,33.520054,700,619,69.9,62.1,0,43.797592,600,205,71.1,62.3,0,36.13435,200,131,69.9,62.3,0,52.49724,125,339,70.3,62.8,0,28.247028,330,249,71.1,63.1,0,100,650,624,69.7,63.3,0,100,950,507,0,62.2,0,33.31702,500,510,70.5,62.2,0,33.07327,500,179,72.6,63.2,0,47.971977,175,251,69.4,63.5,0,42.725826,245,225,70.3,63.3,0,41.476856,220,357,72.2,63.2,0,32.490223,350,168,72.6,63.4,0,33.313004,160,343,70.8,63.3,0,31.254595,335,342,72.8,63.3,0,28.131517,335,199,70.3,63.9,0,36.395977,195,392,72.9,63.5,0,27.955528,380,254,68.8,63.2,0,43.17624,245,178,72.9,63.2,0,44.44172,175,249,71.2,63.3,0,46.251995,245,429,70.7,63,0,40.214577,420,164,71.9,63.6,0,26.032602,160,345,71,63.4,0,38.536945,335,308,71.7,63.6,0,32.00783,300,409,71.4,63.1,0,28.042328,400,199,70.1,63.6,0,37.349693,195,413,70.1,63,0,32.806908,380,355,69.4,63.4,0,29.864866,335,179,72.9,62.9,0,60.305435,175,250,71.4,63.3,0,45.10876,245,358,71.5,62.9,0,37.7152,350,162,72.5,63.3,0,33.55753,160,343,72.8,63.2,0,39.89011,335,233,71.8,64,0,40.287327,230,293,72.7,63.1,0,36.408184,285,202,69.6,63.6,0,43.215286,195,413,72.3,63.2,0,41.405178,380,351,70.8,62.9,0,40.04802,335,179,72.5,63,0,56.39956,175,251,72.4,63,0,45.130787,245,429,71.6,63.1,0,46.483032,420,163,73.3,63.1,0,31.28902,160,345,71,63,0,33.786766,335,108,70.8,63.6,0,32.945354,100,343,71.7,63.5,0,39.223183,335,204,70.5,285.1,0,33.239437,195,389,71.7,63.1,0,37.118225,380,341,70.4,63.1,0,42.005886,335,205,73.5,63.1,0,37.815033,200,251,73.2,63.2,0,47.790997,245,353,72,63,0,39.12673,350,163,71.9,63.4,0,42.85417,160,370,68.6,62.9,0,50.930088,335,234,72.6,63.6,0,43.587852,230,166,71.2,63.3,0,34.128147,150,201,70,64,0,43.519897,195,390,71.7,63.2,0,41.110138,380,590,68.8,62.8,0,67.3095,575,337,72.3,63.7,0,45.45638,335,256,72.3,63.7,0,42.69244,250,179,72.2,63.7,0,59.319466,175,196,72.5,63.5,0,31.051434,190,189,69.7,63.4,0,44.705765,185,307,68.9,63.1,0,40.639366,300,306,71.3,62.8,0,35.366714,300,213,67.3,62.9,0,55.72437,210,892,67,62.7,0,90.97744,880,87.1,87.2,88.6,140.1,102.7,113.8,-0.6,0.3,29.83
20170729,2045,75.3,57,29.77429819,30.66599,250,47.4,44.2,5.6,77.5,75,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73,60.5,100,15,41,59.2,100,0,73.3,1.4,60.2,1.8125,63.5,0,0,51.1,13.8,0,0,0,72.1,72.4,62.3,68.1,15,43.4,60.6,55.8,0,72.4,1,60.2,1.8125,61.7,0,0,88.4,73.2,15,4.6,1.5,15,15,72.5,65.1,82.4,100,32,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,1,21.9,1,72,204,63.3,0,25.916008,200,72,68,2123.706,68.1,61.7,40.8,2200,267,71.4,61.4,0,50.36243,260,130,69.4,62.1,0,50.854958,125,1188,71.8,61.7,0,34.033924,1203.9995,699,73.1,62.2,0,33.50885,700,617,69.8,62.1,0,43.797592,600,205,71.1,62.3,0,36.13435,200,131,69.9,62.3,0,52.49724,125,339,70.3,62.7,0,28.247028,330,247,71,63.1,0,100,650,623,69.7,63.3,0,100,950,508,0,62.2,0,33.31702,500,510,70.5,62.2,0,33.07327,500,179,72.6,63.2,0,47.971977,175,250,69.4,63.5,0,42.725826,245,222,70.3,63.3,0,41.476856,220,356,72.2,63.2,0,32.490223,350,168,72.6,63.3,0,33.313004,160,339,70.8,63.3,0,31.254595,335,341,72.8,63.2,0,28.131517,335,199,70.3,63.8,0,36.395977,195,394,72.9,63.5,0,27.955528,380,252,68.8,63.1,0,43.17624,245,177,72.9,63.2,0,44.44172,175,249,71.2,63.2,0,46.251995,245,426,70.7,63,0,40.214577,420,164,71.9,63.5,0,26.032602,160,343,71,63.3,0,38.536945,335,307,71.7,63.6,0,32.00783,300,405,71.4,63,0,28.042328,400,199,70.1,63.6,0,37.349693,195,396,70.1,62.9,0,32.806908,380,349,69.4,63.4,0,29.864866,335,178,72.9,62.8,0,60.305435,175,250,71.4,63.2,0,45.10876,245,355,71.4,62.9,0,37.7152,350,161,72.5,63.3,0,33.55753,160,341,72.8,63.1,0,39.89011,335,233,71.8,64,0,40.287327,230,293,72.7,63.1,0,36.408184,285,200,69.5,63.6,0,43.215286,195,404,72.3,63.2,0,41.405178,380,349,70.8,62.8,0,40.04802,335,178,72.5,63,0,56.39956,175,251,72.4,63,0,45.130787,245,426,71.6,63.1,0,46.483032,420,162,73.3,63,0,31.28902,160,344,71,63,0,33.786766,335,105,70.8,63.6,0,32.945354,100,341,71.7,63.5,0,39.223183,335,202,70.5,285.2,0,33.239437,195,390,71.7,63.1,0,37.118225,380,341,70.4,63.1,0,42.005886,335,205,71.1,63.1,0,37.815033,200,248,73.2,63.2,0,47.790997,245,353,71.9,62.9,0,39.12673,350,163,71.8,63.3,0,42.85417,160,365,68.6,62.8,0,50.930088,335,233,72.6,63.5,0,43.587852,230,160,71.2,63.3,0,34.128147,150,200,70,63.9,0,43.519897,195,390,71.7,63.1,0,41.110138,380,587,68.8,62.7,0,67.3095,575,337,72.3,63.6,0,45.45638,335,255,72.3,63.7,0,42.69244,250,177,72.1,63.7,0,59.319466,175,196,72.4,63.5,0,31.051434,190,188,69.7,63.3,0,44.705765,185,306,68.9,63,0,40.639366,300,305,71.3,62.8,0,35.366714,300,212,67.3,62.8,0,55.72437,210,888,66.9,62.6,0,91.39387,880,87,87.2,88.5,142.1,102.7,113.9,1.2,0,29.83
