20170729,2050,75.2,57.3,29.77261422,30.66599,252,47.1,43.7,5.6,73,70.3,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.1,60.3,100,15,40.5,59.6,100,0,73.3,1.4,60.6,1.8125,63.3,0,0,51,13.6,0,0,0,72.1,72.2,62.3,67.9,15,43.1,60.8,54.8,0,72.3,1,60.6,1.8125,61.7,0,0,88.5,73,14.5,4.5,0.8,15,15,72.5,65.1,82.4,100,32.2,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,1,72,205,63.3,0,25.916008,200,72,68,2611.5657,68.1,61.6,36,2200,268,71.3,61.4,0,50.36243,260,130,69.4,62.1,0,50.854958,125,1192,71.8,61.7,0,34.033924,1203.9995,698,73.1,62.2,0,33.497646,700,618,69.8,62.1,0,43.797592,600,205,71.1,62.2,0,36.13435,200,131,69.9,62.3,0,52.49724,125,339,70.2,62.7,0,28.247028,330,250,71.1,63.1,0,100,650,623,69.7,63.3,0,100,950,509,0,62.2,0,33.31702,500,510,70.4,62.2,0,33.07327,500,178,72.6,63.2,0,47.971977,175,250,69.4,63.5,0,42.725826,245,223,70.3,63.3,0,41.476856,220,357,72.1,63.1,0,32.490223,350,168,72.6,63.3,0,33.313004,160,340,70.8,63.3,0,31.254595,335,339,72.7,63.2,0,28.131517,335,199,70.3,63.9,0,36.395977,195,391,72.9,63.5,0,27.955528,380,253,68.8,63.1,0,43.17624,245,177,72.9,63.2,0,44.44172,175,248,71.2,63.2,0,46.251995,245,426,70.6,62.9,0,40.214577,420,164,71.9,63.5,0,26.032602,160,341,70.9,63.3,0,38.536945,335,308,71.7,63.6,0,32.00783,300,407,71.4,63,0,28.042328,400,198,70.1,63.6,0,37.349693,195,388,70.1,62.9,0,32.806908,380,344,69.4,63.4,0,29.864866,335,178,72.9,62.8,0,60.305435,175,248,71.4,63.2,0,45.10876,245,355,71.4,62.8,0,37.7152,350,161,72.5,63.2,0,33.55753,160,342,72.7,63.1,0,39.89011,335,232,71.8,64,0,40.287327,230,291,72.7,63.1,0,36.408184,285,200,69.5,63.6,0,43.215286,195,410,72.3,63.2,0,41.405178,380,350,70.8,62.8,0,40.04802,335,178,72.4,63,0,56.39956,175,250,72.4,62.9,0,45.130787,245,429,71.6,63.1,0,46.483032,420,161,73.3,63,0,31.28902,160,342,71,62.9,0,33.786766,335,109,70.7,63.6,0,32.945354,100,340,71.7,63.5,0,39.223183,335,202,70.5,285.2,0,33.239437,195,387,71.7,63,0,37.118225,380,340,70.4,63.1,0,42.005886,335,206,73.4,63,0,37.815033,200,248,73.2,63.2,0,47.790997,245,352,71.9,62.9,0,39.12673,350,162,71.8,63.3,0,42.85417,160,364,68.6,62.8,0,50.930088,335,232,72.6,63.5,0,43.587852,230,160,71.2,63.3,0,34.128147,150,200,70,64,0,43.519897,195,390,71.7,63.1,0,41.110138,380,584,68.7,62.7,0,67.3095,575,337,72.3,63.6,0,45.45638,335,254,72.3,63.7,0,42.69244,250,177,72.1,63.6,0,59.319466,175,195,72.4,63.5,0,31.051434,190,188,69.6,63.3,0,44.705765,185,306,68.9,63,0,40.639366,300,304,71.3,62.7,0,35.366714,300,212,67.3,62.8,0,55.72437,210,886,66.9,62.6,0,91.39387,880,87,87.1,88.4,140.1,102.7,113.8,1.1,0,29.83
20170729,2055,75,58.7,29.9256616,30.66599,253,47.2,43.9,5.6,73.9,70.2,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73,60.3,100,15,40.1,59.6,100,0,73.2,1.4,60.6,1.8125,63.4,0,0,50.7,13.4,0,0,0,72.1,72.2,62.3,68,15,42.8,60.8,53.5,0,72.4,1.01,60.6,1.8125,61.6,0,0,88.6,73.1,14.3,4.9,1.9,15,15,70.8,65.1,82.4,100,31.1,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,0,72,205,63.3,0,25.916008,200,72,68,2123.706,68,61.6,39.1,2200,268,71.3,61.4,0,50.36243,260,131,69.4,62,0,50.854958,125,1190,71.8,61.7,0,34.033924,1203.9995,696,73.1,62.1,0,34.13623,700,619,69.9,62,0,43.797592,600,206,71,62.3,0,36.13435,200,131,69.9,62.3,0,52.49724,125,340,70.2,62.7,0,28.247028,330,250,71.1,63.1,0,100,650,625,69.6,63.3,0,100,950,509,0,62.2,0,33.31702,500,510,70.5,62.1,0,33.07327,500,178,72.5,63.1,0,47.971977,175,249,69.4,63.4,0,42.725826,245,222,70.3,63.2,0,41.476856,220,356,72.1,63.1,0,32.490223,350,168,72.6,63.3,0,33.313004,160,342,70.8,63.3,0,31.254595,335,342,72.7,63.1,0,28.131517,335,198,70.3,63.8,0,36.395977,195,392,72.8,63.4,0,27.955528,380,251,68.8,63.1,0,43.17624,245,177,72.8,63.1,0,44.44172,175,248,71.2,63.1,0,46.251995,245,424,70.6,62.9,0,40.214577,420,163,71.9,63.5,0,26.032602,160,340,70.9,63.2,0,38.536945,335,307,71.7,63.5,0,32.00783,300,406,71.4,62.9,0,28.042328,400,198,70.1,63.5,0,37.349693,195,402,70.1,62.8,0,32.806908,380,348,69.4,63.3,0,29.864866,335,177,72.9,62.7,0,60.305435,175,248,71.4,63.1,0,45.10876,245,356,71.4,62.8,0,37.7152,350,160,72.4,63.2,0,33.55753,160,340,72.7,63,0,39.89011,335,232,71.8,63.9,0,40.287327,230,291,72.7,63,0,36.408184,285,199,69.5,63.5,0,43.215286,195,407,72.3,63.1,0,41.405178,380,348,70.8,62.7,0,40.04802,335,177,72.5,62.9,0,56.39956,175,250,72.3,62.9,0,45.130787,245,427,71.5,62.9,0,46.483032,420,162,73.3,62.9,0,31.28902,160,343,71,62.9,0,33.786766,335,108,70.7,63.5,0,32.945354,100,342,71.6,63.4,0,39.223183,335,201,70.5,284.9,0,33.239437,195,388,71.6,63,0,37.118225,380,340,70.4,63,0,42.005886,335,204,73.4,63,0,37.815033,200,247,73.2,63.1,0,47.790997,245,353,71.9,62.8,0,39.12673,350,162,71.8,63.2,0,42.85417,160,362,68.6,62.8,0,50.930088,335,232,72.5,63.5,0,43.587852,230,168,71.2,63.2,0,34.128147,150,199,70,63.9,0,43.519897,195,394,71.7,63.1,0,41.110138,380,582,68.7,62.6,0,67.3095,575,337,72.3,63.6,0,45.45638,335,253,72.3,63.6,0,42.69244,250,177,72.1,63.6,0,59.319466,175,195,72.4,63.5,0,31.051434,190,189,69.6,63.2,0,44.705765,185,305,68.9,62.9,0,40.639366,300,303,71.2,62.7,0,35.366714,300,212,67.3,62.8,0,55.72437,210,887,66.9,62.6,0,91.46327,880,87,87.1,88.4,141.1,102.7,113.8,1.1,1.6,29.85
20170729,2100,74.8,57.8,29.61118097,30.66599,252,47.2,43.9,5.6,75.3,72.7,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73,60.3,100,15,39.7,59.6,100,0,73.2,1.4,60.6,1.8125,63.3,0,0,50.7,13.5,0,0,0,72.1,72.2,62.3,68,15,42.6,60.8,53.9,0,72.3,1,60.6,1.8125,61.6,0,0,88.5,73,14.5,4.9,1,15,15,72.9,65.1,82.4,100,32.9,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,1,72,205,63.3,0,25.916008,200,72,68,2123.706,68,61.6,41.2,2200,268,71.3,61.3,0,50.36243,260,130,69.4,62,0,50.854958,125,1182,71.8,61.6,0,34.033924,1203.9995,696,73.1,62.1,0,34.057808,700,617,69.8,62,0,43.797592,600,206,71,62.2,0,36.13435,200,131,69.9,62.2,0,52.49724,125,338,70.2,62.6,0,28.247028,330,248,71.1,63,0,100,650,623,69.7,63.3,0,100,950,509,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,179,72.5,63.1,0,47.971977,175,250,69.3,63.4,0,42.725826,245,224,70.2,63.2,0,41.476856,220,358,72,63.1,0,32.490223,350,168,72.6,63.3,0,33.313004,160,342,70.7,63.2,0,31.254595,335,342,72.7,63.1,0,28.131517,335,199,70.3,63.8,0,36.395977,195,392,72.8,63.4,0,27.955528,380,254,68.8,63,0,43.17624,245,177,72.8,63.1,0,44.44172,175,250,71.2,63.1,0,46.251995,245,427,70.5,62.9,0,40.214577,420,164,71.9,63.4,0,26.032602,160,342,70.9,63.2,0,38.536945,335,308,71.7,63.5,0,32.00783,300,405,71.3,62.9,0,28.042328,400,199,70,63.5,0,37.349693,195,389,70.1,62.8,0,32.806908,380,350,69.4,63.3,0,29.864866,335,179,72.9,62.7,0,60.305435,175,250,71.4,63.1,0,45.10876,245,355,71.3,62.8,0,37.7152,350,162,72.4,63.1,0,33.55753,160,343,72.7,63,0,39.89011,335,233,71.7,63.9,0,40.287327,230,292,72.7,63,0,36.408184,285,202,69.5,63.5,0,43.215286,195,408,72.2,63.1,0,41.405178,380,348,70.8,62.7,0,40.04802,335,178,72.4,62.9,0,56.39956,175,250,72.3,62.9,0,45.130787,245,428,71.5,63,0,46.483032,420,162,73.2,63,0,31.28902,160,344,70.9,62.9,0,33.786766,335,108,70.7,63.5,0,32.945354,100,342,71.6,63.4,0,39.223183,335,203,70.5,284.8,0,33.239437,195,388,71.6,63,0,37.118225,380,340,70.4,63,0,42.005886,335,205,73.4,62.9,0,37.815033,200,249,73.2,63.1,0,47.790997,245,353,71.8,62.8,0,39.12673,350,163,71.8,63.2,0,42.85417,160,366,68.6,62.8,0,50.930088,335,234,72.5,63.5,0,43.587852,230,165,71.2,63.2,0,34.128147,150,200,70,63.9,0,43.519897,195,389,71.6,63.1,0,41.110138,380,583,68.7,62.6,0,67.3095,575,337,72.2,63.6,0,45.45638,335,254,72.3,63.6,0,42.69244,250,178,72.1,63.6,0,59.319466,175,196,72.4,63.4,0,31.051434,190,189,69.6,63.2,0,44.705765,185,307,68.8,62.9,0,40.639366,300,305,71.2,62.7,0,35.366714,300,213,67.3,62.8,0,55.72437,210,891,66.9,62.5,0,91.451706,880,87,87.1,88.4,141.1,102.7,113.9,1.1,0,29.85
20170729,2105,74.7,57.6,29.50623761,30.01661917,251,47.2,43.8,5.6,73.6,70.2,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,72.9,60.3,100,15,39.3,59.6,100,0,73.2,1.4,60.6,1.8125,63.2,0,0,51,13.6,0,0,0,72.1,72.1,62.1,67.9,15,42.3,60.8,58.2,0,72.2,0.99,60.6,1.8125,61.6,0,0,88.7,72.8,17.3,4.8,1.3,15,15,73.1,65.1,82.4,100,31.4,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,0,72,205,63.3,0,25.916008,200,72,68,2123.706,68,61.6,40.3,2200,269,71.3,61.4,0,50.36243,260,130,69.4,62,0,50.854958,125,1191,71.8,61.7,0,34.033924,1203.9995,699,73,62.2,0,33.55366,700,617,69.8,62,0,43.797592,600,206,71,62.2,0,36.13435,200,131,69.8,62.2,0,52.49724,125,340,70.2,62.7,0,28.247028,330,250,71.1,63,0,100,650,624,69.7,63.3,0,100,950,508,0,62.2,0,33.31702,500,510,70.5,62.2,0,33.07327,500,178,72.5,63.1,0,47.971977,175,249,69.3,63.4,0,42.725826,245,223,70.2,63.2,0,41.476856,220,355,72,63,0,32.490223,350,168,72.6,63.2,0,33.313004,160,340,70.7,63.2,0,31.254595,335,340,72.6,63.1,0,28.131517,335,199,70.2,63.7,0,36.395977,195,392,72.8,63.4,0,27.955528,380,253,68.8,63,0,43.17624,245,177,72.8,63.1,0,44.44172,175,248,71.1,63.1,0,46.251995,245,427,70.4,62.8,0,40.214577,420,163,71.9,63.4,0,26.032602,160,340,70.9,63.2,0,38.536945,335,308,71.6,63.5,0,32.00783,300,406,71.3,62.9,0,28.042328,400,198,70,63.5,0,37.349693,195,411,70,62.8,0,32.806908,380,356,69.4,63.3,0,29.864866,335,177,72.9,62.7,0,60.305435,175,250,71.3,63.1,0,45.10876,245,354,71.3,62.7,0,37.7152,350,162,72.4,63.1,0,33.55753,160,341,72.7,63,0,39.89011,335,232,71.7,63.8,0,40.287327,230,293,72.7,62.9,0,36.408184,285,200,69.5,63.5,0,43.215286,195,405,72.2,63,0,41.405178,380,348,70.8,62.7,0,40.04802,335,178,72.4,62.9,0,56.39956,175,249,72.3,62.8,0,45.130787,245,426,71.4,62.9,0,46.483032,420,162,73.2,62.9,0,31.28902,160,343,70.9,62.8,0,33.786766,335,108,70.7,63.5,0,32.945354,100,340,71.6,63.4,0,39.223183,335,202,70.4,285,0,33.239437,195,392,71.6,62.9,0,37.118225,380,340,70.4,62.9,0,42.005886,335,204,73.4,62.9,0,37.815033,200,247,73.1,63,0,47.790997,245,353,71.8,62.8,0,39.12673,350,163,71.8,63.2,0,42.85417,160,362,68.5,62.7,0,50.930088,335,232,72.5,63.4,0,43.587852,230,157,71.1,63.2,0,34.128147,150,200,70,63.8,0,43.519897,195,390,71.6,63,0,41.110138,380,583,68.7,62.6,0,67.3095,575,337,72.2,63.6,0,45.45638,335,253,72.2,63.5,0,42.69244,250,177,72.1,63.6,0,59.319466,175,196,72.3,63.4,0,31.051434,190,188,69.6,63.2,0,44.705765,185,306,68.8,62.9,0,40.639366,300,304,71.2,62.6,0,35.366714,300,212,67.2,62.7,0,55.72437,210,889,66.9,62.5,0,91.451706,880,87,87.1,88.4,141.1,102.6,113.8,1.2,0.1,29.85
20170729,2110,74.5,58.3,29.52091496,30.01661917,252,47.1,44,5.6,76.4,74.2,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,72.9,60.3,100,15,38.8,59.6,100,0,73.2,1.4,60.6,1.8125,63.2,0,0,50.7,13.7,0,0,0,72.1,72.2,62.3,68.1,15,42.1,60.8,55.2,0,72.1,1.01,60.6,1.8125,61.6,0,0,87.8,73,16.5,4.7,1.3,15,15,71.3,65.1,82.4,100,32.1,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,1,20.9,0,72,205,63.3,0,25.916008,200,72,68,2123.706,68,61.6,39.5,2200,268,71.3,61.3,0,50.36243,260,130,69.4,62,0,50.854958,125,1191,71.8,61.6,0,34.033924,1203.9995,699,73,62.1,0,33.497646,700,618,69.8,62,0,43.797592,600,205,71,62.2,0,36.13435,200,131,69.8,62.2,0,52.49724,125,338,70.2,62.6,0,28.247028,330,249,71,63,0,100,650,625,69.6,63.2,0,100,950,509,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,179,72.5,63.2,0,47.971977,175,250,69.3,63.5,0,42.725826,245,223,70.2,63.3,0,41.476856,220,358,72,63.1,0,32.490223,350,168,72.5,63.3,0,33.313004,160,341,70.7,63.2,0,31.254595,335,343,72.6,63.2,0,28.131517,335,199,70.2,63.8,0,36.395977,195,391,72.8,63.4,0,27.955528,380,253,68.7,63.1,0,43.17624,245,178,72.8,63.2,0,44.44172,175,249,71.1,63.2,0,46.251995,245,428,70.4,63,0,40.214577,420,164,71.9,63.5,0,26.032602,160,342,70.8,63.3,0,38.536945,335,308,71.6,63.5,0,32.00783,300,408,71.3,63,0,28.042328,400,198,70,63.5,0,37.349693,195,411,70,62.9,0,32.806908,380,355,69.4,63.4,0,29.864866,335,178,72.9,62.8,0,60.305435,175,250,71.3,63.2,0,45.10876,245,355,71.3,62.8,0,37.7152,350,162,72.4,63.2,0,33.55753,160,343,72.6,63.1,0,39.89011,335,232,71.7,63.9,0,40.287327,230,293,72.7,63,0,36.408184,285,201,69.5,63.5,0,43.215286,195,408,72.2,63.2,0,41.405178,380,350,70.8,62.8,0,40.04802,335,179,72.5,63,0,56.39956,175,249,72.3,63,0,45.130787,245,428,71.4,63,0,46.483032,420,162,73.2,63,0,31.28902,160,342,70.9,62.9,0,33.786766,335,107,70.6,63.5,0,32.945354,100,342,71.6,63.4,0,39.223183,335,203,70.4,284.9,0,33.239437,195,386,71.6,63,0,37.118225,380,340,70.4,63.1,0,42.005886,335,207,73.4,63,0,37.815033,200,250,73.1,63.2,0,47.790997,245,352,71.8,62.9,0,39.12673,350,163,71.8,63.3,0,42.85417,160,365,68.5,62.8,0,50.930088,335,233,72.5,63.5,0,43.587852,230,166,71.1,63.2,0,34.128147,150,199,70,63.9,0,43.519897,195,392,71.6,63.1,0,41.110138,380,586,68.7,62.8,0,67.3095,575,337,72.2,63.6,0,45.45638,335,254,72.2,63.6,0,42.69244,250,178,72.1,63.6,0,59.319466,175,195,72.3,63.4,0,31.051434,190,189,69.6,63.3,0,44.705765,185,307,68.8,63,0,40.639366,300,305,71.2,62.8,0,35.366714,300,213,67.3,62.8,0,55.72437,210,887,66.9,62.7,0,91.44014,880,87,87.1,88.6,142.1,102.6,113.9,3.1,-0.2,29.85
20170729,2115,74.3,58.8,29.4938053,30.01661917,250,47.1,43.9,5.6,74.6,72.3,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73,60.3,100,15,38.3,59.6,100,0,73.2,1.4,60.6,1.8125,63,0,0,50.6,13.7,0,0,0,72.1,72.1,62.5,68.1,15,42,60.8,52.9,0,72.1,0.99,60.6,1.8125,61.5,0,0,87.6,73.1,13.8,4.9,1,15,15,71.7,65.1,82.4,100,31.5,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,0,72,204,63.3,0,25.916008,200,72,68,2123.706,68,61.6,40.6,2200,268,71.3,61.3,0,50.36243,260,130,69.4,62,0,50.854958,125,1186,71.8,61.6,0,33.579155,1203.9995,695,73,62.1,0,34.30428,700,619,69.8,62,0,43.797592,600,206,71,62.2,0,36.13435,200,132,69.8,62.2,0,52.49724,125,338,70.2,62.7,0,28.247028,330,250,71,63,0,100,650,627,69.7,63.2,0,100,950,509,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,178,72.5,63.3,0,47.971977,175,249,69.3,63.6,0,42.725826,245,222,70.2,63.4,0,41.476856,220,355,71.9,63.2,0,32.490223,350,168,72.5,63.4,0,33.313004,160,339,70.7,63.4,0,31.254595,335,339,72.6,63.3,0,28.131517,335,198,70.2,63.9,0,36.395977,195,390,72.7,63.5,0,27.955528,380,253,68.7,63.2,0,43.17624,245,177,72.8,63.3,0,44.44172,175,248,71.1,63.3,0,46.251995,245,427,70.4,63.1,0,40.214577,420,164,71.8,63.6,0,26.032602,160,339,70.8,63.4,0,38.536945,335,307,71.6,63.6,0,32.00783,300,407,71.3,63.1,0,28.042328,400,198,70,63.6,0,37.349693,195,405,70,63,0,32.806908,380,351,69.4,63.5,0,29.864866,335,177,72.8,63,0,60.305435,175,248,71.3,63.3,0,45.10876,245,354,71.2,63,0,37.7152,350,161,72.4,63.3,0,33.55753,160,341,72.6,63.2,0,39.89011,335,233,71.7,64,0,40.287327,230,292,72.7,63.1,0,36.408184,285,200,69.5,63.6,0,43.215286,195,408,72.2,63.3,0,41.405178,380,350,70.8,62.9,0,40.32413,335,177,72.5,63.1,0,56.39956,175,248,72.3,63.1,0,45.130787,245,425,71.3,63.2,0,46.483032,420,162,73.2,63.1,0,30.84833,160,344,70.8,63,0,33.786766,335,107,70.6,63.6,0,32.945354,100,341,71.6,63.6,0,39.223183,335,202,70.4,285.1,0,33.239437,195,391,71.6,63.1,0,37.118225,380,340,70.4,63.2,0,42.005886,335,205,73.4,63.2,0,37.815033,200,249,73.1,63.3,0,47.790997,245,352,71.7,63,0,39.12673,350,162,71.8,63.4,0,42.85417,160,363,68.5,63,0,50.930088,335,233,72.5,63.5,0,43.587852,230,158,71.1,63.3,0,34.128147,150,199,69.9,64,0,43.519897,195,389,71.6,63.2,0,41.110138,380,582,68.7,62.9,0,67.3095,575,337,72.1,63.6,0,45.45638,335,253,72.3,63.7,0,42.69244,250,177,72.1,63.7,0,59.319466,175,196,72.3,63.6,0,31.051434,190,188,69.6,63.4,0,44.705765,185,308,68.8,63.1,0,40.639366,300,304,71.2,62.8,0,35.366714,300,212,67.2,63,0,55.72437,210,886,66.9,62.8,0,91.44014,880,87,87.1,88.5,141.1,102.6,113.8,0.7,1.7,29.85
20170729,2120,74.1,58.2,29.24546196,30.01661917,252,47.3,44.3,5.6,77,73.3,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.9,60.3,100,15,37.9,59.6,100,0,73.1,1.4,60.6,1.8125,63,0,0,51.2,13.6,0,0,0,72.1,72,62.6,68.1,15,41.8,60.8,56.4,0,72.1,1,60.6,1.8125,61.4,0,0,87.5,73.6,15.4,4.9,1.5,15,15,72.1,65.1,82.4,100,31.3,0,74.5,1.3,65.18965,64.68965,0,12.7,0,0,1,21.8,0,72,206,63.3,0,25.916008,200,72,68,2123.706,68,61.6,38.7,2200,269,71.3,61.3,0,50.36243,260,131,69.4,62,0,50.854958,125,1164,71.7,61.6,0,32.300884,1152.9995,697,73,62.1,0,34.147434,700,619,69.8,62,0,43.797592,600,206,71,62.2,0,36.13435,200,132,69.7,62.2,0,52.49724,125,340,70.2,62.6,0,28.247028,330,250,71,63,0,100,650,627,69.7,63.2,0,100,950,509,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,178,72.5,63.3,0,47.971977,175,248,69.3,63.6,0,42.725826,245,222,70.2,63.4,0,41.476856,220,355,71.9,63.3,0,32.490223,350,168,72.5,63.4,0,33.313004,160,339,70.7,63.4,0,31.254595,335,339,72.5,63.3,0,28.131517,335,198,70.2,63.9,0,36.395977,195,390,72.7,63.6,0,27.955528,380,252,68.8,63.3,0,43.17624,245,176,72.8,63.3,0,44.44172,175,247,71.1,63.3,0,46.251995,245,425,70.4,63.1,0,40.214577,420,163,71.8,63.6,0,26.032602,160,339,70.8,63.4,0,38.536945,335,308,71.6,63.6,0,32.00783,300,405,71.3,63.1,0,28.042328,400,197,70,63.7,0,37.349693,195,388,70,63.1,0,32.806908,380,351,69.4,63.5,0,29.864866,335,177,72.9,63,0,60.305435,175,248,71.3,63.3,0,45.10876,245,353,71.2,63,0,37.7152,350,162,72.4,63.4,0,33.55753,160,340,72.5,63.2,0,39.89011,335,232,71.7,64,0,40.287327,230,290,72.7,63.2,0,36.408184,285,200,69.5,63.7,0,43.215286,195,410,72.2,63.3,0,41.405178,380,348,70.8,63,0,40.32413,335,177,72.4,63.1,0,56.39956,175,247,72.3,63.1,0,45.130787,245,427,71.3,63.2,0,46.483032,420,162,73.2,63.2,0,30.84833,160,341,70.8,63.1,0,33.786766,335,107,70.6,63.7,0,32.945354,100,342,71.6,63.6,0,39.223183,335,202,70.4,284.8,0,33.239437,195,389,71.5,63.2,0,37.118225,380,340,70.4,63.2,0,42.005886,335,205,73.4,63.2,0,37.815033,200,249,73.1,63.3,0,47.790997,245,353,71.7,63,0,39.12673,350,163,71.7,63.4,0,42.85417,160,359,68.5,63,0,50.930088,335,232,72.4,63.6,0,43.587852,230,166,71.1,63.3,0,34.128147,150,200,69.9,64,0,43.519897,195,398,71.6,63.3,0,41.110138,380,586,68.7,62.9,0,67.3095,575,337,72.1,63.7,0,45.45638,335,253,72.2,63.7,0,42.69244,250,177,72.1,63.7,0,59.319466,175,195,72.3,63.6,0,31.051434,190,188,69.6,63.4,0,44.705765,185,306,68.8,63.2,0,40.639366,300,304,71.2,62.9,0,35.366714,300,211,67.2,63,0,55.72437,210,886,66.9,62.8,0,91.44014,880,87,87.1,88.5,140.1,102.6,113.8,1.1,0,29.85
20170729,2125,74,59.6,29.46146272,30.01661917,253,47.1,43.9,5.6,74.1,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.7,60.3,100,15,37.4,59.6,100,0,73,1.4,60.6,1.8125,63,0,0,51.2,13.7,0,0,0,72.1,72.1,62.4,68.1,15,41.7,60.8,58,0,72,1.01,60.6,1.8125,61.4,0,0,87.3,73.1,17.2,4.7,1,15,15,72.1,65.1,82.4,100,31.9,0,74.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,0,72,206,63.3,0,25.916008,200,72,68,2611.5657,68,61.6,35.9,2200,268,71.3,61.3,0,50.36243,260,130,69.4,62,0,50.854958,125,1139,71.8,61.6,0,33.210423,1152.9995,700,73,62.1,0,33.531258,700,618,69.7,62,0,43.797592,600,205,71,62.2,0,36.13435,200,131,69.7,62.2,0,52.49724,125,338,70.2,62.6,0,28.247028,330,250,71,63,0,100,650,624,69.6,63.2,0,100,950,508,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,179,72.5,63.3,0,47.971977,175,251,69.3,63.6,0,42.725826,245,223,70.2,63.4,0,41.476856,220,358,71.9,63.3,0,32.490223,350,168,72.5,63.4,0,33.313004,160,342,70.7,63.4,0,31.254595,335,341,72.5,63.3,0,28.131517,335,198,70.2,63.9,0,36.395977,195,394,72.7,63.6,0,27.955528,380,253,68.7,63.3,0,43.17624,245,177,72.8,63.3,0,44.44172,175,249,71,63.4,0,46.251995,245,428,70.4,63.1,0,40.214577,420,164,71.8,63.6,0,26.032602,160,343,70.8,63.4,0,38.536945,335,308,71.6,63.7,0,32.00783,300,409,71.3,63.1,0,28.042328,400,199,70,63.7,0,37.349693,195,402,70,63.1,0,32.806908,380,352,69.4,63.5,0,29.864866,335,178,72.8,63,0,60.305435,175,251,71.2,63.3,0,45.10876,245,355,71.2,63,0,37.7152,350,161,72.4,63.4,0,33.55753,160,341,72.5,63.2,0,39.89011,335,233,71.7,64.1,0,40.287327,230,292,72.7,63.2,0,36.408184,285,202,69.5,63.7,0,43.215286,195,409,72.2,63.3,0,41.405178,380,349,70.7,62.9,0,40.32413,335,179,72.4,63.2,0,56.39956,175,251,72.3,63.1,0,45.130787,245,428,71.3,63.2,0,46.483032,420,161,73.2,63.2,0,30.84833,160,344,70.8,63.1,0,33.786766,335,108,70.6,63.7,0,32.945354,100,342,71.6,63.6,0,39.223183,335,204,70.4,285.1,0,33.239437,195,391,71.5,63.2,0,37.118225,380,341,70.4,63.2,0,42.005886,335,203,73.4,63.2,0,37.815033,200,249,73,63.3,0,47.790997,245,354,71.7,63,0,39.12673,350,163,71.8,63.4,0,42.85417,160,369,68.5,63,0,50.930088,335,234,72.4,63.6,0,43.587852,230,159,71.1,63.4,0,34.128147,150,201,69.9,64,0,43.519897,195,391,71.5,63.3,0,41.110138,380,587,68.7,62.9,0,67.3095,575,337,72.1,63.7,0,45.45638,335,255,72.2,63.8,0,42.69244,250,178,72,63.7,0,59.319466,175,196,72.3,63.6,0,31.051434,190,189,69.6,63.4,0,44.705765,185,308,68.8,63.2,0,40.639366,300,305,71.2,62.9,0,35.366714,300,213,67.2,63,0,55.72437,210,887,66.8,62.8,0,91.42857,880,87,87.1,88.3,142.1,102.5,113.8,1.2,0,29.85
20170729,2130,73.9,58.6,29.19817207,30.01661917,254,47.4,44.3,5.6,76.6,72.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.7,60.4,100,15,37,59.6,100,0,73,1.4,60.6,1.8125,62.9,0,0,50.7,13.3,0,0,0,72,72,62.6,68.1,15,41.5,60.8,54.2,0,72,1.01,60.6,1.8125,61.3,0,0,87.2,73.2,14.7,4.8,0.8,15,15,72.6,65.1,82.4,100,31.8,0,72.5,1.3,65.18965,64.68965,0,12.8,0,0,1,21,0,72,205,63.3,0,25.916008,200,72,68,2123.706,68,61.6,39,2200,270,71.2,61.4,0,50.36243,260,131,69.3,62,0,50.854958,125,1139,71.8,61.6,0,32.669617,1152.9995,695,73,62.1,0,34.427513,700,619,69.7,62,0,43.797592,600,206,71,62.2,0,36.13435,200,132,69.7,62.2,0,52.49724,125,340,70.2,62.7,0,28.247028,330,250,71,63,0,100,650,628,69.6,63.3,0,100,950,509,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,178,72.4,63.3,0,47.971977,175,249,69.3,63.7,0,42.725826,245,223,70.1,63.4,0,41.476856,220,357,71.8,63.3,0,32.490223,350,168,72.5,63.4,0,33.313004,160,340,70.6,63.5,0,31.254595,335,340,72.5,63.4,0,28.131517,335,199,70.3,63.9,0,36.395977,195,396,72.6,63.6,0,27.955528,380,254,68.7,63.3,0,43.17624,245,177,72.8,63.4,0,44.44172,175,248,71,63.4,0,46.251995,245,428,70.4,63.1,0,40.214577,420,163,71.8,63.7,0,26.032602,160,341,70.8,63.5,0,38.536945,335,307,71.6,63.7,0,32.00783,300,406,71.3,63.2,0,28.042328,400,197,70,63.7,0,37.349693,195,406,70,63.1,0,32.806908,380,358,69.4,63.5,0,29.864866,335,177,72.8,63,0,60.305435,175,247,71.2,63.4,0,45.10876,245,354,71.1,63,0,37.7152,350,161,72.4,63.4,0,33.55753,160,342,72.5,63.3,0,39.89011,335,232,71.7,64.1,0,40.287327,230,292,72.7,63.2,0,36.408184,285,201,69.5,63.7,0,43.215286,195,411,72.1,63.4,0,41.405178,380,350,70.7,63,0,40.32413,335,178,72.4,63.2,0,56.39956,175,250,72.2,63.2,0,45.130787,245,426,71.2,63.2,0,46.483032,420,161,73.1,63.2,0,30.84833,160,342,70.8,63.1,0,33.786766,335,108,70.6,63.7,0,32.945354,100,341,71.6,63.6,0,39.223183,335,202,70.4,285,0,33.239437,195,388,71.5,63.2,0,37.118225,380,341,70.4,63.3,0,42.005886,335,204,73.4,63.2,0,37.815033,200,248,73,63.3,0,47.790997,245,353,71.6,63.1,0,39.12673,350,163,71.7,63.4,0,42.85417,160,361,68.4,63,0,50.930088,335,232,72.4,63.6,0,43.587852,230,162,71.1,63.4,0,34.128147,150,201,69.9,64.1,0,43.519897,195,393,71.5,63.3,0,41.110138,380,585,68.7,62.9,0,67.3095,575,337,72.1,63.8,0,45.45638,335,255,72.2,63.8,0,42.69244,250,177,72,63.8,0,59.319466,175,196,72.2,63.7,0,31.051434,190,188,69.6,63.5,0,44.705765,185,309,68.8,63.2,0,40.639366,300,304,71.1,62.9,0,35.366714,300,212,67.2,63,0,55.72437,210,889,66.9,62.8,0,91.40544,880,87,87.1,88.4,142.1,102.5,113.6,1.2,-0.4,29.85
20170729,2135,73.8,59.3,29.27342302,30.01661917,250,47.2,44,5.6,75,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.8,60.3,100,15,36.6,59.6,100,0,73.1,1.4,60.6,1.8125,62.9,0,0,50.5,13.6,0,0,0,72,72,62.5,67.7,15,41.4,60.8,55.5,0,72,0.98,60.6,1.8125,61.3,0,0,87.1,72.5,15.6,4.7,1.4,15,15,71.9,65.1,82.4,100,31.5,0,72.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,1,72,207,63.3,0,25.916008,200,72,68,2611.5657,68,61.6,35.2,2200,269,71.2,61.3,0,50.36243,260,131,69.3,62,0,50.854958,125,1167,71.8,61.7,0,33.02606,1152.9995,696,72.9,62.1,0,34.158638,700,621,69.7,62,0,43.797592,600,206,71,62.2,0,36.13435,200,132,69.7,62.2,0,52.49724,125,340,70.2,62.6,0,28.247028,330,250,71,63,0,100,650,627,69.6,63.3,0,100,950,509,0,62.1,0,33.31702,500,510,70.4,62.1,0,33.07327,500,179,72.4,63.3,0,47.971977,175,249,69.3,63.7,0,42.725826,245,224,70.1,63.4,0,41.476856,220,357,71.8,63.3,0,32.490223,350,168,72.5,63.5,0,33.313004,160,342,70.6,63.4,0,31.254595,335,341,72.5,63.4,0,28.131517,335,199,70.2,64,0,36.395977,195,394,72.6,63.6,0,27.955528,380,253,68.7,63.3,0,43.17624,245,177,72.8,63.4,0,44.44172,175,249,71,63.4,0,46.251995,245,429,70.4,63.2,0,40.214577,420,163,71.8,63.7,0,26.032602,160,341,70.8,63.5,0,38.536945,335,308,71.6,63.7,0,32.00783,300,407,71.3,63.2,0,28.042328,400,198,70,63.7,0,37.349693,195,403,70,63.1,0,32.806908,380,351,69.4,63.6,0,29.864866,335,178,72.8,63,0,60.305435,175,252,71.2,63.4,0,45.10876,245,356,71.1,63,0,37.7152,350,162,72.3,63.4,0,33.55753,160,343,72.5,63.3,0,39.89011,335,233,71.6,64.1,0,40.287327,230,293,72.6,63.2,0,36.408184,285,201,69.5,63.7,0,43.215286,195,413,72.1,63.4,0,41.405178,380,350,70.7,63,0,40.32413,335,179,72.4,63.2,0,56.39956,175,250,72.2,63.2,0,45.130787,245,429,71.2,63.2,0,46.483032,420,161,73.1,63.2,0,30.84833,160,342,70.8,63.1,0,33.786766,335,107,70.6,63.7,0,32.945354,100,344,71.6,63.6,0,39.223183,335,203,70.4,285.2,0,33.239437,195,389,71.5,63.2,0,37.118225,380,340,70.4,63.3,0,42.005886,335,206,73.5,63.2,0,37.815033,200,251,73,63.3,0,47.790997,245,354,71.6,63.1,0,39.12673,350,163,71.7,63.4,0,42.85417,160,366,68.4,63,0,50.930088,335,233,72.4,63.6,0,43.587852,230,164,71.1,63.4,0,34.128147,150,201,69.9,64.1,0,43.519897,195,390,71.5,63.3,0,41.110138,380,587,68.7,62.9,0,67.3095,575,337,72.1,63.8,0,45.45638,335,255,72.1,63.8,0,42.69244,250,178,72,63.8,0,59.319466,175,196,72.3,63.7,0,31.051434,190,189,69.6,63.5,0,44.705765,185,306,68.8,63.2,0,40.639366,300,306,71.1,62.9,0,35.366714,300,213,67.2,63,0,55.72437,210,891,66.8,62.9,0,91.39387,880,87,87.1,88.2,142.1,102.5,113.5,1.8,-1.2,29.85
20170729,2140,73.7,59.8,29.30834809,30.01661917,253,47.2,44,5.6,74.1,70.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.9,61.1,100,15,37,59.6,100,0,73.1,1.4,60.6,1.8125,62.9,0,0,51.1,13.7,0,0,0,72,72,62.5,68,15,41.2,60.8,55.1,0,71.9,1.01,60.6,1.8125,61.3,0,0,86.9,73.2,14.8,4.5,1.1,15,15,69.3,65.1,82.4,100,30.6,0,72.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,0,72,204,63.4,0,25.916008,200,72,68,2611.5657,68,62.2,36.3,2200,269,71.2,61.6,0,50.36243,260,130,69.3,62.2,0,50.854958,125,1157,71.8,61.9,0,33.468536,1152.9995,697,72.9,62.4,0,34.057808,700,617,69.7,62.1,0,43.797592,600,206,71,62.4,0,36.13435,200,131,69.7,62.4,0,52.49724,125,339,70.2,62.8,0,28.247028,330,250,71,63.1,0,100,650,623,69.6,63.4,0,100,950,509,0,62.3,0,33.31702,500,510,70.4,62.3,0,33.07327,500,179,72.4,63.3,0,47.971977,175,251,69.3,63.6,0,42.725826,245,224,70.1,63.5,0,41.476856,220,358,71.8,63.3,0,32.490223,350,168,72.5,63.5,0,33.313004,160,342,70.6,63.5,0,31.254595,335,341,72.5,63.3,0,28.131517,335,199,70.2,63.9,0,36.395977,195,397,72.6,63.6,0,27.955528,380,253,68.7,63.3,0,43.17624,245,177,72.8,63.3,0,44.44172,175,249,71,63.4,0,46.251995,245,429,70.3,63.1,0,40.214577,420,164,71.7,63.7,0,26.032602,160,344,70.8,63.4,0,38.536945,335,308,71.5,63.7,0,32.00783,300,408,71.3,63.1,0,28.042328,400,199,70,63.8,0,37.349693,195,402,70,63.1,0,32.806908,380,347,69.4,63.5,0,29.864866,335,179,72.8,63,0,60.305435,175,251,71.2,63.4,0,45.10876,245,357,71.1,63,0,37.7152,350,162,72.3,63.4,0,33.55753,160,344,72.4,63.3,0,39.89011,335,233,71.6,64.1,0,40.287327,230,292,72.6,63.2,0,36.408184,285,202,69.5,63.7,0,43.215286,195,406,72.1,63.4,0,41.405178,380,349,70.7,63,0,40.04802,335,179,72.5,63.2,0,56.39956,175,250,72.2,63.1,0,45.130787,245,430,71.2,63.2,0,46.483032,420,162,73.1,63.2,0,30.84833,160,345,70.8,63.1,0,33.786766,335,108,70.6,63.7,0,32.945354,100,343,71.6,63.6,0,39.223183,335,203,70.4,284.9,0,33.239437,195,389,71.5,63.2,0,37.118225,380,340,70.4,63.2,0,42.005886,335,205,73.5,63.2,0,37.815033,200,250,73,63.3,0,47.790997,245,353,71.6,63.1,0,39.12673,350,163,71.7,63.5,0,42.85417,160,368,68.4,63,0,50.930088,335,233,72.4,63.6,0,43.587852,230,168,71.1,63.4,0,34.128147,150,200,69.9,64.1,0,43.519897,195,391,71.5,63.3,0,41.110138,380,587,68.7,62.9,0,67.3095,575,337,72.1,63.7,0,45.45638,335,254,72.1,63.8,0,42.69244,250,178,72,63.8,0,59.319466,175,196,72.3,63.7,0,31.051434,190,189,69.6,63.4,0,44.705765,185,307,68.8,63.2,0,40.639366,300,306,71.1,62.9,0,35.366714,300,213,67.2,63,0,55.72437,210,890,66.8,62.8,0,91.39387,880,86.9,87,88.4,141.1,102.4,113.2,2.5,-0.1,29.85
20170729,2145,73.5,59.5,29.12139231,30.01661917,251,47.3,44.3,5.6,75.3,72.9,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.8,61.3,100,15,38,59.6,100,0,73.1,1.4,60.6,1.8125,62.9,0,0,51.1,13.5,0,0,0,72,72,62.4,68.1,15,41,60.8,53.7,0,71.9,0.99,60.6,1.8125,61.1,0,0,86.9,73.3,14.4,4.4,1.4,15,15,71.6,65.1,82.4,100,31.5,0,72.5,1.3,65.18965,64.68965,0,12.8,0,0,0,20,1,72,205,63.7,0,25.916008,200,72,68,2123.706,68,62.5,40.3,2200,268,71.2,62,0,50.36243,260,131,69.3,62.6,0,50.854958,125,1144,71.8,62.3,0,32.079647,1152.9995,697,72.9,62.8,0,33.934574,700,621,69.7,62.5,0,43.797592,600,206,71,62.8,0,36.13435,200,132,69.7,62.8,0,52.49724,125,340,70.2,63.2,0,28.247028,330,251,71,63.4,0,100,650,627,69.6,63.7,0,100,950,509,0,62.7,0,33.31702,500,510,70.4,62.7,0,33.07327,500,178,72.5,63.3,0,47.971977,175,250,69.2,63.6,0,42.725826,245,222,70.1,63.4,0,41.476856,220,356,71.7,63.3,0,32.490223,350,168,72.4,63.4,0,33.313004,160,341,70.6,63.4,0,31.254595,335,339,72.5,63.4,0,28.131517,335,199,70.2,63.9,0,36.395977,195,389,72.6,63.6,0,27.955528,380,253,68.7,63.3,0,43.17624,245,177,72.8,63.3,0,44.44172,175,249,71,63.4,0,46.251995,245,426,70.3,63.1,0,40.214577,420,164,71.7,63.6,0,26.032602,160,343,70.8,63.4,0,38.536945,335,308,71.5,63.7,0,32.00783,300,407,71.3,63.1,0,28.042328,400,198,70,63.7,0,37.349693,195,402,70,63.1,0,32.806908,380,358,69.4,63.5,0,29.864866,335,177,72.8,63,0,60.305435,175,249,71.2,63.3,0,45.10876,245,354,71.1,63,0,37.7152,350,161,72.3,63.4,0,33.55753,160,343,72.4,63.2,0,39.89011,335,232,71.6,64.1,0,40.287327,230,292,72.6,63.2,0,36.408184,285,200,69.5,63.7,0,43.215286,195,406,72.1,63.3,0,41.405178,380,348,70.7,62.9,0,40.04802,335,177,72.4,63.1,0,56.39956,175,249,72.2,63.1,0,45.130787,245,427,71.2,63.2,0,46.483032,420,161,73,63.1,0,30.84833,160,342,70.8,63.1,0,33.786766,335,106,70.6,63.7,0,32.945354,100,340,71.6,63.6,0,39.223183,335,203,70.4,285.1,0,33.239437,195,393,71.5,63.2,0,37.118225,380,341,70.4,63.2,0,42.005886,335,204,73.4,63.2,0,37.815033,200,247,73,63.3,0,47.790997,245,352,71.5,63,0,39.12673,350,163,71.7,63.4,0,42.85417,160,365,68.4,63,0,50.930088,335,233,72.3,63.6,0,43.587852,230,164,71.1,63.4,0,34.128147,150,200,69.9,64.1,0,43.519897,195,390,71.5,63.3,0,41.110138,380,585,68.7,62.9,0,67.3095,575,337,72.1,63.8,0,45.45638,335,254,72.1,63.8,0,42.69244,250,178,72,63.7,0,59.319466,175,197,72.2,63.6,0,31.051434,190,189,69.6,63.4,0,44.705765,185,306,68.8,63.2,0,40.639366,300,306,71,62.9,0,35.366714,300,212,67.2,63,0,55.72437,210,887,66.8,62.8,0,91.39387,880,86.9,87,88.2,142.1,102.4,113.3,1.2,-0.1,29.85
20170729,2150,73.4,58.3,28.82318237,30.01661917,248,47,43.8,5.6,73.2,70,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.8,61.2,100,15,37.6,60.4,100,0,73.1,1.4,61.4,1.8125,62.9,0,0,50.7,13.5,0,0,0,72,71.9,62.6,68,15,40.7,61.2,53.3,0,71.9,0.99,61.4,1.8125,61.1,0,0,86.5,73.1,14.5,4.5,1.5,15,15,69.4,65.1,82.4,100,30.7,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,0,20,0,72,204,63.9,0,25.916008,200,72,68,2123.706,68,62.5,39.5,2200,269,71.2,62.2,0,50.36243,260,131,69.4,62.7,0,50.854958,125,1141,71.9,62.4,0,32.927727,1152.9995,695,72.9,62.8,0,34.360294,700,620,69.7,62.7,0,43.797592,600,207,71,62.9,0,36.13435,200,132,69.8,62.9,0,52.49724,125,341,70.2,63.3,0,28.247028,330,251,71,63.6,0,100,650,626,69.7,63.8,0,100,950,509,0,62.8,0,33.31702,500,510,70.4,62.8,0,33.07327,500,178,72.4,63.4,0,47.971977,175,250,69.2,63.7,0,42.725826,245,223,70.1,63.4,0,41.476856,220,356,71.7,63.3,0,32.490223,350,168,72.4,63.5,0,33.313004,160,341,70.6,63.5,0,31.254595,335,340,72.5,63.4,0,28.131517,335,199,70.2,64,0,36.395977,195,398,72.5,63.6,0,27.955528,380,253,68.7,63.3,0,43.17624,245,177,72.8,63.4,0,44.44172,175,248,71,63.4,0,46.251995,245,426,70.3,63.2,0,40.214577,420,164,71.7,63.7,0,26.032602,160,341,70.8,63.5,0,38.536945,335,308,71.5,63.7,0,32.00783,300,406,71.3,63.2,0,28.042328,400,199,70,63.7,0,37.349693,195,398,69.9,63.1,0,32.806908,380,346,69.4,63.5,0,29.864866,335,177,72.8,63,0,60.305435,175,250,71.2,63.4,0,45.10876,245,354,71,63,0,37.7152,350,162,72.3,63.4,0,33.55753,160,341,72.4,63.3,0,39.89011,335,232,71.6,64.1,0,40.287327,230,291,72.6,63.2,0,36.408184,285,201,69.5,63.7,0,43.215286,195,407,72.1,63.4,0,41.405178,380,351,70.8,63,0,40.32413,335,178,72.4,63.2,0,56.39956,175,249,72.2,63.2,0,45.130787,245,428,71.1,63.2,0,46.483032,420,161,73,63.2,0,30.84833,160,341,70.8,63.1,0,33.786766,335,108,70.6,63.7,0,32.945354,100,342,71.6,63.6,0,39.223183,335,203,70.4,285.1,0,33.239437,195,388,71.5,63.2,0,37.118225,380,339,70.4,63.3,0,42.005886,335,207,73.4,63.3,0,37.815033,200,249,73,63.3,0,47.790997,245,354,71.5,63.1,0,39.12673,350,163,71.7,63.4,0,42.85417,160,359,68.4,63,0,50.930088,335,233,72.3,63.6,0,43.587852,230,161,71.1,63.4,0,34.128147,150,200,69.9,64.1,0,43.519897,195,393,71.5,63.3,0,41.110138,380,590,68.7,62.9,0,67.3095,575,337,72,63.8,0,45.45638,335,254,72.1,63.8,0,42.69244,250,177,72,63.8,0,59.319466,175,196,72.2,63.7,0,31.051434,190,188,69.6,63.5,0,44.705765,185,305,68.8,63.2,0,40.639366,300,303,71,62.9,0,35.366714,300,212,67.2,63,0,55.72437,210,888,66.8,62.9,0,91.39387,880,86.9,87,88.3,142.1,102.4,113.3,1.2,1.6,29.85
20170729,2155,73.2,61.1,29.22968702,30.01661917,251,46.9,43.9,5.6,75.9,73.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.9,61.1,100,15,37.1,60.4,100,0,73.1,1.4,61.4,1.8125,62.9,0,0,50.6,13.5,0,0,0,72,71.8,62.7,68,15,40.4,61.2,53.7,0,71.8,0.99,61.4,1.8125,60.9,0,0,86.2,73.5,14.5,4.7,0.7,15,15,67.6,65.1,82.4,100,30.7,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,1,21.1,0,72,206,63.9,0,25.916008,200,72,68,2123.706,68,62.4,40.6,2200,270,71.2,62.1,0,50.36243,260,131,69.4,62.7,0,50.854958,125,1144,71.9,62.4,0,32.927727,1152.9995,695,72.9,62.8,0,34.416313,700,617,69.8,62.7,0,43.797592,600,206,71,62.9,0,36.13435,200,132,69.8,62.9,0,52.49724,125,340,70.2,63.3,0,28.247028,330,250,71,63.6,0,100,650,624,69.7,63.8,0,100,950,508,0,62.8,0,33.31702,500,510,70.4,62.8,0,33.07327,500,178,72.4,63.4,0,47.971977,175,248,69.2,63.7,0,42.725826,245,222,70.1,63.5,0,41.476856,220,353,71.7,63.4,0,32.490223,350,168,72.4,63.5,0,33.313004,160,341,70.6,63.5,0,31.254595,335,339,72.4,63.4,0,28.131517,335,198,70.2,64,0,36.395977,195,391,72.5,63.7,0,27.955528,380,252,68.7,63.3,0,43.17624,245,176,72.7,63.4,0,44.44172,175,246,71,63.4,0,46.251995,245,426,70.2,63.2,0,40.214577,420,163,71.7,63.7,0,26.032602,160,340,70.7,63.5,0,38.536945,335,308,71.5,63.7,0,32.00783,300,408,71.3,63.2,0,28.042328,400,197,70,63.8,0,37.349693,195,391,69.9,63.1,0,32.806908,380,343,69.4,63.6,0,29.864866,335,176,72.8,63,0,60.305435,175,247,71.2,63.4,0,45.10876,245,354,71,63.1,0,37.7152,350,162,72.3,63.4,0,33.55753,160,340,72.4,63.3,0,39.89011,335,231,71.6,64.1,0,40.287327,230,289,72.6,63.3,0,36.408184,285,199,69.4,63.8,0,43.215286,195,407,72,63.4,0,41.405178,380,349,70.7,63,0,40.32413,335,177,72.4,63.2,0,56.39956,175,247,72.2,63.2,0,45.130787,245,425,71.1,63.3,0,46.483032,420,161,73,63.2,0,30.84833,160,341,70.7,63.1,0,33.786766,335,108,70.6,63.7,0,32.945354,100,340,71.5,63.7,0,39.223183,335,202,70.4,284.8,0,33.239437,195,390,71.4,63.2,0,37.118225,380,338,70.4,63.3,0,42.005886,335,204,73.4,63.3,0,37.815033,200,249,73,63.4,0,47.790997,245,352,71.5,63.1,0,39.12673,350,163,71.7,63.5,0,42.85417,160,357,68.4,63,0,50.930088,335,232,72.3,63.7,0,43.587852,230,158,71.1,63.4,0,34.128147,150,200,69.9,64.1,0,43.519897,195,389,71.4,63.3,0,41.110138,380,587,68.7,62.9,0,67.3095,575,337,72,63.8,0,45.45638,335,253,72.1,63.8,0,42.69244,250,176,72,63.8,0,59.319466,175,194,72.2,63.7,0,31.051434,190,188,69.5,63.5,0,44.705765,185,304,68.8,63.2,0,40.639366,300,304,71,63,0,35.366714,300,211,67.2,63,0,55.72437,210,886,66.8,62.9,0,91.54425,880,86.9,87,88.1,143.1,102.4,113,1.2,0,29.88
20170729,2200,73,60.8,29.04331743,30.01661917,254,46.8,43.8,5.6,73.6,71.6,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.8,61.1,100,15,36.7,60.4,100,0,73.1,1.4,61.4,1.8125,62.7,0,0,51,13.7,0,0,0,72,71.8,62.6,68.2,15,40.1,61.2,56.7,0,71.7,0.99,61.4,1.8125,60.9,0,0,86.1,73.3,15.9,4.9,1.1,15,15,67,65.1,82.4,100,30.1,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,0,20,0,72,206,63.9,0,25.916008,200,72,68,2123.706,68,62.4,39.7,2200,268,71.2,62.1,0,50.36243,260,131,69.4,62.7,0,50.854958,125,1148,71.8,62.4,0,32.927727,1152.9995,696,72.9,62.8,0,34.23706,700,621,69.8,62.7,0,43.797592,600,207,71,62.9,0,36.13435,200,132,69.7,62.9,0,52.49724,125,341,70.2,63.3,0,28.247028,330,251,71,63.6,0,100,650,628,69.7,63.8,0,100,950,510,0,62.8,0,33.31702,500,510,70.4,62.8,0,33.07327,500,178,72.4,63.4,0,47.971977,175,250,69.2,63.7,0,42.725826,245,224,70.1,63.5,0,41.476856,220,357,71.7,63.4,0,32.490223,350,168,72.4,63.5,0,33.313004,160,342,70.6,63.5,0,31.254595,335,340,72.4,63.4,0,28.131517,335,199,70.2,64,0,36.395977,195,391,72.5,63.7,0,27.955528,380,254,68.7,63.4,0,43.17624,245,177,72.7,63.4,0,44.44172,175,248,70.9,63.4,0,46.251995,245,429,70.2,63.2,0,40.214577,420,164,71.7,63.7,0,26.032602,160,343,70.7,63.5,0,38.536945,335,308,71.5,63.7,0,32.00783,300,407,71.3,63.2,0,28.042328,400,199,70,63.8,0,37.349693,195,411,69.9,63.1,0,32.806908,380,350,69.4,63.6,0,29.864866,335,179,72.8,63.1,0,60.305435,175,251,71.1,63.4,0,45.10876,245,358,71,63.1,0,37.7152,350,162,72.3,63.4,0,33.55753,160,345,72.4,63.3,0,39.89011,335,234,71.6,64.1,0,40.287327,230,292,72.6,63.3,0,36.408184,285,202,69.4,63.8,0,43.215286,195,411,72,63.4,0,41.405178,380,346,70.7,63,0,40.32413,335,178,72.4,63.2,0,56.39956,175,251,72.2,63.2,0,45.130787,245,426,71.1,63.3,0,46.483032,420,162,73,63.2,0,30.84833,160,344,70.7,63.2,0,33.786766,335,107,70.5,63.7,0,32.945354,100,343,71.5,63.7,0,39.223183,335,203,70.4,284.9,0,33.239437,195,392,71.4,63.3,0,37.118225,380,340,70.4,63.3,0,42.005886,335,203,73.4,63.3,0,37.815033,200,250,72.9,63.4,0,47.790997,245,355,71.4,63.1,0,39.12673,350,163,71.7,63.5,0,42.85417,160,366,68.4,63.1,0,50.930088,335,233,72.3,63.7,0,43.587852,230,161,71.1,63.5,0,34.128147,150,200,69.9,64.1,0,43.519897,195,393,71.4,63.3,0,41.110138,380,587,68.7,63,0,67.3095,575,337,72,63.8,0,45.45638,335,255,72,63.8,0,42.69244,250,179,72,63.8,0,59.319466,175,196,72.2,63.7,0,31.051434,190,189,69.5,63.5,0,44.705765,185,308,68.8,63.2,0,40.639366,300,304,70.9,63,0,35.366714,300,212,67.2,63.1,0,55.72437,210,889,66.8,62.9,0,91.52111,880,86.9,87,88.4,142.1,102.3,113.3,1.5,-1.3,29.88
20170729,2205,72.8,58.7,28.51400223,27.67077917,252,47.3,44.4,5.6,76.4,73.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.7,61.2,100,15,36.3,60.4,100,0,73,1.4,61.4,1.8125,62.6,0,0,50.8,13.6,0,0,0,72,71.8,62.5,67.7,15,39.7,61.2,56.9,0,71.7,1,61.4,1.8125,60.8,0,0,85.9,72.4,15.5,4.5,1,15,15,68.5,65.1,82.4,100,31.6,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,1,20.3,0,72,206,63.9,0,25.916008,200,72,68,2123.706,68,62.5,39.8,2200,270,71.2,62.1,0,50.36243,260,131,69.4,62.7,0,50.854958,125,1149,71.8,62.4,0,32.927727,1152.9995,694,72.9,62.9,0,34.427513,700,620,69.8,62.7,0,43.797592,600,206,71,62.9,0,36.13435,200,132,69.7,62.9,0,52.49724,125,340,70.2,63.3,0,28.247028,330,251,71,63.6,0,100,650,628,69.7,63.8,0,100,950,509,0,62.8,0,33.31702,500,510,70.5,62.8,0,33.07327,500,179,72.4,63.4,0,47.971977,175,250,69.2,63.7,0,42.725826,245,224,70,63.5,0,41.476856,220,358,71.6,63.3,0,32.490223,350,168,72.4,63.5,0,33.313004,160,343,70.6,63.5,0,31.254595,335,340,72.4,63.4,0,28.131517,335,199,70.2,64,0,36.395977,195,396,72.4,63.7,0,27.955528,380,255,68.7,63.3,0,43.17624,245,178,72.7,63.4,0,44.44172,175,250,70.9,63.4,0,46.251995,245,428,70.2,63.2,0,40.214577,420,164,71.7,63.7,0,26.032602,160,343,70.7,63.5,0,38.536945,335,308,71.5,63.7,0,32.00783,300,410,71.3,63.2,0,28.042328,400,199,70,63.8,0,37.349693,195,396,69.9,63.1,0,32.806908,380,351,69.4,63.6,0,29.864866,335,179,72.8,63,0,60.305435,175,251,71.1,63.4,0,45.10876,245,357,71,63.1,0,37.7152,350,161,72.2,63.4,0,33.55753,160,342,72.3,63.3,0,39.89011,335,234,71.5,64.1,0,40.287327,230,291,72.6,63.3,0,36.408184,285,202,69.4,63.8,0,43.215286,195,410,72,63.4,0,41.405178,380,352,70.7,63,0,40.408165,335,179,72.4,63.2,0,56.39956,175,250,72.1,63.2,0,45.130787,245,428,71,63.3,0,46.483032,420,162,73,63.2,0,30.84833,160,346,70.7,63.2,0,33.786766,335,107,70.5,63.7,0,32.945354,100,343,71.5,63.7,0,39.223183,335,204,70.4,285,0,33.239437,195,389,71.4,63.2,0,37.118225,380,341,70.4,63.3,0,42.005886,335,205,73.5,63.2,0,37.815033,200,250,72.9,63.3,0,47.790997,245,356,71.4,63.1,0,39.12673,350,163,71.7,63.5,0,42.85417,160,372,68.4,63.1,0,50.930088,335,234,72.3,63.7,0,43.587852,230,170,71.1,63.4,0,34.128147,150,200,69.9,64.1,0,43.519897,195,392,71.4,63.3,0,41.110138,380,589,68.7,62.9,0,67.3095,575,337,72,63.8,0,45.45638,335,255,72.1,63.8,0,42.69244,250,178,72,63.8,0,59.319466,175,198,72.2,63.7,0,31.051434,190,190,69.5,63.5,0,44.705765,185,307,68.8,63.2,0,40.639366,300,306,70.9,63,0,35.366714,300,213,67.1,63.1,0,55.72437,210,893,66.8,62.8,0,91.012146,880,86.9,87,88.1,141.1,102.3,113.5,3.1,-0.2,29.88
20170729,2210,72.6,57.2,28.10506326,27.67077917,251,46.7,43.7,5.6,74.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.6,60.9,100,15,35.8,60.4,100,0,72.9,1.4,61.4,1.8125,62.4,0,0,51.1,13.7,0,0,0,72,71.8,62.6,68,15,39.5,61.2,54.1,0,71.7,0.98,61.4,1.8125,60.8,0,0,85.2,72.7,14.6,4.5,1.5,15,15,66.2,65.1,82.4,100,31.4,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,0,20,0,72,207,63.9,0,25.916008,200,72,68,2123.706,68,62.3,40,2200,269,71.2,62.1,0,50.36243,260,131,69.4,62.7,0,50.854958,125,1143,71.9,62.4,0,32.85398,1152.9995,696,72.9,62.7,0,34.113823,700,620,69.8,62.7,0,43.797592,600,206,71,62.9,0,36.13435,200,132,69.7,62.9,0,52.49724,125,340,70.2,63.3,0,28.247028,330,251,71,63.6,0,100,650,628,69.8,63.8,0,100,950,510,0,62.8,0,33.31702,500,510,70.5,62.8,0,33.07327,500,179,72.4,63.4,0,47.971977,175,251,69.2,63.7,0,42.725826,245,223,70,63.5,0,41.476856,220,358,71.6,63.4,0,32.490223,350,168,72.4,63.5,0,33.313004,160,343,70.6,63.5,0,31.254595,335,342,72.4,63.4,0,28.131517,335,199,70.2,64.1,0,36.395977,195,393,72.4,63.7,0,27.955528,380,253,68.7,63.4,0,43.17624,245,178,72.7,63.5,0,44.44172,175,250,71,63.5,0,46.251995,245,428,70.1,63.3,0,40.214577,420,164,71.7,63.8,0,26.032602,160,343,70.7,63.6,0,38.536945,335,308,71.5,63.8,0,32.00783,300,409,71.3,63.3,0,28.042328,400,200,70,63.8,0,37.349693,195,415,69.9,63.2,0,32.806908,380,356,69.4,63.6,0,29.864866,335,179,72.8,63.1,0,60.305435,175,250,71.1,63.5,0,45.10876,245,356,71,63.1,0,37.7152,350,161,72.2,63.5,0,33.55753,160,341,72.3,63.4,0,39.89011,335,234,71.5,64.1,0,40.287327,230,293,72.6,63.3,0,36.408184,285,201,69.4,63.8,0,43.215286,195,408,72,63.4,0,41.405178,380,349,70.7,63.1,0,39.963985,335,179,72.4,63.3,0,56.39956,175,252,72.1,63.3,0,45.130787,245,429,71,63.3,0,46.483032,420,162,73,63.3,0,30.84833,160,345,70.7,63.2,0,33.786766,335,107,70.5,63.8,0,32.945354,100,342,71.5,63.7,0,39.223183,335,204,70.4,284.8,0,33.239437,195,392,71.4,63.3,0,37.118225,380,341,70.4,63.3,0,42.005886,335,207,73.5,63.3,0,37.815033,200,248,72.9,63.4,0,47.790997,245,351,71.4,63.2,0,39.12673,350,163,71.7,63.5,0,42.85417,160,371,68.4,63.1,0,50.930088,335,234,72.3,63.7,0,43.587852,230,165,71.1,63.5,0,34.128147,150,200,69.9,64.1,0,43.519897,195,391,71.4,63.4,0,41.110138,380,584,68.7,63,0,67.3095,575,337,71.9,63.8,0,45.45638,335,255,72,63.9,0,42.69244,250,178,72,63.8,0,59.319466,175,196,72.2,63.7,0,31.051434,190,189,69.6,63.5,0,44.705765,185,307,68.7,63.3,0,40.639366,300,306,70.9,63,0,35.366714,300,213,67.1,63.1,0,55.72437,210,891,66.8,63,0,91.417,880,86.9,87,88.3,143.1,102.3,113.3,2.8,-0.2,29.88
20170729,2215,72.4,56.7,27.88905575,27.67077917,249,47.1,44.2,5.6,76.7,74.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.6,61.1,100,15,35.3,60.4,100,0,72.9,1.4,61.4,1.8125,62.3,0,0,50.7,13.4,0,0,0,72,71.7,62.8,67.9,15,39.2,61.2,56.9,0,71.7,1.01,61.4,1.8125,60.6,0,0,85.2,72.9,15.7,4.5,1.4,15,15,65.7,65.1,82.4,100,30,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,1,20.8,0,72,206,63.9,0,25.916008,200,72,68,2123.706,68,62.4,40.1,2200,269,71.2,62.1,0,50.36243,260,131,69.4,62.7,0,50.854958,125,1155,71.9,62.4,0,33.382496,1152.9995,694,72.9,62.8,0,34.528343,700,619,69.7,62.6,0,43.797592,600,207,71,62.8,0,36.13435,200,129,69.7,62.9,0,52.055466,125,339,70.2,63.2,0,28.247028,330,250,71,63.6,0,100,650,627,69.7,63.9,0,100,950,510,0,62.8,0,33.31702,500,510,70.5,62.8,0,33.07327,500,179,72.4,63.4,0,47.971977,175,252,69.2,63.8,0,42.725826,245,223,70,63.5,0,41.476856,220,357,71.6,63.4,0,32.490223,350,168,72.4,63.6,0,33.313004,160,342,70.6,63.6,0,31.254595,335,342,72.4,63.5,0,28.131517,335,199,70.2,64.1,0,36.395977,195,395,72.4,63.7,0,27.955528,380,255,68.6,63.4,0,43.17624,245,178,72.7,63.5,0,44.44172,175,250,70.9,63.5,0,46.251995,245,426,70.1,63.3,0,40.214577,420,164,71.7,63.8,0,26.032602,160,342,70.7,63.6,0,38.536945,335,308,71.4,63.8,0,32.00783,300,408,71.2,63.3,0,28.042328,400,199,70,63.8,0,37.349693,195,392,69.9,63.2,0,32.806908,380,352,69.4,63.6,0,29.864866,335,179,72.8,63.1,0,60.305435,175,249,71.1,63.5,0,45.10876,245,356,70.9,63.1,0,37.7152,350,162,72.2,63.5,0,33.55753,160,344,72.3,63.4,0,39.89011,335,233,71.5,64.2,0,40.287327,230,293,72.6,63.3,0,36.408184,285,201,69.4,63.8,0,43.215286,195,410,72,63.5,0,41.405178,380,350,70.7,63.1,0,39.963985,335,178,72.4,63.3,0,56.39956,175,251,72.1,63.3,0,45.130787,245,429,71,63.3,0,46.483032,420,162,73,63.3,0,30.84833,160,346,70.6,63.2,0,33.786766,335,108,70.5,63.8,0,32.945354,100,343,71.5,63.7,0,39.223183,335,203,70.4,285,0,33.239437,195,390,71.4,63.3,0,37.118225,380,341,70.4,63.4,0,42.005886,335,206,73.4,63.3,0,37.815033,200,250,72.9,63.4,0,47.790997,245,355,71.4,63.2,0,39.12673,350,163,71.7,63.5,0,42.85417,160,371,68.3,63.1,0,50.930088,335,234,72.3,63.7,0,43.587852,230,164,71.1,63.5,0,34.128147,150,201,69.8,64.1,0,43.519897,195,389,71.4,63.4,0,41.110138,380,586,68.7,63,0,67.3095,575,337,71.9,63.8,0,45.45638,335,255,72,63.9,0,42.69244,250,178,72,63.9,0,59.319466,175,195,72.1,63.7,0,31.051434,190,189,69.5,63.5,0,44.705765,185,308,68.8,63.3,0,40.639366,300,306,70.9,63,0,35.366714,300,213,67.1,63.1,0,55.72437,210,889,66.8,63,0,91.40544,880,86.9,87,88.1,142.1,102.3,113.4,-0.6,0,29.88
