20170729,2220,72.3,60.3,28.50472604,27.67077917,243,46.4,43.8,5.6,74.3,72.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,72.7,62.2,100,15,36.7,60.4,100,0,73,1.4,61.4,1.8125,62.2,0,0,50.5,13.5,0,0,0,72,71.7,62.6,68.1,15,39,61.2,56.2,0,71.6,0.98,61.4,1.8125,60.6,0,0,85,73.3,17,4.4,1.2,15,15,62.8,65.1,82.4,100,28.5,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,0,20,0,72,204,64.3,0,25.916008,200,72,68,2123.706,68,63.4,40.2,2200,268,71.2,62.8,0,50.36243,260,130,69.4,63.2,0,50.854958,125,1154,71.9,63,0,33.382496,1152.9995,697,72.9,63.5,0,34.001793,700,618,69.8,63.1,0,43.797592,600,205,71,63.4,0,36.13435,200,129,69.7,63.4,0,52.055466,125,340,70.2,63.7,0,28.247028,330,250,71,63.9,0,100,650,626,69.7,64.2,0,100,950,509,0,63.3,0,33.31702,500,510,70.5,63.3,0,33.07327,500,178,72.3,63.5,0,47.971977,175,250,69.2,63.8,0,42.725826,245,222,70,63.6,0,41.476856,220,355,71.5,63.5,0,32.490223,350,168,72.4,63.6,0,33.313004,160,340,70.5,63.6,0,31.254595,335,339,72.4,63.5,0,28.131517,335,199,70.2,64.1,0,36.395977,195,391,72.4,63.7,0,27.955528,380,252,68.6,63.5,0,43.17624,245,177,72.7,63.5,0,44.44172,175,249,70.9,63.5,0,46.251995,245,427,70.1,63.3,0,40.214577,420,164,71.6,63.8,0,26.032602,160,340,70.6,63.6,0,38.536945,335,308,71.4,63.9,0,32.00783,300,406,71.2,63.3,0,28.042328,400,198,70,63.9,0,37.349693,195,410,69.9,63.2,0,32.806908,380,352,69.4,63.7,0,29.864866,335,177,72.8,63.2,0,60.305435,175,250,71.1,63.5,0,45.10876,245,354,70.9,63.2,0,37.7152,350,161,72.2,63.5,0,33.55753,160,343,72.3,63.4,0,39.89011,335,233,71.5,64.2,0,40.287327,230,292,72.6,63.3,0,36.408184,285,199,69.4,63.9,0,43.215286,195,404,72,63.5,0,41.405178,380,346,70.7,63.2,0,39.363747,335,178,72.4,63.3,0,56.39956,175,250,72.1,63.3,0,45.130787,245,426,71,63.3,0,46.483032,420,161,72.9,63.3,0,30.84833,160,343,70.7,63.2,0,33.786766,335,108,70.5,63.8,0,32.945354,100,340,71.5,63.8,0,39.223183,335,203,70.4,284.8,0,33.239437,195,388,71.4,63.4,0,37.118225,380,339,70.4,63.4,0,42.005886,335,205,73.4,63.3,0,37.815033,200,249,72.9,63.5,0,47.790997,245,354,71.3,63.2,0,39.12673,350,163,71.7,63.6,0,42.85417,160,363,68.3,63.2,0,50.930088,335,232,72.2,63.8,0,43.587852,230,159,71,63.5,0,34.128147,150,200,69.9,64.2,0,43.519897,195,391,71.4,63.4,0,41.110138,380,584,68.6,63.1,0,67.3095,575,337,71.9,63.9,0,45.45638,335,254,72,63.9,0,42.69244,250,177,72,63.9,0,59.319466,175,195,72.1,63.8,0,31.051434,190,189,69.5,63.6,0,44.705765,185,306,68.8,63.3,0,40.639366,300,305,70.9,63.1,0,35.366714,300,212,67.1,63.2,0,55.72437,210,887,66.8,63,0,91.40544,880,86.9,87,88.2,142.1,102.2,113.4,1.1,0,29.88
20170729,2225,72.1,57.4,27.83855752,27.67077917,250,47.4,44.6,5.6,76.4,73.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,72.6,62.5,100,15,38.4,60.4,100,0,73,1.4,61.4,1.8125,62.1,0,0,50.9,13.5,0,0,0,71.9,71.7,62.7,67.9,15,38.8,61.2,53.4,0,71.7,1.02,61.4,1.8125,60.5,0,0,84.8,72.8,14.5,4.4,1.2,15,15,63.2,65.1,82.4,100,30,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,1,20.5,0,72,204,64.7,0,25.916008,200,72,68,2611.5657,68,63.7,36.4,2200,268,71.2,63.2,0,50.36243,260,130,69.4,63.6,0,50.854958,125,1143,71.9,63.4,0,33.382496,1152.9995,697,72.9,63.8,0,33.95698,700,618,69.8,63.5,0,43.797592,600,206,71.1,63.8,0,36.13435,200,129,69.8,63.8,0,52.055466,125,339,70.2,64.1,0,28.247028,330,249,71,64.2,0,100,650,625,69.8,64.6,0,100,950,509,0,63.7,0,33.31702,500,510,70.5,63.7,0,33.07327,500,179,72.3,63.5,0,47.971977,175,252,69.2,63.8,0,42.725826,245,224,70,63.5,0,41.476856,220,359,71.5,63.4,0,32.490223,350,168,72.4,63.6,0,33.313004,160,343,70.5,63.6,0,31.254595,335,343,72.4,63.5,0,28.131517,335,199,70.1,64,0,36.395977,195,393,72.4,63.7,0,27.955528,380,255,68.6,63.4,0,43.17624,245,178,72.7,63.5,0,44.44172,175,249,70.9,63.5,0,46.251995,245,430,70.1,63.2,0,40.214577,420,164,71.6,63.8,0,26.032602,160,343,70.6,63.6,0,38.536945,335,308,71.4,63.8,0,32.00783,300,408,71.2,63.3,0,28.042328,400,198,70,63.8,0,37.349693,195,401,69.8,63.2,0,32.806908,380,346,69.4,63.6,0,29.864866,335,178,72.8,63.1,0,60.305435,175,252,71.1,63.5,0,45.10876,245,356,70.9,63.1,0,37.7152,350,162,72.2,63.5,0,33.55753,160,346,72.2,63.4,0,39.89011,335,233,71.5,64.2,0,40.287327,230,292,72.6,63.4,0,36.408184,285,201,69.4,63.8,0,43.215286,195,410,72,63.4,0,41.405178,380,350,70.6,63.1,0,39.363747,335,178,72.4,63.3,0,56.39956,175,250,72,63.2,0,45.130787,245,429,70.9,63.3,0,46.483032,420,161,72.9,63.3,0,30.84833,160,346,70.6,63.2,0,33.786766,335,109,70.5,63.8,0,32.945354,100,342,71.5,63.7,0,39.223183,335,204,70.4,285.1,0,33.239437,195,392,71.3,63.3,0,37.118225,380,341,70.4,63.4,0,42.005886,335,207,73.4,63.3,0,37.815033,200,250,72.9,63.4,0,47.790997,245,354,71.3,63.2,0,39.12673,350,163,71.7,63.6,0,42.85417,160,368,68.3,63.1,0,50.930088,335,233,72.2,63.7,0,43.587852,230,165,71,63.5,0,34.128147,150,201,69.8,64.1,0,43.519897,195,387,71.3,63.4,0,41.110138,380,588,68.6,63,0,67.3095,575,337,71.9,63.9,0,45.45638,335,255,72,63.9,0,42.69244,250,178,72,63.9,0,59.319466,175,196,72.1,63.8,0,31.051434,190,190,69.5,63.6,0,44.705765,185,308,68.7,63.3,0,40.639366,300,307,70.9,63.1,0,35.366714,300,213,67.1,63.1,0,55.72437,210,890,66.8,62.9,0,91.40544,880,86.9,87,88,141.1,102.2,113.5,2.2,-1.6,29.88
20170729,2230,72.1,58.3,28.00633382,27.67077917,251,46.8,44,5.6,74.3,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,72.6,62.5,100,15,40.1,60.4,100,0,73,1.4,61.4,1.8125,61.9,0,0,50.6,13.8,0,0,0,71.9,71.7,62.8,67.9,15,38.4,61.2,55.4,0,71.6,1,61.4,1.8125,60.3,0,0,84.5,72.7,15,4.4,1.2,15,15,63.1,65.1,82.4,100,30.4,0,72.5,1.3,65.43104,64.93104,0,12.8,0,0,0,20,0,72,205,64.8,0,25.916008,200,85,55,2123.706,68,63.6,1,2200,269,71.2,63.2,0,50.36243,260,130,69.4,63.8,0,50.854958,125,1133,71.9,63.5,0,32.497543,1152.9995,698,72.9,63.9,0,33.46404,700,617,69.8,63.7,0,43.797592,0,206,71.1,63.9,0,36.13435,200,129,69.8,63.9,0,52.055466,0,339,70.2,64.2,0,28.247028,0,249,71,64.4,0,100,650,624,69.8,64.7,0,100,950,509,0,63.8,0,33.31702,500,510,70.5,63.8,0,33.07327,500,179,72.3,63.5,0,47.971977,175,251,69.1,63.8,0,42.725826,200,224,70,63.6,0,41.476856,220,359,71.5,63.5,0,32.490223,350,168,72.3,63.6,0,33.313004,160,343,70.5,63.6,0,31.254595,335,343,72.4,63.5,0,28.131517,335,199,70.1,64.1,0,36.395977,100,390,72.4,63.8,0,27.955528,380,254,68.6,63.4,0,43.17624,100,177,72.7,63.5,0,44.44172,175,250,70.9,63.6,0,46.251995,245,429,70,63.3,0,40.214577,420,164,71.6,63.8,0,26.032602,160,342,70.6,63.6,0,38.536945,335,308,71.4,63.8,0,32.00783,300,408,71.2,63.3,0,28.042328,400,198,69.9,63.8,0,37.349693,195,408,69.8,63.2,0,32.806908,380,350,69.3,63.7,0,29.864866,335,181,72.7,63.1,0,60.305435,175,251,71.1,63.5,0,45.10876,200,360,70.8,63.2,0,37.7152,350,162,72.2,63.5,0,33.55753,160,346,72.2,63.4,0,39.89011,335,235,71.5,64.2,0,40.287327,230,297,72.5,63.3,0,36.408184,200,204,69.4,63.9,0,43.215286,150,397,72,63.5,0,41.405178,380,337,70.6,63.1,0,39.807926,200,179,72.4,63.3,0,56.39956,175,250,72,63.3,0,45.130787,245,428,70.9,63.4,0,46.483032,420,161,72.9,63.3,0,30.84833,160,345,70.6,63.2,0,33.786766,335,109,70.5,63.8,0,32.945354,100,344,71.5,63.7,0,39.223183,335,203,70.4,285,0,33.239437,195,388,71.3,63.3,0,37.118225,380,340,70.4,63.4,0,42.005886,335,204,73.4,63.4,0,37.815033,200,250,72.9,63.4,0,47.790997,245,356,71.3,63.2,0,39.12673,200,163,71.6,63.5,0,42.85417,160,369,68.3,63.2,0,50.930088,335,234,72.2,63.8,0,43.587852,230,163,71,63.5,0,34.128147,150,201,69.8,64.1,0,43.519897,195,391,71.3,63.4,0,41.110138,200,588,68.6,63.1,0,67.3095,575,337,71.9,63.9,0,45.45638,335,255,72,63.9,0,42.69244,250,178,72,63.9,0,59.319466,175,196,72.1,63.8,0,31.051434,190,189,69.5,63.6,0,44.705765,185,307,68.7,63.3,0,40.639366,300,306,70.9,63.1,0,35.366714,300,213,67,63.2,0,55.72437,210,891,66.8,63,0,91.46327,200,86.9,87,88.1,141.1,102.2,113.5,1.2,-0.2,29.88
20170729,2235,72,57.1,27.72230106,27.67077917,241,44.6,42.9,5.6,75.5,73.9,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.7,61.4,0,0,0,60.4,0,0,71.4,0,61.4,0.8125,55.9,0,0,-0.1,1.5,0,0,0,72.1,71.7,59.7,55.7,15,36.7,61.2,25.1,0,71.6,1,61.4,0.8125,60.2,0,0,90.2,55.2,10.1,4.8,1,15,15,64.4,65.1,82.2,100,30.2,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,1,20.5,0,72,116,67.1,0,0,0,85,55,0,68,63.8,1,2200,16,71.5,64.7,0,100,260,4,69.5,64.1,0,0.03579098,0,-17,72,63.8,0,0,0,1267,73.5,64.5,0,0,700,127,70.4,64.2,0,0,0,49,71.3,64.6,0,0,0,-1,70.1,64.7,0,0,0,48,70.4,66.1,0,0,0,41,71.2,64.8,0,0.024560973,0,12,70,65.9,0,100,950,-1,0,64.5,0,0.012229424,0,-2,70.7,64.4,0,0,0,100,72.6,62.3,0,39.196167,100,197,69.2,62.5,0,37.994854,200,198,70,62.2,0,39.737938,200,190,71.6,62.7,0,23.33822,200,99,72.4,63.6,0,24.16443,100,199,70.5,63,0,24.797844,200,193,72.3,62.9,0,20.071156,200,103,70.4,63.8,0,28.250736,100,189,72.6,63.3,0,22.297714,200,101,69,62.8,0,30.854198,100,97,72.7,62.1,0,34.981598,100,102,70.9,62.3,0,35.909702,100,201,70.1,62,0,30.26267,200,101,71.6,63.3,0,22.35568,100,194,70.6,62.8,0,32.557285,200,205,71.4,63.5,0,28.324974,200,191,71.3,62.7,0,22.837456,200,97,69.9,63.6,0,29.91411,100,185,69.9,62.1,0,28.685995,200,205,69.4,62.9,0,26.412777,200,98,72.8,61.4,0,49.6633,100,201,71,61.9,0,39.11803,200,197,70.9,62.2,0,27.533203,200,0,72.2,64.9,0,0,0,193,72.2,62.5,0,29.27961,200,196,71.5,63.6,0,36.13703,200,197,72.5,62.7,0,27.232635,200,149,69.4,63.1,0,37.20336,150,196,72,62.7,0,35.41469,200,201,70.6,62.1,0,28.799519,200,99,72.6,61.9,0,49.588905,100,195,72,61.5,0,41.471203,200,206,71,62.6,0,35.796852,200,96,72.9,62.7,0,24.360388,100,191,70.7,62.7,0,26.102942,200,95,70.5,63.3,0,30.445969,100,96,71.5,63.5,0,27.053022,100,102,70.3,285,0,26.601347,100,203,71.4,62.7,0,32.47537,200,201,70.4,62.2,0,34.710644,200,97,73.5,62.8,0,32.341515,100,99,72.9,63,0,36.20433,100,203,71.3,62.5,0,32.41304,200,98,71.6,63.1,0,38.56148,100,182,68.3,61.6,0,47.987843,200,94,72.3,63.5,0,35.192997,100,67,71.1,62.6,0,34.36048,100,104,69.8,63.9,0,37.5399,100,203,71.3,62.6,0,36.4353,200,205,68.7,61.5,0,53.170525,200,189,72.1,63.8,0,40.272312,200,193,72,63.5,0,37.836266,200,97,72.1,63.7,0,49.27302,100,96,72.2,63.5,0,25.416616,100,95,69.8,63.2,0,36.83568,100,198,69,62.8,0,33.483078,200,194,71,62.1,0,29.360601,200,98,67.5,62.2,0,42.923798,100,200,67.4,61.7,0,37.339504,200,86.9,87,88.2,142.1,102.2,113.7,1.6,-0.1,29.88
20170729,2240,71.9,56.7,27.58805951,27.67077917,244,43.5,41.9,5.6,72.4,71,-0.2,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,73.8,63.1,0,0,0,60.4,0,0,70.7,0,61.4,0.8125,51.7,0,0,-0.1,1.5,0,0,0,72.2,71.9,59,55.6,15,34.5,61.2,20,0,71.8,1.01,61.4,0.8125,59.9,0,0,94.1,55.8,9.9,4.6,0.9,15,15,63.7,65.1,82.2,100,31,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,0,20,0,72,119,69.4,0,0,0,85,55,0,68,64.7,1,2200,15,71.7,66.5,0,100,260,4,69.7,64.7,0,0.03579098,0,-17,72.3,64.5,0,0,0,1266,73.9,65.2,0,0,700,127,70.8,64.9,0,0,0,49,71.6,65.5,0,0,0,-1,70.5,65.6,0,0,0,50,70.6,67.8,0,0,0,41,71.3,65.3,0,0.024560973,0,11,70.2,66.9,0,100,950,-1,0,65.6,0,0.012229424,0,-3,70.9,65.6,0,0,0,99,72.8,61.2,0,39.196167,100,198,69.2,61.4,0,38.521877,200,195,70,61.2,0,39.737938,200,190,71.7,61.7,0,23.790321,200,99,72.4,63.1,0,24.16443,100,196,70.6,62.1,0,24.797844,200,204,72.3,62,0,20.966751,200,102,70.5,63.2,0,28.250736,100,200,72.6,62.5,0,22.76714,200,100,69.2,62,0,30.854198,100,99,72.7,61,0,35.423313,100,98,70.9,61.2,0,35.909702,100,197,70.2,60.9,0,30.26267,200,100,71.6,62.4,0,22.35568,100,203,70.7,61.7,0,31.331944,200,202,71.5,62.7,0,28.324974,200,207,71.3,61.8,0,22.985111,200,96,69.9,62.9,0,29.91411,100,190,69.9,60.9,0,28.685995,200,198,69.3,61.8,0,26.412777,200,100,72.8,60.3,0,49.6633,100,197,71,60.8,0,39.557827,200,192,70.9,61,0,27.988195,200,0,72.2,66.4,0,0,0,207,72.2,61.4,0,29.523811,200,202,71.5,62.8,0,36.29666,200,197,72.5,61.7,0,28.286167,200,145,69.4,62.2,0,37.20336,150,195,72,61.7,0,35.41469,200,199,70.7,61,0,28.799519,200,98,72.7,60.8,0,49.588905,100,199,72,60.5,0,41.9133,200,195,71.1,61.5,0,35.341858,200,96,72.9,61.9,0,24.64194,100,202,70.8,61.8,0,26.642155,200,94,70.5,62.5,0,30.445969,100,95,71.6,62.8,0,27.053022,100,98,70.3,285,0,26.601347,100,203,71.4,61.7,0,32.47537,200,199,70.5,61.2,0,34.710644,200,96,73.5,61.9,0,32.341515,100,99,73,62.2,0,36.20433,100,199,71.3,61.4,0,32.41304,200,98,71.7,62.1,0,38.56148,100,196,68.2,60.6,0,48.51064,200,93,72.5,62.9,0,35.572662,100,107,71,61.6,0,34.36048,100,103,69.8,63.2,0,37.5399,100,201,71.3,61.6,0,36.4353,200,196,68.8,60.4,0,53.170525,200,188,72.1,63.4,0,40.716087,200,200,71.9,62.8,0,38.500057,200,97,72.2,63.1,0,50.24233,100,101,72.2,62.8,0,25.860209,100,94,70,62.4,0,37.273468,100,198,69.2,61.9,0,33.483078,200,202,71.1,61,0,29.80724,200,97,67.7,61.1,0,42.923798,100,200,67.7,60.7,0,37.339504,200,86.9,87,87.9,140.1,102.2,113.5,-0.6,0.2,29.88
20170729,2245,71.9,56.8,27.6065593,27.67077917,242,42.7,41.2,5.6,73.5,71.9,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,73.9,64.7,0,0,0,60.4,0,0,70.4,0,61.4,0.8125,48.8,0,0,-0.1,1.5,0,0,0,72.3,71.8,59.2,55.3,15,32.4,61.2,20,0,71.8,1,61.4,0.8125,59.8,0,0,94.7,55.3,9.9,4.9,1,15,15,62.4,65.1,82.2,100,29,0,72.5,1.3,65.43104,64.93104,0,12.7,0,0,0,20,0,72,116,71.2,0,0,0,85,55,0,68.1,65.4,1,2200,15,71.9,67.9,0,100,260,3,69.9,65.4,0,0.03579098,0,-17,72.6,65.4,0,0,0,1268,74.1,65.8,0,0,700,129,71.2,65.4,0,0,0,48,71.7,66.2,0,0,0,-1,70.8,66.4,0,0,0,48,70.8,68.8,0,0,0,42,71.5,65.9,0,0.024560973,0,11,70.4,67.7,0,100,950,-1,0,66.5,0,0.012229424,0,-3,71.1,66.5,0,0,0,98,72.8,60.9,0,39.196167,100,199,69.2,61.1,0,38.521877,200,196,69.9,60.9,0,39.737938,200,191,71.7,61.2,0,23.790321,200,98,72.4,62.7,0,24.16443,100,195,70.6,61.7,0,24.797844,200,205,72.3,61.6,0,20.966751,200,101,70.5,62.7,0,28.250736,100,203,72.7,62,0,22.76714,200,101,69.3,61.6,0,30.854198,100,100,72.7,60.7,0,35.423313,100,98,70.9,60.9,0,35.909702,100,199,70.2,60.6,0,30.26267,200,100,71.6,62,0,22.35568,100,204,70.7,61.3,0,31.331944,200,202,71.5,62.3,0,28.324974,200,208,71.3,61.4,0,22.985111,200,95,69.9,62.5,0,29.91411,100,193,69.8,60.5,0,28.685995,200,204,69.3,61.4,0,26.412777,200,100,72.8,60.1,0,49.6633,100,198,71,60.5,0,39.557827,200,195,70.9,60.6,0,27.988195,200,0,72.2,67.4,0,0,0,206,72.2,61,0,29.523811,200,201,71.4,62.3,0,36.29666,200,198,72.5,61.2,0,28.286167,200,146,69.4,61.8,0,37.20336,150,196,72,61.2,0,35.41469,200,200,70.7,60.6,0,28.799519,200,98,72.7,60.5,0,49.588905,100,198,71.9,60.3,0,41.9133,200,197,71.1,61.1,0,35.341858,200,96,72.9,61.5,0,24.64194,100,203,70.8,61.3,0,26.642155,200,93,70.4,62,0,30.445969,100,96,71.6,62.4,0,27.053022,100,100,70.3,285.1,0,26.601347,100,204,71.4,61.3,0,32.47537,200,200,70.6,60.9,0,34.710644,200,94,73.5,61.5,0,32.341515,100,100,73,61.8,0,36.20433,100,200,71.4,60.9,0,32.41304,200,97,71.7,61.6,0,38.56148,100,194,68.1,60.4,0,48.51064,200,94,72.5,62.5,0,35.572662,100,114,71,61.2,0,34.36048,100,102,69.8,62.8,0,37.5399,100,198,71.4,61.1,0,36.4353,200,201,68.8,60.2,0,53.170525,200,189,72.2,62.9,0,40.716087,200,200,71.9,62.4,0,38.500057,200,97,72.2,62.6,0,50.24233,100,100,72.3,62.4,0,25.860209,100,95,70,62,0,37.273468,100,195,69.3,61.6,0,33.483078,200,203,71.1,60.6,0,29.80724,200,97,67.9,60.7,0,42.923798,100,198,67.9,60.4,0,37.339504,200,86.9,87,88,140.1,102.2,113.5,1.2,-0.1,29.88
20170729,2250,71.8,56.6,27.50976249,27.67077917,237,42.6,42.7,4.9,72.9,73.7,-0.2,0.8,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.9,7.5,200,75.8,74.1,66,0,0,0,60.8,0,0,70.2,0,61.8,0.8125,47.1,0,0,-0.1,1.5,0,0,0,72.3,71.9,59.5,55.3,15,30.3,61.4,20,0,71.8,1,61.8,0.8125,59.7,0,0,93.9,55.4,10,4.7,1.4,15,15,61.5,65.1,82.2,100,29,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,117,72.5,0,0,0,85,55,0,68.2,65.9,1,2200,15,72,68.8,0,100,260,3,70,66,0,0.03579098,0,-18,72.8,66.1,0,0,0,1268,74.3,66.4,0,0,700,129,71.4,65.9,0,0,0,48,72,66.9,0,0,0,-1,71,67.1,0,0,0,45,71,69.5,0,0,0,42,71.6,66.4,0,0.024560973,0,10,70.6,68.4,0,100,950,-2,0,67.4,0,0.012229424,0,-3,71.3,67.3,0,0,0,99,72.9,60.9,0,39.196167,100,198,69.1,61.1,0,38.521877,200,196,69.9,61,0,39.737938,200,192,71.8,61.1,0,23.790321,200,98,72.5,62.4,0,24.16443,100,197,70.6,61.5,0,24.797844,200,204,72.4,61.4,0,20.512821,200,103,70.6,62.5,0,28.250736,100,202,72.7,61.8,0,22.76714,200,99,69.3,61.5,0,30.854198,100,100,72.7,60.8,0,35.423313,100,98,70.9,60.9,0,35.909702,100,199,70.3,60.6,0,30.26267,200,101,71.6,61.8,0,22.35568,100,203,70.7,61.2,0,31.331944,200,205,71.5,62.1,0,28.324974,200,207,71.3,61.2,0,22.985111,200,96,69.9,62.4,0,29.91411,100,218,69.8,60.5,0,28.685995,200,208,69.3,61.3,0,26.412777,200,100,72.8,60.2,0,49.6633,100,201,71,60.6,0,39.557827,200,195,70.9,60.6,0,27.988195,200,0,72.2,68.2,0,0,0,208,72.2,60.9,0,29.523811,200,203,71.4,62.1,0,36.29666,200,199,72.5,61.1,0,28.286167,200,145,69.4,61.6,0,37.20336,150,197,72,61.1,0,35.41469,200,199,70.7,60.6,0,28.799519,200,98,72.8,60.5,0,49.588905,100,199,71.9,60.4,0,41.9133,200,199,71.2,61,0,35.341858,200,96,73,61.3,0,24.64194,100,203,70.8,61.2,0,26.642155,200,95,70.4,61.8,0,30.445969,100,94,71.6,62.2,0,27.053022,100,100,70.3,284.7,0,26.601347,100,203,71.4,61.1,0,32.47537,200,201,70.6,60.8,0,34.710644,200,96,73.5,61.3,0,32.341515,100,100,73.1,61.8,0,36.20433,100,201,71.4,60.9,0,32.41304,200,97,71.7,61.4,0,38.56148,100,205,68,60.4,0,48.51064,200,94,72.6,62.2,0,35.572662,100,121,71,61,0,34.36048,100,103,69.8,62.6,0,37.5399,100,199,71.3,60.9,0,36.4353,200,199,68.8,60.2,0,53.170525,200,190,72.2,62.7,0,40.716087,200,200,71.9,62.2,0,38.500057,200,97,72.2,62.4,0,50.24233,100,101,72.3,62.1,0,25.860209,100,95,70.1,61.8,0,37.273468,100,198,69.4,61.4,0,33.483078,200,203,71.1,60.5,0,29.80724,200,97,67.9,60.7,0,42.923798,100,199,68.1,60.4,0,37.339504,200,86.9,87,88.2,142.1,102.2,113.6,2,-1.4,29.88
20170729,2255,71.7,56.2,27.37315742,27.67077917,228,47.4,47.3,4.2,72,73.7,-0.1,0.6,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,76.6,74.1,66.7,0,0,0,60.8,0,0,70.3,0,61.8,0.8125,45.4,0,0,-0.2,1.5,0,0,0,72.4,72,59.9,55.6,15,28.6,61.4,20,0,71.8,1,61.8,0.8125,59.6,0,0,93,55.7,9.9,4.3,1.2,15,15,62.1,65.1,82,100,30.2,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,118,73.4,0,0,0,85,55,0,68.3,66.2,1,2200,17,72.2,69.4,0,100,260,4,70.1,66.5,0,0.03579098,0,-17,73.1,66.7,0,0,0,1269,74.5,66.9,0,0,700,129,71.6,66.3,0,0,0,48,72.1,67.5,0,0,0,-1,71.2,67.6,0,0,0,47,71.1,70,0,0,0,42,71.7,66.9,0,0.024560973,0,9,70.8,69,0,100,950,-2,0,67.9,0,0.012229424,0,-3,71.4,68,0,0,0,98,72.9,61.1,0,39.196167,100,198,69.1,61.3,0,38.521877,200,196,69.8,61.1,0,39.737938,200,191,71.8,61.2,0,23.790321,200,98,72.5,62.4,0,24.16443,100,195,70.6,61.5,0,24.797844,200,203,72.3,61.4,0,20.512821,200,100,70.6,62.5,0,28.250736,100,202,72.7,61.8,0,22.76714,200,98,69.4,61.5,0,30.854198,100,100,72.7,61,0,35.423313,100,99,70.9,61.1,0,35.909702,100,197,70.3,60.8,0,30.26267,200,99,71.6,61.8,0,22.35568,100,203,70.6,61.3,0,31.331944,200,204,71.5,62,0,28.324974,200,206,71.3,61.2,0,22.985111,200,95,69.9,62.3,0,29.91411,100,194,69.8,60.7,0,28.685995,200,202,69.2,61.4,0,26.412777,200,99,72.8,60.5,0,49.6633,100,198,70.9,60.9,0,39.557827,200,195,70.9,60.8,0,27.988195,200,0,72.3,68.8,0,0,0,205,72.2,61,0,29.523811,200,201,71.4,62.1,0,36.29666,200,198,72.5,61.1,0,28.286167,200,145,69.3,61.6,0,37.20336,150,193,72,61.1,0,35.41469,200,202,70.7,60.7,0,28.799519,200,97,72.8,60.7,0,49.588905,100,198,71.8,60.7,0,41.9133,200,199,71.2,61.1,0,35.341858,200,97,73,61.3,0,24.64194,100,204,70.8,61.2,0,26.642155,200,93,70.4,61.7,0,30.445969,100,100,71.6,62.2,0,27.58323,100,99,70.3,284.9,0,26.601347,100,200,71.4,61.2,0,32.47537,200,198,70.6,61,0,34.710644,200,97,73.5,61.4,0,32.341515,100,99,73.1,61.9,0,36.20433,100,200,71.4,61,0,32.41304,200,97,71.7,61.4,0,38.56148,100,197,67.9,60.6,0,48.51064,200,93,72.6,62.1,0,35.572662,100,113,71,61.1,0,34.36048,100,102,69.8,62.6,0,37.5399,100,202,71.3,61.1,0,36.4353,200,193,68.8,60.5,0,53.170525,200,188,72.2,62.5,0,40.716087,200,200,71.9,62.1,0,38.500057,200,97,72.3,62.3,0,50.24233,100,100,72.3,62.1,0,25.860209,100,94,70.1,61.8,0,37.273468,100,198,69.5,61.5,0,33.483078,200,203,71.1,60.7,0,29.80724,200,97,68,60.8,0,42.923798,100,197,68.2,60.6,0,37.339504,200,86.9,87,88.2,142.1,102.2,113.7,-0.4,0.2,29.89
20170729,2300,71.6,56.1,27.2955592,27.67077917,1,50,50,4.15,72.1,73.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.1,74.1,67,0,0,0,60.8,0,0,70.2,0,61.8,0.8125,44,0,0,-0.2,1.5,0,0,0,72.4,71.9,60.4,55.4,15,27.1,61.4,20,0,71.9,0.99,61.8,0.8125,59.6,0,0,91.9,55.4,10,4.8,0.9,15,15,63.9,67.1,82,100,29,0,70.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,120,74.2,0,0,0,85,55,0,68.3,66.4,1,2200,17,72.3,69.9,0,100,260,4,70.2,67,0,0.03579098,0,-18,73.2,67.2,0,0,0,1269,74.6,67.4,0,0,700,128,71.8,66.7,0,0,0,48,72.3,68,0,0,0,-1,71.3,68.2,0,0,0,52,71.2,70.5,0,0,0,42,71.8,67.4,0,0.024560973,0,9,70.9,69.4,0,100,950,-2,0,68.5,0,0.012229424,0,-3,71.5,68.5,0,0,0,98,72.9,61.4,0,39.196167,100,198,69.1,61.6,0,38.521877,200,195,69.8,61.5,0,39.737938,200,190,71.8,61.4,0,23.790321,200,98,72.5,62.4,0,24.16443,100,195,70.6,61.6,0,24.797844,200,203,72.1,61.5,0,20.512821,200,101,70.6,62.6,0,28.250736,100,203,72.7,62,0,22.76714,200,98,69.4,61.7,0,30.854198,100,100,72.7,61.4,0,35.423313,100,98,70.9,61.4,0,35.909702,100,198,70.3,61.2,0,30.26267,200,100,71.6,62,0,22.35568,100,201,70.6,61.6,0,31.331944,200,204,71.5,62.2,0,28.324974,200,206,71.3,61.4,0,22.985111,200,96,69.9,62.4,0,29.91411,100,213,69.8,60.9,0,28.685995,200,207,69.2,61.7,0,26.412777,200,100,72.8,60.9,0,49.6633,100,197,70.9,61.2,0,39.557827,200,196,71,61.1,0,27.988195,200,-1,72.3,69.2,0,0,0,207,72.2,61.3,0,29.523811,200,201,71.3,62.2,0,36.29666,200,197,72.5,61.3,0,28.286167,200,145,69.3,61.9,0,37.20336,150,195,71.9,61.3,0,35.41469,200,200,70.7,61,0,28.799519,200,98,72.9,61.1,0,49.588905,100,199,71.8,61.1,0,41.9133,200,202,71.2,61.4,0,35.341858,200,96,73,61.5,0,24.64194,100,201,70.8,61.4,0,26.642155,200,94,70.4,61.9,0,30.445969,100,101,71.6,62.3,0,27.58323,100,99,70.3,285.1,0,26.601347,100,200,71.4,61.4,0,32.47537,200,201,70.7,61.3,0,34.710644,200,96,73.6,61.6,0,32.341515,100,99,73.2,62.2,0,36.20433,100,199,71.4,61.2,0,32.41304,200,97,71.7,61.6,0,38.56148,100,194,67.8,60.9,0,48.51064,200,93,72.7,62.2,0,35.572662,100,114,70.9,61.3,0,34.36048,100,103,69.8,62.7,0,37.5399,100,196,71.3,61.3,0,36.4353,200,188,68.9,60.8,0,53.170525,200,189,72.2,62.6,0,40.716087,200,200,71.9,62.2,0,38.500057,200,97,72.3,62.4,0,50.24233,100,100,72.3,62.2,0,25.860209,100,94,70.2,62,0,37.273468,100,198,69.5,61.7,0,33.483078,200,202,71.1,61,0,29.80724,200,97,68,61.2,0,42.923798,100,196,68.4,61,0,37.339504,200,87,87.1,88.3,142.1,102.2,113.8,1.2,0,29.89
20170729,2305,71.5,56.7,27.34581218,22.85324583,1,50,50.5,4.15,72.3,73.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.6,74.1,67.3,0,0,0,60.8,0,0,70.1,0,61.8,0.8125,43.4,0,0,-0.2,1.5,0,0,0,72.4,71.9,67.9,56,15,29.6,61.4,20,0,71.9,1,61.8,0.8125,59.4,0,0,75.1,55.2,10,4.8,1.5,15,15,50.4,71.1,82,100,39.9,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,117,74.8,0,0,0,85,55,0,68.3,66.5,1,2200,18,72.4,70.4,0,100,260,3,70.3,67.5,0,0.03579098,0,-17,73.4,67.6,0,0,0,1269,74.8,67.9,0,0,700,128,71.9,67.1,0,0,0,48,72.4,68.4,0,0,0,-1,71.4,68.7,0,0,0,46,71.2,70.8,0,0,0,42,71.9,67.8,0,0.024560973,0,9,71,69.9,0,100,950,-2,0,69.1,0,0.012229424,0,-3,71.6,69,0,0,0,98,72.9,64.7,0,39.196167,100,200,69.1,65.1,0,38.10516,200,194,69.8,65,0,39.737938,200,191,71.8,64,0,23.790321,200,98,72.5,63.5,0,24.16443,100,195,70.6,63.7,0,24.797844,200,202,72.4,63.6,0,20.512821,200,101,70.6,64,0,28.250736,100,202,72.7,63.9,0,22.76714,200,99,69.5,64.2,0,30.854198,100,99,72.8,65.5,0,35.423313,100,96,71,65.1,0,35.909702,100,194,70.3,64.9,0,30.26267,200,99,71.6,64,0,22.35568,100,203,70.6,64.3,0,31.331944,200,201,71.5,63.7,0,28.324974,200,204,71.3,63.6,0,22.985111,200,96,69.9,63.9,0,29.91411,100,187,69.8,64.3,0,28.685995,200,204,69.2,64.5,0,26.412777,200,99,72.8,65.6,0,49.6633,100,199,70.9,65.4,0,39.557827,200,195,71,64.2,0,27.988195,200,0,72.3,69.5,0,0,0,205,72.2,64.1,0,29.523811,200,201,71.3,64,0,36.29666,200,196,72.5,63.5,0,28.286167,200,145,69.3,64.4,0,37.20336,150,194,71.9,63.7,0,35.41469,200,199,70.7,64.2,0,28.799519,200,101,72.9,65,0,50.11658,100,198,71.8,65.8,0,41.9133,200,199,71.2,64.1,0,35.341858,200,96,73,63.7,0,24.64194,100,203,70.8,63.5,0,26.642155,200,94,70.4,63.6,0,30.445969,100,98,71.6,63.9,0,27.58323,100,98,70.3,284.7,0,26.601347,100,202,71.4,63.6,0,32.47537,200,200,70.7,64.5,0,34.710644,200,93,73.6,63.7,0,32.341515,100,99,73.2,64.8,0,36.20433,100,199,71.4,63.9,0,32.41304,200,97,71.7,63.6,0,38.56148,100,194,67.9,64.9,0,48.51064,200,93,72.7,63.4,0,35.572662,100,108,70.9,63.8,0,34.36048,100,102,69.8,64.3,0,37.5399,100,202,71.3,63.9,0,36.4353,200,194,68.9,65.1,0,53.170525,200,189,72.2,63.5,0,40.716087,200,200,71.9,63.8,0,38.500057,200,97,72.3,63.6,0,50.24233,100,101,72.4,63.6,0,25.860209,100,95,70.2,63.8,0,37.273468,100,198,69.6,64,0,33.483078,200,202,71.1,63.6,0,29.80724,200,97,68,64.1,0,42.923798,100,198,68.5,64.5,0,37.339504,200,87,87.1,88.3,141.1,102.2,113.7,2.6,-0.3,29.89
20170729,2310,71.4,56.7,27.28640411,22.85324583,1,50,50.5,4.15,72.4,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78,74.2,67.5,0,0,0,60.8,0,0,70.1,0,61.8,0.8125,42.8,0,0,-0.2,1.5,0,0,0,72.4,71.9,71.5,56.4,15,34.1,61.4,20,0,71.9,0.99,61.8,0.8125,59.5,0,0,65.9,55.4,10,4.7,0.9,15,15,48.8,71.1,82.2,100,57.5,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,116,75.2,0,0,0,85,55,0,68.4,66.7,1,2200,15,72.4,70.7,0,100,260,3,70.3,67.9,0,0.03579098,0,-17,73.5,68,0,0,0,1269,74.9,68.3,0,0,700,129,72.1,67.4,0,0,0,48,72.5,68.8,0,0,0,-1,71.6,69.1,0,0,0,49,71.3,71.2,0,0,0,42,71.9,68.2,0,0.024560973,0,10,71.1,70.2,0,100,950,-2,0,69.5,0,0.012229424,0,-4,71.7,69.4,0,0,0,98,72.9,68.4,0,39.196167,100,202,69.2,68.6,0,38.10516,200,194,70,68.5,0,39.737938,200,190,71.8,67.3,0,23.790321,200,98,72.5,65.5,0,24.16443,100,194,70.6,66.5,0,24.797844,200,202,72.4,66.4,0,20.512821,200,101,70.7,66.3,0,28.250736,100,203,72.7,66.6,0,22.76714,200,98,69.5,67,0,30.854198,100,99,72.8,69.2,0,35.423313,100,97,71,68.7,0,35.909702,100,196,70.3,68.6,0,30.26267,200,100,71.6,66.8,0,22.35568,100,205,70.6,67.6,0,31.331944,200,201,71.5,66,0,28.324974,200,205,71.3,66.4,0,22.985111,200,95,70,66.2,0,29.91411,100,191,69.8,67.9,0,28.685995,200,204,69.4,68,0,26.412777,200,100,72.8,69.5,0,49.6633,100,199,70.9,69.1,0,39.557827,200,196,71,68,0,27.988195,200,0,72.3,69.8,0,0,0,205,72.2,67.6,0,29.523811,200,200,71.3,66.7,0,36.29666,200,195,72.5,66.5,0,28.286167,200,145,69.4,67.4,0,37.20336,150,211,71.9,67,0,36.016907,200,197,70.8,67.9,0,28.799519,200,101,73,68.8,0,50.11658,100,199,71.9,69.4,0,41.9133,200,203,71.3,67.5,0,35.341858,200,96,73,66.6,0,24.64194,100,202,70.8,66.5,0,26.642155,200,95,70.4,66.2,0,30.445969,100,99,71.7,66.4,0,27.58323,100,99,70.3,285.1,0,26.601347,100,201,71.4,66.7,0,32.47537,200,198,70.8,67.9,0,34.710644,200,101,73.6,67,0,32.752304,100,98,73.2,68.1,0,36.20433,100,200,71.4,67.4,0,32.41304,200,97,71.7,66.5,0,38.56148,100,192,68,68.4,0,48.51064,200,93,72.7,65.5,0,35.572662,100,111,71,66.8,0,34.36048,100,102,69.9,66.8,0,37.5399,100,201,71.3,67.2,0,36.4353,200,192,69,68.8,0,53.170525,200,190,72.2,65.3,0,40.716087,200,200,71.9,66.2,0,38.500057,200,96,72.4,65.8,0,50.24233,100,100,72.4,66,0,25.860209,100,94,70.3,66.5,0,37.273468,100,197,69.6,67.1,0,33.483078,200,203,71.1,67.2,0,29.80724,200,97,68.1,67.7,0,42.923798,100,196,68.6,68.3,0,37.339504,200,87,87.1,88.2,141.1,102.2,113.7,2.5,-0.4,29.89
20170729,2315,71.2,57.7,27.34837799,22.85324583,1,50,50.5,4.15,72.5,73.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.4,74,67.4,0,0,0,60.8,0,0,70.2,0,61.8,0.8125,42.1,0,0,-0.2,1.5,0,0,0,72.5,71.9,72.6,56.1,15,38.9,61.4,20,0,71.9,1,61.8,0.8125,59.4,0,0,63.3,55.4,10,4.8,1.1,15,15,49.6,71.1,82.2,100,74.7,0,70.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,111,75.6,0,0,0,85,55,0,68.4,66.8,1,2200,16,72.5,70.9,0,100,260,2,70.4,68.4,0,0.03579098,0,-16,73.6,68.3,0,0,0,1270,75,68.7,0,0,700,129,72.2,67.7,0,0,0,48,72.7,69.2,0,0,0,-1,71.7,69.5,0,0,0,51,71.4,71.5,0,0,0,43,72,68.6,0,0.024560973,0,8,71.2,70.5,0,100,950,-3,0,69.9,0,0.012229424,0,-4,71.8,69.8,0,0,0,97,73,70.5,0,39.196167,100,200,69.4,70.6,0,38.10516,200,195,70.2,70.3,0,39.737938,200,192,71.9,69.5,0,24.230206,200,97,72.6,67.3,0,24.16443,100,194,70.6,68.6,0,24.797844,200,203,72.5,68.5,0,20.512821,200,100,70.8,68.3,0,28.250736,100,204,72.7,68.7,0,22.76714,200,99,69.6,69,0,30.854198,100,99,72.9,71.1,0,35.423313,100,96,71,70.7,0,35.909702,100,195,70.4,70.6,0,30.26267,200,100,71.6,68.8,0,22.35568,100,201,70.7,69.7,0,31.331944,200,199,71.6,67.9,0,28.324974,200,204,71.4,68.5,0,22.985111,200,95,70.1,68.1,0,29.91411,100,200,69.9,70.1,0,28.685995,200,205,69.5,70.1,0,26.412777,200,98,72.9,71.3,0,49.6633,100,199,70.9,71,0,39.557827,200,195,71,70.2,0,27.988195,200,0,72.3,70,0,0,0,202,72.3,69.7,0,29.523811,200,200,71.4,68.7,0,36.29666,200,195,72.5,68.7,0,28.286167,200,143,69.5,69.5,0,37.20336,150,210,72,69.4,0,35.41469,200,198,70.8,70,0,28.799519,200,101,73.1,70.9,0,50.11658,100,199,72,71.2,0,41.9133,200,195,71.4,69.7,0,35.341858,200,102,73.1,68.8,0,25.254007,100,200,70.8,68.6,0,26.642155,200,93,70.4,68.2,0,30.445969,100,98,71.7,68.4,0,27.58323,100,97,70.4,284.8,0,26.601347,100,204,71.5,68.9,0,32.47537,200,198,70.9,69.9,0,34.710644,200,102,73.6,69.3,0,32.752304,100,99,73.3,70.1,0,36.20433,100,200,71.4,69.6,0,32.41304,200,97,71.7,68.8,0,38.56148,100,193,68.3,70.3,0,48.51064,200,93,72.8,67.4,0,35.572662,100,115,71,69,0,34.36048,100,101,70.1,68.7,0,37.5399,100,203,71.4,69.4,0,36.4353,200,194,69.2,70.7,0,53.170525,200,188,72.2,67.2,0,40.716087,200,199,72,68.3,0,38.500057,200,96,72.4,67.8,0,50.24233,100,101,72.4,68,0,25.860209,100,94,70.4,68.6,0,37.273468,100,197,69.7,69.2,0,33.483078,200,203,71.1,69.4,0,29.80724,200,97,68.3,69.9,0,42.923798,100,195,68.8,70.4,0,37.339504,200,87.1,87.2,88.3,141.1,102.2,113.5,-0.7,0.2,29.89
20170729,2320,71.1,56.6,27.09086138,22.85324583,1,50,50.5,4.15,72.7,73.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.5,73.8,67,0,0,0,60.8,0,0,70.3,0,61.8,0.8125,41.4,0,0,-0.2,1.5,0,0,0,72.6,72,73.2,56.7,15,43.8,61.4,20,0,72,1,61.8,0.8125,59.4,0,0,62.1,56.7,10,4.7,0.8,15,15,49,71.1,81.6,100,92.1,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,115,76,0,0,0,85,55,0,68.4,66.9,1,2200,16,72.5,70.8,0,100,260,2,70.4,68.7,0,0.03579098,0,-17,73.7,68.6,0,0,0,1270,75,69.1,0,0,700,128,72.3,68,0,0,0,47,72.8,69.5,0,0,0,-1,71.8,69.9,0,0,0,49,71.4,71.7,0,0,0,42,72,69,0,0.024560973,0,7,71.3,70.7,0,100,950,-3,0,70.2,0,0.012229424,0,-4,71.9,70.1,0,0,0,101,73,71.6,0,39.638645,100,202,69.6,71.8,0,38.10516,200,202,70.4,71.4,0,40.191036,200,193,72,70.9,0,24.230206,200,97,72.6,68.8,0,24.16443,100,207,70.7,70.1,0,24.883608,200,202,72.6,69.9,0,20.512821,200,101,70.9,69.7,0,28.250736,100,203,72.8,70.1,0,22.76714,200,97,69.7,70.3,0,30.854198,100,98,72.9,72.1,0,35.423313,100,96,71.1,71.8,0,35.909702,100,195,70.4,71.7,0,30.26267,200,100,71.6,70.2,0,22.35568,100,201,70.8,71,0,31.331944,200,202,71.6,69.4,0,28.324974,200,204,71.5,69.9,0,22.985111,200,96,70.3,69.4,0,30.3681,100,197,70,71.3,0,28.685995,200,204,69.7,71.3,0,26.412777,200,98,72.9,72.2,0,49.6633,100,197,71,72,0,39.557827,200,206,71,71.5,0,28.430891,200,0,72.3,70.2,0,0,0,203,72.3,71,0,29.523811,200,201,71.4,70.1,0,36.29666,200,203,72.6,70.2,0,28.812937,200,157,69.6,70.8,0,37.884872,150,209,72,70.9,0,35.41469,200,198,70.9,71.3,0,28.799519,200,101,73.2,71.9,0,50.11658,100,197,72.1,72.2,0,41.9133,200,198,71.4,71.1,0,35.341858,200,102,73.1,70.2,0,25.254007,100,198,70.9,70.1,0,26.642155,200,93,70.6,69.7,0,30.445969,100,98,71.8,69.8,0,27.58323,100,98,70.5,284.8,0,26.601347,100,205,71.5,70.3,0,32.47537,200,198,71,71.2,0,34.710644,200,101,73.6,70.8,0,32.752304,100,99,73.3,71.3,0,36.20433,100,198,71.5,70.9,0,32.41304,200,98,71.7,70.2,0,38.56148,100,201,68.7,71.4,0,48.51064,200,93,72.8,68.8,0,35.572662,100,107,71.1,70.3,0,34.36048,100,102,70.2,70.1,0,37.5399,100,202,71.4,70.8,0,36.4353,200,201,69.4,71.8,0,53.170525,200,187,72.2,68.7,0,40.716087,200,199,72.1,69.8,0,38.500057,200,97,72.5,69.4,0,50.24233,100,99,72.4,69.6,0,25.860209,100,94,70.4,70.1,0,37.273468,100,196,69.8,70.7,0,33.483078,200,202,71.2,70.8,0,29.80724,200,97,68.4,71.2,0,42.923798,100,196,69,71.5,0,37.339504,200,87.1,87.2,88.4,141.1,102.2,113.9,3.2,-0.2,29.89
20170729,2325,71.1,57.1,27.18075656,22.85324583,1,50.1,50.6,4.15,72.8,74,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.6,73.6,66.9,0,0,0,60.8,0,0,70.3,0,61.8,0.8125,41,0,0,-0.2,1.5,0,0,0,72.7,72.1,73.2,56.4,15,48.8,61.4,20,0,72.1,1,61.8,0.8125,59.3,0,0,61.2,55.8,10,4.6,1.1,15,15,48.7,71.1,82.4,100,99.8,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,115,76.4,0,0,0,85,55,0,68.5,67,1,2200,12,72.6,70.9,0,100,260,2,70.4,69.1,0,0.03579098,0,-17,73.8,68.9,0,0,0,1270,75.1,69.4,0,0,700,129,72.3,68.3,0,0,0,48,72.9,69.8,0,0,0,-1,71.9,70.2,0,0,0,52,71.5,72,0,0,0,41,72.1,69.3,0,0.024560973,0,7,71.4,70.9,0,100,950,-3,0,70.5,0,0.012229424,0,-3,71.9,70.3,0,0,0,100,73.1,72.4,0,39.638645,100,200,69.8,72.5,0,38.10516,200,200,70.7,72.1,0,40.191036,200,192,72,71.8,0,24.230206,200,98,72.6,70,0,24.16443,100,205,70.8,71.1,0,24.883608,200,200,72.7,71,0,20.512821,200,101,71,70.7,0,28.250736,100,202,72.8,71,0,22.76714,200,98,69.9,71.2,0,30.854198,100,98,73,72.7,0,35.423313,100,105,71.2,72.5,0,36.069195,100,194,70.5,72.4,0,30.26267,200,100,71.6,71.2,0,22.35568,100,201,70.8,71.8,0,31.331944,200,198,71.6,70.4,0,28.324974,200,203,71.6,70.9,0,22.985111,200,95,70.4,70.4,0,30.3681,100,211,70.1,72,0,28.685995,200,205,69.8,72.1,0,26.412777,200,98,73,72.7,0,49.6633,100,196,71,72.6,0,39.557827,200,204,71.1,72.2,0,28.430891,200,0,72.3,70.3,0,0,0,203,72.3,71.9,0,29.523811,200,199,71.5,71.1,0,36.29666,200,203,72.6,71.1,0,28.812937,200,154,69.7,71.7,0,37.884872,150,207,72,71.8,0,35.41469,200,194,70.9,72,0,28.799519,200,100,73.3,72.5,0,50.11658,100,198,72.2,72.8,0,41.9133,200,199,71.5,71.9,0,35.341858,200,100,73.1,71.1,0,25.254007,100,199,71,71,0,26.642155,200,94,70.7,70.7,0,30.445969,100,98,71.8,70.8,0,27.58323,100,97,70.6,284.8,0,26.601347,100,203,71.6,71.2,0,32.47537,200,197,71.1,71.9,0,34.710644,200,100,73.7,71.7,0,32.752304,100,99,73.3,72,0,36.20433,100,198,71.5,71.8,0,32.41304,200,97,71.7,71.2,0,38.56148,100,186,68.9,72.1,0,48.51064,200,93,72.8,70,0,35.572662,100,113,71.1,71.2,0,34.36048,100,102,70.3,71,0,37.5399,100,202,71.4,71.7,0,36.4353,200,194,69.6,72.4,0,53.170525,200,188,72.2,69.9,0,40.716087,200,199,72.2,70.9,0,38.500057,200,97,72.6,70.5,0,50.24233,100,99,72.5,70.7,0,25.860209,100,94,70.5,71.1,0,37.273468,100,197,70,71.5,0,33.9323,200,201,71.2,71.6,0,29.80724,200,96,68.6,71.9,0,42.923798,100,195,69.1,72.2,0,37.339504,200,87.2,87.3,88.3,142.1,102.2,113.7,1.2,0,29.89
20170729,2330,70.9,57.3,27.09812914,22.85324583,1,50.2,50.7,4.15,72.9,74.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.8,73.6,67,0,0,0,60.8,0,0,70.3,0,61.8,0.8125,40.6,0,0,-0.2,1.5,0,0,0,72.7,72.1,73.3,56.3,15,53.8,61.4,20,0,72.1,1,61.8,0.8125,59,0,0,61.2,55.3,10,4.4,1.3,15,15,49,71.1,82.4,100,99.6,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,115,76.7,0,0,0,85,55,0,68.5,67.1,1,2200,15,72.7,71,0,100,260,3,70.5,69.4,0,0.03579098,0,-16,73.9,69.1,0,0,0,1271,75.2,69.7,0,0,700,129,72.4,68.5,0,0,0,47,73.1,70.1,0,0,0,-1,72,70.5,0,0,0,50,71.5,72.2,0,0,0,41,72.1,69.6,0,0.024560973,0,9,71.4,71.2,0,100,950,-2,0,70.8,0,0.012229424,0,-3,72,70.6,0,0,0,101,73.1,72.8,0,39.638645,100,200,70,72.9,0,38.10516,200,200,70.8,72.5,0,40.191036,200,191,72.1,72.3,0,24.230206,200,97,72.6,70.8,0,24.16443,100,207,70.9,71.8,0,24.883608,200,199,72.8,71.7,0,20.512821,200,101,71.1,71.4,0,28.250736,100,205,72.8,71.7,0,22.76714,200,99,70,71.8,0,30.854198,100,99,73,73,0,35.423313,100,105,71.3,72.8,0,35.54165,100,194,70.6,72.7,0,30.26267,200,100,71.6,71.8,0,22.35568,100,202,71,72.4,0,31.331944,200,201,71.7,71.2,0,28.324974,200,202,71.7,71.5,0,22.985111,200,96,70.5,71.1,0,30.3681,100,189,70.3,72.5,0,28.685995,200,204,69.9,72.6,0,26.412777,200,98,73.1,72.9,0,49.6633,100,199,71.1,72.9,0,39.557827,200,206,71.2,72.6,0,28.430891,200,0,72.3,70.5,0,0,0,200,72.3,72.4,0,29.523811,200,200,71.6,71.8,0,36.29666,200,205,72.7,71.7,0,28.812937,200,156,69.9,72.3,0,37.884872,150,208,72,72.3,0,35.41469,200,197,71,72.5,0,28.799519,200,102,73.3,72.8,0,50.11658,100,198,72.3,73,0,41.9133,200,198,71.6,72.4,0,35.341858,200,101,73.1,71.7,0,25.254007,100,199,71,71.6,0,26.642155,200,93,70.8,71.4,0,30.445969,100,97,71.9,71.5,0,27.58323,100,97,70.7,285,0,26.601347,100,206,71.6,71.8,0,32.47537,200,198,71.2,72.3,0,34.710644,200,101,73.7,72.2,0,32.752304,100,98,73.3,72.4,0,36.20433,100,200,71.6,72.2,0,32.41304,200,98,71.7,71.8,0,38.56148,100,194,69.2,72.4,0,48.51064,200,93,72.9,70.8,0,35.572662,100,114,71.2,71.8,0,34.36048,100,103,70.4,71.7,0,37.5399,100,203,71.5,72.2,0,36.4353,200,191,69.8,72.7,0,53.170525,200,209,72.3,70.9,0,41.280888,200,199,72.3,71.7,0,38.500057,200,97,72.8,71.3,0,50.24233,100,100,72.6,71.5,0,25.860209,100,97,70.6,71.9,0,37.853798,100,198,70.1,72.1,0,33.9323,200,200,71.3,72.1,0,29.80724,200,97,68.8,72.3,0,42.923798,100,197,69.2,72.6,0,37.339504,200,87.2,87.3,88.4,143.1,102.2,113.8,2.6,-0.4,29.89
20170729,2335,70.8,58,27.16357335,22.85324583,1,50.2,50.7,4.15,73.1,74.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.9,73.5,67,0,0,0,60.8,0,0,70.4,0,61.8,0.8125,40.4,0,0,-0.2,1.5,0,0,0,72.8,72.1,73,56.4,15,58.7,61.4,20,0,72.1,1,61.8,0.8125,59,0,0,61.3,55.7,10,4.7,0.7,15,15,48.9,71.1,82.4,100,99.4,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,108,77,0,0,0,85,55,0,68.5,67.1,1,2200,15,72.7,70.9,0,100,260,2,70.5,69.6,0,0.03579098,0,-17,73.9,69.3,0,0,0,1270,75.3,70,0,0,700,128,72.5,68.7,0,0,0,46,73.2,70.4,0,0,0,-1,72.1,70.8,0,0,0,48,71.6,72.4,0,0,0,42,72.1,69.9,0,0.024560973,0,8,71.5,71.5,0,100,950,-3,0,71,0,0.012229424,0,-4,72.1,70.8,0,0,0,101,73.2,72.9,0,39.638645,100,201,70.2,73,0,38.10516,200,201,71,72.6,0,40.191036,200,191,72.2,72.6,0,24.230206,200,97,72.7,71.3,0,24.16443,100,207,71,72.2,0,24.883608,200,199,72.8,72,0,20.512821,200,101,71.2,71.8,0,28.250736,100,203,72.9,72.1,0,22.76714,200,98,70,72.1,0,30.854198,100,99,73.1,73,0,35.423313,100,98,71.4,72.9,0,34.92823,100,194,70.7,72.8,0,30.26267,200,100,71.6,72.1,0,22.35568,100,200,71,72.7,0,31.331944,200,199,71.8,71.7,0,28.324974,200,201,71.8,71.9,0,22.985111,200,97,70.6,71.5,0,30.3681,100,194,70.4,72.6,0,28.685995,200,199,70,72.7,0,26.412777,200,98,73.1,72.9,0,49.6633,100,196,71.2,72.9,0,39.557827,200,204,71.3,72.7,0,28.430891,200,0,72.4,70.5,0,0,0,203,72.4,72.6,0,29.523811,200,200,71.8,72.2,0,36.29666,200,203,72.7,72.1,0,28.812937,200,157,70,72.5,0,37.884872,150,207,72,72.6,0,35.41469,200,197,71.1,72.6,0,28.799519,200,101,73.4,72.8,0,50.11658,100,198,72.4,73,0,41.9133,200,199,71.6,72.6,0,35.341858,200,101,73.1,72,0,25.254007,100,200,71.1,72,0,26.642155,200,93,71,71.9,0,30.445969,100,96,71.9,72,0,27.58323,100,98,70.8,284.9,0,26.601347,100,205,71.7,72.1,0,32.47537,200,197,71.3,72.5,0,34.710644,200,100,73.7,72.5,0,32.752304,100,99,73.4,72.5,0,36.20433,100,198,71.7,72.5,0,32.41304,200,99,71.8,72.1,0,38.56148,100,196,69.5,72.6,0,48.51064,200,93,72.9,71.3,0,35.572662,100,111,71.3,72.1,0,34.36048,100,102,70.5,72.1,0,37.5399,100,203,71.5,72.4,0,36.4353,200,194,69.9,72.7,0,53.170525,200,209,72.3,71.5,0,41.280888,200,199,72.3,72.2,0,38.500057,200,96,72.9,71.9,0,50.24233,100,99,72.7,72,0,25.860209,100,97,70.7,72.3,0,37.853798,100,196,70.2,72.4,0,33.9323,200,201,71.3,72.3,0,29.80724,200,97,69,72.5,0,42.923798,100,197,69.3,72.7,0,37.339504,200,87.2,87.3,88.3,142.1,102.3,114,1.2,-0.1,29.89
20170729,2340,70.7,59,27.28152411,22.85324583,1,50.3,50.8,4.15,73.2,74.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.9,73.4,67.1,0,0,0,60.8,0,0,70.4,0,61.8,0.8125,40.1,0,0,-0.2,1.5,0,0,0,72.9,72.1,73.2,56.4,15,63.5,61.4,20,0,72.1,0.99,61.8,0.8125,58.8,0,0,61.4,55.8,10,4.9,1.5,15,15,49,71.1,82.4,100,99.4,0,70.5,1.3,65.55173,65.05173,0,12.4,0,0,0,0,0,72,113,77.2,0,0,0,85,55,0,68.6,67.2,1,2200,14,72.8,70.9,0,100,260,2,70.6,69.9,0,0.03579098,0,-17,74,69.5,0,0,0,1271,75.4,70.4,0,0,700,127,72.5,68.9,0,0,0,46,73.3,70.6,0,0,0,-1,72.2,71,0,0,0,49,71.6,72.6,0,0,0,40,72.1,70.1,0,0.024560973,0,6,71.6,71.7,0,100,950,-3,0,71.2,0,0.012229424,0,-4,72.1,71,0,0,0,101,73.2,72.9,0,39.638645,100,198,70.3,73.1,0,38.10516,200,199,71.2,72.7,0,40.191036,200,191,72.2,72.7,0,24.230206,200,97,72.7,71.7,0,24.16443,100,204,71,72.4,0,24.883608,200,200,72.9,72.3,0,20.512821,200,101,71.3,72.1,0,28.250736,100,204,72.9,72.3,0,22.76714,200,98,70.1,72.3,0,30.854198,100,98,73.1,73,0,35.423313,100,97,71.5,73,0,34.92823,100,193,70.8,72.8,0,30.26267,200,99,71.7,72.4,0,22.35568,100,201,71.1,72.8,0,31.331944,200,200,71.9,72,0,28.324974,200,200,71.8,72.1,0,22.985111,200,96,70.7,71.8,0,30.3681,100,190,70.4,72.6,0,28.685995,200,202,70.1,72.8,0,26.412777,200,97,73.2,72.9,0,49.6633,100,194,71.2,72.9,0,39.557827,200,205,71.3,72.7,0,28.430891,200,0,72.4,70.6,0,0,0,204,72.4,72.8,0,29.523811,200,199,71.9,72.4,0,36.29666,200,203,72.7,72.3,0,28.812937,200,154,70.1,72.7,0,37.884872,150,207,72.1,72.7,0,35.41469,200,195,71.1,72.7,0,28.799519,200,101,73.5,72.8,0,50.11658,100,199,72.5,73,0,41.9133,200,196,71.7,72.7,0,35.341858,200,100,73.2,72.3,0,25.254007,100,199,71.2,72.2,0,26.642155,200,93,71.1,72.1,0,30.445969,100,96,72,72.2,0,27.58323,100,97,70.9,284.9,0,26.601347,100,206,71.7,72.2,0,32.47537,200,195,71.4,72.6,0,34.710644,200,101,73.8,72.6,0,32.752304,100,98,73.4,72.6,0,36.20433,100,198,71.7,72.5,0,32.41304,200,97,71.8,72.3,0,38.56148,100,182,69.7,72.6,0,48.51064,200,92,72.9,71.7,0,35.572662,100,101,71.4,72.3,0,34.36048,100,102,70.6,72.3,0,37.5399,100,204,71.6,72.5,0,36.4353,200,198,70.1,72.8,0,53.170525,200,209,72.4,71.9,0,41.280888,200,199,72.4,72.5,0,38.500057,200,96,73,72.2,0,50.24233,100,99,72.8,72.3,0,25.860209,100,97,70.8,72.5,0,37.853798,100,197,70.4,72.5,0,33.9323,200,200,71.4,72.4,0,29.80724,200,97,69.1,72.6,0,42.923798,100,196,69.4,72.8,0,37.339504,200,87.3,87.4,88.6,142.1,102.3,114,1.2,0.2,29.89
20170729,2345,70.5,61.5,27.60246938,22.85324583,1,50.4,51,4.1,73.3,74.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.1,73.4,67.2,0,0,0,60.8,0,0,70.5,0,61.8,0.8125,40,0,0,-0.2,1.5,0,0,0,72.9,72.1,73.2,56.4,15,68.4,61.4,20,0,72,1,61.8,0.8125,58.8,0,0,61,55.6,10,4.4,0.7,15,15,49.4,71.1,82.4,100,99.4,0,70.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,109,77.4,0,0,0,85,55,0,68.6,67.2,1,2200,15,72.8,70.8,0,100,260,2,70.6,70.2,0,0.03579098,0,-17,74.1,69.6,0,0,0,1270,75.4,70.6,0,0,700,129,72.6,69.1,0,0,0,46,73.4,70.8,0,0,0,-1,72.3,71.3,0,0,0,48,71.6,72.7,0,0,0,42,72.2,70.4,0,0.024560973,0,7,71.6,72,0,100,950,-3,0,71.4,0,0.012229424,0,-4,72.2,71.2,0,0,0,101,73.2,73,0,39.638645,100,201,70.4,73.2,0,38.10516,200,201,71.3,72.8,0,40.191036,200,191,72.3,72.8,0,24.230206,200,98,72.7,71.9,0,24.16443,100,203,71.1,72.6,0,24.430286,200,201,72.9,72.5,0,20.512821,200,100,71.4,72.3,0,28.250736,100,204,72.9,72.5,0,22.76714,200,99,70.2,72.5,0,30.854198,100,99,73.1,73.1,0,35.423313,100,99,71.6,73.1,0,34.92823,100,196,70.8,73,0,30.26267,200,101,71.7,72.5,0,22.35568,100,202,71.2,73,0,31.331944,200,203,72,72.3,0,28.324974,200,201,71.9,72.3,0,22.985111,200,97,70.8,72.1,0,30.3681,100,210,70.5,72.7,0,28.685995,200,196,70.2,72.9,0,26.412777,200,98,73.3,73,0,49.6633,100,196,71.3,73,0,39.557827,200,207,71.4,72.8,0,28.430891,200,0,72.4,70.6,0,0,0,201,72.5,72.9,0,29.523811,200,201,72,72.6,0,36.29666,200,202,72.8,72.5,0,28.812937,200,156,70.2,72.9,0,37.884872,150,209,72.1,72.8,0,35.41469,200,197,71.2,72.8,0,29.075632,200,101,73.5,72.9,0,50.11658,100,199,72.6,73.1,0,41.9133,200,198,71.8,72.8,0,35.341858,200,101,73.2,72.4,0,25.254007,100,201,71.3,72.4,0,26.642155,200,92,71.2,72.3,0,30.445969,100,96,72,72.5,0,27.58323,100,98,71,284.8,0,26.601347,100,206,71.8,72.4,0,32.47537,200,197,71.5,72.7,0,34.710644,200,102,73.8,72.8,0,32.752304,100,99,73.5,72.6,0,36.20433,100,200,71.8,72.7,0,32.41304,200,98,71.8,72.5,0,38.56148,100,195,69.9,72.8,0,48.51064,200,93,73,71.9,0,35.572662,100,114,71.5,72.4,0,34.36048,100,102,70.6,72.5,0,37.5399,100,205,71.6,72.7,0,36.4353,200,200,70.2,72.9,0,53.170525,200,209,72.4,72.3,0,41.280888,200,200,72.5,72.7,0,38.500057,200,97,73.1,72.5,0,50.24233,100,100,72.8,72.6,0,25.860209,100,98,70.9,72.7,0,37.853798,100,197,70.4,72.7,0,33.9323,200,200,71.4,72.5,0,29.80724,200,97,69.2,72.7,0,42.923798,100,196,69.5,72.9,0,37.339504,200,87.3,87.4,88.4,142.1,102.3,114.1,1.2,1,29.89
20170729,2350,70.2,61.1,27.34904791,22.85324583,1,50.5,51.1,4.1,73.4,74.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79,72.9,67.1,0,0,0,61.6,0,0,70.5,0,62.6,0.8125,39.9,0,0,-0.2,1.5,0,0,0,73,72,73.5,56.4,15,73.1,61.8,20,0,71.9,1,62.6,0.8125,58.7,0,0,60.5,55.7,10,4.9,0.9,15,15,50.1,71.1,83.3,100,99.8,0,70.5,1.25,65.793106,65.293106,0,12.4,0,0,0,0,0,72,113,77.6,0,0,0,85,55,0,68.6,67.3,1,2200,15,72.9,70.7,0,100,260,2,70.6,70.4,0,0.03579098,0,-17,74.1,69.8,0,0,0,1271,75.5,70.9,0,0,700,128,72.7,69.3,0,0,0,46,73.5,71,0,0,0,-1,72.4,71.5,0,0,0,48,71.6,72.9,0,0,0,42,72.2,70.6,0,0.024560973,0,4,71.7,72.3,0,100,950,-3,0,71.6,0,0.012229424,0,-3,72.2,71.4,0,0,0,101,73.3,73.2,0,39.638645,100,200,70.4,73.3,0,38.10516,200,201,71.4,73,0,40.191036,200,192,72.3,73,0,24.230206,200,97,72.8,72.2,0,24.16443,100,204,71.2,72.8,0,24.430286,200,199,73,72.7,0,20.512821,200,101,71.5,72.5,0,28.250736,100,204,73,72.8,0,22.76714,200,97,70.3,72.7,0,30.854198,100,99,73.2,73.3,0,35.423313,100,96,71.6,73.3,0,34.92823,100,196,70.9,73.1,0,30.26267,200,99,71.7,72.7,0,22.35568,100,201,71.2,73.2,0,31.331944,200,199,72.1,72.5,0,28.324974,200,203,71.9,72.5,0,22.985111,200,96,70.9,72.3,0,30.3681,100,196,70.5,72.9,0,28.685995,200,205,70.2,73.1,0,26.412777,200,98,73.3,73.2,0,49.6633,100,196,71.3,73.2,0,39.557827,200,204,71.5,73,0,28.430891,200,0,72.4,70.6,0,0,0,202,72.5,73.1,0,29.523811,200,200,72,72.8,0,36.29666,200,203,72.8,72.7,0,28.812937,200,155,70.4,73.1,0,37.884872,150,209,72.1,73,0,35.41469,200,198,71.3,73,0,29.075632,200,101,73.5,73.1,0,50.11658,100,199,72.7,73.3,0,41.9133,200,197,71.8,72.9,0,35.341858,200,101,73.2,72.6,0,25.254007,100,198,71.4,72.6,0,26.642155,200,94,71.3,72.5,0,30.445969,100,99,72,72.7,0,27.58323,100,96,71.1,284.9,0,26.601347,100,202,71.8,72.6,0,32.47537,200,197,71.6,72.9,0,34.710644,200,102,73.8,72.9,0,32.752304,100,98,73.5,72.8,0,36.20433,100,199,71.8,72.8,0,32.41304,200,98,71.8,72.6,0,38.56148,100,186,70,73,0,48.51064,200,92,73,72.2,0,35.572662,100,109,71.5,72.6,0,34.36048,100,102,70.7,72.7,0,37.5399,100,205,71.7,72.8,0,36.4353,200,197,70.3,73.1,0,53.170525,200,209,72.5,72.5,0,41.280888,200,199,72.6,73,0,38.500057,200,96,73.2,72.8,0,50.24233,100,100,72.9,72.8,0,25.860209,100,97,70.9,72.9,0,37.853798,100,198,70.5,72.8,0,33.9323,200,200,71.5,72.7,0,29.80724,200,97,69.3,72.9,0,42.923798,100,197,69.6,73.1,0,37.339504,200,87.4,87.4,88.3,142.1,102.3,114.2,1.2,0,29.89
20170729,2355,70,60.6,27.13757625,22.85324583,1,50.6,51.2,4.1,73.5,74.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.9,72.7,67.1,0,0,0,61.6,0,0,70.5,0,62.6,0.8125,40.2,0,0,-0.2,1.5,0,0,0,73,72.1,73.7,56.2,15,78.1,61.8,20,0,72,1,62.6,0.8125,58.5,0,0,60.2,55.6,10,4.6,1.1,15,15,50.1,71.1,83,100,99.4,0,68.5,1.3,65.793106,65.293106,0,12.4,0,0,0,0,0,72,110,77.7,0,0,0,85,55,0,68.6,67.3,1,2200,15,72.9,70.8,0,100,260,2,70.7,70.6,0,0.03579098,0,-16,74.2,69.9,0,0,0,1270,75.5,71.1,0,0,700,130,72.7,69.5,0,0,0,45,73.6,71.2,0,0,0,-1,72.5,71.7,0,0,0,44,71.7,73,0,0,0,41,72.2,70.8,0,0.024560973,0,4,71.7,72.7,0,100,950,-4,0,71.8,0,0.012229424,0,-4,72.3,71.5,0,0,0,101,73.3,73.4,0,39.638645,100,200,70.6,73.5,0,38.10516,200,201,71.5,73.2,0,40.191036,200,190,72.4,73.2,0,24.230206,200,97,72.8,72.5,0,24.16443,100,204,71.2,73,0,24.430286,200,198,73,73,0,20.512821,200,100,71.6,72.8,0,28.250736,100,204,73,72.9,0,22.76714,200,98,70.4,72.9,0,30.854198,100,98,73.2,73.6,0,35.423313,100,96,71.7,73.4,0,34.92823,100,194,71,73.3,0,30.26267,200,99,71.7,73,0,22.35568,100,200,71.3,73.4,0,31.331944,200,199,72.2,72.8,0,28.324974,200,202,72,72.8,0,22.985111,200,96,71,72.5,0,30.3681,100,190,70.6,73.1,0,28.685995,200,197,70.3,73.3,0,26.412777,200,97,73.3,73.4,0,49.6633,100,202,71.4,73.4,0,39.985737,200,203,71.5,73.2,0,28.430891,200,0,72.4,70.7,0,0,0,202,72.5,73.3,0,29.523811,200,200,72.1,73,0,36.29666,200,203,72.9,72.9,0,28.812937,200,155,70.4,73.3,0,37.884872,150,207,72.1,73.2,0,35.41469,200,195,71.3,73.2,0,29.075632,200,101,73.6,73.3,0,50.11658,100,198,72.8,73.5,0,41.9133,200,198,71.9,73.1,0,35.341858,200,101,73.2,72.9,0,25.254007,100,198,71.5,72.8,0,26.642155,200,92,71.4,72.8,0,30.445969,100,94,72.1,72.9,0,27.58323,100,96,71.2,285.1,0,26.601347,100,204,71.9,72.8,0,32.47537,200,196,71.7,73.1,0,34.710644,200,101,73.9,73.1,0,32.752304,100,99,73.5,73,0,36.20433,100,197,71.9,73.1,0,32.41304,200,98,71.9,72.9,0,38.56148,100,187,70.2,73.2,0,48.51064,200,93,73,72.5,0,35.572662,100,109,71.6,72.8,0,34.36048,100,104,70.8,72.9,0,37.5399,100,202,71.7,73,0,36.4353,200,193,70.4,73.3,0,53.170525,200,208,72.5,72.8,0,41.280888,200,199,72.6,73.2,0,38.500057,200,96,73.2,73,0,50.24233,100,99,72.9,73,0,25.860209,100,97,71,73.1,0,37.853798,100,196,70.6,73.1,0,33.9323,200,199,71.6,73,0,29.80724,200,97,69.5,73.1,0,42.923798,100,196,69.7,73.3,0,37.339504,200,87.4,87.5,88.6,145.1,102.3,114.4,1.2,1.6,29.9
