time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15794400.0,298.05,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.44,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.37,303.15,303.22,297.47,297.8,296.93,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,165.68,11.21,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15794700.0,298.08,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.36,303.15,302.91,297.38,297.8,296.93,290.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,183.78,9.41,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15795000.0,298.1,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.36,303.15,302.6,297.28,297.8,296.93,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,202.13,7.96,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15795300.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.36,303.15,302.29,297.17,297.8,296.93,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,220.25,6.73,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15795600.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.36,303.15,301.99,297.07,297.8,296.93,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,238.07,5.69,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15795900.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.36,303.15,301.72,296.98,297.8,296.93,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,255.99,4.78,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15796200.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,301.48,296.91,297.8,296.93,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.47,4.04,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15796500.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,301.29,296.86,297.8,296.93,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.29,3.45,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15796800.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,301.15,296.83,297.8,296.93,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.16,2.92,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15797100.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,301.05,296.83,297.8,296.93,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.98,2.48,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15797400.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.94,296.83,297.8,296.93,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.8,2.11,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15797700.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.84,296.83,297.8,296.93,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.62,1.8,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15798000.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.75,296.83,297.8,296.93,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381.44,1.53,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15798300.0,298.11,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.65,296.83,297.8,296.93,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.26,1.31,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15798600.0,298.1,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.56,296.84,297.8,296.93,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.11,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15798900.0,298.1,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.47,296.84,297.8,296.93,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.94,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15799200.0,298.1,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.39,296.85,297.8,296.93,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.81,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15799500.0,298.1,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.3,296.85,297.8,296.93,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.69,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15799800.0,298.1,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.21,296.86,297.8,296.93,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15800100.0,298.09,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.13,296.87,297.8,296.93,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.51,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15800400.0,298.09,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,300.05,296.88,297.8,296.93,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15800700.0,298.09,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.97,296.89,297.8,296.93,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15801000.0,298.09,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.89,296.91,297.8,296.93,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15801300.0,298.08,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.82,296.92,297.8,296.93,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15801600.0,298.08,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.75,296.94,297.8,296.93,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15801900.0,298.08,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.67,296.95,297.8,296.93,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15802200.0,298.08,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.6,296.97,297.8,296.93,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15802500.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.53,296.98,297.8,296.93,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15802800.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.46,297.0,297.8,296.93,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15803100.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.39,297.01,297.8,296.93,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15803400.0,298.07,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.31,297.02,297.8,296.93,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15803700.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.23,297.03,297.8,296.93,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15804000.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.15,297.03,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15804300.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,299.04,297.02,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15804600.0,298.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,298.89,296.99,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15804900.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,298.7,296.94,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15805200.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,298.48,296.88,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15805500.0,298.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,298.26,296.81,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15805800.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,298.02,296.73,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15806100.0,298.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.8,296.66,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15806400.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.59,296.58,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15806700.0,298.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.42,296.51,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15807000.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.27,296.46,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15807300.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.18,296.42,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15807600.0,298.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15807900.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15808200.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15808500.0,298.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15808800.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15809100.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15809400.0,298.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15809700.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15810000.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15810300.0,297.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15810600.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15810900.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15811200.0,297.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15811500.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15811800.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15812100.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15812400.0,297.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15812700.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15813000.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15813300.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15813600.0,297.96,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15813900.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15814200.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15814500.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15814800.0,297.95,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15815100.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.13,296.4,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15815400.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,297.08,296.39,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15815700.0,297.94,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.99,296.37,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15816000.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.89,296.35,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15816300.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.77,296.32,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15816600.0,297.93,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.65,296.29,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15816900.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.53,296.25,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15817200.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.41,296.22,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15817500.0,297.92,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.31,296.19,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15817800.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.22,296.17,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15818100.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.17,296.16,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15818400.0,297.91,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.15,296.15,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15818700.0,297.9,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.35,303.15,296.17,296.15,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
