time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15843000.0,297.12,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,302.72,297.92,301.15,297.02,291.26,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.74,0.74,0.0,95.49,95.49,55727.56,0.0,1839.52,1.0,284.33,290.13,300.92,303.91,293.15,293.15,283.15,17660.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10562.67,0.0,548.0,2275.33,0.0,1672.14,0.66,1.0,0.0,3.0,1.0,0.0
15843300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,302.96,297.97,301.32,297.05,291.25,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.74,0.74,0.0,95.48,95.48,56225.3,0.0,1839.47,1.0,284.33,290.12,300.97,303.99,293.15,293.15,283.15,17700.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10638.38,0.0,563.44,2275.33,0.0,1689.74,0.67,1.0,0.0,3.0,1.0,0.0
15843600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,303.15,297.99,301.45,297.07,291.24,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.74,0.74,0.0,95.65,95.68,56576.82,0.0,1844.1,1.0,284.33,290.1,300.99,304.03,293.15,293.15,283.15,17756.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10690.26,0.0,576.75,2275.33,0.0,1709.39,0.67,1.0,0.0,3.0,1.0,0.0
15843900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.31,0.28,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,303.32,297.99,301.57,297.09,291.22,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.82,1.43,0.75,0.75,0.0,96.41,96.48,56824.93,0.0,1857.14,1.0,284.33,290.07,301.0,304.05,293.15,293.15,283.15,17801.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10724.17,0.0,587.56,2275.33,0.0,1722.96,0.68,1.0,0.0,3.0,1.0,0.0
15844200.0,297.19,297.15,293.15,0.0,0.0,291.22,0.91,0.31,0.28,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.22,0.89,0.3,1.35,291.22,291.15,303.48,298.0,301.68,297.1,291.22,1.0,0.52,0.69,0.69,0.31,0.69,2.9,2.08,0.82,1.42,0.75,0.75,0.0,97.74,97.82,57046.05,0.0,1875.79,1.0,284.32,290.06,301.0,304.06,293.15,293.15,283.15,17822.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10754.45,0.0,597.04,2275.33,0.0,1732.32,0.68,1.0,0.0,3.0,1.0,0.0
15844500.0,297.19,297.15,293.15,0.0,0.0,291.21,0.91,0.32,0.29,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,303.65,298.0,301.78,297.11,291.21,1.0,0.53,0.69,0.69,0.31,0.69,2.91,2.08,0.83,1.42,0.75,0.75,0.0,99.52,99.63,57251.75,0.0,1898.98,1.0,284.32,290.04,301.0,304.07,293.15,293.15,283.15,17834.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10782.39,0.0,605.83,2275.33,0.0,1741.14,0.68,1.0,0.0,3.0,1.0,0.0
15844800.0,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.21,0.88,0.3,1.35,291.21,291.15,303.82,298.0,301.89,297.12,291.21,1.0,0.53,0.68,0.68,0.32,0.68,2.92,2.08,0.84,1.42,0.76,0.76,0.0,101.7,101.84,57470.79,0.0,1930.09,1.0,284.32,290.03,301.0,304.09,293.15,293.15,283.15,17833.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10811.15,0.0,614.51,2275.33,0.0,1750.3,0.69,1.0,0.0,3.0,1.0,0.0
15845100.0,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.34,0.31,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.31,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.21,0.88,0.3,1.35,291.21,291.15,303.98,298.0,301.99,297.13,291.21,1.0,0.53,0.68,0.68,0.32,0.68,2.94,2.08,0.86,1.42,0.76,0.76,0.0,104.25,104.42,57710.12,0.0,1968.9,1.0,284.32,290.01,301.0,304.1,293.15,293.15,283.15,17826.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10841.9,0.0,623.58,2275.33,0.0,1760.54,0.69,1.0,0.0,3.0,1.0,0.0
15845400.0,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.35,0.31,297.19,297.15,293.15,0.0,0.0,291.21,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.21,0.87,0.3,1.35,291.21,291.15,304.15,297.99,302.1,297.14,291.21,1.0,0.54,0.68,0.68,0.32,0.68,2.96,2.09,0.87,1.42,0.76,0.76,0.0,107.16,107.34,57966.95,0.0,2014.4,1.0,284.32,290.0,301.0,304.11,293.15,293.15,283.15,17818.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10874.42,0.0,633.18,2275.33,0.0,1771.82,0.69,1.0,0.0,3.0,1.0,0.0
15845700.0,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.36,0.32,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.32,0.31,297.05,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.21,0.86,0.3,1.35,291.21,291.15,304.32,297.99,302.19,297.15,291.21,1.0,0.54,0.68,0.68,0.32,0.68,2.98,2.09,0.88,1.42,0.76,0.76,0.0,110.36,110.56,58237.25,0.0,2065.68,1.0,284.32,289.99,300.99,304.12,293.15,293.15,283.15,17810.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10908.33,0.0,643.34,2275.33,0.0,1783.96,0.7,1.0,0.0,3.0,1.0,0.0
15846000.0,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.37,0.33,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.21,0.86,0.3,1.35,291.21,291.15,304.48,297.99,302.29,297.16,291.21,1.0,0.55,0.68,0.68,0.32,0.68,3.0,2.1,0.9,1.42,0.77,0.77,0.0,113.81,114.03,58518.11,0.0,2122.23,1.0,284.32,289.97,300.99,304.13,293.15,293.15,283.15,17803.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10943.33,0.0,654.0,2275.33,0.0,1796.76,0.7,1.0,0.0,3.0,1.0,0.0
15846300.0,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.38,0.34,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.22,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.22,0.85,0.3,1.36,291.22,291.15,304.65,297.98,302.38,297.17,291.22,1.0,0.55,0.67,0.67,0.33,0.67,3.03,2.11,0.92,1.43,0.77,0.77,0.0,117.49,117.74,58826.95,0.0,2187.38,1.0,284.32,289.96,300.98,304.14,293.15,293.15,283.15,17789.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10981.4,0.0,665.41,2275.33,0.0,1810.54,0.71,1.0,0.0,3.0,1.0,0.0
15846600.0,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.39,0.35,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.35,0.34,297.09,297.15,293.15,0.0,0.0,291.22,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.31,0.29,296.54,297.15,293.15,0.0,0.0,291.22,0.84,0.3,1.36,291.22,291.15,304.82,297.97,302.47,297.18,291.22,1.0,0.56,0.67,0.67,0.33,0.67,3.06,2.12,0.94,1.43,0.78,0.78,0.0,121.43,121.69,59163.16,0.0,2260.72,1.0,284.32,289.95,300.98,304.15,293.15,293.15,283.15,17774.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11022.78,0.0,677.81,2275.33,0.0,1825.64,0.71,1.0,0.0,3.0,1.0,0.0
15846900.0,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.23,0.89,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.23,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.31,0.3,296.55,297.15,293.15,0.0,0.0,291.23,0.84,0.3,1.36,291.23,291.15,304.98,297.97,302.55,297.18,291.23,1.0,0.57,0.67,0.67,0.33,0.67,3.09,2.12,0.96,1.43,0.78,0.78,0.0,125.57,125.85,59519.27,0.0,2341.04,1.0,284.32,289.93,300.97,304.16,293.15,293.15,283.15,17760.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11066.67,0.0,691.18,2275.33,0.0,1841.78,0.71,1.0,0.0,3.0,1.0,0.0
15847200.0,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.23,0.83,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.23,0.83,0.3,1.36,291.23,291.15,305.15,297.96,302.63,297.19,291.23,1.0,0.57,0.66,0.66,0.34,0.66,3.12,2.13,0.99,1.43,0.78,0.78,0.0,129.88,130.18,59887.89,0.0,2427.27,1.0,284.32,289.92,300.96,304.17,293.15,293.15,283.15,17750.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11112.27,0.0,705.39,2275.33,0.0,1858.61,0.72,1.0,0.0,3.0,1.0,0.0
15847500.0,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.23,0.83,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.33,0.31,296.55,297.15,293.15,0.0,0.0,291.23,0.83,0.3,1.36,291.23,291.15,305.32,297.95,302.71,297.19,291.23,1.0,0.58,0.66,0.66,0.34,0.66,3.16,2.14,1.02,1.43,0.79,0.79,0.0,134.33,134.63,60257.14,0.0,2518.36,1.0,284.31,289.91,300.95,304.18,293.15,293.15,283.15,17744.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11158.0,0.0,720.24,2275.33,0.0,1876.2,0.73,1.0,0.0,3.0,1.0,0.0
15847800.0,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.38,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.23,0.85,0.34,0.32,296.55,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,305.48,297.94,302.78,297.19,291.23,1.0,0.59,0.66,0.66,0.34,0.66,3.19,2.15,1.04,1.43,0.79,0.79,0.0,138.87,139.17,60614.98,0.0,2613.34,1.0,284.31,289.89,300.94,304.19,293.15,293.15,283.15,17744.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11202.1,0.0,735.44,2275.33,0.0,1894.07,0.73,1.0,0.0,3.0,1.0,0.0
15848100.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.33,296.56,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,305.65,297.93,302.85,297.2,291.24,1.0,0.59,0.65,0.65,0.35,0.65,3.23,2.16,1.07,1.43,0.8,0.8,0.0,143.46,143.76,60958.2,0.0,2711.52,1.0,284.31,289.87,300.93,304.19,293.15,293.15,283.15,17746.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11244.2,0.0,750.76,2275.33,0.0,1911.67,0.74,1.0,0.0,3.0,1.0,0.0
15848400.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.45,0.4,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,305.82,297.91,302.91,297.2,291.24,1.0,0.6,0.65,0.65,0.35,0.65,3.27,2.16,1.1,1.43,0.8,0.8,0.0,148.07,148.38,61296.29,0.0,2814.65,1.0,284.31,289.85,300.92,304.2,293.15,293.15,283.15,17747.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11285.45,0.0,766.2,2275.33,0.0,1929.05,0.74,1.0,0.0,3.0,1.0,0.0
15848700.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.45,0.42,297.17,297.15,293.15,0.0,0.0,291.24,0.81,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.36,0.34,296.56,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,305.98,297.9,302.98,297.2,291.24,1.0,0.61,0.64,0.64,0.36,0.64,3.31,2.17,1.13,1.43,0.81,0.81,0.0,152.72,153.04,61630.18,0.0,2923.1,1.0,284.31,289.84,300.9,304.2,293.15,293.15,283.15,17747.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11326.19,0.0,781.85,2275.33,0.0,1946.25,0.75,1.0,0.0,3.0,1.0,0.0
15849000.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.47,0.42,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.81,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.37,0.35,296.56,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,306.15,297.88,303.03,297.2,291.24,1.0,0.62,0.64,0.64,0.36,0.64,3.35,2.18,1.17,1.42,0.81,0.81,0.0,157.39,157.71,61962.55,0.0,3036.09,1.0,284.31,289.82,300.89,304.2,293.15,293.15,283.15,17747.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11366.87,0.0,797.73,2275.33,0.0,1963.21,0.75,1.0,0.0,3.0,1.0,0.0
15849300.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.47,0.43,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.38,0.36,296.56,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,306.32,297.87,303.09,297.2,291.24,1.0,0.63,0.64,0.64,0.36,0.64,3.39,2.19,1.2,1.42,0.81,0.81,0.0,162.06,162.39,62290.23,0.0,3153.07,1.0,284.3,289.8,300.87,304.2,293.15,293.15,283.15,17747.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11407.31,0.0,813.8,2275.33,0.0,1979.78,0.76,1.0,0.0,3.0,1.0,0.0
15849600.0,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.49,0.46,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.39,0.37,296.56,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,306.48,297.86,303.14,297.2,291.24,1.0,0.63,0.63,0.63,0.37,0.63,3.43,2.19,1.24,1.42,0.82,0.82,0.0,167.16,167.5,62615.12,0.0,3276.06,1.0,284.3,289.78,300.86,304.21,293.15,293.15,283.15,17748.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11447.85,0.0,830.02,2275.33,0.0,1995.75,0.76,1.0,0.0,3.0,1.0,0.0
15849900.0,297.19,297.15,293.15,0.0,0.0,291.24,0.92,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,306.65,297.85,303.19,297.2,291.24,1.0,0.64,0.63,0.63,0.37,0.63,3.47,2.2,1.27,1.41,0.82,0.82,0.0,172.8,173.14,62952.12,0.0,3403.92,1.0,284.3,289.77,300.85,304.21,293.15,293.15,283.15,17752.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11490.11,0.0,846.35,2275.33,0.0,2011.2,0.77,1.0,0.0,3.0,1.0,0.0
15850200.0,297.19,297.15,293.15,0.0,0.0,291.24,0.92,0.49,0.45,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.41,0.39,296.56,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.24,291.15,306.82,297.84,303.23,297.2,291.24,1.0,0.65,0.62,0.62,0.38,0.62,3.51,2.2,1.31,1.41,0.83,0.83,0.0,178.81,179.15,63323.78,0.0,3532.16,1.0,284.3,289.76,300.84,304.22,293.15,293.15,283.15,17767.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11536.1,0.0,862.04,2275.33,0.0,2027.36,0.77,1.0,0.0,3.0,1.0,0.0
15850500.0,297.18,297.15,293.15,0.0,0.0,291.23,0.92,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.23,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.42,0.4,296.56,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,306.98,297.83,303.28,297.2,291.23,1.0,0.66,0.62,0.62,0.38,0.62,3.54,2.2,1.34,1.4,0.83,0.83,0.0,185.05,185.38,63669.13,0.0,3658.59,1.0,284.3,289.75,300.84,304.24,293.15,293.15,283.15,17781.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11579.71,0.0,876.94,2275.33,0.0,2042.11,0.78,1.0,0.0,3.0,1.0,0.0
15850800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.5,0.46,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.23,0.8,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.42,0.4,296.56,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,307.15,297.83,303.32,297.19,291.23,1.0,0.67,0.61,0.61,0.39,0.61,3.58,2.2,1.38,1.39,0.84,0.84,0.0,191.38,191.7,63991.45,0.0,3781.8,1.0,284.3,289.74,300.83,304.25,293.15,293.15,283.15,17794.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11621.75,0.0,891.14,2275.33,0.0,2054.79,0.78,1.0,0.0,3.0,1.0,0.0
15851100.0,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.22,0.94,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.8,0.35,0.25,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.41,296.56,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,307.3,297.82,303.35,297.19,291.22,1.0,0.67,0.61,0.61,0.39,0.61,3.61,2.2,1.41,1.38,0.84,0.84,0.0,197.75,198.04,64239.07,0.0,3899.33,1.0,284.3,289.73,300.83,304.26,293.15,293.15,283.15,17821.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11653.58,0.0,904.14,2275.33,0.0,2070.16,0.79,1.0,0.0,3.0,1.0,0.0
15851400.0,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.35,0.25,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,307.42,297.8,303.36,297.18,291.2,1.0,0.68,0.6,0.6,0.4,0.6,3.63,2.19,1.44,1.37,0.84,0.84,0.0,204.07,204.33,64343.29,0.0,4007.03,1.0,284.3,289.72,300.8,304.24,293.15,293.15,283.15,17874.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11662.15,0.0,914.09,2275.33,0.0,2086.38,0.79,1.0,0.0,3.0,1.0,0.0
15851700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,307.5,297.76,303.36,297.18,291.18,1.0,0.69,0.6,0.6,0.4,0.6,3.66,2.19,1.47,1.36,0.84,0.84,0.0,210.24,210.47,64302.24,0.0,4102.83,1.0,284.29,289.7,300.76,304.2,293.15,293.15,283.15,17939.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11647.64,0.0,919.78,2275.33,0.0,2100.1,0.79,1.0,0.0,3.0,1.0,0.0
15852000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.44,0.42,296.54,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,307.57,297.71,303.34,297.17,291.16,1.0,0.69,0.6,0.6,0.4,0.6,3.67,2.18,1.49,1.35,0.84,0.84,0.0,216.19,216.39,64123.88,0.0,4185.54,1.0,284.29,289.68,300.71,304.14,293.15,293.15,283.15,18009.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11611.78,0.0,920.66,2275.33,0.0,2110.6,0.79,1.0,0.0,3.0,1.0,0.0
15852300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.45,0.42,296.54,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,307.61,297.65,303.32,297.16,291.14,1.0,0.7,0.59,0.59,0.41,0.59,3.69,2.17,1.52,1.34,0.84,0.84,0.0,221.84,222.01,63822.99,0.0,4255.04,1.0,284.29,289.67,300.65,304.07,293.15,293.15,283.15,18079.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11557.21,0.0,916.6,2275.33,0.0,2117.62,0.79,1.0,0.0,3.0,1.0,0.0
15852600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.5,0.46,297.19,297.15,293.15,0.0,0.0,291.11,0.93,0.6,0.57,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.45,0.43,296.53,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,307.64,297.59,303.29,297.16,291.11,1.0,0.7,0.59,0.59,0.41,0.59,3.69,2.16,1.54,1.32,0.83,0.83,0.0,227.18,227.31,63414.75,0.0,4310.93,1.0,284.28,289.65,300.59,303.98,293.15,293.15,283.15,18147.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11486.8,0.0,907.85,2275.33,0.0,2121.06,0.79,1.0,0.0,3.0,1.0,0.0
15852900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.5,0.45,297.19,297.15,293.15,0.0,0.0,291.09,0.93,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.09,0.84,0.45,0.43,296.53,297.15,293.15,0.0,0.0,291.09,0.74,0.3,1.37,291.09,291.15,307.66,297.52,303.26,297.15,291.09,1.0,0.7,0.59,0.59,0.41,0.59,3.7,2.15,1.55,1.31,0.83,0.83,0.0,232.16,232.28,62920.57,0.0,4354.43,1.0,284.28,289.64,300.52,303.89,293.15,293.15,283.15,18208.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11404.1,0.0,894.81,2275.33,0.0,2120.79,0.78,1.0,0.0,3.0,1.0,0.0
15853200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.45,297.19,297.15,293.15,0.0,0.0,291.07,0.93,0.62,0.58,297.15,297.15,293.15,0.0,0.0,291.07,0.77,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.07,0.83,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,307.68,297.45,303.23,297.15,291.07,1.0,0.71,0.58,0.58,0.42,0.58,3.7,2.14,1.56,1.3,0.82,0.82,0.0,236.8,236.9,62370.66,0.0,4389.27,1.0,284.28,289.63,300.45,303.8,293.15,293.15,283.15,18257.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11313.71,0.0,878.22,2275.33,0.0,2117.15,0.78,1.0,0.0,3.0,1.0,0.0
15853500.0,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.06,0.92,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.06,0.83,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,307.69,297.39,303.21,297.15,291.06,1.0,0.71,0.58,0.58,0.42,0.58,3.7,2.13,1.58,1.29,0.82,0.82,0.0,241.12,241.21,61801.68,0.0,4420.85,1.0,284.27,289.63,300.39,303.7,293.15,293.15,283.15,18290.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11221.04,0.0,859.21,2275.33,0.0,2110.87,0.77,1.0,0.0,3.0,1.0,0.0
15853800.0,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.48,0.44,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,307.7,297.33,303.18,297.15,291.05,1.0,0.71,0.58,0.58,0.42,0.58,3.7,2.12,1.59,1.28,0.81,0.81,0.0,245.18,245.26,61241.16,0.0,4451.63,1.0,284.27,289.63,300.32,303.61,293.15,293.15,283.15,18308.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11130.48,0.0,839.1,2275.33,0.0,2102.64,0.76,1.0,0.0,3.0,1.0,0.0
15854100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.48,0.43,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,307.72,297.27,303.17,297.15,291.05,1.0,0.71,0.58,0.58,0.42,0.58,3.71,2.11,1.6,1.27,0.81,0.81,0.0,249.02,249.11,60710.86,0.0,4483.0,1.0,284.27,289.63,300.27,303.52,293.15,293.15,283.15,18311.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11045.46,0.0,818.9,2275.33,0.0,2092.75,0.76,1.0,0.0,3.0,1.0,0.0
15854400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,307.75,297.22,303.16,297.15,291.05,1.0,0.71,0.58,0.58,0.42,0.58,3.71,2.1,1.61,1.26,0.8,0.8,0.0,252.68,252.78,60233.54,0.0,4516.41,1.0,284.27,289.64,300.22,303.45,293.15,293.15,283.15,18298.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10969.46,0.0,799.53,2275.33,0.0,2081.66,0.75,1.0,0.0,3.0,1.0,0.0
15854700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.51,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,307.79,297.18,303.16,297.15,291.05,1.0,0.72,0.57,0.57,0.43,0.57,3.71,2.09,1.62,1.25,0.8,0.8,0.0,256.12,256.18,59759.14,0.0,4536.86,1.0,284.27,289.65,300.18,303.38,293.15,293.15,283.15,18293.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10897.49,0.0,780.99,2275.33,0.0,2069.82,0.75,1.0,0.0,3.0,1.0,0.0
15855000.0,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.81,0.45,0.43,296.5,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,307.83,297.15,303.16,297.15,291.05,1.0,0.72,0.57,0.57,0.43,0.57,3.71,2.09,1.62,1.25,0.79,0.79,0.0,259.23,259.3,59339.11,0.0,4559.61,1.0,284.27,289.66,300.14,303.32,293.15,293.15,283.15,18275.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10833.31,0.0,763.55,2275.33,0.0,2058.39,0.74,1.0,0.0,3.0,1.0,0.0
15855300.0,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.06,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.06,0.75,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.06,0.81,0.45,0.43,296.5,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,307.87,297.11,303.17,297.15,291.06,1.0,0.72,0.57,0.57,0.43,0.57,3.71,2.08,1.63,1.24,0.79,0.79,0.0,262.14,262.22,58981.63,0.0,4589.27,1.0,284.27,289.68,300.11,303.27,293.15,293.15,283.15,18248.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10777.96,0.0,747.88,2275.33,0.0,2048.57,0.73,1.0,0.0,3.0,1.0,0.0
15855600.0,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.07,0.92,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.07,0.75,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.07,0.81,0.45,0.43,296.51,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,307.92,297.09,303.17,297.16,291.07,1.0,0.72,0.57,0.57,0.43,0.57,3.72,2.08,1.64,1.23,0.78,0.78,0.0,264.92,265.02,58686.17,0.0,4626.65,1.0,284.27,289.69,300.08,303.23,293.15,293.15,283.15,18216.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10731.1,0.0,734.27,2275.33,0.0,2040.87,0.73,1.0,0.0,3.0,1.0,0.0
15855900.0,297.14,297.15,293.15,0.0,0.0,291.08,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.08,0.92,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.08,0.76,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.45,0.43,296.51,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,307.96,297.06,303.18,297.16,291.08,1.0,0.72,0.57,0.57,0.43,0.57,3.73,2.08,1.66,1.23,0.78,0.78,0.0,267.63,267.74,58452.07,0.0,4673.22,1.0,284.27,289.71,300.06,303.19,293.15,293.15,283.15,18182.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10692.3,0.0,722.77,2275.33,0.0,2035.54,0.73,1.0,0.0,3.0,1.0,0.0
15856200.0,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.09,0.76,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.46,0.44,296.51,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,308.01,297.03,303.18,297.17,291.09,1.0,0.73,0.57,0.57,0.43,0.57,3.75,2.08,1.67,1.23,0.78,0.78,0.0,270.3,270.43,58268.92,0.0,4727.68,1.0,284.27,289.72,300.03,303.15,293.15,293.15,283.15,18151.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10660.16,0.0,713.33,2275.33,0.0,2032.63,0.72,1.0,0.0,3.0,1.0,0.0
15856500.0,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.1,0.76,0.37,0.27,297.18,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.44,296.51,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,308.04,297.01,303.18,297.17,291.1,1.0,0.73,0.56,0.56,0.44,0.56,3.76,2.08,1.68,1.22,0.78,0.78,0.0,272.98,273.11,58120.69,0.0,4787.37,1.0,284.28,289.73,300.01,303.12,293.15,293.15,283.15,18125.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10632.55,0.0,705.58,2275.33,0.0,2031.75,0.72,1.0,0.0,3.0,1.0,0.0
15856800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.11,0.76,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.47,0.45,296.51,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,308.08,296.98,303.18,297.17,291.11,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.08,1.7,1.22,0.78,0.78,0.0,275.66,275.8,57992.0,0.0,4849.8,1.0,284.28,289.74,299.98,303.09,293.15,293.15,283.15,18107.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10607.4,0.0,699.12,2275.33,0.0,2032.43,0.72,1.0,0.0,3.0,1.0,0.0
15857100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.11,0.76,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.47,0.45,296.51,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,308.11,296.95,303.17,297.17,291.11,1.0,0.74,0.56,0.56,0.44,0.56,3.79,2.08,1.71,1.22,0.77,0.77,0.0,278.34,278.47,57865.88,0.0,4912.42,1.0,284.28,289.74,299.95,303.05,293.15,293.15,283.15,18097.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10582.45,0.0,693.42,2275.33,0.0,2034.16,0.72,1.0,0.0,3.0,1.0,0.0
15857400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.11,0.77,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.48,0.46,296.51,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,308.13,296.92,303.16,297.17,291.11,1.0,0.74,0.56,0.56,0.44,0.56,3.81,2.08,1.73,1.21,0.77,0.77,0.0,280.99,281.12,57728.61,0.0,4973.4,1.0,284.28,289.75,299.92,303.01,293.15,293.15,283.15,18094.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10555.82,0.0,687.99,2275.33,0.0,2036.56,0.71,1.0,0.0,3.0,1.0,0.0
15857700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.77,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.12,0.82,0.48,0.46,296.51,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,308.14,296.89,303.14,297.17,291.12,1.0,0.74,0.56,0.56,0.44,0.56,3.82,2.08,1.74,1.21,0.77,0.77,0.0,283.59,283.71,57567.08,0.0,5030.91,1.0,284.28,289.75,299.89,302.97,293.15,293.15,283.15,18099.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10525.66,0.0,682.42,2275.33,0.0,2039.2,0.71,1.0,0.0,3.0,1.0,0.0
15858000.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.11,0.77,0.4,0.29,297.17,297.15,293.15,0.0,0.0,291.11,0.82,0.48,0.46,296.51,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,308.15,296.85,303.12,297.17,291.11,1.0,0.75,0.56,0.56,0.44,0.56,3.83,2.08,1.75,1.2,0.77,0.77,0.0,286.11,286.22,57369.08,0.0,5083.07,1.0,284.28,289.75,299.85,302.92,293.15,293.15,283.15,18111.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10490.35,0.0,676.31,2275.33,0.0,2041.85,0.71,1.0,0.0,3.0,1.0,0.0
15858300.0,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.12,0.92,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.12,0.78,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.49,0.47,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,308.15,296.82,303.11,297.18,291.12,1.0,0.75,0.55,0.55,0.45,0.55,3.85,2.08,1.77,1.2,0.77,0.77,0.0,288.69,288.87,57348.99,0.0,5167.15,1.0,284.28,289.77,299.82,302.89,293.15,293.15,283.15,18067.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10474.53,0.0,671.39,2275.33,0.0,2041.33,0.71,1.0,0.0,3.0,1.0,0.0
15858600.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.14,0.92,0.69,0.65,297.2,297.15,293.15,0.0,0.0,291.14,0.78,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.5,0.47,296.54,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,308.15,296.81,303.08,297.18,291.14,1.0,0.75,0.55,0.55,0.45,0.55,3.88,2.08,1.79,1.2,0.77,0.77,0.0,291.61,291.79,57418.55,0.0,5260.75,1.0,284.28,289.78,299.81,302.88,293.15,293.15,283.15,18019.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10477.04,0.0,669.55,2275.33,0.0,2040.41,0.71,1.0,0.0,3.0,1.0,0.0
15858900.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.15,0.92,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.5,0.48,296.54,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,308.15,296.82,303.05,297.18,291.15,1.0,0.76,0.55,0.55,0.45,0.55,3.9,2.09,1.81,1.2,0.77,0.77,0.0,294.71,294.89,57540.66,0.0,5352.12,1.0,284.28,289.79,299.82,302.89,293.15,293.15,283.15,17977.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10491.47,0.0,670.19,2275.33,0.0,2038.9,0.71,1.0,0.0,3.0,1.0,0.0
15859200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.51,0.48,296.54,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,308.15,296.84,303.02,297.18,291.16,1.0,0.76,0.55,0.55,0.45,0.55,3.92,2.09,1.83,1.2,0.77,0.77,0.0,297.93,298.09,57700.91,0.0,5438.35,1.0,284.28,289.8,299.84,302.92,293.15,293.15,283.15,17942.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10514.89,0.0,672.91,2275.33,0.0,2037.66,0.71,1.0,0.0,3.0,1.0,0.0
15859500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.7,0.67,297.19,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.51,0.49,296.54,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,308.15,296.87,303.0,297.17,291.17,1.0,0.77,0.55,0.55,0.45,0.55,3.94,2.09,1.85,1.19,0.77,0.77,0.0,301.16,301.31,57883.59,0.0,5518.18,1.0,284.28,289.8,299.87,302.96,293.15,293.15,283.15,17916.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10543.92,0.0,677.25,2275.33,0.0,2037.2,0.71,1.0,0.0,3.0,1.0,0.0
15859800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.7,0.67,297.19,297.15,293.15,0.0,0.0,291.18,0.79,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.51,0.49,296.54,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,308.15,296.9,302.97,297.17,291.18,1.0,0.77,0.55,0.55,0.45,0.55,3.96,2.09,1.87,1.19,0.77,0.77,0.0,304.36,304.49,58072.08,0.0,5590.84,1.0,284.28,289.8,299.9,302.99,293.15,293.15,283.15,17900.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10575.05,0.0,682.67,2275.33,0.0,2037.9,0.71,1.0,0.0,3.0,1.0,0.0
15860100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.67,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.32,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,308.15,296.92,302.94,297.17,291.18,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.09,1.88,1.19,0.78,0.78,0.0,307.45,307.57,58248.49,0.0,5655.87,1.0,284.28,289.8,299.92,303.03,293.15,293.15,283.15,17895.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10604.66,0.0,688.59,2275.33,0.0,2040.18,0.71,1.0,0.0,3.0,1.0,0.0
15860400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.94,302.92,297.16,291.18,1.0,0.77,0.54,0.54,0.46,0.54,3.98,2.08,1.9,1.18,0.78,0.78,0.0,310.4,310.5,58407.05,0.0,5713.07,1.0,284.28,289.79,299.94,303.06,293.15,293.15,283.15,17901.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10630.3,0.0,694.39,2275.33,0.0,2044.96,0.72,1.0,0.0,3.0,1.0,0.0
15860700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.95,302.89,297.16,291.18,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.08,1.91,1.18,0.78,0.78,0.0,313.14,313.23,58506.51,0.0,5760.89,1.0,284.28,289.79,299.95,303.07,293.15,293.15,283.15,17923.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10645.47,0.0,699.23,2275.33,0.0,2051.68,0.72,1.0,0.0,3.0,1.0,0.0
15861000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.52,0.5,296.53,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,308.15,296.94,302.87,297.16,291.17,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.08,1.92,1.17,0.78,0.78,0.0,315.62,315.69,58517.33,0.0,5798.36,1.0,284.28,289.78,299.94,303.07,293.15,293.15,283.15,17960.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10645.55,0.0,702.2,2275.33,0.0,2060.43,0.72,1.0,0.0,3.0,1.0,0.0
15861300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.52,0.5,296.53,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,308.15,296.91,302.85,297.15,291.15,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.93,1.17,0.78,0.78,0.0,317.82,317.87,58409.34,0.0,5824.97,1.0,284.28,289.77,299.91,303.04,293.15,293.15,283.15,18014.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10625.54,0.0,702.43,2275.33,0.0,2071.39,0.72,1.0,0.0,3.0,1.0,0.0
15861600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.14,0.8,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.53,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,308.15,296.85,302.83,297.15,291.13,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.93,1.16,0.78,0.78,0.0,319.69,319.72,58197.13,0.0,5839.49,1.0,284.28,289.76,299.85,302.97,293.15,293.15,283.15,18083.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10584.19,0.0,698.91,2275.33,0.0,2085.06,0.72,1.0,0.0,3.0,1.0,0.0
15861900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.79,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,308.15,296.77,302.82,297.15,291.11,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.06,1.94,1.16,0.77,0.77,0.0,321.18,321.18,57860.25,0.0,5841.63,1.0,284.28,289.75,299.77,302.88,293.15,293.15,283.15,18158.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10521.27,0.0,691.09,2275.33,0.0,2096.13,0.71,1.0,0.0,3.0,1.0,0.0
15862200.0,297.13,297.15,293.15,0.0,0.0,291.09,0.79,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.09,0.91,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,308.15,296.69,302.81,297.14,291.09,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.15,0.77,0.77,0.0,322.26,322.24,57433.58,0.0,5832.31,1.0,284.27,289.75,299.69,302.77,293.15,293.15,283.15,18222.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10444.94,0.0,679.43,2275.33,0.0,2102.36,0.71,1.0,0.0,3.0,1.0,0.0
15862500.0,297.13,297.15,293.15,0.0,0.0,291.08,0.79,0.45,0.42,297.13,297.15,293.15,0.0,0.0,291.08,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.08,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,308.15,296.59,302.8,297.14,291.08,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.14,0.76,0.76,0.0,322.93,322.9,56933.17,0.0,5813.6,1.0,284.27,289.76,299.59,302.65,293.15,293.15,283.15,18278.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10357.9,0.0,664.58,2275.33,0.0,2106.0,0.7,1.0,0.0,3.0,1.0,0.0
15862800.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.06,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.06,0.82,0.52,0.5,296.51,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.39,291.06,291.15,308.15,296.49,302.79,297.14,291.06,1.0,0.78,0.53,0.53,0.47,0.53,3.98,2.04,1.94,1.14,0.76,0.76,0.0,323.21,323.16,56373.12,0.0,5787.67,1.0,284.27,289.76,299.49,302.52,293.15,293.15,283.15,18327.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10262.39,0.0,647.18,2275.33,0.0,2107.42,0.7,1.0,0.0,3.0,1.0,0.0
15863100.0,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.05,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.05,0.82,0.52,0.5,296.51,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.39,291.05,291.15,308.15,296.39,302.79,297.14,291.05,1.0,0.78,0.53,0.53,0.47,0.53,3.97,2.03,1.93,1.14,0.75,0.75,0.0,323.11,323.06,55766.51,0.0,5756.52,1.0,284.27,289.78,299.39,302.39,293.15,293.15,283.15,18367.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10160.58,0.0,627.79,2275.33,0.0,2106.75,0.69,1.0,0.0,3.0,1.0,0.0
15863400.0,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.44,0.41,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,308.15,296.28,302.78,297.14,291.03,1.0,0.78,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.13,0.74,0.74,0.0,322.65,322.59,55125.31,0.0,5722.02,1.0,284.27,289.79,299.28,302.25,293.15,293.15,283.15,18398.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10054.42,0.0,606.94,2275.33,0.0,2103.95,0.68,1.0,0.0,3.0,1.0,0.0
15863700.0,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,308.15,296.18,302.78,297.14,291.03,1.0,0.78,0.53,0.53,0.47,0.53,3.95,2.02,1.92,1.13,0.74,0.74,0.0,321.89,321.83,54464.22,0.0,5686.27,1.0,284.27,289.81,299.18,302.1,293.15,293.15,283.15,18421.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9946.33,0.0,585.34,2275.33,0.0,2099.52,0.67,1.0,0.0,3.0,1.0,0.0
15864000.0,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.02,0.81,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,296.07,302.79,297.14,291.02,1.0,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.73,0.73,0.0,320.87,320.81,53795.47,0.0,5650.94,1.0,284.27,289.84,299.07,301.96,293.15,293.15,283.15,18435.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9838.13,0.0,563.49,2275.33,0.0,2093.54,0.66,1.0,0.0,3.0,1.0,0.0
15864300.0,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.02,0.81,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.96,302.79,297.14,291.02,1.0,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.92,1.12,0.72,0.72,0.0,319.66,319.6,53130.04,0.0,5617.32,1.0,284.27,289.86,298.96,301.82,293.15,293.15,283.15,18440.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9731.59,0.0,541.88,2275.33,0.0,2086.14,0.66,1.0,0.0,3.0,1.0,0.0
15864600.0,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.01,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.01,0.81,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.01,0.81,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,308.15,295.86,302.79,297.14,291.01,1.0,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.72,0.72,0.0,318.29,318.23,52476.03,0.0,5585.67,1.0,284.27,289.89,298.85,301.68,293.15,293.15,283.15,18439.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9628.05,0.0,520.86,2275.33,0.0,2077.4,0.65,1.0,0.0,3.0,1.0,0.0
15864900.0,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.01,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.01,0.82,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.01,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,308.15,295.75,302.79,297.14,291.01,1.0,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.71,0.71,0.0,316.79,316.74,51842.65,0.0,5556.77,1.0,284.27,289.92,298.75,301.54,293.15,293.15,283.15,18430.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9528.9,0.0,500.73,2275.33,0.0,2067.4,0.64,1.0,0.0,3.0,1.0,0.0
