time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15986700.0,299.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.33,289.66,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987000.0,299.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.26,289.68,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987300.0,299.25,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.2,289.68,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987600.0,299.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987900.0,299.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.11,289.62,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15988200.0,299.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.09,289.6,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15988500.0,299.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.08,289.59,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15988800.0,299.25,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.08,289.58,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15989100.0,299.25,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.08,289.59,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15989400.0,299.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.09,289.59,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15989700.0,299.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.1,289.61,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990000.0,299.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.11,289.62,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990300.0,299.23,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.13,289.63,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990600.0,299.23,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.14,289.64,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990900.0,299.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15991200.0,299.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15991500.0,299.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15991800.0,299.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15992100.0,299.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15992400.0,299.2,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15992700.0,299.2,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993000.0,299.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993300.0,299.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993600.0,299.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993900.0,299.18,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15994200.0,299.18,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15994500.0,299.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15994800.0,299.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.65,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15995100.0,299.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.66,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15995400.0,299.16,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.69,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15995700.0,299.16,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.73,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996000.0,299.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.78,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996300.0,299.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.85,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996600.0,299.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.91,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996900.0,299.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,289.98,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15997200.0,299.15,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,290.05,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15997500.0,299.14,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.14,303.15,292.15,290.11,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15997800.0,299.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.15,290.16,296.49,296.24,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15998100.0,299.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.15,290.21,296.49,296.24,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15998400.0,299.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.15,290.24,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.29,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15998700.0,299.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.15,290.26,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999000.0,299.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.14,290.27,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999300.0,299.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.13,290.27,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999600.0,299.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.11,290.27,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999900.0,299.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.1,290.26,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16000200.0,299.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.09,290.25,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16000500.0,299.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.08,290.24,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16000800.0,299.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.08,290.23,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16001100.0,299.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.08,290.23,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16001400.0,299.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.09,290.23,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16001700.0,299.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.11,290.23,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002000.0,299.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.15,290.24,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002300.0,299.11,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.2,290.26,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002600.0,299.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.26,290.28,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002900.0,299.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.33,290.3,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16003200.0,299.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.41,290.32,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16003500.0,299.13,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.5,290.34,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16003800.0,299.14,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.59,290.37,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16004100.0,299.15,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.68,290.4,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16004400.0,299.16,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.78,290.43,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16004700.0,299.17,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.88,290.46,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005000.0,299.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,292.97,290.5,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005300.0,299.21,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.06,290.54,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005600.0,299.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.15,290.58,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005900.0,299.26,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.23,290.64,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16006200.0,299.29,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.32,290.71,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16006500.0,299.32,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.4,290.78,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16006800.0,299.35,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.48,290.87,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16007100.0,299.38,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.57,290.96,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16007400.0,299.42,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.65,291.06,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16007700.0,299.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.73,291.15,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008000.0,299.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.82,291.25,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008300.0,299.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.9,291.33,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008600.0,299.57,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,293.98,291.41,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008900.0,299.6,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,294.07,291.47,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16009200.0,299.63,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,294.15,291.52,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16009500.0,299.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,294.24,291.56,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16009800.0,299.7,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,294.34,291.6,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16010100.0,299.73,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.14,303.15,294.45,291.64,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16010400.0,299.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.15,303.15,294.58,291.68,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.39,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16010700.0,299.8,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.15,303.15,294.72,291.73,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16011000.0,299.84,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.15,303.15,294.87,291.78,296.49,296.23,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
