time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16035900.0,301.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,307.9,292.91,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16036200.0,301.02,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,307.97,292.9,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16036500.0,301.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.03,292.89,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16036800.0,301.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.08,292.88,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16037100.0,301.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.12,292.87,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16037400.0,301.03,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.14,292.86,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16037700.0,301.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.15,292.85,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16038000.0,301.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.15,292.84,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16038300.0,301.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.12,292.83,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16038600.0,301.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,308.07,292.82,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16038900.0,301.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.06,303.15,307.99,292.8,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16039200.0,301.14,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.04,303.15,307.9,292.79,296.49,296.21,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16039500.0,301.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.05,303.15,307.8,292.78,296.49,296.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.43,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16039800.0,301.14,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.0,303.15,307.69,292.76,296.49,296.21,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16040100.0,301.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.0,303.15,307.58,292.75,296.49,296.21,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16040400.0,301.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.47,292.73,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16040700.0,301.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.36,292.72,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041000.0,301.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.27,292.71,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041300.0,301.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.2,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041600.0,301.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.15,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041900.0,301.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.11,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16042200.0,301.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.08,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16042500.0,301.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.04,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16042800.0,301.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,307.01,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16043100.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.98,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16043400.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.95,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16043700.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.92,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044000.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.88,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044300.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.85,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044600.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.82,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044900.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.79,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16045200.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.75,292.68,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16045500.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.71,292.68,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16045800.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.68,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16046100.0,301.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.64,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16046400.0,301.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.6,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16046700.0,301.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.56,292.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047000.0,301.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.52,292.71,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047300.0,301.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.47,292.72,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047600.0,301.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.42,292.73,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047900.0,301.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.36,292.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16048200.0,301.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.3,292.75,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16048500.0,301.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.23,292.76,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16048800.0,301.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.15,292.76,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16049100.0,301.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,306.04,292.77,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16049400.0,301.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,305.89,292.78,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16049700.0,301.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,305.7,292.79,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050000.0,301.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,305.47,292.81,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050300.0,301.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,305.22,292.82,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050600.0,301.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,304.95,292.82,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050900.0,301.08,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,304.66,292.83,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16051200.0,301.07,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,304.35,292.83,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16051500.0,301.06,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,304.05,292.83,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16051800.0,301.06,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,303.74,292.82,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16052100.0,301.05,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,303.44,292.81,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16052400.0,301.04,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,303.15,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16052700.0,301.03,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,302.85,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053000.0,301.03,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.98,303.15,302.53,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053300.0,301.02,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,302.19,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053600.0,301.01,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,301.84,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053900.0,301.0,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,301.47,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16054200.0,300.99,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,301.1,292.78,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16054500.0,300.99,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.97,303.15,300.74,292.76,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16054800.0,300.98,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,300.38,292.73,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16055100.0,300.97,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,300.04,292.69,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16055400.0,300.96,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.72,292.64,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16055700.0,300.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.42,292.59,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056000.0,300.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,292.52,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056300.0,300.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.95,292.46,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056600.0,300.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.85,292.43,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056900.0,300.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.81,292.42,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16057200.0,300.92,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.84,292.42,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16057500.0,300.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.91,292.44,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16057800.0,300.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.01,292.46,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16058100.0,300.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.11,292.49,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16058400.0,300.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.2,292.51,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16058700.0,300.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.27,292.53,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059000.0,300.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.29,292.54,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059300.0,300.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.26,292.54,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059600.0,300.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,292.52,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059900.0,300.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.96,292.48,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16060200.0,300.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.73,292.42,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
