time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16085400.0,300.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.98,291.78,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16085700.0,300.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.9,291.77,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16086000.0,300.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.82,291.77,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16086300.0,300.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.73,291.76,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16086600.0,300.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.65,291.75,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16086900.0,300.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.57,291.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16087200.0,300.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.48,291.71,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16087500.0,300.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.4,291.67,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16087800.0,300.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.32,291.63,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16088100.0,300.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.23,291.57,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16088400.0,300.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,292.15,291.49,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16088700.0,300.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,292.11,291.45,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16089000.0,300.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,292.16,291.48,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16089300.0,300.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,292.29,291.56,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16089600.0,300.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,292.47,291.7,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16089900.0,300.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,292.71,291.88,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16090200.0,300.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,292.99,292.09,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16090500.0,300.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,293.3,292.32,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16090800.0,300.45,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,293.62,292.56,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16091100.0,300.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,293.95,292.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16091400.0,300.48,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,294.27,293.03,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16091700.0,300.5,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,294.58,293.24,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.15,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092000.0,300.52,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,294.85,293.42,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092300.0,300.55,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,295.11,293.59,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092600.0,300.57,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,295.39,293.75,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092900.0,300.59,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,295.67,293.92,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16093200.0,300.62,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,295.96,294.08,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16093500.0,300.64,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,296.25,294.25,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16093800.0,300.67,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,296.54,294.4,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16094100.0,300.69,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,296.83,294.56,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16094400.0,300.72,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,297.11,294.71,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16094700.0,300.75,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,297.39,294.85,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095000.0,300.77,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,297.66,294.99,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095300.0,300.8,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,297.91,295.13,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095600.0,300.82,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,298.15,295.25,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095900.0,300.84,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.96,303.15,298.35,295.37,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16096200.0,300.87,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,298.49,295.49,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16096500.0,300.88,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.58,295.6,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16096800.0,300.9,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.64,295.71,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16097100.0,300.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.68,295.81,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16097400.0,300.94,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.7,295.91,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16097700.0,300.96,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.71,296.0,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098000.0,300.99,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.74,296.08,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098300.0,301.02,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.79,296.15,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098600.0,301.05,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.86,296.22,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098900.0,301.09,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,298.98,296.28,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16099200.0,301.12,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,299.15,296.33,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16099500.0,301.15,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,299.36,296.37,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16099800.0,301.18,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,299.6,296.41,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16100100.0,301.22,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,299.86,296.45,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16100400.0,301.25,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,300.13,296.48,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16100700.0,301.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,300.42,296.51,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101000.0,301.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,300.7,296.53,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101300.0,301.36,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,300.98,296.53,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101600.0,301.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,301.25,296.53,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101900.0,301.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,301.51,296.52,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16102200.0,301.48,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,301.75,296.5,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16102500.0,301.51,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,301.97,296.47,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16102800.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,302.15,296.43,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16103100.0,301.57,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,302.32,296.39,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16103400.0,301.6,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,302.48,296.34,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16103700.0,301.63,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,302.65,296.29,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104000.0,301.65,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,302.82,296.24,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104300.0,301.67,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,302.98,296.19,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104600.0,301.69,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,303.15,296.14,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104900.0,301.71,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.94,303.15,303.32,296.08,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16105200.0,301.73,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,303.48,296.02,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.24,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16105500.0,301.75,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,303.65,295.96,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16105800.0,301.76,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,303.82,295.9,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16106100.0,301.78,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,303.98,295.84,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16106400.0,301.8,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,304.15,295.78,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16106700.0,301.81,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,304.32,295.72,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107000.0,301.83,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,304.49,295.67,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107300.0,301.85,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,304.67,295.61,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107600.0,301.86,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,304.85,295.56,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107900.0,301.88,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,305.03,295.5,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16108200.0,301.89,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,305.21,295.45,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16108500.0,301.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,305.39,295.39,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16108800.0,301.92,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,305.56,295.33,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16109100.0,301.93,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,305.72,295.27,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16109400.0,301.94,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,305.87,295.21,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16109700.0,301.95,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.95,303.15,306.02,295.15,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
