time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16159200.0,301.96,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.15,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159500.0,301.96,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.2,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159800.0,301.96,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.25,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160100.0,301.96,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.29,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160400.0,301.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.33,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160700.0,301.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.35,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161000.0,301.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.37,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161300.0,301.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.36,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161600.0,301.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.36,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161900.0,301.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.34,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162200.0,301.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.32,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162500.0,301.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.3,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162800.0,301.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.29,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163100.0,301.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.28,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163400.0,301.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.28,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163700.0,301.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.3,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164000.0,301.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,296.33,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164300.0,301.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.13,296.37,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164600.0,301.92,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.08,296.42,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164900.0,301.92,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.99,296.47,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165200.0,301.92,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.89,296.52,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165500.0,301.92,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.77,296.56,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165800.0,301.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.65,296.61,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166100.0,301.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.53,296.65,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166400.0,301.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.41,296.68,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166700.0,301.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.31,296.71,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167000.0,301.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.22,296.72,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167300.0,301.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.17,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167600.0,301.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167900.0,301.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168200.0,301.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168500.0,301.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168800.0,301.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169100.0,301.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169400.0,301.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169700.0,301.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170000.0,301.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170300.0,301.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170600.0,301.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170900.0,301.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171200.0,301.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171500.0,301.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171800.0,301.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172100.0,301.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172400.0,301.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172700.0,301.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173000.0,301.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173300.0,301.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173600.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173900.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174200.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174500.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174800.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175100.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175400.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175700.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176000.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176300.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176600.0,301.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176900.0,301.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177200.0,301.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177500.0,301.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177800.0,301.8,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178100.0,301.8,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178400.0,301.8,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.15,296.74,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178700.0,301.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.16,296.75,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179000.0,301.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.18,296.77,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.37,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179300.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.21,296.8,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179600.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.26,296.85,296.49,296.2,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179900.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.32,296.91,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180200.0,301.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.4,296.98,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180500.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.49,297.07,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180800.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.59,297.17,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181100.0,301.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.71,297.29,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181400.0,301.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.84,297.41,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181700.0,301.84,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,298.99,297.56,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182000.0,301.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.96,303.15,299.15,297.71,296.49,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182300.0,300.9,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.53,301.12,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.41,300.96,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.56,300.64,297.15,293.15,0.0,0.0,295.6,1.0,1.0,2.66,295.59,291.15,299.32,297.85,299.32,301.01,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.55,410.0,51486.25,0.0,13466.26,1.0,284.83,293.61,298.5,299.93,293.15,293.15,283.15,4757.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,1.44,1.76,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9250.54,0.0,121.56,2275.72,0.0,0.0,0.4,1.0,0.0,3.0,1.0,0.0
16182600.0,300.16,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.41,300.29,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.59,1.0,1.0,2.66,294.59,291.15,299.48,297.96,299.48,300.34,294.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.54,410.0,73853.57,0.0,13466.32,1.0,284.74,292.64,301.76,305.81,293.15,293.15,283.15,9110.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,12655.17,0.0,432.84,2275.33,0.0,1936.92,0.62,1.0,0.0,3.0,1.0,0.0
16182900.0,299.84,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,300.15,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.98,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,299.65,298.04,299.65,300.02,293.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,89595.27,0.0,13466.4,1.0,284.65,292.02,301.15,305.78,293.15,293.15,283.15,13367.73,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.92,3.5,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14695.53,0.0,921.24,2275.33,0.0,2644.08,0.79,1.0,0.0,3.0,1.0,0.0
16183200.0,299.65,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,299.82,298.1,299.82,299.84,293.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,99670.88,0.0,13466.5,1.0,284.6,291.61,301.15,306.34,293.15,293.15,283.15,18146.62,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.4,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,16347.28,0.0,1461.25,2275.33,0.0,2935.88,0.93,1.0,0.0,3.0,1.0,0.0
16183500.0,299.4,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,299.98,298.13,299.81,299.62,292.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,1.0,1.0,0.0,297.16,410.0,93139.04,0.0,13487.52,1.0,284.43,290.5,301.1,306.03,293.15,293.15,283.15,21128.18,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15662.48,0.0,1835.06,2275.33,0.0,2911.19,1.0,1.0,0.0,3.0,1.0,0.0
