time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16183800.0,299.26,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,2.66,292.11,291.15,300.15,298.15,299.81,299.49,292.11,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.9,1.51,1.0,1.0,0.0,297.09,410.0,91706.13,0.0,13487.86,1.0,284.42,290.39,301.14,305.99,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15502.05,0.0,1835.04,2275.33,0.0,2842.03,1.0,1.0,0.0,3.0,1.0,0.0
16184100.0,299.19,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,300.32,298.16,299.84,299.42,292.01,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.69,3.0,1.41,1.0,1.0,0.0,297.02,410.0,90460.42,0.0,13488.16,1.0,284.4,290.29,301.15,305.94,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15349.08,0.0,1835.04,2275.33,0.0,2809.17,1.0,1.0,0.0,3.0,1.0,0.0
16184400.0,299.14,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,300.48,298.16,299.88,299.37,291.92,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.33,1.0,1.0,0.0,296.95,410.0,89344.29,0.0,13488.42,1.0,284.39,290.21,301.15,305.89,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15208.84,0.0,1835.04,2275.33,0.0,2781.3,1.0,1.0,0.0,3.0,1.0,0.0
16184700.0,299.08,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,300.65,298.16,299.91,299.32,291.72,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.53,3.16,1.25,1.0,1.0,0.0,296.89,410.0,90615.98,0.0,13488.63,1.0,284.06,289.98,301.18,306.04,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15668.41,0.0,1835.04,2275.33,0.0,2806.39,1.0,1.0,0.0,3.0,1.0,0.0
16185000.0,298.99,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,300.82,298.16,299.92,299.24,291.37,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.47,3.22,1.19,1.0,1.0,0.0,296.84,410.0,93826.3,0.0,13488.81,1.0,283.46,289.57,301.18,306.19,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16223.66,0.0,1835.04,2275.33,0.0,2894.01,1.0,1.0,0.0,3.0,1.0,0.0
16185300.0,298.89,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,300.98,298.18,299.93,299.14,290.95,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.41,3.28,1.13,0.97,0.97,0.0,296.8,410.0,98175.27,0.0,13488.93,1.0,282.67,289.09,301.2,306.5,293.15,293.15,281.25,21903.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17461.96,0.0,1838.28,2275.33,0.0,2986.89,1.0,1.0,0.0,3.0,1.0,0.0
16185600.0,298.78,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,290.61,1.0,1.0,2.66,290.61,291.15,301.15,298.21,299.93,299.05,290.61,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.36,3.33,1.08,0.92,0.92,0.0,296.77,410.0,100980.83,0.0,13489.01,1.0,282.07,288.69,301.21,306.63,293.15,293.15,280.65,23947.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18136.51,0.0,1846.8,2275.33,0.0,3046.12,1.0,1.0,0.0,3.0,1.0,0.0
16185900.0,298.72,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.66,290.63,291.15,301.32,298.24,299.94,298.99,290.63,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.04,0.89,0.89,0.0,296.75,410.0,98233.07,0.0,13489.04,1.0,282.27,288.72,301.21,306.38,293.15,293.15,280.95,25605.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17292.54,0.0,1853.71,2275.33,0.0,2974.89,1.0,1.0,0.0,3.0,1.0,0.0
16186200.0,298.74,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,301.48,298.28,300.0,299.0,290.85,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.41,1.0,0.89,0.89,0.0,296.73,410.0,93463.01,0.0,13489.07,1.0,282.85,289.0,301.26,306.2,293.15,293.15,281.55,25418.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16416.18,0.0,1852.94,2275.33,0.0,2840.14,1.0,1.0,0.0,3.0,1.0,0.0
16186500.0,298.77,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,301.65,298.32,300.07,299.03,290.99,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.97,0.89,0.89,0.0,296.72,410.0,90888.27,0.0,13489.08,1.0,283.18,289.17,301.33,306.2,293.15,293.15,281.85,24974.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16126.3,0.0,1851.08,2275.33,0.0,2755.53,1.0,1.0,0.0,3.0,1.0,0.0
16186800.0,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,301.82,298.35,300.13,299.04,291.18,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.91,0.91,0.0,296.71,410.0,87298.68,0.0,13489.08,1.0,283.67,289.4,301.33,305.93,293.15,293.15,282.45,24372.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15233.98,0.0,1848.57,2275.33,0.0,2657.84,1.0,1.0,0.0,3.0,1.0,0.0
16187100.0,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.98,298.39,300.18,299.05,291.1,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0.0,296.71,410.0,88718.62,0.0,13489.06,1.0,283.45,289.29,301.4,306.16,293.15,293.15,282.15,24683.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15741.39,0.0,1849.86,2275.33,0.0,2678.84,1.0,1.0,0.0,3.0,1.0,0.0
16187400.0,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,302.15,298.42,300.23,299.04,291.08,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.52,0.89,0.9,0.9,0.0,296.71,410.0,88905.23,0.0,13489.02,1.0,283.41,289.26,301.43,306.18,293.15,293.15,282.15,24980.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15663.63,0.0,1851.1,2275.33,0.0,2681.77,1.0,1.0,0.0,3.0,1.0,0.0
16187700.0,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.32,298.46,300.28,299.04,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.54,0.87,0.9,0.9,0.0,296.72,410.0,87342.94,0.0,13488.95,1.0,283.63,289.35,301.44,306.03,293.15,293.15,282.45,24743.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15180.48,0.0,1850.12,2275.33,0.0,2638.29,1.0,1.0,0.0,3.0,1.0,0.0
16188000.0,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.48,298.49,300.34,299.04,291.19,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.91,0.91,0.0,296.73,410.0,87056.04,0.0,13488.87,1.0,283.67,289.38,301.47,306.08,293.15,293.15,282.45,24521.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15280.99,0.0,1849.19,2275.33,0.0,2610.99,1.0,1.0,0.0,3.0,1.0,0.0
16188300.0,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.65,298.53,300.39,299.04,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0.0,296.74,410.0,88578.63,0.0,13488.79,1.0,283.45,289.29,301.54,306.3,293.15,293.15,282.15,24780.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15801.79,0.0,1850.27,2275.33,0.0,2631.14,1.0,1.0,0.0,3.0,1.0,0.0
16188600.0,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.82,298.57,300.44,299.04,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.9,0.9,0.0,296.75,410.0,88878.59,0.0,13488.71,1.0,283.41,289.26,301.58,306.33,293.15,293.15,282.15,24993.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15741.74,0.0,1851.16,2275.33,0.0,2635.31,1.0,1.0,0.0,3.0,1.0,0.0
16188900.0,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.98,298.61,300.5,299.04,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.91,0.91,0.0,296.76,410.0,87432.35,0.0,13488.64,1.0,283.64,289.36,301.59,306.19,293.15,293.15,282.45,24650.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15274.0,0.0,1849.73,2275.33,0.0,2593.06,1.0,1.0,0.0,3.0,1.0,0.0
16189200.0,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,298.65,300.56,299.05,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.91,0.91,0.0,296.77,410.0,87262.12,0.0,13488.58,1.0,283.68,289.4,301.63,306.25,293.15,293.15,282.45,24312.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15395.33,0.0,1848.32,2275.33,0.0,2566.63,1.0,1.0,0.0,3.0,1.0,0.0
16189500.0,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.3,298.7,300.6,299.03,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.89,0.89,0.0,296.78,410.0,89462.56,0.0,13488.52,1.0,283.36,289.23,301.68,306.4,293.15,293.15,282.15,25197.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15711.11,0.0,1852.01,2275.33,0.0,2615.71,1.0,1.0,0.0,3.0,1.0,0.0
16189800.0,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.42,298.77,300.64,299.04,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.79,410.0,89299.17,0.0,13488.47,1.0,283.42,289.29,301.78,306.55,293.15,293.15,282.15,24720.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15916.18,0.0,1850.02,2275.33,0.0,2576.27,1.0,1.0,0.0,3.0,1.0,0.0
16190100.0,298.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.52,298.86,300.66,299.03,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.63,0.79,0.91,0.91,0.0,296.79,410.0,87976.48,0.0,13488.43,1.0,283.64,289.4,301.82,306.43,293.15,293.15,282.45,24464.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15464.5,0.0,1848.95,2275.33,0.0,2521.81,1.0,1.0,0.0,3.0,1.0,0.0
16190400.0,298.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.59,298.95,300.68,299.02,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.89,0.89,0.0,296.8,410.0,91654.41,0.0,13488.39,1.0,283.15,289.18,301.96,306.87,293.15,293.15,281.85,25094.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16486.48,0.0,1851.58,2275.33,0.0,2582.46,1.0,1.0,0.0,3.0,1.0,0.0
16190700.0,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.66,299.05,300.7,299.02,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.9,0.9,0.0,296.8,410.0,90409.25,0.0,13488.35,1.0,283.38,289.3,302.02,306.78,293.15,293.15,282.15,24734.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16037.33,0.0,1850.08,2275.33,0.0,2526.6,1.0,1.0,0.0,3.0,1.0,0.0
16191000.0,298.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.71,299.14,300.71,299.02,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.91,0.91,0.0,296.81,410.0,90454.87,0.0,13488.32,1.0,283.42,289.35,302.13,306.91,293.15,293.15,282.15,24343.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16229.31,0.0,1848.45,2275.33,0.0,2489.66,1.0,1.0,0.0,3.0,1.0,0.0
16191300.0,298.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.76,299.24,300.72,299.0,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.9,0.9,0.0,296.81,410.0,92845.02,0.0,13488.29,1.0,283.11,289.2,302.22,307.12,293.15,293.15,281.85,25150.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16639.45,0.0,1851.82,2275.33,0.0,2527.73,1.0,1.0,0.0,3.0,1.0,0.0
16191600.0,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.82,299.33,300.74,299.01,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.82,410.0,92817.35,0.0,13488.26,1.0,283.17,289.27,302.34,307.31,293.15,293.15,281.85,24594.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16892.73,0.0,1849.49,2275.33,0.0,2491.2,1.0,1.0,0.0,3.0,1.0,0.0
16191900.0,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.88,299.41,300.75,298.99,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.82,410.0,94636.98,0.0,13488.23,1.0,282.94,289.17,302.43,307.53,293.15,293.15,281.55,24933.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17512.46,0.0,1850.91,2275.33,0.0,2505.52,1.0,1.0,0.0,3.0,1.0,0.0
16192200.0,298.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,303.95,299.48,300.77,298.99,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.89,0.89,0.0,296.83,410.0,95095.05,0.0,13488.2,1.0,282.9,289.16,302.49,307.6,293.15,293.15,281.55,25128.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17493.66,0.0,1851.72,2275.33,0.0,2504.18,1.0,1.0,0.0,3.0,1.0,0.0
16192500.0,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.04,299.53,300.8,298.98,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.84,410.0,93749.46,0.0,13488.17,1.0,283.13,289.27,302.52,307.47,293.15,293.15,281.85,24762.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16959.47,0.0,1850.2,2275.33,0.0,2466.92,1.0,1.0,0.0,3.0,1.0,0.0
16192800.0,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.15,299.56,300.83,298.98,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.84,410.0,93585.41,0.0,13488.14,1.0,283.17,289.31,302.55,307.53,293.15,293.15,281.85,24431.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17088.48,0.0,1848.81,2275.33,0.0,2451.25,1.0,1.0,0.0,3.0,1.0,0.0
16193100.0,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.28,299.58,300.88,298.98,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.84,410.0,95180.83,0.0,13488.12,1.0,282.95,289.21,302.6,307.74,293.15,293.15,281.55,24584.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17716.43,0.0,1849.45,2275.33,0.0,2474.28,1.0,1.0,0.0,3.0,1.0,0.0
16193400.0,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.43,299.62,300.92,298.96,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.84,410.0,95558.81,0.0,13488.12,1.0,282.89,289.17,302.58,307.68,293.15,293.15,281.55,25023.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17575.43,0.0,1851.29,2275.33,0.0,2506.34,1.0,1.0,0.0,3.0,1.0,0.0
16193700.0,298.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.59,299.66,300.98,298.97,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.89,0.89,0.0,296.84,410.0,97222.96,0.0,13488.12,1.0,282.68,289.09,302.63,307.9,293.15,293.15,281.25,25139.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18252.59,0.0,1851.77,2275.33,0.0,2571.99,1.0,1.0,0.0,3.0,1.0,0.0
16194000.0,298.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.76,299.72,301.04,298.97,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.91,0.91,0.0,296.84,410.0,94009.16,0.0,13488.13,1.0,283.17,289.33,302.58,307.58,293.15,293.15,281.85,24237.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17174.87,0.0,1848.01,2275.33,0.0,2543.67,1.0,1.0,0.0,3.0,1.0,0.0
16194300.0,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.94,299.77,301.09,298.96,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.84,410.0,96340.51,0.0,13488.15,1.0,282.86,289.18,302.59,307.7,293.15,293.15,281.55,24920.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17568.43,0.0,1850.86,2275.33,0.0,2650.73,1.0,1.0,0.0,3.0,1.0,0.0
16194600.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.12,299.83,301.15,298.95,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.83,410.0,96247.7,0.0,13488.17,1.0,282.9,289.22,302.59,307.72,293.15,293.15,281.55,24624.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17691.22,0.0,1849.62,2275.33,0.0,2691.95,1.0,1.0,0.0,3.0,1.0,0.0
16194900.0,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.3,299.9,301.22,298.95,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.82,410.0,97958.66,0.0,13488.19,1.0,282.68,289.13,302.62,307.92,293.15,293.15,281.25,24779.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18360.97,0.0,1850.27,2275.33,0.0,2774.12,1.0,1.0,0.0,3.0,1.0,0.0
16195200.0,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.48,299.96,301.28,298.95,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.82,410.0,98437.79,0.0,13488.22,1.0,282.65,289.12,302.61,307.91,293.15,293.15,281.25,24851.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18299.7,0.0,1850.57,2275.33,0.0,2841.68,1.0,1.0,0.0,3.0,1.0,0.0
16195500.0,298.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.66,300.01,301.34,298.95,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.81,410.0,100223.66,0.0,13488.25,1.0,282.41,289.02,302.62,308.07,293.15,293.15,280.95,25037.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18963.66,0.0,1851.35,2275.33,0.0,2922.92,1.0,1.0,0.0,3.0,1.0,0.0
16195800.0,298.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,305.83,300.06,301.4,298.94,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.8,410.0,96992.74,0.0,13488.28,1.0,282.91,289.27,302.59,307.75,293.15,293.15,281.55,24153.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17808.99,0.0,1847.66,2275.33,0.0,2908.32,1.0,1.0,0.0,3.0,1.0,0.0
16196100.0,298.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.0,300.1,301.45,298.93,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.8,410.0,99252.05,0.0,13488.3,1.0,282.6,289.1,302.59,307.86,293.15,293.15,281.25,24864.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18223.1,0.0,1850.62,2275.33,0.0,2999.85,1.0,1.0,0.0,3.0,1.0,0.0
16196400.0,298.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.15,300.13,301.5,298.93,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.79,410.0,99035.42,0.0,13488.32,1.0,282.64,289.14,302.59,307.87,293.15,293.15,281.25,24646.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18326.01,0.0,1849.71,2275.33,0.0,3021.05,1.0,1.0,0.0,3.0,1.0,0.0
16196700.0,298.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.31,300.16,301.55,298.92,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.79,410.0,100603.84,0.0,13488.32,1.0,282.42,289.04,302.61,308.06,293.15,293.15,280.95,24913.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19009.59,0.0,1850.83,2275.33,0.0,3071.8,1.0,1.0,0.0,3.0,1.0,0.0
16197000.0,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.47,300.2,301.6,298.91,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.8,410.0,100973.02,0.0,13488.3,1.0,282.38,289.02,302.61,308.05,293.15,293.15,280.95,25109.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18928.68,0.0,1851.65,2275.33,0.0,3117.94,1.0,1.0,0.0,3.0,1.0,0.0
16197300.0,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.64,300.24,301.66,298.91,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.81,410.0,99603.83,0.0,13488.25,1.0,282.6,289.13,302.59,307.87,293.15,293.15,281.25,24731.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18281.36,0.0,1850.07,2275.33,0.0,3136.79,1.0,1.0,0.0,3.0,1.0,0.0
16197600.0,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.81,300.27,301.72,298.91,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.82,410.0,99473.97,0.0,13488.2,1.0,282.64,289.17,302.59,307.89,293.15,293.15,281.25,24368.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18402.36,0.0,1848.55,2275.33,0.0,3166.11,1.0,1.0,0.0,3.0,1.0,0.0
16197900.0,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.96,300.3,301.77,298.9,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.83,410.0,101085.35,0.0,13488.13,1.0,282.42,289.07,302.61,308.08,293.15,293.15,280.95,24485.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19095.25,0.0,1849.04,2275.33,0.0,3217.7,1.0,1.0,0.0,3.0,1.0,0.0
16198200.0,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.1,300.31,301.8,298.88,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.85,410.0,101371.97,0.0,13488.07,1.0,282.37,289.03,302.58,308.0,293.15,293.15,280.95,24931.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18924.05,0.0,1850.9,2275.33,0.0,3243.71,1.0,1.0,0.0,3.0,1.0,0.0
16198500.0,298.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.21,300.29,301.84,298.88,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.86,410.0,102808.94,0.0,13488.0,1.0,282.15,288.93,302.61,308.2,293.15,293.15,280.65,25148.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19635.29,0.0,1851.81,2275.33,0.0,3255.64,1.0,1.0,0.0,3.0,1.0,0.0
16198800.0,298.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.29,300.25,301.87,298.87,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.91,0.91,0.0,296.88,410.0,99230.69,0.0,13487.95,1.0,282.64,289.15,302.57,307.86,293.15,293.15,281.25,24448.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18346.59,0.0,1848.89,2275.33,0.0,3163.53,1.0,1.0,0.0,3.0,1.0,0.0
16199100.0,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.33,300.17,301.88,298.87,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.89,410.0,100459.45,0.0,13487.9,1.0,282.41,289.03,302.58,308.03,293.15,293.15,280.95,24755.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18970.91,0.0,1850.17,2275.33,0.0,3115.12,1.0,1.0,0.0,3.0,1.0,0.0
16199400.0,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.33,300.05,301.87,298.86,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.89,410.0,100247.09,0.0,13487.87,1.0,282.37,288.97,302.57,307.98,293.15,293.15,280.95,25200.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18783.16,0.0,1852.03,2275.33,0.0,3016.37,1.0,1.0,0.0,3.0,1.0,0.0
16199700.0,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.27,299.89,301.84,298.84,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.9,410.0,98061.47,0.0,13487.86,1.0,282.58,289.02,302.54,307.75,293.15,293.15,281.25,25313.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17997.16,0.0,1852.5,2275.33,0.0,2841.94,1.0,1.0,0.0,3.0,1.0,0.0
16200000.0,298.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,299.67,301.79,298.84,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,96893.28,0.0,13487.87,1.0,282.63,289.01,302.56,307.78,293.15,293.15,281.25,25339.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18010.98,0.0,1852.61,2275.33,0.0,2637.88,1.0,1.0,0.0,3.0,1.0,0.0
16200300.0,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.99,299.46,301.73,298.84,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,94005.52,0.0,13487.89,1.0,282.93,289.13,302.48,307.58,293.15,293.15,281.55,24775.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17456.1,0.0,1850.25,2275.33,0.0,2518.85,1.0,1.0,0.0,3.0,1.0,0.0
16200600.0,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.82,299.32,301.66,298.82,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,93738.54,0.0,13487.91,1.0,282.89,289.06,302.34,307.39,293.15,293.15,281.55,25269.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17186.3,0.0,1852.31,2275.33,0.0,2553.09,1.0,1.0,0.0,3.0,1.0,0.0
16200900.0,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.63,299.24,301.6,298.82,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,91326.49,0.0,13487.94,1.0,283.2,289.21,302.26,307.19,293.15,293.15,281.85,24492.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16750.42,0.0,1849.07,2275.33,0.0,2504.5,1.0,1.0,0.0,3.0,1.0,0.0
16201200.0,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.44,299.2,301.51,298.8,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,91484.64,0.0,13487.98,1.0,283.14,289.15,302.19,307.06,293.15,293.15,281.85,25022.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16550.47,0.0,1851.28,2275.33,0.0,2520.34,1.0,1.0,0.0,3.0,1.0,0.0
16201500.0,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.24,299.2,301.44,298.8,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,89909.16,0.0,13488.03,1.0,283.38,289.26,302.19,306.94,293.15,293.15,282.15,24598.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16063.9,0.0,1849.51,2275.33,0.0,2482.15,1.0,1.0,0.0,3.0,1.0,0.0
16201800.0,298.47,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,306.03,299.23,301.35,298.78,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.85,410.0,93341.09,0.0,13488.06,1.0,282.88,289.03,302.25,307.27,293.15,293.15,281.55,25537.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17063.7,0.0,1853.43,2275.33,0.0,2548.75,1.0,1.0,0.0,3.0,1.0,0.0
16202100.0,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.82,299.28,301.28,298.78,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,91351.21,0.0,13488.08,1.0,283.2,289.21,302.29,307.21,293.15,293.15,281.85,24678.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16769.9,0.0,1849.85,2275.33,0.0,2473.88,1.0,1.0,0.0,3.0,1.0,0.0
16202400.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.6,299.33,301.2,298.77,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,91841.26,0.0,13488.1,1.0,283.16,289.2,302.34,307.26,293.15,293.15,281.85,24770.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16744.31,0.0,1850.23,2275.33,0.0,2478.94,1.0,1.0,0.0,3.0,1.0,0.0
16202700.0,298.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.39,299.37,301.11,298.75,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,90451.48,0.0,13488.11,1.0,283.38,289.3,302.34,307.1,293.15,293.15,282.15,24624.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16221.67,0.0,1849.62,2275.33,0.0,2436.31,1.0,1.0,0.0,3.0,1.0,0.0
16203000.0,298.43,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,305.17,299.41,301.03,298.74,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,93964.3,0.0,13488.13,1.0,282.89,289.08,302.43,307.48,293.15,293.15,281.55,25467.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17274.59,0.0,1853.14,2275.33,0.0,2508.74,1.0,1.0,0.0,3.0,1.0,0.0
16203300.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.96,299.43,300.95,298.74,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,91930.33,0.0,13488.15,1.0,283.2,289.26,302.44,307.4,293.15,293.15,281.85,24591.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16953.21,0.0,1849.48,2275.33,0.0,2447.67,1.0,1.0,0.0,3.0,1.0,0.0
16203600.0,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.75,299.42,300.86,298.72,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,92230.09,0.0,13488.17,1.0,283.15,289.21,302.41,307.32,293.15,293.15,281.85,25086.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16793.11,0.0,1851.55,2275.33,0.0,2470.79,1.0,1.0,0.0,3.0,1.0,0.0
16203900.0,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.54,299.4,300.8,298.74,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.82,410.0,90675.72,0.0,13488.19,1.0,283.39,289.32,302.38,307.18,293.15,293.15,282.15,24648.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16287.35,0.0,1849.72,2275.33,0.0,2445.87,1.0,1.0,0.0,3.0,1.0,0.0
16204200.0,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,304.33,299.38,300.72,298.74,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.82,410.0,90436.89,0.0,13488.22,1.0,283.43,289.36,302.37,307.18,293.15,293.15,282.15,24362.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16372.76,0.0,1848.53,2275.33,0.0,2437.3,1.0,1.0,0.0,3.0,1.0,0.0
16204500.0,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.11,299.37,300.64,298.73,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,91961.67,0.0,13488.24,1.0,283.2,289.26,302.39,307.35,293.15,293.15,281.85,24597.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16924.33,0.0,1849.51,2275.33,0.0,2470.51,1.0,1.0,0.0,3.0,1.0,0.0
16204800.0,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.89,299.36,300.55,298.71,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,92220.49,0.0,13488.25,1.0,283.17,289.23,302.38,307.33,293.15,293.15,281.85,24840.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16824.02,0.0,1850.52,2275.33,0.0,2487.23,1.0,1.0,0.0,3.0,1.0,0.0
16205100.0,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.67,299.35,300.47,298.7,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.81,410.0,90690.06,0.0,13488.26,1.0,283.39,289.32,302.33,307.13,293.15,293.15,282.15,24600.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16260.19,0.0,1849.52,2275.33,0.0,2460.93,1.0,1.0,0.0,3.0,1.0,0.0
16205400.0,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.45,299.34,300.38,298.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.81,410.0,90389.23,0.0,13488.26,1.0,283.42,289.35,302.32,307.13,293.15,293.15,282.15,24424.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16337.17,0.0,1848.79,2275.33,0.0,2450.67,1.0,1.0,0.0,3.0,1.0,0.0
16205700.0,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.23,299.32,300.3,298.68,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,91844.69,0.0,13488.25,1.0,283.2,289.25,302.34,307.29,293.15,293.15,281.85,24784.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16873.05,0.0,1850.29,2275.33,0.0,2484.59,1.0,1.0,0.0,3.0,1.0,0.0
16206000.0,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.01,299.3,300.21,298.67,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.81,410.0,92019.55,0.0,13488.23,1.0,283.16,289.22,302.31,307.26,293.15,293.15,281.85,25177.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16753.2,0.0,1851.93,2275.33,0.0,2503.44,1.0,1.0,0.0,3.0,1.0,0.0
16206300.0,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.79,299.27,300.12,298.65,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,90393.62,0.0,13488.21,1.0,283.38,289.31,302.26,307.04,293.15,293.15,282.15,25085.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.96,0.0,1851.55,2275.33,0.0,2480.25,1.0,1.0,0.0,3.0,1.0,0.0
