time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16254300.0,299.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.17,292.13,297.43,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254600.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.22,292.14,297.44,297.56,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.3,292.15,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.39,292.18,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,299.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.51,292.22,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.08,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.27,303.15,292.62,292.26,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256100.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.21,303.15,292.75,292.31,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.2,303.15,292.86,292.35,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,292.97,292.4,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.05,292.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.12,292.46,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.16,292.48,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.16,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.15,292.46,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.13,292.45,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.12,292.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.1,292.42,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.11,292.44,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,293.2,292.52,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.13,303.15,293.26,292.58,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.13,303.15,293.33,292.64,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.12,303.15,293.39,292.7,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.11,303.15,293.47,292.77,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.55,292.84,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.63,292.92,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.72,293.0,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.82,293.08,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.92,293.16,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,294.03,293.25,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.15,293.34,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.27,293.43,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.39,293.51,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.52,293.59,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.64,293.66,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.77,293.74,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.9,293.81,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.03,293.89,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.16,293.96,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.3,294.04,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.45,294.12,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.59,294.2,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.64,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.75,294.29,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.7,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.91,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.5,410.0,1061.84,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,295.98,1.0,1.0,2.66,295.98,291.15,296.07,294.47,296.07,298.69,295.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,2410.73,0.0,13466.47,1.0,284.19,292.12,297.8,300.75,293.15,293.15,283.15,17724.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.01,1.0,0.0,1.0,0.5,1.07,0.01,1.79,1.4,0.39,0.0,0.0,0.0,6712.05,0.0,64.55,348.24,0.0,0.0,0.3,1.0,0.0,3.0,1.0,0.0
16269300.0,297.81,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,296.23,294.56,296.22,298.08,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.52,410.0,46918.8,0.0,13466.4,1.0,284.37,290.74,297.96,300.61,293.15,293.15,283.15,11561.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.22,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8770.6,0.0,260.39,2275.33,0.0,1969.78,0.51,1.0,0.0,3.0,1.0,0.0
16269600.0,297.58,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,296.38,294.65,296.38,297.85,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.54,410.0,53649.74,0.0,13466.34,1.0,284.34,290.49,297.71,300.52,293.15,293.15,283.15,14663.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9312.07,0.0,415.14,2275.33,0.0,2264.71,0.6,1.0,0.0,3.0,1.0,0.0
16269900.0,297.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,296.54,294.74,296.54,297.75,291.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.54,410.0,57839.91,0.0,13466.31,1.0,284.34,290.36,297.79,300.81,293.15,293.15,283.15,15779.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9753.23,0.0,529.03,2275.33,0.0,2498.59,0.65,1.0,0.0,3.0,1.0,0.0
16270200.0,297.45,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,296.7,294.83,296.7,297.7,291.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.54,410.0,61095.2,0.0,13466.31,1.0,284.33,290.28,297.86,301.05,293.15,293.15,283.15,16236.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.46,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10117.09,0.0,626.01,2275.33,0.0,2666.19,0.69,1.0,0.0,3.0,1.0,0.0
16270500.0,297.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,296.86,294.92,296.86,297.66,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.54,410.0,63890.45,0.0,13466.32,1.0,284.33,290.23,297.94,301.28,293.15,293.15,283.15,16473.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10446.86,0.0,716.36,2275.33,0.0,2790.9,0.73,1.0,0.0,3.0,1.0,0.0
16270800.0,297.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,297.02,295.0,297.02,297.63,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.54,410.0,66393.45,0.0,13466.31,1.0,284.33,290.18,298.02,301.48,293.15,293.15,283.15,16630.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10755.2,0.0,803.45,2275.33,0.0,2890.62,0.75,1.0,0.0,3.0,1.0,0.0
16271100.0,297.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,297.17,295.09,297.17,297.61,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.55,410.0,68680.26,0.0,13466.28,1.0,284.33,290.15,298.1,301.68,293.15,293.15,283.15,16752.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11047.31,0.0,888.3,2275.33,0.0,2973.32,0.78,1.0,0.0,3.0,1.0,0.0
16271400.0,297.38,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,297.33,295.17,297.33,297.59,291.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.56,410.0,70795.45,0.0,13466.24,1.0,284.33,290.12,298.18,301.87,293.15,293.15,283.15,16857.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11326.19,0.0,971.3,2275.33,0.0,3043.23,0.81,1.0,0.0,3.0,1.0,0.0
16271700.0,297.37,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,297.49,295.25,297.49,297.58,291.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,72758.88,0.0,13466.21,1.0,284.33,290.1,298.26,302.05,293.15,293.15,283.15,16949.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11592.63,0.0,1051.94,2275.33,0.0,3102.38,0.83,1.0,0.0,3.0,1.0,0.0
16272000.0,297.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,297.65,295.33,297.65,297.56,291.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,75706.12,0.0,13466.18,1.0,284.33,290.04,298.35,302.28,293.15,293.15,283.15,18111.71,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12003.76,0.0,1215.56,2275.33,0.0,3176.57,0.87,1.0,0.0,3.0,1.0,0.0
16272300.0,297.15,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.66,290.63,291.15,297.81,295.41,297.49,297.4,290.63,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.45,0.8,0.8,0.0,292.04,410.0,61337.32,0.0,13481.26,1.0,284.18,289.15,298.31,301.58,293.15,293.15,283.15,21843.78,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.95,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10519.79,0.0,1062.43,2275.33,0.0,2710.61,0.83,1.0,0.0,3.0,1.0,0.0
16272600.0,297.12,297.15,293.15,0.0,0.0,290.72,1.0,0.99,0.53,297.54,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.72,1.0,0.98,2.66,290.72,291.15,297.97,295.48,297.5,297.37,290.72,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.36,0.79,0.79,0.0,294.22,410.0,58272.86,0.0,13483.5,1.0,284.2,289.26,298.44,301.54,293.15,293.15,283.15,20082.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10203.28,0.0,872.72,2275.33,0.0,2479.44,0.77,1.0,0.0,3.0,1.0,0.0
16272900.0,297.12,297.15,293.15,0.0,0.0,290.78,1.0,0.99,0.53,297.54,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.78,1.0,0.97,2.66,290.78,291.15,298.12,295.55,297.54,297.37,290.78,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,0.77,0.77,0.0,294.91,410.0,56344.37,0.0,13484.27,1.0,284.2,289.34,298.52,301.52,293.15,293.15,283.15,19344.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10011.53,0.0,770.7,2275.33,0.0,2342.5,0.74,1.0,0.0,3.0,1.0,0.0
16273200.0,297.12,297.15,293.15,0.0,0.0,290.83,1.0,0.98,0.53,297.55,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.83,1.0,0.96,2.66,290.83,291.15,298.28,295.61,297.58,297.37,290.83,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,0.76,0.76,0.0,295.39,410.0,54982.92,0.0,13484.88,1.0,284.21,289.4,298.59,301.52,293.15,293.15,283.15,18984.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.53,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9881.39,0.0,704.39,2275.33,0.0,2243.34,0.72,1.0,0.0,3.0,1.0,0.0
16273500.0,297.13,297.15,293.15,0.0,0.0,290.88,1.0,0.98,0.53,297.55,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.88,1.0,0.95,2.66,290.88,291.15,298.44,295.67,297.62,297.38,290.88,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.17,0.75,0.75,0.0,295.74,410.0,53978.23,0.0,13485.38,1.0,284.22,289.46,298.66,301.54,293.15,293.15,283.15,18760.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9789.46,0.0,656.85,2275.33,0.0,2166.62,0.7,1.0,0.0,3.0,1.0,0.0
16273800.0,297.13,297.15,293.15,0.0,0.0,290.92,1.0,0.98,0.53,297.56,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.92,1.0,0.93,2.66,290.93,291.15,298.6,295.74,297.66,297.38,290.93,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,0.75,0.75,0.0,296.0,410.0,53237.27,0.0,13485.79,1.0,284.22,289.51,298.72,301.57,293.15,293.15,283.15,18590.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9725.62,0.0,621.47,2275.33,0.0,2105.67,0.69,1.0,0.0,3.0,1.0,0.0
16274100.0,297.14,297.15,293.15,0.0,0.0,290.97,1.0,0.98,0.53,297.57,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.97,1.0,0.92,2.66,290.97,291.15,298.76,295.8,297.7,297.39,290.97,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.24,4.45,-0.04,0.74,0.74,0.0,296.18,410.0,52716.5,0.0,13486.14,1.0,284.23,289.55,298.79,301.6,293.15,293.15,283.15,18447.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9685.22,0.0,595.33,2275.33,0.0,2057.49,0.68,1.0,0.0,3.0,1.0,0.0
16274400.0,297.15,297.15,293.15,0.0,0.0,291.02,1.0,0.98,0.53,297.58,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.02,1.0,0.91,2.66,291.02,291.15,298.92,295.86,297.75,297.4,291.02,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.03,0.74,0.74,0.0,296.32,410.0,52479.63,0.0,13486.43,1.0,284.23,289.6,298.85,301.65,293.15,293.15,283.15,18283.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9672.91,0.0,577.12,2275.33,0.0,2021.17,0.67,1.0,0.0,3.0,1.0,0.0
16274700.0,297.17,297.15,293.15,0.0,0.0,291.07,1.0,0.98,0.53,297.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.91,2.66,291.07,291.15,299.08,295.92,297.82,297.42,291.07,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.09,0.74,0.74,0.0,296.42,410.0,52658.13,0.0,13486.68,1.0,284.24,289.65,298.92,301.73,293.15,293.15,283.15,18082.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9704.82,0.0,569.66,2275.33,0.0,2006.19,0.67,1.0,0.0,3.0,1.0,0.0
16275000.0,297.19,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.53,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.9,2.66,291.12,291.15,299.23,295.99,297.89,297.43,291.12,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.42,4.27,0.15,0.74,0.74,0.0,296.5,410.0,53064.48,0.0,13486.89,1.0,284.25,289.69,298.99,301.82,293.15,293.15,283.15,17933.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9761.66,0.0,570.66,2275.33,0.0,2006.07,0.67,1.0,0.0,3.0,1.0,0.0
16275300.0,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.89,2.66,291.17,291.15,299.39,296.05,297.96,297.45,291.17,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,0.74,0.74,0.0,296.56,410.0,53644.1,0.0,13487.07,1.0,284.25,289.72,299.06,301.91,293.15,293.15,283.15,17815.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9838.6,0.0,578.16,2275.33,0.0,2015.05,0.67,1.0,0.0,3.0,1.0,0.0
16275600.0,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.89,2.66,291.2,291.15,299.55,296.12,298.03,297.47,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.26,0.75,0.75,0.0,296.61,410.0,54355.94,0.0,13487.24,1.0,284.26,289.74,299.13,302.02,293.15,293.15,283.15,17720.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9932.08,0.0,590.85,2275.33,0.0,2030.02,0.68,1.0,0.0,3.0,1.0,0.0
16275900.0,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.23,1.0,0.89,2.66,291.23,291.15,299.7,296.19,298.1,297.49,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,0.76,0.76,0.0,296.64,410.0,55148.2,0.0,13487.38,1.0,284.26,289.75,299.2,302.13,293.15,293.15,283.15,17654.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10035.98,0.0,607.92,2275.33,0.0,2052.1,0.68,1.0,0.0,3.0,1.0,0.0
16276200.0,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.25,1.0,0.89,2.66,291.25,291.15,299.84,296.26,298.17,297.5,291.25,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.35,0.76,0.76,0.0,296.67,410.0,55967.24,0.0,13487.49,1.0,284.27,289.76,299.26,302.24,293.15,293.15,283.15,17614.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10142.4,0.0,627.89,2275.33,0.0,2078.71,0.69,1.0,0.0,3.0,1.0,0.0
16276500.0,297.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.27,1.0,0.88,2.66,291.27,291.15,299.98,296.31,298.23,297.51,291.27,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.39,0.77,0.77,0.0,296.69,410.0,56788.94,0.0,13487.59,1.0,284.27,289.77,299.32,302.34,293.15,293.15,283.15,17591.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10248.91,0.0,649.82,2275.33,0.0,2106.77,0.7,1.0,0.0,3.0,1.0,0.0
16276800.0,297.32,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.28,1.0,0.88,2.66,291.28,291.15,300.1,296.36,298.29,297.52,291.28,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,0.78,0.78,0.0,296.71,410.0,57595.38,0.0,13487.66,1.0,284.27,289.76,299.37,302.43,293.15,293.15,283.15,17581.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10353.7,0.0,673.01,2275.33,0.0,2134.9,0.71,1.0,0.0,3.0,1.0,0.0
16277100.0,297.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.28,1.0,0.88,2.66,291.28,291.15,300.22,296.4,298.35,297.53,291.28,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.46,0.78,0.78,0.0,296.73,410.0,58374.98,0.0,13487.72,1.0,284.28,289.76,299.41,302.51,293.15,293.15,283.15,17581.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10455.6,0.0,696.89,2275.33,0.0,2162.37,0.72,1.0,0.0,3.0,1.0,0.0
16277400.0,297.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.28,1.0,0.87,2.66,291.28,291.15,300.33,296.45,298.4,297.53,291.28,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.79,0.79,0.0,296.74,410.0,59119.81,0.0,13487.78,1.0,284.28,289.75,299.45,302.59,293.15,293.15,283.15,17587.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10553.74,0.0,721.03,2275.33,0.0,2188.54,0.73,1.0,0.0,3.0,1.0,0.0
16277700.0,297.35,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.28,1.0,0.87,2.66,291.28,291.15,300.44,296.48,298.45,297.54,291.28,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,0.8,0.8,0.0,296.76,410.0,59825.71,0.0,13487.82,1.0,284.28,289.75,299.49,302.67,293.15,293.15,283.15,17599.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10647.7,0.0,745.09,2275.33,0.0,2213.08,0.73,1.0,0.0,3.0,1.0,0.0
16278000.0,297.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.28,1.0,0.86,2.66,291.28,291.15,300.54,296.52,298.5,297.55,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.54,0.8,0.8,0.0,296.77,410.0,60489.46,0.0,13487.87,1.0,284.28,289.74,299.52,302.74,293.15,293.15,283.15,17614.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10737.15,0.0,768.77,2275.33,0.0,2235.61,0.74,1.0,0.0,3.0,1.0,0.0
