time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16278300.0,297.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.28,1.0,0.85,2.66,291.28,291.15,300.64,296.55,298.55,297.55,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.86,0.56,0.81,0.81,0.0,296.77,410.0,61112.38,0.0,13487.91,1.0,284.28,289.73,299.56,302.8,293.15,293.15,283.15,17632.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10822.33,0.0,791.93,2275.33,0.0,2256.11,0.75,1.0,0.0,3.0,1.0,0.0
16278600.0,297.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.28,1.0,0.84,2.66,291.28,291.15,300.74,296.59,298.59,297.55,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,0.82,0.82,0.0,296.78,410.0,61694.79,0.0,13487.96,1.0,284.28,289.72,299.59,302.86,293.15,293.15,283.15,17650.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10903.33,0.0,814.37,2275.33,0.0,2274.35,0.76,1.0,0.0,3.0,1.0,0.0
16278900.0,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.27,1.0,0.83,2.66,291.27,291.15,300.85,296.62,298.64,297.55,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.82,0.82,0.0,296.78,410.0,62242.03,0.0,13488.01,1.0,284.28,289.71,299.62,302.93,293.15,293.15,283.15,17667.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10980.89,0.0,836.1,2275.33,0.0,2290.45,0.76,1.0,0.0,3.0,1.0,0.0
16279200.0,297.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.27,1.0,0.82,2.66,291.27,291.15,300.95,296.65,298.68,297.54,291.27,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.83,0.83,0.0,296.77,410.0,62757.95,0.0,13488.07,1.0,284.28,289.7,299.66,302.99,293.15,293.15,283.15,17684.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11055.6,0.0,857.09,2275.33,0.0,2304.38,0.77,1.0,0.0,3.0,1.0,0.0
16279500.0,297.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.26,1.0,0.81,2.66,291.26,291.15,301.05,296.69,298.72,297.54,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.83,0.83,0.0,296.77,410.0,63243.51,0.0,13488.14,1.0,284.28,289.69,299.69,303.04,293.15,293.15,283.15,17700.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11127.32,0.0,877.36,2275.33,0.0,2316.91,0.78,1.0,0.0,3.0,1.0,0.0
16279800.0,297.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.26,1.0,0.79,2.66,291.26,291.15,301.16,296.72,298.75,297.53,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,0.84,0.84,0.0,296.76,410.0,63696.96,0.0,13488.2,1.0,284.28,289.68,299.72,303.1,293.15,293.15,283.15,17717.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11195.32,0.0,896.79,2275.33,0.0,2328.25,0.78,1.0,0.0,3.0,1.0,0.0
16280100.0,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.25,1.0,0.78,2.66,291.25,291.15,301.26,296.75,298.79,297.52,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.65,0.84,0.84,0.0,296.75,410.0,64123.7,0.0,13488.28,1.0,284.28,289.67,299.75,303.16,293.15,293.15,283.15,17732.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11260.28,0.0,915.46,2275.33,0.0,2338.3,0.79,1.0,0.0,3.0,1.0,0.0
16280400.0,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.25,1.0,0.76,2.66,291.25,291.15,301.36,296.78,298.83,297.52,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.66,0.85,0.85,0.0,296.74,410.0,64526.53,0.0,13488.36,1.0,284.28,289.67,299.79,303.21,293.15,293.15,283.15,17746.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11322.61,0.0,933.35,2275.33,0.0,2346.97,0.79,1.0,0.0,3.0,1.0,0.0
16280700.0,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.25,1.0,0.74,2.66,291.25,291.15,301.46,296.82,298.86,297.51,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.85,0.85,0.0,296.73,410.0,64911.4,0.0,13488.44,1.0,284.28,289.66,299.82,303.26,293.15,293.15,283.15,17758.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11383.13,0.0,950.61,2275.33,0.0,2354.44,0.8,1.0,0.0,3.0,1.0,0.0
16281000.0,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.24,1.0,0.72,2.66,291.24,291.15,301.56,296.85,298.9,297.5,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.86,0.86,0.0,296.71,410.0,65282.67,0.0,13488.52,1.0,284.28,289.65,299.85,303.31,293.15,293.15,283.15,17768.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11442.5,0.0,967.31,2275.33,0.0,2360.77,0.8,1.0,0.0,3.0,1.0,0.0
16281300.0,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.24,1.0,0.7,2.66,291.24,291.15,301.66,296.88,298.93,297.5,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.86,0.86,0.0,296.7,410.0,65646.54,0.0,13488.6,1.0,284.28,289.65,299.89,303.37,293.15,293.15,283.15,17776.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11501.59,0.0,983.63,2275.33,0.0,2366.08,0.81,1.0,0.0,3.0,1.0,0.0
16281600.0,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.24,1.0,0.67,2.66,291.24,291.15,301.76,296.92,298.97,297.49,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,0.87,0.87,0.0,296.68,410.0,66007.39,0.0,13488.68,1.0,284.28,289.64,299.92,303.42,293.15,293.15,283.15,17781.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11561.15,0.0,999.72,2275.33,0.0,2370.44,0.81,1.0,0.0,3.0,1.0,0.0
16281900.0,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.24,1.0,0.65,2.66,291.24,291.15,301.86,296.96,299.01,297.49,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.87,0.87,0.0,296.67,410.0,66372.34,0.0,13488.75,1.0,284.28,289.64,299.96,303.48,293.15,293.15,283.15,17783.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11622.18,0.0,1015.79,2275.33,0.0,2373.99,0.82,1.0,0.0,3.0,1.0,0.0
16282200.0,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.24,1.0,0.62,2.66,291.24,291.15,301.96,297.0,299.05,297.5,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,0.87,0.87,0.0,296.66,410.0,66746.25,0.0,13488.82,1.0,284.28,289.64,300.0,303.54,293.15,293.15,283.15,17782.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11685.54,0.0,1032.03,2275.33,0.0,2376.82,0.82,1.0,0.0,3.0,1.0,0.0
16282500.0,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.24,1.0,0.6,2.66,291.24,291.15,302.05,297.05,299.09,297.5,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.88,0.88,0.0,296.65,410.0,67133.51,0.0,13489.23,1.0,284.28,289.63,300.05,303.6,293.15,293.15,283.15,17779.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11751.99,0.0,1048.64,2275.33,0.0,2378.94,0.83,1.0,0.0,3.0,1.0,0.0
16282800.0,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.55,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.58,297.01,297.15,293.15,0.0,0.0,291.24,0.98,0.57,2.58,291.24,291.15,302.15,297.09,299.12,297.5,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.68,1.98,3.7,0.7,0.88,0.88,0.0,301.68,410.0,67456.02,0.0,13466.39,1.0,284.28,289.63,300.09,303.67,293.15,293.15,283.15,17794.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11813.44,0.0,1064.89,2275.33,0.0,2378.69,0.83,1.0,0.0,3.0,1.0,0.0
16283100.0,297.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.57,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.03,297.15,293.15,0.0,0.0,291.24,0.96,0.55,2.49,291.24,291.15,302.25,297.15,299.16,297.49,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.67,1.98,3.68,0.71,0.89,0.89,0.0,307.55,410.0,67757.47,0.0,13439.82,1.0,284.28,289.62,300.15,303.74,293.15,293.15,283.15,17806.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11874.01,0.0,1080.07,2275.33,0.0,2374.3,0.84,1.0,0.0,3.0,1.0,0.0
16283400.0,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.46,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.06,297.15,293.15,0.0,0.0,291.24,0.94,0.54,2.42,291.24,291.15,302.34,297.21,299.19,297.49,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.98,3.67,0.71,0.89,0.89,0.0,312.37,410.0,68095.15,0.0,13417.82,1.0,284.28,289.62,300.21,303.82,293.15,293.15,283.15,17803.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11941.55,0.0,1095.26,2275.33,0.0,2368.52,0.84,1.0,0.0,3.0,1.0,0.0
16283700.0,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.08,297.15,293.15,0.0,0.0,291.24,0.92,0.52,2.36,291.24,291.15,302.43,297.28,299.23,297.49,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.98,3.66,0.71,0.9,0.9,0.0,316.21,410.0,68477.29,0.0,13400.2,1.0,284.29,289.62,300.27,303.9,293.15,293.15,283.15,17792.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12017.03,0.0,1111.31,2275.33,0.0,2362.75,0.84,1.0,0.0,3.0,1.0,0.0
16284000.0,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.61,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,291.25,0.91,0.51,2.32,291.25,291.15,302.52,297.35,299.27,297.5,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.64,1.99,3.65,0.72,0.9,0.9,0.0,319.17,410.0,68903.91,0.0,13386.5,1.0,284.29,289.62,300.35,304.0,293.15,293.15,283.15,17776.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12100.4,0.0,1128.68,2275.33,0.0,2357.35,0.85,1.0,0.0,3.0,1.0,0.0
16284300.0,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.51,2.28,291.17,291.15,302.61,297.42,299.31,297.5,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.65,0.72,0.9,0.9,0.0,321.68,410.0,70605.25,0.0,13374.86,1.0,284.28,289.54,300.43,304.16,293.15,293.15,283.15,19367.89,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12391.42,0.0,1269.73,2275.33,0.0,2379.37,0.88,1.0,0.0,3.0,1.0,0.0
16284600.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.18,0.89,0.5,2.25,291.18,291.15,302.69,297.5,299.34,297.5,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.64,0.72,0.9,0.9,0.0,324.05,410.0,70857.81,0.0,13363.8,1.0,284.28,289.55,300.5,304.26,293.15,293.15,283.15,19395.83,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12443.72,0.0,1276.91,2275.33,0.0,2391.69,0.88,1.0,0.0,3.0,1.0,0.0
16284900.0,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.49,2.22,291.21,291.15,302.77,297.58,299.38,297.51,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.63,0.73,0.91,0.91,0.0,325.7,410.0,71158.16,0.0,13356.09,1.0,284.28,289.56,300.58,304.34,293.15,293.15,283.15,19199.84,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12516.75,0.0,1280.4,2275.33,0.0,2367.75,0.88,1.0,0.0,3.0,1.0,0.0
16285200.0,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.49,2.2,291.14,291.15,302.85,297.66,299.41,297.51,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.63,0.73,0.9,0.9,0.0,327.14,410.0,72792.69,0.0,13349.37,1.0,284.27,289.49,300.67,304.52,293.15,293.15,283.15,20830.97,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12805.12,0.0,1424.52,2275.33,0.0,2391.19,0.92,1.0,0.0,3.0,1.0,0.0
16285500.0,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.48,2.18,291.12,291.15,302.93,297.75,299.43,297.5,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.62,0.73,0.9,0.9,0.0,328.85,410.0,73578.34,0.0,13341.31,1.0,284.27,289.47,300.75,304.66,293.15,293.15,283.15,21667.1,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12947.56,0.0,1488.03,2275.33,0.0,2416.95,0.93,1.0,0.0,3.0,1.0,0.0
16285800.0,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.48,2.16,291.21,291.15,303.01,297.83,299.47,297.51,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.62,0.73,0.9,0.9,0.0,330.14,410.0,72745.84,0.0,13335.27,1.0,284.28,289.55,300.82,304.68,293.15,293.15,283.15,20207.8,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12831.36,0.0,1377.55,2275.33,0.0,2378.49,0.91,1.0,0.0,3.0,1.0,0.0
16286100.0,297.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.48,2.15,291.19,291.15,303.08,297.91,299.5,297.51,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.91,0.91,0.0,330.78,410.0,73923.6,0.0,13332.25,1.0,284.28,289.53,300.91,304.82,293.15,293.15,283.15,20973.12,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13053.52,0.0,1462.74,2275.33,0.0,2366.01,0.92,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.47,2.14,291.11,291.15,303.15,297.99,299.52,297.5,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,331.64,410.0,75755.66,0.0,13328.14,1.0,284.27,289.46,301.0,305.01,293.15,293.15,283.15,22964.59,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13380.34,0.0,1636.28,2275.33,0.0,2400.97,0.96,1.0,0.0,3.0,1.0,0.0
16286700.0,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.65,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.12,291.15,291.15,303.2,298.05,299.53,297.49,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,333.28,410.0,75327.27,0.0,13320.41,1.0,284.28,289.5,301.05,305.06,293.15,293.15,283.15,22303.76,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13318.11,0.0,1574.65,2275.33,0.0,2402.15,0.95,1.0,0.0,3.0,1.0,0.0
16287000.0,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.66,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.1,291.14,291.15,303.22,298.1,299.54,297.48,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.9,0.9,0.0,334.69,410.0,75862.75,0.0,13313.72,1.0,284.28,289.49,301.1,305.13,293.15,293.15,283.15,22718.8,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13429.27,0.0,1617.72,2275.33,0.0,2392.48,0.96,1.0,0.0,3.0,1.0,0.0
16287300.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.66,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.08,291.15,291.15,303.22,298.13,299.54,297.48,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.9,0.9,0.0,336.01,410.0,75899.54,0.0,13307.45,1.0,284.28,289.5,301.13,305.17,293.15,293.15,283.15,22668.5,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13441.86,0.0,1612.51,2275.33,0.0,2396.3,0.96,1.0,0.0,3.0,1.0,0.0
16287600.0,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.67,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.07,291.17,291.15,303.2,298.15,299.53,297.48,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.59,0.74,0.9,0.9,0.0,337.09,410.0,75674.04,0.0,13302.28,1.0,284.28,289.52,301.15,305.17,293.15,293.15,283.15,22195.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13410.19,0.0,1578.47,2275.33,0.0,2384.12,0.95,1.0,0.0,3.0,1.0,0.0
16287900.0,297.06,297.15,293.15,0.0,0.0,291.12,1.0,0.95,0.67,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.05,291.12,291.15,303.17,298.16,299.51,297.47,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.59,0.74,0.9,0.9,0.0,338.23,410.0,76510.02,0.0,13296.83,1.0,284.28,289.48,301.17,305.24,293.15,293.15,283.15,23323.93,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13557.65,0.0,1670.9,2275.33,0.0,2405.03,0.97,1.0,0.0,3.0,1.0,0.0
16288200.0,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.67,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.04,291.17,291.15,303.13,298.17,299.5,297.47,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.59,0.74,0.9,0.9,0.0,339.43,410.0,75661.41,0.0,13291.08,1.0,284.28,289.53,301.17,305.2,293.15,293.15,283.15,22238.13,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13410.03,0.0,1575.17,2275.33,0.0,2392.76,0.95,1.0,0.0,3.0,1.0,0.0
16288500.0,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.68,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.02,291.15,291.15,303.09,298.18,299.49,297.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.58,0.75,0.9,0.9,0.0,340.42,410.0,75988.98,0.0,13286.36,1.0,284.28,289.51,301.18,305.22,293.15,293.15,283.15,22597.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13471.06,0.0,1607.81,2275.33,0.0,2390.3,0.95,1.0,0.0,3.0,1.0,0.0
16288800.0,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.89,0.68,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.01,291.15,291.15,303.06,298.19,299.47,297.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.58,0.75,0.9,0.9,0.0,341.47,410.0,76034.44,0.0,13281.33,1.0,284.28,289.51,301.19,305.23,293.15,293.15,283.15,22635.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13480.97,0.0,1610.55,2275.33,0.0,2390.59,0.95,1.0,0.0,3.0,1.0,0.0
16289100.0,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.68,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,303.05,298.2,299.47,297.45,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.9,0.9,0.0,342.38,410.0,76103.38,0.0,13276.93,1.0,284.28,289.52,301.2,305.24,293.15,293.15,283.15,22540.69,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13500.26,0.0,1610.05,2275.33,0.0,2377.23,0.95,1.0,0.0,3.0,1.0,0.0
16289400.0,296.99,297.15,293.15,0.0,0.0,291.12,1.0,0.84,0.69,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.44,1.98,291.12,291.15,303.05,298.23,299.46,297.44,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.9,0.9,0.0,343.52,410.0,76707.02,0.0,13271.43,1.0,284.28,289.49,301.23,305.31,293.15,293.15,283.15,23334.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13608.99,0.0,1673.32,2275.33,0.0,2391.73,0.97,1.0,0.0,3.0,1.0,0.0
16289700.0,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.81,0.69,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.97,291.18,291.15,303.09,298.27,299.48,297.44,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,344.6,410.0,76122.73,0.0,13266.21,1.0,284.29,289.54,301.26,305.3,293.15,293.15,283.15,22311.67,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13517.24,0.0,1592.57,2275.33,0.0,2364.69,0.95,1.0,0.0,3.0,1.0,0.0
16290000.0,296.97,297.15,293.15,0.0,0.0,291.14,1.0,0.78,0.69,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.95,291.14,291.15,303.15,298.32,299.5,297.43,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,345.55,410.0,77239.41,0.0,13261.65,1.0,284.28,289.51,301.32,305.42,293.15,293.15,283.15,23411.65,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13730.31,0.0,1696.85,2275.33,0.0,2364.58,0.97,1.0,0.0,3.0,1.0,0.0
16290300.0,296.98,297.15,293.15,0.0,0.0,291.13,0.99,0.75,0.68,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.95,291.13,291.15,303.23,298.38,299.53,297.44,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.57,0.75,0.9,0.9,0.0,347.38,410.0,77809.69,0.0,13252.79,1.0,284.28,289.5,301.38,305.53,293.15,293.15,283.15,23958.92,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13840.75,0.0,1741.68,2275.33,0.0,2378.82,0.98,1.0,0.0,3.0,1.0,0.0
16290600.0,297.03,297.15,293.15,0.0,0.0,291.17,0.98,0.73,0.66,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.95,291.17,291.15,303.32,298.44,299.56,297.44,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.9,0.9,0.0,349.16,410.0,77643.41,0.0,13244.13,1.0,284.29,289.54,301.44,305.56,293.15,293.15,283.15,23309.67,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13828.84,0.0,1697.11,2275.33,0.0,2355.68,0.97,1.0,0.0,3.0,1.0,0.0
16290900.0,297.05,297.15,293.15,0.0,0.0,291.14,0.97,0.71,0.64,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.43,1.95,291.14,291.15,303.4,298.5,299.59,297.43,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.56,0.75,0.9,0.9,0.0,350.56,410.0,78634.92,0.0,13237.33,1.0,284.28,289.5,301.5,305.68,293.15,293.15,283.15,24370.96,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14021.38,0.0,1794.68,2275.33,0.0,2366.69,0.99,1.0,0.0,3.0,1.0,0.0
16291200.0,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.7,0.63,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.43,1.95,291.16,291.15,303.48,298.55,299.62,297.42,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.9,0.9,0.0,351.83,410.0,78728.66,0.0,13231.12,1.0,284.29,289.52,301.54,305.73,293.15,293.15,283.15,24181.59,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14051.79,0.0,1785.92,2275.33,0.0,2358.27,0.99,1.0,0.0,3.0,1.0,0.0
16291500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.96,0.69,0.62,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.95,291.17,291.15,303.57,298.59,299.64,297.42,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.9,0.9,0.0,353.08,410.0,78899.66,0.0,13225.0,1.0,284.29,289.53,301.59,305.8,293.15,293.15,283.15,24191.67,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14092.49,0.0,1789.51,2275.33,0.0,2358.69,0.99,1.0,0.0,3.0,1.0,0.0
16291800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.68,0.61,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.94,291.15,291.15,303.65,298.64,299.67,297.41,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.9,0.9,0.0,354.11,410.0,79560.8,0.0,13219.97,1.0,284.29,289.51,301.64,305.87,293.15,293.15,283.15,24736.16,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14229.36,0.0,1850.09,2275.33,0.0,2353.44,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.68,0.61,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.43,1.94,291.16,291.15,303.73,298.68,299.7,297.41,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.55,0.75,0.9,0.9,0.0,355.29,410.0,79691.87,0.0,13214.17,1.0,284.29,289.52,301.68,305.92,293.15,293.15,283.15,24667.86,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14263.15,0.0,1849.8,2275.33,0.0,2352.38,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.67,0.61,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.43,1.93,291.18,291.15,303.82,298.72,299.73,297.4,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,356.37,410.0,79837.45,0.0,13208.84,1.0,284.29,289.53,301.72,305.97,293.15,293.15,283.15,24549.1,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14301.12,0.0,1849.31,2275.33,0.0,2345.5,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.92,291.19,291.15,303.9,298.76,299.76,297.4,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,357.33,410.0,79993.27,0.0,13204.15,1.0,284.29,289.54,301.76,306.02,293.15,293.15,283.15,24398.13,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.61,0.0,1848.68,2275.33,0.0,2338.63,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.42,1.92,291.17,291.15,303.98,298.8,299.79,297.4,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,358.21,410.0,80763.4,0.0,13199.79,1.0,284.21,289.51,301.81,306.12,293.15,293.15,283.05,24417.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14489.14,0.0,1848.76,2275.33,0.0,2350.06,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.13,297.15,293.15,0.0,0.0,291.08,0.94,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.09,0.81,0.42,1.9,291.08,291.15,304.07,298.84,299.81,297.38,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,360.04,410.0,82369.17,0.0,13190.74,1.0,283.98,289.4,301.86,306.29,293.15,293.15,282.75,24809.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14932.98,0.0,1850.39,2275.33,0.0,2375.1,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.13,297.15,293.15,0.0,0.0,291.07,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.07,0.8,0.42,1.89,291.07,291.15,304.15,298.88,299.84,297.38,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.89,0.89,0.0,361.93,410.0,82709.88,0.0,13181.4,1.0,283.94,289.38,301.9,306.32,293.15,293.15,282.75,25109.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14879.98,0.0,1851.64,2275.33,0.0,2381.0,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.41,1.87,291.16,291.15,304.23,298.92,299.87,297.38,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.53,0.76,0.9,0.9,0.0,363.51,410.0,81310.45,0.0,13173.51,1.0,284.16,289.49,301.9,306.19,293.15,293.15,283.05,24833.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14462.68,0.0,1850.49,2275.33,0.0,2340.54,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.41,1.86,291.2,291.15,304.32,298.95,299.91,297.39,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.91,0.91,0.0,364.63,410.0,81153.34,0.0,13167.95,1.0,284.2,289.53,301.93,306.24,293.15,293.15,283.05,24559.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14574.51,0.0,1849.35,2275.33,0.0,2318.49,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.41,1.86,291.13,291.15,304.4,298.98,299.94,297.39,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,365.4,410.0,82761.38,0.0,13164.14,1.0,283.98,289.44,302.0,306.46,293.15,293.15,282.75,24774.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15056.7,0.0,1850.25,2275.33,0.0,2347.38,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.41,1.85,291.11,291.15,304.48,299.0,299.98,297.39,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,366.04,410.0,83119.83,0.0,13160.94,1.0,283.95,289.41,302.02,306.47,293.15,293.15,282.75,24950.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14996.8,0.0,1850.98,2275.33,0.0,2360.53,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.41,1.84,291.2,291.15,304.57,299.02,300.01,297.4,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.76,0.91,0.91,0.0,366.56,410.0,81715.45,0.0,13158.34,1.0,284.17,289.52,302.01,306.32,293.15,293.15,283.05,24577.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14566.07,0.0,1849.43,2275.33,0.0,2324.95,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.14,297.15,293.15,0.0,0.0,291.01,0.93,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.58,297.38,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.01,0.79,0.4,1.84,291.01,291.15,304.65,299.04,300.04,297.39,291.01,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.52,0.76,0.89,0.89,0.0,367.24,410.0,85101.98,0.0,13154.93,1.0,283.67,289.28,302.06,306.64,293.15,293.15,282.45,25500.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15380.74,0.0,1853.28,2275.33,0.0,2406.77,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.4,1.83,291.16,291.15,304.73,299.07,300.08,297.41,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.76,0.9,0.9,0.0,368.31,410.0,83052.34,0.0,13149.58,1.0,283.99,289.46,302.08,306.55,293.15,293.15,282.75,24613.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15139.14,0.0,1849.57,2275.33,0.0,2329.0,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.4,1.82,291.15,291.15,304.82,299.09,300.11,297.41,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,368.45,410.0,83459.75,0.0,13148.88,1.0,283.95,289.43,302.11,306.58,293.15,293.15,282.75,24680.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15087.63,0.0,1849.85,2275.33,0.0,2343.95,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.92,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.23,0.78,0.4,1.81,291.23,291.15,304.9,299.12,300.14,297.4,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.91,0.91,0.0,369.71,410.0,81986.34,0.0,13142.54,1.0,284.17,289.53,302.08,306.39,293.15,293.15,283.05,24512.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14631.31,0.0,1849.15,2275.33,0.0,2300.68,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.14,297.15,293.15,0.0,0.0,291.05,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.4,1.81,291.05,291.15,304.98,299.15,300.17,297.4,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.89,0.89,0.0,370.08,410.0,85467.05,0.0,13140.7,1.0,283.68,289.3,302.17,306.76,293.15,293.15,282.45,25274.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15489.15,0.0,1852.33,2275.33,0.0,2381.37,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.59,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.8,291.14,291.15,305.07,299.19,300.2,297.39,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,371.53,410.0,84037.63,0.0,13133.41,1.0,283.9,289.41,302.17,306.61,293.15,293.15,282.75,25067.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15032.76,0.0,1851.47,2275.33,0.0,2335.31,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.78,0.39,1.79,291.2,291.15,305.15,299.25,300.24,297.41,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.91,0.91,0.0,371.65,410.0,83960.64,0.0,13132.77,1.0,283.96,289.47,302.26,306.76,293.15,293.15,282.75,24454.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15234.91,0.0,1848.91,2275.33,0.0,2305.64,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.66,0.59,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.39,1.79,291.11,291.15,305.16,299.26,300.24,297.4,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,372.43,410.0,85580.09,0.0,13128.88,1.0,283.72,289.36,302.28,306.9,293.15,293.15,282.45,24819.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15689.32,0.0,1850.43,2275.33,0.0,2347.03,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,291.06,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.39,1.78,291.06,291.15,305.05,299.21,300.19,297.39,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.89,0.89,0.0,373.67,410.0,85611.55,0.0,13122.57,1.0,283.68,289.32,302.23,306.84,293.15,293.15,282.45,25243.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15543.28,0.0,1852.2,2275.33,0.0,2382.82,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.39,1.77,291.17,291.15,304.83,299.1,300.12,297.4,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,374.55,410.0,83149.09,0.0,13118.17,1.0,283.99,289.47,302.13,306.63,293.15,293.15,282.75,24499.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.29,0.0,1849.1,2275.33,0.0,2347.96,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.38,1.75,291.07,291.15,304.52,298.94,299.98,297.36,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.89,0.89,0.0,376.34,410.0,82824.92,0.0,13109.09,1.0,283.93,289.37,301.93,306.36,293.15,293.15,282.75,25351.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14871.08,0.0,1852.66,2275.33,0.0,2408.85,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.74,291.14,291.15,304.13,298.74,299.85,297.37,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.9,0.9,0.0,377.64,410.0,80130.5,0.0,13102.48,1.0,284.22,289.49,301.75,306.07,293.15,293.15,283.05,24903.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14434.62,0.0,1850.78,2275.33,0.0,2392.36,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.91,0.65,0.58,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.82,297.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.61,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.09,0.76,0.38,1.73,291.09,291.15,303.69,298.5,299.67,297.35,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.49,0.77,0.89,0.89,0.0,379.1,410.0,78808.53,0.0,13095.03,1.0,284.28,289.46,301.51,305.75,293.15,293.15,283.15,25303.64,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14077.82,0.0,1852.46,2275.33,0.0,2433.75,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.11,297.15,293.15,0.0,0.0,291.0,0.9,0.64,0.58,297.44,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.61,297.28,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.0,0.76,0.38,1.72,291.0,291.15,303.21,298.25,299.48,297.31,291.0,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.88,0.88,0.0,381.57,410.0,77805.84,0.0,13082.43,1.0,284.26,289.4,301.26,305.44,293.15,293.15,283.15,26142.96,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13833.36,0.0,1855.96,2275.33,0.0,2484.64,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.09,297.15,293.15,0.0,0.0,290.9,0.89,0.63,0.57,297.39,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.62,297.24,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.84,297.11,297.15,293.15,0.0,0.0,290.9,0.75,0.37,1.69,290.9,291.15,302.71,297.98,299.27,297.27,290.9,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.86,0.86,0.0,385.22,410.0,76659.6,0.0,13063.69,1.0,284.25,289.32,300.99,305.11,293.15,293.15,283.15,27455.63,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13566.5,0.0,1861.46,2275.33,0.0,2531.75,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.08,297.15,293.15,0.0,0.0,290.87,0.88,0.62,0.56,297.35,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,290.87,0.74,0.36,1.66,290.87,291.15,302.2,297.71,299.06,297.23,290.87,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.46,0.77,0.84,0.84,0.0,389.7,410.0,74420.06,0.0,13040.57,1.0,284.24,289.3,300.72,304.73,293.15,293.15,283.15,27455.16,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13114.37,0.0,1734.59,2275.33,0.0,2557.61,0.98,1.0,0.0,3.0,1.0,0.0
16300200.0,297.09,297.15,293.15,0.0,0.0,290.91,0.87,0.61,0.55,297.33,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.26,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.91,0.74,0.36,1.63,290.91,291.15,301.71,297.46,298.87,297.21,290.91,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.83,0.83,0.0,393.69,410.0,71321.36,0.0,13019.86,1.0,284.24,289.35,300.45,304.29,293.15,293.15,283.15,25527.07,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12547.4,0.0,1497.04,2275.33,0.0,2532.26,0.93,1.0,0.0,3.0,1.0,0.0
16300500.0,297.11,297.15,293.15,0.0,0.0,290.99,0.87,0.6,0.54,297.31,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.87,297.25,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.87,297.13,297.15,293.15,0.0,0.0,290.99,0.73,0.35,1.61,290.99,291.15,301.26,297.22,298.7,297.21,290.99,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.83,0.83,0.0,396.36,410.0,68020.88,0.0,13005.93,1.0,284.25,289.43,300.21,303.87,293.15,293.15,283.15,22720.06,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11981.4,0.0,1245.05,2275.33,0.0,2478.12,0.87,1.0,0.0,3.0,1.0,0.0
