time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16300800.0,297.13,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.54,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.08,0.73,0.35,1.61,291.08,291.15,300.85,297.02,298.55,297.21,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.83,0.83,0.0,397.57,410.0,65139.88,0.0,12999.6,1.0,284.26,289.52,300.01,303.51,293.15,293.15,283.15,20024.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11514.12,0.0,1043.51,2275.33,0.0,2407.96,0.82,1.0,0.0,3.0,1.0,0.0
16301100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.59,0.54,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.1,0.73,0.35,1.61,291.1,291.15,300.44,296.83,298.4,297.2,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.77,0.83,0.83,0.0,397.85,410.0,63503.02,0.0,12998.17,1.0,284.26,289.55,299.82,303.23,293.15,293.15,283.15,18901.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11243.03,0.0,955.11,2275.33,0.0,2379.62,0.8,1.0,0.0,3.0,1.0,0.0
16301400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.59,0.53,297.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.87,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.87,297.15,297.15,293.15,0.0,0.0,291.07,0.73,0.35,1.61,291.07,291.15,299.98,296.59,298.22,297.19,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.78,0.82,0.82,0.0,398.45,410.0,62223.55,0.0,12995.01,1.0,284.25,289.53,299.6,302.94,293.15,293.15,283.15,18595.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11013.12,0.0,908.68,2275.33,0.0,2393.23,0.79,1.0,0.0,3.0,1.0,0.0
16301700.0,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.53,297.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.65,297.07,297.15,293.15,0.0,0.0,291.02,1.0,0.97,0.88,297.14,297.15,293.15,0.0,0.0,291.02,0.73,0.35,1.6,291.02,291.15,299.48,296.34,298.02,297.16,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.78,0.81,0.81,0.0,399.93,410.0,60891.8,0.0,12987.23,1.0,284.25,289.5,299.34,302.62,293.15,293.15,283.15,18582.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10772.71,0.0,869.73,2275.33,0.0,2414.32,0.77,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,290.97,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.88,297.13,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.65,297.03,297.15,293.15,0.0,0.0,290.97,1.0,0.95,0.88,297.13,297.15,293.15,0.0,0.0,290.97,0.73,0.35,1.58,290.97,291.15,298.96,296.06,297.81,297.14,290.97,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.43,0.78,0.8,0.8,0.0,402.32,410.0,59407.15,0.0,12974.64,1.0,284.24,289.47,299.07,302.27,293.15,293.15,283.15,18671.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10513.53,0.0,827.81,2275.33,0.0,2429.79,0.76,1.0,0.0,3.0,1.0,0.0
16302300.0,297.09,297.15,293.15,0.0,0.0,290.93,0.84,0.56,0.51,297.16,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.89,297.08,297.15,293.15,0.0,0.0,290.93,1.0,0.99,0.66,297.0,297.15,293.15,0.0,0.0,290.93,1.0,0.93,0.88,297.12,297.15,293.15,0.0,0.0,290.93,0.72,0.34,1.57,290.93,291.15,298.44,295.79,297.61,297.12,290.93,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.42,0.78,0.79,0.79,0.0,406.91,410.0,57795.29,0.0,12950.36,1.0,284.23,289.45,298.79,301.91,293.15,293.15,283.15,18785.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10242.76,0.0,780.56,2275.33,0.0,2434.32,0.74,1.0,0.0,3.0,1.0,0.0
16302600.0,297.08,297.15,293.15,0.0,0.0,290.89,0.83,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.89,1.0,0.99,0.91,297.02,297.15,293.15,0.0,0.0,290.89,1.0,0.96,0.67,296.99,297.15,293.15,0.0,0.0,290.89,0.98,0.9,0.86,297.12,297.15,293.15,0.0,0.0,290.89,0.71,0.34,1.54,290.89,291.15,297.94,295.52,297.41,297.1,290.89,1.0,1.0,0.42,0.42,0.58,0.42,5.38,1.99,3.39,0.78,0.77,0.77,0.0,410.3,410.0,55954.82,0.0,12734.82,1.0,284.22,289.43,298.52,301.54,293.15,293.15,283.15,18930.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9956.12,0.0,727.4,2275.33,0.0,2421.02,0.73,1.0,0.0,3.0,1.0,0.0
16302900.0,297.08,297.15,293.15,0.0,0.0,290.85,0.82,0.54,0.49,297.05,297.15,293.15,0.0,0.0,290.85,1.0,0.98,0.92,296.99,297.15,293.15,0.0,0.0,290.85,0.99,0.93,0.66,297.0,297.15,293.15,0.0,0.0,290.85,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,290.85,0.71,0.33,1.52,290.85,291.15,297.46,295.27,297.23,297.1,290.84,1.0,0.98,0.42,0.42,0.58,0.42,5.3,1.97,3.33,0.78,0.75,0.75,0.0,410.45,410.0,53896.49,0.0,12297.15,1.0,284.21,289.42,298.26,301.18,293.15,293.15,283.15,19072.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.47,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9659.92,0.0,668.44,2275.33,0.0,2381.59,0.71,1.0,0.0,3.0,1.0,0.0
16303200.0,297.08,297.15,293.15,0.0,0.0,290.81,0.82,0.53,0.48,297.02,297.15,293.15,0.0,0.0,290.81,0.99,0.95,0.91,296.99,297.15,293.15,0.0,0.0,290.81,0.98,0.91,0.64,297.01,297.15,293.15,0.0,0.0,290.81,0.96,0.85,0.81,297.12,297.15,293.15,0.0,0.0,290.81,0.7,0.32,1.49,290.81,291.15,297.03,295.06,297.07,297.1,290.81,1.0,0.97,0.43,0.43,0.57,0.43,5.2,1.95,3.25,0.78,0.73,0.73,0.0,410.63,410.0,51697.54,0.0,11701.09,1.0,284.2,289.41,298.04,300.84,293.15,293.15,283.15,19180.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9368.16,0.0,606.6,2275.33,0.0,2314.03,0.68,1.0,0.0,3.0,1.0,0.0
16303500.0,297.18,297.15,293.15,0.0,0.0,291.48,0.82,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.48,0.99,0.95,0.9,297.12,297.15,293.15,0.0,0.0,291.48,0.98,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.48,0.96,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.48,0.7,0.33,1.5,291.48,291.15,296.67,294.89,296.67,297.16,291.48,1.0,0.97,0.96,0.96,0.04,0.96,5.18,5.18,0.0,4.0,0.81,0.81,0.0,409.72,410.0,61380.2,0.0,11633.18,1.0,284.31,290.09,297.98,301.2,293.15,293.15,283.15,16169.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.54,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10222.9,0.0,678.1,2275.33,0.0,2646.7,0.71,1.0,0.0,3.0,1.0,0.0
16303800.0,297.17,297.15,293.15,0.0,0.0,291.32,0.82,0.53,0.49,297.13,297.15,293.15,0.0,0.0,291.32,0.99,0.95,0.9,297.12,297.15,293.15,0.0,0.0,291.32,0.98,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.32,0.96,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.32,0.71,0.33,1.54,291.32,291.15,296.39,294.78,296.39,297.17,291.32,1.0,0.97,1.0,1.0,0.0,1.0,5.22,5.22,0.0,4.03,0.8,0.8,0.0,409.89,410.0,62091.66,0.0,11857.08,1.0,284.29,289.97,297.8,301.09,293.15,293.15,283.15,17309.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.62,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10249.17,0.0,741.58,2275.33,0.0,2839.36,0.73,1.0,0.0,3.0,1.0,0.0
16304100.0,297.14,297.15,293.15,0.0,0.0,291.25,0.82,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.25,0.99,0.94,0.89,297.09,297.15,293.15,0.0,0.0,291.25,0.97,0.88,0.62,297.1,297.15,293.15,0.0,0.0,291.25,0.95,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.25,0.71,0.34,1.56,291.25,291.15,296.21,294.75,296.21,297.15,291.25,1.0,0.97,1.0,1.0,0.0,1.0,5.22,5.22,0.0,4.03,0.8,0.8,0.0,410.12,410.0,62312.0,0.0,11835.75,1.0,284.29,289.92,297.75,301.03,293.15,293.15,283.15,17730.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10257.07,0.0,765.63,2275.33,0.0,2849.03,0.74,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,291.24,0.82,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.24,0.99,0.93,0.88,297.08,297.15,293.15,0.0,0.0,291.24,0.97,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.24,0.95,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.24,0.71,0.34,1.56,291.24,291.15,296.15,294.8,296.15,297.13,291.24,1.0,0.97,1.0,1.0,0.0,1.0,5.18,5.18,0.0,4.0,0.8,0.8,0.0,410.22,410.0,62814.11,0.0,11651.72,1.0,284.29,289.93,297.8,301.09,293.15,293.15,283.15,17766.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10325.1,0.0,779.43,2275.33,0.0,2824.06,0.75,1.0,0.0,3.0,1.0,0.0
16304700.0,297.12,297.15,293.15,0.0,0.0,291.26,0.81,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.26,0.98,0.92,0.87,297.08,297.15,293.15,0.0,0.0,291.26,0.96,0.86,0.6,297.09,297.15,293.15,0.0,0.0,291.26,0.94,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.26,0.71,0.34,1.56,291.26,291.15,296.15,294.9,296.15,297.12,291.26,1.0,0.96,1.0,1.0,0.0,1.0,5.14,5.14,0.0,3.97,0.81,0.81,0.0,410.25,410.0,63664.23,0.0,11416.7,1.0,284.29,289.95,297.9,301.24,293.15,293.15,283.15,17685.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10452.25,0.0,797.66,2275.33,0.0,2822.07,0.75,1.0,0.0,3.0,1.0,0.0
16305000.0,297.12,297.15,293.15,0.0,0.0,291.26,0.81,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.26,0.97,0.91,0.86,297.08,297.15,293.15,0.0,0.0,291.26,0.95,0.85,0.59,297.1,297.15,293.15,0.0,0.0,291.26,0.93,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.26,0.7,0.34,1.55,291.26,291.15,296.15,294.99,296.15,297.12,291.26,1.0,0.96,1.0,1.0,0.0,1.0,5.09,5.09,0.0,3.93,0.82,0.82,0.0,410.28,410.0,64464.93,0.0,11157.65,1.0,284.3,289.97,298.0,301.37,293.15,293.15,283.15,17675.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10571.25,0.0,818.33,2275.33,0.0,2836.44,0.76,1.0,0.0,3.0,1.0,0.0
16305300.0,297.11,297.15,293.15,0.0,0.0,291.26,0.8,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.26,0.97,0.89,0.85,297.08,297.15,293.15,0.0,0.0,291.26,0.95,0.83,0.59,297.09,297.15,293.15,0.0,0.0,291.26,0.93,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.26,0.7,0.33,1.54,291.26,291.15,296.15,295.08,296.15,297.12,291.26,1.0,0.95,1.0,1.0,0.0,1.0,5.04,5.03,0.0,3.89,0.82,0.82,0.0,410.3,410.0,65160.99,0.0,10877.46,1.0,284.3,289.98,298.08,301.49,293.15,293.15,283.15,17700.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10677.01,0.0,838.46,2275.33,0.0,2849.06,0.76,1.0,0.0,3.0,1.0,0.0
16305600.0,297.11,297.15,293.15,0.0,0.0,291.25,0.8,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.25,0.96,0.88,0.84,297.08,297.15,293.15,0.0,0.0,291.25,0.94,0.82,0.58,297.09,297.15,293.15,0.0,0.0,291.25,0.92,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.25,0.7,0.33,1.52,291.25,291.15,296.15,295.15,296.15,297.11,291.25,1.0,0.94,1.0,1.0,0.0,1.0,4.98,4.98,0.0,3.85,0.83,0.83,0.0,410.33,410.0,65724.14,0.0,10578.66,1.0,284.3,289.98,298.15,301.6,293.15,293.15,283.15,17744.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10766.49,0.0,856.44,2275.33,0.0,2857.99,0.77,1.0,0.0,3.0,1.0,0.0
16305900.0,297.11,297.15,293.15,0.0,0.0,291.23,0.79,0.5,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.95,0.87,0.83,297.08,297.15,293.15,0.0,0.0,291.23,0.93,0.81,0.57,297.09,297.15,293.15,0.0,0.0,291.23,0.91,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.23,0.69,0.32,1.5,291.23,291.15,296.15,295.21,296.15,297.11,291.23,1.0,0.93,1.0,1.0,0.0,1.0,4.91,4.91,0.0,3.8,0.83,0.83,0.0,410.35,410.0,66136.05,0.0,10264.02,1.0,284.31,289.98,298.21,301.69,293.15,293.15,283.15,17801.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10837.14,0.0,871.15,2275.33,0.0,2862.48,0.78,1.0,0.0,3.0,1.0,0.0
16306200.0,297.11,297.15,293.15,0.0,0.0,291.21,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.82,297.08,297.15,293.15,0.0,0.0,291.21,0.92,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.21,0.91,0.76,0.73,297.12,297.15,293.15,0.0,0.0,291.21,0.69,0.32,1.48,291.21,291.15,296.15,295.27,296.15,297.11,291.21,1.0,0.93,1.0,1.0,0.0,1.0,4.84,4.84,0.0,3.75,0.83,0.83,0.0,410.36,410.0,66383.73,0.0,9936.51,1.0,284.31,289.98,298.27,301.76,293.15,293.15,283.15,17865.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10886.99,0.0,881.69,2275.33,0.0,2861.97,0.78,1.0,0.0,3.0,1.0,0.0
16306500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.78,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.8,297.08,297.15,293.15,0.0,0.0,291.19,0.91,0.79,0.55,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.72,297.12,297.15,293.15,0.0,0.0,291.19,0.68,0.31,1.46,291.19,291.15,296.15,295.32,296.15,297.11,291.19,1.0,0.92,1.0,1.0,0.0,1.0,4.77,4.77,0.0,3.69,0.83,0.83,0.0,410.38,410.0,66463.84,0.0,9600.19,1.0,284.31,289.97,298.32,301.81,293.15,293.15,283.15,17936.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10915.34,0.0,887.59,2275.33,0.0,2856.64,0.78,1.0,0.0,3.0,1.0,0.0
16306800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.08,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.71,297.12,297.15,293.15,0.0,0.0,291.16,0.67,0.31,1.43,291.16,291.15,296.15,295.36,296.15,297.11,291.16,1.0,0.91,1.0,1.0,0.0,1.0,4.7,4.7,0.0,3.64,0.83,0.83,0.0,410.39,410.0,66371.49,0.0,9258.45,1.0,284.3,289.97,298.35,301.84,293.15,293.15,283.15,18011.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10921.29,0.0,888.38,2275.33,0.0,2846.23,0.78,1.0,0.0,3.0,1.0,0.0
16307100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.43,297.07,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.54,297.08,297.15,293.15,0.0,0.0,291.14,0.88,0.73,0.69,297.12,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.41,291.14,291.15,296.15,295.39,296.15,297.1,291.14,1.0,0.9,1.0,1.0,0.0,1.0,4.62,4.62,0.0,3.58,0.83,0.83,0.0,410.4,410.0,66108.4,0.0,8914.77,1.0,284.3,289.96,298.38,301.86,293.15,293.15,283.15,18090.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10904.93,0.0,883.85,2275.33,0.0,2830.88,0.78,1.0,0.0,3.0,1.0,0.0
16307400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.08,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.53,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.15,295.41,296.15,297.1,291.11,1.0,0.89,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,0.82,0.82,0.0,410.24,410.0,65748.01,0.0,8621.09,1.0,284.3,289.95,298.4,301.87,293.15,293.15,283.15,18149.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10872.99,0.0,874.63,2275.33,0.0,2811.7,0.78,1.0,0.0,3.0,1.0,0.0
16307700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.08,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.52,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,296.15,295.42,296.15,297.1,291.1,1.0,0.88,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.82,0.82,0.0,410.24,410.0,65409.55,0.0,8421.59,1.0,284.3,289.95,298.42,301.86,293.15,293.15,283.15,18164.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10840.64,0.0,864.1,2275.33,0.0,2794.83,0.77,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.51,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.15,297.09,291.09,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.82,0.82,0.0,409.99,409.74,64978.52,0.0,8225.8,1.0,284.3,289.94,298.42,301.85,293.15,293.15,283.15,18199.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10794.92,0.0,851.59,2275.33,0.0,2777.79,0.77,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.15,297.08,291.08,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.81,0.81,0.0,408.55,408.29,64470.77,0.0,8024.06,1.0,284.3,289.94,298.42,301.82,293.15,293.15,283.15,18235.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10738.73,0.0,836.64,2275.33,0.0,2756.96,0.76,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.89,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.5,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.86,1.0,1.0,0.0,1.0,4.37,4.37,0.0,3.38,0.81,0.81,0.0,406.13,405.85,63926.77,0.0,7818.44,1.0,284.3,289.94,298.42,301.8,293.15,293.15,283.15,18264.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10678.43,0.0,819.93,2275.33,0.0,2732.92,0.76,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.38,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.49,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.86,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.35,0.8,0.8,0.0,402.78,402.49,63354.42,0.0,7610.27,1.0,284.3,289.94,298.42,301.77,293.15,293.15,283.15,18286.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10615.07,0.0,801.93,2275.33,0.0,2707.01,0.75,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.05,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.85,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.31,0.8,0.8,0.0,398.61,398.31,62758.97,0.0,7400.06,1.0,284.29,289.94,298.42,301.74,293.15,293.15,283.15,18304.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10549.32,0.0,783.02,2275.33,0.0,2679.65,0.75,1.0,0.0,3.0,1.0,0.0
16309500.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.63,0.61,297.03,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.84,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.27,0.79,0.79,0.0,393.72,393.41,62143.73,0.0,7188.03,1.0,284.29,289.94,298.42,301.71,293.15,293.15,283.15,18318.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10481.61,0.0,763.48,2275.33,0.0,2651.01,0.74,1.0,0.0,3.0,1.0,0.0
16309800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.83,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.24,0.78,0.78,0.0,388.16,387.83,61510.95,0.0,6974.41,1.0,284.29,289.95,298.42,301.67,293.15,293.15,283.15,18331.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10412.27,0.0,743.49,2275.33,0.0,2621.18,0.73,1.0,0.0,3.0,1.0,0.0
16310100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.59,297.01,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.83,1.0,1.0,0.0,1.0,4.14,4.14,0.0,3.2,0.78,0.78,0.0,382.0,381.66,60863.55,0.0,6759.96,1.0,284.29,289.95,298.42,301.64,293.15,293.15,283.15,18341.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10341.7,0.0,723.24,2275.33,0.0,2590.3,0.73,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.82,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.77,0.77,0.0,375.26,374.91,60202.86,0.0,6544.79,1.0,284.29,289.96,298.42,301.61,293.15,293.15,283.15,18350.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10270.07,0.0,702.84,2275.33,0.0,2558.37,0.72,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.81,1.0,1.0,0.0,1.0,4.04,4.04,0.0,3.13,0.77,0.77,0.0,368.05,367.68,59531.37,0.0,6329.72,1.0,284.29,289.96,298.42,301.57,293.15,293.15,283.15,18357.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10197.74,0.0,682.44,2275.33,0.0,2525.55,0.71,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.08,291.03,1.0,0.8,1.0,1.0,0.0,1.0,4.0,4.0,0.0,3.09,0.76,0.76,0.0,360.31,359.95,58849.84,0.0,6114.69,1.0,284.29,289.97,298.42,301.54,293.15,293.15,283.15,18362.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10124.8,0.0,662.1,2275.33,0.0,2491.81,0.7,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.08,291.03,1.0,0.79,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.05,0.75,0.75,0.0,352.21,351.83,58160.7,0.0,5900.82,1.0,284.29,289.98,298.42,301.5,293.15,293.15,283.15,18367.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10051.57,0.0,641.94,2275.33,0.0,2457.34,0.7,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.82,0.56,0.53,296.95,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.09,291.03,1.0,0.78,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.02,0.75,0.75,0.0,343.69,343.31,57465.78,0.0,5688.54,1.0,284.29,289.99,298.42,301.47,293.15,293.15,283.15,18370.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9978.23,0.0,622.02,2275.33,0.0,2422.11,0.69,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,330.94,95.48,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,348.83,12.59,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,366.5,10.45,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,384.55,8.83,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,402.48,7.48,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.6,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.18,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.39,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.76,296.83,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,5.27,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.82,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.21,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.71,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.33,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.96,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.68,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.68,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.43,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.22,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.04,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.76,296.83,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.88,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.7,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.76,296.83,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.61,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.67,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.63,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.48,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.4,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.76,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.34,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.41,296.76,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.37,296.76,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.31,296.76,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.22,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.23,296.76,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.19,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.15,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.06,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.14,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.98,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.9,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.84,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.8,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.79,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.8,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.84,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,294.88,296.76,296.83,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,294.93,296.76,296.83,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.69,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,296.15,294.98,296.76,296.83,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,296.15,295.03,296.76,296.83,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.61,303.15,296.15,295.08,296.76,296.83,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
