time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16349100.0,298.58,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.51,303.15,294.39,294.39,296.78,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.58,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.5,303.15,294.46,294.46,296.78,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349700.0,298.59,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.5,303.15,294.54,294.54,296.78,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.49,303.15,294.63,294.63,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.48,303.15,294.74,294.74,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.48,303.15,294.86,294.86,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.48,303.15,294.99,294.99,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.48,303.15,295.15,295.15,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.48,303.15,295.32,295.3,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.48,303.15,295.48,295.42,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.47,303.15,295.65,295.5,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.47,303.15,295.82,295.57,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.48,303.15,295.98,295.61,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.03,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.48,303.15,296.15,295.64,296.79,296.84,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.1,297.15,293.15,0.0,0.0,295.96,0.85,0.56,0.5,298.31,297.15,293.15,0.0,0.0,295.96,0.87,0.6,0.56,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.4,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.54,298.12,297.15,293.15,0.0,0.0,295.96,0.85,0.56,2.48,295.96,291.15,296.32,295.66,296.32,298.21,295.97,1.0,0.99,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.16,0.0,0.0,0.0,384.99,393.06,1614.29,0.0,12582.18,0.0,284.29,289.99,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.89,297.15,293.15,0.0,0.0,294.95,1.0,0.69,0.53,298.1,297.15,293.15,0.0,0.0,294.95,1.0,0.77,0.56,298.05,297.15,293.15,0.0,0.0,294.95,1.0,0.75,0.41,298.05,297.15,293.15,0.0,0.0,294.95,1.0,0.75,0.56,297.86,297.15,293.15,0.0,0.0,294.95,1.0,0.69,2.66,294.92,291.15,296.48,295.67,296.48,297.98,294.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.57,410.0,27405.46,0.0,13466.18,0.0,285.08,295.47,299.74,301.91,293.15,293.15,283.15,3336.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.13,1.0,0.0,1.0,1.27,1.54,0.08,5.17,4.04,1.13,0.0,0.0,0.0,9637.18,0.0,80.83,2256.74,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
16353900.0,297.17,297.15,293.15,0.0,0.0,292.93,1.0,0.7,0.53,297.54,297.15,293.15,0.0,0.0,292.93,1.0,0.84,0.56,297.44,297.15,293.15,0.0,0.0,292.93,1.0,0.81,0.41,297.49,297.15,293.15,0.0,0.0,292.93,1.0,0.81,0.56,297.24,297.15,293.15,0.0,0.0,292.93,1.0,0.71,2.66,292.93,291.15,296.65,295.69,296.65,297.39,292.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.57,410.0,56253.89,0.0,13466.18,0.0,284.5,291.34,299.08,302.16,293.15,293.15,283.15,10187.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.98,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9927.64,0.0,323.92,2275.33,0.0,2095.36,0.56,1.0,0.0,3.0,1.0,0.0
16354200.0,296.89,297.15,293.15,0.0,0.0,292.47,1.0,0.66,0.53,297.28,297.15,293.15,0.0,0.0,292.47,1.0,0.86,0.56,297.18,297.15,293.15,0.0,0.0,292.47,1.0,0.81,0.41,297.23,297.15,293.15,0.0,0.0,292.47,1.0,0.83,0.56,296.95,297.15,293.15,0.0,0.0,292.47,1.0,0.68,2.66,292.47,291.15,296.82,295.7,296.82,297.12,292.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.57,410.0,65044.93,0.0,13466.18,0.0,284.44,290.92,298.78,302.17,293.15,293.15,283.15,13491.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.41,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10783.11,0.0,564.95,2275.33,0.0,2549.53,0.67,1.0,0.0,3.0,1.0,0.0
16354500.0,296.75,297.15,293.15,0.0,0.0,292.22,1.0,0.59,0.53,297.15,297.15,293.15,0.0,0.0,292.22,1.0,0.86,0.56,297.05,297.15,293.15,0.0,0.0,292.22,1.0,0.8,0.41,297.1,297.15,293.15,0.0,0.0,292.22,1.0,0.82,0.56,296.81,297.15,293.15,0.0,0.0,292.22,1.0,0.62,2.66,292.22,291.15,296.98,295.73,296.98,296.99,292.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.59,410.0,70274.29,0.0,13467.33,0.0,284.42,290.69,298.78,302.44,293.15,293.15,283.15,15033.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.68,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11401.36,0.0,760.04,2275.33,0.0,2810.35,0.74,1.0,0.0,3.0,1.0,0.0
16354800.0,296.66,297.15,293.15,0.0,0.0,291.47,0.91,0.5,0.46,296.96,297.15,293.15,0.0,0.0,291.47,1.0,0.84,0.64,296.85,297.15,293.15,0.0,0.0,291.47,1.0,0.75,0.48,296.92,297.15,293.15,0.0,0.0,291.47,1.0,0.79,0.64,296.68,297.15,293.15,0.0,0.0,291.47,0.93,0.54,2.46,291.47,291.15,297.15,295.77,296.98,296.83,291.47,1.0,1.0,0.49,0.49,0.51,0.49,5.64,2.6,3.04,1.34,0.82,0.82,0.0,320.12,410.0,65226.32,0.0,13382.84,0.0,284.31,290.0,298.72,302.18,293.15,293.15,283.15,17853.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10933.85,0.0,842.41,2275.33,0.0,2756.61,0.77,1.0,0.0,3.0,1.0,0.0
16355100.0,296.7,297.15,293.15,0.0,0.0,291.22,0.77,0.42,0.39,296.71,297.15,293.15,0.0,0.0,291.22,0.93,0.77,0.74,296.67,297.15,293.15,0.0,0.0,291.22,0.88,0.67,0.48,296.71,297.15,293.15,0.0,0.0,291.22,0.9,0.71,0.68,296.66,297.15,293.15,0.0,0.0,291.22,0.78,0.45,2.1,291.22,291.15,297.32,295.82,296.97,296.68,291.21,1.0,0.98,0.49,0.49,0.51,0.49,5.27,2.41,2.87,1.23,0.81,0.81,0.0,414.09,410.0,62946.36,0.0,12159.99,1.0,284.28,289.81,298.8,302.15,293.15,293.15,283.15,18459.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10754.48,0.0,837.07,2275.33,0.0,2612.7,0.76,1.0,0.0,3.0,1.0,0.0
16355400.0,296.77,297.15,293.15,0.0,0.0,290.86,0.7,0.35,0.33,296.66,297.15,293.15,0.0,0.0,290.86,0.86,0.68,0.66,296.67,297.15,293.15,0.0,0.0,290.86,0.82,0.58,0.42,296.68,297.15,293.15,0.0,0.0,290.86,0.84,0.63,0.61,296.7,297.15,293.15,0.0,0.0,290.86,0.72,0.37,1.74,290.86,291.15,297.48,295.87,297.07,296.7,290.86,1.0,0.88,0.5,0.5,0.5,0.5,4.52,2.11,2.41,1.1,0.76,0.76,0.0,410.24,406.45,58077.71,0.0,8460.67,1.0,284.24,289.6,298.82,301.95,293.15,293.15,283.15,19742.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.6,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10263.63,0.0,757.82,2275.33,0.0,2416.63,0.74,1.0,0.0,3.0,1.0,0.0
16355700.0,296.86,297.15,293.15,0.0,0.0,290.62,0.66,0.3,0.29,296.71,297.15,293.15,0.0,0.0,290.62,0.82,0.6,0.58,296.74,297.15,293.15,0.0,0.0,290.62,0.78,0.51,0.37,296.73,297.15,293.15,0.0,0.0,290.62,0.8,0.55,0.54,296.79,297.15,293.15,0.0,0.0,290.62,0.66,0.31,1.45,290.62,291.15,297.65,295.92,297.21,296.8,290.62,1.0,0.8,0.51,0.51,0.49,0.51,3.88,1.87,2.01,1.0,0.72,0.72,0.0,397.29,394.22,52522.66,0.0,5971.37,1.0,284.21,289.49,298.85,301.7,293.15,293.15,283.15,20518.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9704.09,0.0,629.22,2275.33,0.0,2140.42,0.69,1.0,0.0,3.0,1.0,0.0
16356000.0,296.93,297.15,293.15,0.0,0.0,290.63,0.66,0.3,0.28,296.8,297.15,293.15,0.0,0.0,290.63,0.79,0.54,0.52,296.85,297.15,293.15,0.0,0.0,290.63,0.75,0.45,0.33,296.83,297.15,293.15,0.0,0.0,290.63,0.77,0.49,0.48,296.87,297.15,293.15,0.0,0.0,290.63,0.66,0.3,1.4,290.63,291.15,297.82,295.96,297.34,296.88,290.63,1.0,0.76,0.52,0.52,0.48,0.52,3.62,1.79,1.83,0.97,0.69,0.69,0.0,377.67,376.51,48732.33,0.0,5031.81,1.0,284.21,289.53,298.91,301.54,293.15,293.15,283.15,19958.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9325.0,0.0,513.83,2275.33,0.0,1873.21,0.64,1.0,0.0,3.0,1.0,0.0
16356300.0,296.95,297.15,293.15,0.0,0.0,290.68,0.66,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.68,0.78,0.49,0.48,296.95,297.15,293.15,0.0,0.0,290.68,0.74,0.42,0.3,296.92,297.15,293.15,0.0,0.0,290.68,0.76,0.45,0.44,296.9,297.15,293.15,0.0,0.0,290.68,0.66,0.3,1.4,290.68,291.15,297.98,296.0,297.45,296.91,290.68,1.0,0.73,0.53,0.53,0.47,0.53,3.48,1.75,1.73,0.97,0.67,0.67,0.0,356.23,355.24,46197.09,0.0,4513.41,1.0,284.21,289.6,298.97,301.48,293.15,293.15,283.15,19456.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9088.75,0.0,441.19,2275.33,0.0,1702.65,0.61,1.0,0.0,3.0,1.0,0.0
16356600.0,296.97,297.15,293.15,0.0,0.0,290.75,0.67,0.3,0.28,296.98,297.15,293.15,0.0,0.0,290.75,0.77,0.46,0.45,297.02,297.15,293.15,0.0,0.0,290.75,0.73,0.39,0.28,297.0,297.15,293.15,0.0,0.0,290.75,0.75,0.43,0.41,296.91,297.15,293.15,0.0,0.0,290.75,0.67,0.3,1.39,290.75,291.15,298.15,296.05,297.57,296.96,290.75,1.0,0.71,0.54,0.54,0.46,0.54,3.38,1.74,1.64,0.98,0.66,0.66,0.0,332.94,332.08,44363.45,0.0,4124.94,1.0,284.21,289.67,299.02,301.43,293.15,293.15,283.15,19088.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8922.1,0.0,391.41,2275.33,0.0,1575.55,0.58,1.0,0.0,3.0,1.0,0.0
16356900.0,296.98,297.15,293.15,0.0,0.0,290.83,0.68,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.83,0.77,0.44,0.43,297.06,297.15,293.15,0.0,0.0,290.83,0.73,0.38,0.27,297.05,297.15,293.15,0.0,0.0,290.83,0.75,0.41,0.4,296.92,297.15,293.15,0.0,0.0,290.83,0.68,0.3,1.39,290.83,291.15,298.32,296.09,297.7,297.01,290.83,1.0,0.69,0.54,0.54,0.46,0.54,3.31,1.73,1.58,0.99,0.65,0.65,0.0,309.13,308.38,43154.25,0.0,3823.77,1.0,284.21,289.74,299.07,301.42,293.15,293.15,283.15,18774.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8816.48,0.0,357.79,2275.33,0.0,1484.88,0.56,1.0,0.0,3.0,1.0,0.0
16357200.0,296.99,297.15,293.15,0.0,0.0,290.9,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.9,0.77,0.43,0.41,297.09,297.15,293.15,0.0,0.0,290.9,0.74,0.37,0.26,297.09,297.15,293.15,0.0,0.0,290.9,0.75,0.4,0.38,296.93,297.15,293.15,0.0,0.0,290.9,0.69,0.3,1.38,290.9,291.15,298.48,296.14,297.82,297.06,290.9,1.0,0.68,0.55,0.55,0.45,0.55,3.27,1.74,1.53,1.0,0.64,0.64,0.0,285.8,285.13,42415.04,0.0,3582.43,1.0,284.22,289.8,299.12,301.43,293.15,293.15,283.15,18527.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8755.76,0.0,335.76,2275.33,0.0,1424.7,0.55,1.0,0.0,3.0,1.0,0.0
16357500.0,297.0,297.15,293.15,0.0,0.0,290.96,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.96,0.78,0.42,0.4,297.11,297.15,293.15,0.0,0.0,290.96,0.74,0.36,0.26,297.11,297.15,293.15,0.0,0.0,290.96,0.76,0.39,0.38,296.93,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,298.65,296.18,297.93,297.09,290.96,1.0,0.66,0.56,0.56,0.44,0.56,3.24,1.75,1.49,1.02,0.64,0.64,0.0,263.68,263.09,42007.86,0.0,3387.05,1.0,284.22,289.86,299.17,301.46,293.15,293.15,283.15,18341.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8726.34,0.0,321.75,2275.33,0.0,1386.17,0.54,1.0,0.0,3.0,1.0,0.0
16357800.0,297.02,297.15,293.15,0.0,0.0,291.02,0.71,0.3,0.28,297.12,297.15,293.15,0.0,0.0,291.02,0.79,0.42,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.75,0.36,0.25,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.39,0.37,296.94,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,298.82,296.23,298.05,297.11,291.02,1.0,0.65,0.56,0.56,0.44,0.56,3.22,1.76,1.45,1.04,0.63,0.63,0.0,243.34,242.83,41843.85,0.0,3229.25,1.0,284.23,289.91,299.22,301.5,293.15,293.15,283.15,18198.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8719.87,0.0,313.37,2275.33,0.0,1362.76,0.54,1.0,0.0,3.0,1.0,0.0
16358100.0,297.04,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.28,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.41,0.4,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.36,0.25,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.38,0.37,296.95,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,298.98,296.28,298.16,297.12,291.06,1.0,0.64,0.57,0.57,0.43,0.57,3.2,1.78,1.42,1.06,0.63,0.63,0.0,225.22,224.79,41870.85,0.0,3104.19,1.0,284.23,289.95,299.27,301.56,293.15,293.15,283.15,18086.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8731.6,0.0,309.2,2275.33,0.0,1350.54,0.54,1.0,0.0,3.0,1.0,0.0
16358400.0,297.07,297.15,293.15,0.0,0.0,291.1,0.74,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.1,0.82,0.41,0.4,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.39,0.37,296.95,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,299.15,296.33,298.27,297.14,291.1,1.0,0.63,0.57,0.57,0.43,0.57,3.2,1.8,1.4,1.08,0.63,0.63,0.0,209.52,209.18,42056.03,0.0,3007.56,1.0,284.24,289.98,299.33,301.62,293.15,293.15,283.15,17994.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8758.68,0.0,308.34,2275.33,0.0,1347.01,0.54,1.0,0.0,3.0,1.0,0.0
16358700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.39,0.37,296.96,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,299.3,296.37,298.37,297.15,291.14,1.0,0.62,0.58,0.58,0.42,0.58,3.2,1.82,1.38,1.1,0.64,0.64,0.0,196.21,195.96,42358.61,0.0,2938.48,1.0,284.24,290.0,299.38,301.68,293.15,293.15,283.15,17921.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8796.12,0.0,310.1,2275.33,0.0,1354.19,0.54,1.0,0.0,3.0,1.0,0.0
16359000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.16,0.81,0.36,0.26,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.39,0.38,296.97,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.37,291.16,291.15,299.42,296.41,298.46,297.17,291.16,1.0,0.62,0.58,0.58,0.42,0.58,3.21,1.84,1.37,1.11,0.64,0.64,0.0,185.49,185.33,42737.05,0.0,2899.75,1.0,284.25,290.02,299.41,301.74,293.15,293.15,283.15,17869.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8837.96,0.0,313.85,2275.33,0.0,1369.66,0.54,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.18,0.84,0.4,0.38,296.98,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,299.52,296.43,298.53,297.18,291.19,1.0,0.61,0.58,0.58,0.42,0.58,3.23,1.86,1.37,1.13,0.64,0.64,0.0,177.3,177.26,43177.96,0.0,2892.18,1.0,284.25,290.03,299.44,301.79,293.15,293.15,283.15,17824.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8883.58,0.0,319.14,2275.33,0.0,1389.71,0.54,1.0,0.0,3.0,1.0,0.0
16359600.0,297.19,297.15,293.15,0.0,0.0,291.2,0.78,0.31,0.28,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.2,0.83,0.38,0.27,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.99,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,299.59,296.45,298.59,297.19,291.2,1.0,0.61,0.58,0.58,0.42,0.58,3.26,1.89,1.37,1.15,0.65,0.65,0.0,171.69,171.76,43696.25,0.0,2921.83,1.0,284.25,290.04,299.46,301.83,293.15,293.15,283.15,17777.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8935.13,0.0,326.06,2275.33,0.0,1414.32,0.55,1.0,0.0,3.0,1.0,0.0
16359900.0,297.21,297.15,293.15,0.0,0.0,291.22,0.8,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.22,0.89,0.44,0.42,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,299.66,296.46,298.63,297.2,291.22,1.0,0.62,0.59,0.59,0.41,0.59,3.29,1.91,1.38,1.17,0.65,0.65,0.0,168.53,168.7,44274.14,0.0,2982.61,1.0,284.26,290.04,299.47,301.87,293.15,293.15,283.15,17739.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8991.53,0.0,334.56,2275.33,0.0,1443.03,0.55,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.33,0.3,297.21,297.15,293.15,0.0,0.0,291.23,0.9,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.39,0.28,297.21,297.15,293.15,0.0,0.0,291.23,0.88,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,299.71,296.47,298.67,297.21,291.23,1.0,0.62,0.59,0.59,0.41,0.59,3.34,1.94,1.39,1.19,0.66,0.66,0.0,167.54,167.77,44893.89,0.0,3069.0,1.0,284.26,290.05,299.48,301.91,293.15,293.15,283.15,17709.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9051.64,0.0,344.39,2275.33,0.0,1474.5,0.56,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.24,0.82,0.35,0.31,297.21,297.15,293.15,0.0,0.0,291.24,0.91,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.4,0.28,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.44,0.41,297.03,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,299.76,296.48,298.7,297.21,291.24,1.0,0.63,0.59,0.59,0.41,0.59,3.38,1.97,1.41,1.21,0.66,0.66,0.0,168.3,168.58,45540.68,0.0,3175.48,1.0,284.27,290.04,299.49,301.95,293.15,293.15,283.15,17687.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9114.54,0.0,355.33,2275.33,0.0,1507.59,0.56,1.0,0.0,3.0,1.0,0.0
16360800.0,297.23,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.45,0.42,297.03,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,299.82,296.48,298.73,297.22,291.25,1.0,0.64,0.59,0.59,0.41,0.59,3.43,1.99,1.44,1.22,0.67,0.67,0.0,170.56,170.89,46205.57,0.0,3298.42,1.0,284.27,290.04,299.49,301.99,293.15,293.15,283.15,17670.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9179.85,0.0,367.21,2275.33,0.0,1541.34,0.57,1.0,0.0,3.0,1.0,0.0
16361100.0,297.23,297.15,293.15,0.0,0.0,291.26,0.84,0.38,0.34,297.21,297.15,293.15,0.0,0.0,291.26,0.92,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.26,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,299.88,296.49,298.76,297.22,291.26,1.0,0.64,0.59,0.59,0.41,0.59,3.48,2.02,1.46,1.23,0.67,0.67,0.0,174.0,174.35,46882.29,0.0,3433.64,1.0,284.27,290.03,299.5,302.03,293.15,293.15,283.15,17657.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9247.41,0.0,379.92,2275.33,0.0,1575.07,0.58,1.0,0.0,3.0,1.0,0.0
16361400.0,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.39,0.35,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.26,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,299.95,296.5,298.8,297.22,291.26,1.0,0.65,0.58,0.58,0.42,0.58,3.53,2.04,1.49,1.24,0.68,0.68,0.0,178.3,178.67,47569.49,0.0,3577.81,1.0,284.27,290.02,299.51,302.07,293.15,293.15,283.15,17646.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9317.5,0.0,393.37,2275.33,0.0,1608.22,0.59,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,300.04,296.51,298.84,297.22,291.27,1.0,0.66,0.58,0.58,0.42,0.58,3.58,2.06,1.52,1.25,0.69,0.69,0.0,183.26,183.63,48270.14,0.0,3728.63,1.0,284.27,290.01,299.52,302.12,293.15,293.15,283.15,17635.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9390.84,0.0,407.6,2275.33,0.0,1640.53,0.59,1.0,0.0,3.0,1.0,0.0
16362000.0,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.15,296.53,298.9,297.21,291.27,1.0,0.67,0.58,0.58,0.42,0.58,3.62,2.07,1.55,1.26,0.69,0.69,0.0,188.7,189.07,48988.87,0.0,3884.2,1.0,284.28,290.0,299.54,302.17,293.15,293.15,283.15,17622.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9468.32,0.0,422.69,2275.33,0.0,1671.9,0.6,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.29,296.56,298.96,297.21,291.27,1.0,0.68,0.58,0.58,0.42,0.58,3.67,2.09,1.58,1.26,0.7,0.7,0.0,194.46,194.81,49735.04,0.0,4036.3,1.0,284.28,289.99,299.57,302.24,293.15,293.15,283.15,17607.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9552.66,0.0,438.72,2275.33,0.0,1698.83,0.61,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.39,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.28,0.89,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,300.45,296.61,299.04,297.2,291.28,1.0,0.69,0.58,0.58,0.42,0.58,3.71,2.1,1.61,1.26,0.71,0.71,0.0,200.3,200.62,50517.16,0.0,4176.9,1.0,284.28,289.98,299.62,302.33,293.15,293.15,283.15,17592.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9646.62,0.0,455.83,2275.33,0.0,1722.75,0.62,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.28,0.88,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.52,0.49,297.07,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.63,296.67,299.13,297.19,291.28,1.0,0.7,0.57,0.57,0.43,0.57,3.74,2.11,1.64,1.26,0.71,0.71,0.0,206.06,206.35,51327.77,0.0,4305.99,1.0,284.28,289.98,299.68,302.43,293.15,293.15,283.15,17578.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9748.42,0.0,474.05,2275.33,0.0,1746.01,0.63,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.91,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,300.82,296.74,299.22,297.18,291.29,1.0,0.7,0.57,0.57,0.43,0.57,3.77,2.11,1.66,1.26,0.72,0.72,0.0,211.64,211.9,52158.95,0.0,4425.21,1.0,284.29,289.97,299.75,302.54,293.15,293.15,283.15,17566.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9856.16,0.0,493.32,2275.33,0.0,1769.1,0.63,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.91,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,301.01,296.82,299.31,297.18,291.29,1.0,0.71,0.57,0.57,0.43,0.57,3.8,2.11,1.69,1.26,0.73,0.73,0.0,217.02,217.26,52991.81,0.0,4536.42,1.0,284.29,289.96,299.82,302.66,293.15,293.15,283.15,17561.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9966.88,0.0,513.49,2275.33,0.0,1792.15,0.64,1.0,0.0,3.0,1.0,0.0
16363800.0,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,301.21,296.89,299.41,297.18,291.29,1.0,0.71,0.56,0.56,0.44,0.56,3.82,2.11,1.71,1.25,0.73,0.73,0.0,222.18,222.41,53812.33,0.0,4641.51,1.0,284.29,289.95,299.9,302.77,293.15,293.15,283.15,17561.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10077.89,0.0,534.27,2275.33,0.0,1815.28,0.65,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.29,0.85,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,301.41,296.96,299.5,297.17,291.29,1.0,0.72,0.56,0.56,0.44,0.56,3.85,2.11,1.73,1.25,0.74,0.74,0.0,227.14,227.36,54599.08,0.0,4742.95,1.0,284.29,289.94,299.97,302.88,293.15,293.15,283.15,17570.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10185.67,0.0,555.34,2275.33,0.0,1838.53,0.66,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.29,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.29,0.9,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,301.59,297.02,299.59,297.17,291.29,1.0,0.73,0.56,0.56,0.44,0.56,3.87,2.11,1.76,1.24,0.75,0.75,0.0,231.95,232.17,55334.94,0.0,4843.83,1.0,284.29,289.93,300.03,302.98,293.15,293.15,283.15,17585.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10286.95,0.0,576.26,2275.33,0.0,1862.05,0.67,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.28,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.28,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,301.77,297.07,299.67,297.18,291.28,1.0,0.73,0.56,0.56,0.44,0.56,3.89,2.11,1.78,1.24,0.75,0.75,0.0,236.66,236.88,56000.53,0.0,4945.72,1.0,284.3,289.92,300.07,303.07,293.15,293.15,283.15,17610.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10378.29,0.0,596.63,2275.33,0.0,1886.46,0.68,1.0,0.0,3.0,1.0,0.0
16365000.0,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.27,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.92,297.1,299.74,297.18,291.27,1.0,0.74,0.55,0.55,0.45,0.55,3.92,2.11,1.8,1.23,0.76,0.76,0.0,241.35,241.56,56563.96,0.0,5049.94,1.0,284.29,289.9,300.1,303.13,293.15,293.15,283.15,17646.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10454.35,0.0,615.68,2275.33,0.0,1910.98,0.69,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.57,0.54,297.05,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,302.05,297.11,299.8,297.18,291.26,1.0,0.74,0.55,0.55,0.45,0.55,3.94,2.12,1.83,1.23,0.76,0.76,0.0,246.02,246.24,57008.28,0.0,5157.47,1.0,284.29,289.88,300.11,303.16,293.15,293.15,283.15,17694.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10511.87,0.0,632.84,2275.33,0.0,1936.48,0.69,1.0,0.0,3.0,1.0,0.0
16365600.0,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,302.15,297.09,299.83,297.18,291.24,1.0,0.75,0.55,0.55,0.45,0.55,3.97,2.12,1.85,1.22,0.77,0.77,0.0,250.74,250.97,57297.25,0.0,5268.42,1.0,284.29,289.85,300.1,303.17,293.15,293.15,283.15,17755.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10544.9,0.0,647.12,2275.33,0.0,1961.99,0.7,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.63,0.59,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.58,0.55,297.04,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,302.23,297.07,299.86,297.18,291.23,1.0,0.75,0.55,0.55,0.45,0.55,3.99,2.12,1.88,1.22,0.77,0.77,0.0,255.55,255.78,57463.07,0.0,5382.12,1.0,284.29,289.83,300.07,303.15,293.15,293.15,283.15,17812.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10558.82,0.0,658.16,2275.33,0.0,1981.66,0.7,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.32,297.04,299.89,297.18,291.21,1.0,0.76,0.54,0.54,0.46,0.54,4.02,2.12,1.9,1.21,0.77,0.77,0.0,260.49,260.72,57575.91,0.0,5499.69,1.0,284.29,289.81,300.04,303.12,293.15,293.15,283.15,17850.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10566.06,0.0,666.87,2275.33,0.0,1995.43,0.71,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.58,0.56,297.03,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,302.4,297.01,299.92,297.19,291.2,1.0,0.76,0.54,0.54,0.46,0.54,4.05,2.12,1.93,1.2,0.77,0.77,0.0,265.56,265.8,57659.37,0.0,5621.55,1.0,284.28,289.79,300.01,303.1,293.15,293.15,283.15,17875.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10569.6,0.0,674.12,2275.33,0.0,2007.26,0.71,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,302.48,296.98,299.94,297.19,291.19,1.0,0.77,0.54,0.54,0.46,0.54,4.07,2.12,1.96,1.2,0.77,0.77,0.0,270.82,271.06,57719.99,0.0,5747.72,1.0,284.28,289.77,299.98,303.07,293.15,293.15,283.15,17894.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10570.28,0.0,680.28,2275.33,0.0,2017.85,0.71,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.47,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.59,0.56,297.02,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,302.57,296.95,299.97,297.19,291.19,1.0,0.78,0.54,0.54,0.46,0.54,4.1,2.12,1.98,1.19,0.78,0.78,0.0,276.29,276.53,57762.82,0.0,5877.89,1.0,284.28,289.76,299.95,303.04,293.15,293.15,283.15,17909.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10568.76,0.0,685.56,2275.33,0.0,2027.37,0.71,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,302.65,296.92,299.99,297.19,291.18,1.0,0.78,0.53,0.53,0.47,0.53,4.13,2.12,2.01,1.19,0.78,0.78,0.0,281.94,282.18,57793.77,0.0,6010.55,1.0,284.28,289.74,299.92,303.02,293.15,293.15,283.15,17921.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10565.87,0.0,690.2,2275.33,0.0,2036.06,0.71,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,302.73,296.89,300.02,297.19,291.18,1.0,0.79,0.53,0.53,0.47,0.53,4.16,2.12,2.04,1.18,0.78,0.78,0.0,287.77,288.02,57811.99,0.0,6144.19,1.0,284.27,289.73,299.9,302.99,293.15,293.15,283.15,17932.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10561.63,0.0,694.25,2275.33,0.0,2043.84,0.72,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.6,0.57,297.01,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.82,296.87,300.04,297.18,291.17,1.0,0.79,0.53,0.53,0.47,0.53,4.18,2.12,2.06,1.18,0.78,0.78,0.0,293.74,293.98,57881.95,0.0,6276.59,1.0,284.27,289.72,299.87,302.97,293.15,293.15,283.15,17946.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10561.9,0.0,697.55,2275.33,0.0,2052.5,0.72,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.9,296.84,300.06,297.18,291.17,1.0,0.8,0.53,0.53,0.47,0.53,4.21,2.12,2.09,1.17,0.78,0.78,0.0,299.82,300.06,57926.75,0.0,6405.81,1.0,284.27,289.72,299.85,302.94,293.15,293.15,283.15,17959.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10559.72,0.0,700.06,2275.33,0.0,2060.67,0.72,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,302.98,296.82,300.09,297.18,291.16,1.0,0.8,0.52,0.52,0.48,0.52,4.23,2.11,2.11,1.16,0.78,0.78,0.0,305.95,306.17,57958.52,0.0,6531.18,1.0,284.27,289.72,299.82,302.92,293.15,293.15,283.15,17970.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10556.47,0.0,701.92,2275.33,0.0,2067.57,0.72,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.07,296.8,300.11,297.18,291.16,1.0,0.81,0.52,0.52,0.48,0.52,4.25,2.11,2.14,1.15,0.78,0.78,0.0,312.07,312.29,57983.3,0.0,6653.57,1.0,284.27,289.71,299.8,302.9,293.15,293.15,283.15,17977.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10553.02,0.0,703.32,2275.33,0.0,2073.37,0.72,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.15,296.78,300.13,297.18,291.16,1.0,0.82,0.52,0.52,0.48,0.52,4.27,2.11,2.16,1.15,0.78,0.78,0.0,318.16,318.37,58004.13,0.0,6772.33,1.0,284.27,289.71,299.79,302.89,293.15,293.15,283.15,17982.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10549.85,0.0,704.4,2275.33,0.0,2078.15,0.72,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.23,296.77,300.15,297.17,291.16,1.0,0.82,0.52,0.52,0.48,0.52,4.29,2.11,2.18,1.14,0.78,0.78,0.0,324.18,324.38,58035.29,0.0,6886.72,1.0,284.27,289.71,299.77,302.88,293.15,293.15,283.15,17981.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10549.53,0.0,705.4,2275.33,0.0,2080.51,0.72,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.32,296.77,300.18,297.17,291.16,1.0,0.82,0.52,0.52,0.48,0.52,4.31,2.1,2.2,1.13,0.78,0.78,0.0,330.09,330.29,58094.26,0.0,6996.86,1.0,284.27,289.71,299.77,302.87,293.15,293.15,283.15,17973.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10555.18,0.0,706.79,2275.33,0.0,2081.15,0.72,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.4,296.78,300.2,297.17,291.16,1.0,0.83,0.51,0.51,0.49,0.51,4.32,2.1,2.22,1.13,0.78,0.78,0.0,335.9,336.09,58182.68,0.0,7103.5,1.0,284.27,289.71,299.78,302.88,293.15,293.15,283.15,17961.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10566.58,0.0,708.85,2275.33,0.0,2081.27,0.72,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.48,296.79,300.23,297.17,291.17,1.0,0.83,0.51,0.51,0.49,0.51,4.34,2.1,2.24,1.12,0.78,0.78,0.0,341.59,341.77,58301.02,0.0,7207.05,1.0,284.27,289.72,299.79,302.9,293.15,293.15,283.15,17947.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10583.42,0.0,711.71,2275.33,0.0,2081.56,0.72,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,303.57,296.81,300.25,297.17,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.35,2.09,2.26,1.11,0.78,0.78,0.0,347.17,347.34,58447.47,0.0,7308.03,1.0,284.27,289.72,299.81,302.92,293.15,293.15,283.15,17933.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10605.13,0.0,715.46,2275.33,0.0,2082.47,0.72,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.65,296.82,300.27,297.17,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.37,2.09,2.28,1.11,0.79,0.79,0.0,352.64,352.81,58616.52,0.0,7407.37,1.0,284.27,289.72,299.83,302.95,293.15,293.15,283.15,17919.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10630.55,0.0,720.0,2275.33,0.0,2083.92,0.73,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.73,296.85,300.3,297.17,291.18,1.0,0.85,0.51,0.51,0.49,0.51,4.38,2.09,2.3,1.1,0.79,0.79,0.0,358.01,358.18,58804.93,0.0,7505.35,1.0,284.28,289.72,299.85,302.98,293.15,293.15,283.15,17908.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10658.95,0.0,725.34,2275.33,0.0,2086.35,0.73,1.0,0.0,3.0,1.0,0.0
16371600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.82,296.87,300.32,297.17,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.4,2.09,2.31,1.1,0.79,0.79,0.0,363.31,363.47,59002.99,0.0,7602.02,1.0,284.28,289.72,299.87,303.01,293.15,293.15,283.15,17899.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10688.7,0.0,731.23,2275.33,0.0,2089.62,0.73,1.0,0.0,3.0,1.0,0.0
