time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.76,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.9,296.89,300.35,297.17,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.41,2.08,2.33,1.09,0.79,0.79,0.0,368.54,368.7,59201.4,0.0,7696.97,1.0,284.28,289.72,299.89,303.05,293.15,293.15,283.15,17895.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10718.29,0.0,737.45,2275.33,0.0,2093.87,0.73,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,296.9,300.38,297.17,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.43,2.08,2.35,1.09,0.79,0.79,0.0,373.7,373.85,59389.0,0.0,7788.79,1.0,284.28,289.72,299.9,303.07,293.15,293.15,283.15,17895.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10745.87,0.0,743.75,2275.33,0.0,2098.99,0.73,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,296.91,300.4,297.17,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.44,2.08,2.36,1.08,0.79,0.79,0.0,378.78,378.92,59555.57,0.0,7876.67,1.0,284.28,289.72,299.92,303.09,293.15,293.15,283.15,17901.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10769.77,0.0,749.8,2275.33,0.0,2105.1,0.74,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,296.92,300.43,297.16,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.45,2.08,2.37,1.07,0.8,0.8,0.0,383.75,383.89,59687.07,0.0,7959.05,1.0,284.28,289.71,299.92,303.11,293.15,293.15,283.15,17914.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10787.62,0.0,755.18,2275.33,0.0,2111.73,0.74,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.24,296.92,300.45,297.15,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.07,2.38,1.07,0.8,0.8,0.0,388.55,388.64,59719.96,0.0,8012.58,1.0,284.28,289.71,299.92,303.11,293.15,293.15,283.15,17950.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10792.06,0.0,758.96,2275.33,0.0,2118.87,0.74,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.33,296.9,300.48,297.15,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.46,2.06,2.39,1.06,0.8,0.8,0.0,392.99,393.07,59686.69,0.0,8052.74,1.0,284.28,289.7,299.9,303.09,293.15,293.15,283.15,17985.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10784.84,0.0,760.38,2275.33,0.0,2124.46,0.74,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.42,296.88,300.52,297.15,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.46,2.06,2.4,1.06,0.79,0.79,0.0,397.13,397.2,59601.17,0.0,8087.22,1.0,284.27,289.69,299.88,303.06,293.15,293.15,283.15,18017.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10768.59,0.0,759.81,2275.33,0.0,2129.53,0.74,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.52,296.85,300.55,297.15,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.46,2.06,2.4,1.05,0.79,0.79,0.0,400.97,401.03,59469.59,0.0,8118.04,1.0,284.27,289.69,299.85,303.03,293.15,293.15,283.15,18045.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10744.45,0.0,757.41,2275.33,0.0,2133.74,0.74,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.79,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.62,296.81,300.59,297.15,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.46,2.05,2.41,1.05,0.79,0.79,0.0,404.54,404.6,59301.54,0.0,8146.83,1.0,284.27,289.68,299.82,302.99,293.15,293.15,283.15,18070.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10714.15,0.0,753.43,2275.33,0.0,2137.03,0.74,1.0,0.0,3.0,1.0,0.0
16374600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.71,296.78,300.63,297.15,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.05,2.41,1.04,0.79,0.79,0.0,407.86,407.92,59107.11,0.0,8175.21,1.0,284.27,289.68,299.78,302.94,293.15,293.15,283.15,18091.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10679.51,0.0,748.13,2275.33,0.0,2139.27,0.73,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.8,296.74,300.66,297.15,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.04,2.41,1.04,0.79,0.79,0.0,409.94,410.0,58896.84,0.0,8195.76,1.0,284.27,289.68,299.74,302.89,293.15,293.15,283.15,18106.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10642.46,0.0,741.88,2275.33,0.0,2140.42,0.73,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.89,296.7,300.7,297.15,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.04,2.42,1.04,0.79,0.79,0.0,409.99,410.0,58682.18,0.0,8203.31,1.0,284.27,289.68,299.7,302.84,293.15,293.15,283.15,18116.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10604.97,0.0,735.01,2275.33,0.0,2140.28,0.73,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,304.97,296.67,300.73,297.16,291.11,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.04,2.42,1.03,0.78,0.78,0.0,409.98,410.0,58484.33,0.0,8219.31,1.0,284.27,289.68,299.67,302.79,293.15,293.15,283.15,18116.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10570.13,0.0,728.03,2275.33,0.0,2139.05,0.73,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.04,296.64,300.76,297.16,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.04,2.43,1.03,0.78,0.78,0.0,409.96,410.0,58320.82,0.0,8246.76,1.0,284.27,289.69,299.64,302.75,293.15,293.15,283.15,18106.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10540.68,0.0,721.52,2275.33,0.0,2136.97,0.73,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.1,296.62,300.78,297.17,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.04,2.44,1.03,0.78,0.78,0.0,409.94,410.0,58209.36,0.0,8288.13,1.0,284.27,289.69,299.62,302.73,293.15,293.15,283.15,18086.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10519.42,0.0,716.05,2275.33,0.0,2134.3,0.72,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.15,296.6,300.8,297.17,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.04,2.45,1.03,0.78,0.78,0.0,409.92,410.0,58166.68,0.0,8345.28,1.0,284.27,289.7,299.6,302.71,293.15,293.15,283.15,18056.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10509.02,0.0,712.2,2275.33,0.0,2131.27,0.72,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.18,296.61,300.82,297.19,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.05,2.47,1.03,0.78,0.78,0.0,409.83,410.0,58333.57,0.0,8465.81,1.0,284.27,289.72,299.61,302.72,293.15,293.15,283.15,17973.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10526.22,0.0,711.88,2275.33,0.0,2127.51,0.72,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.21,296.64,300.82,297.2,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.06,2.5,1.03,0.78,0.78,0.0,409.81,410.0,58653.24,0.0,8617.86,1.0,284.27,289.73,299.64,302.76,293.15,293.15,283.15,17893.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10569.17,0.0,716.66,2275.33,0.0,2126.65,0.72,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.65,296.96,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.22,296.69,300.81,297.21,291.19,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.07,2.53,1.03,0.79,0.79,0.0,409.79,410.0,59100.34,0.0,8786.03,1.0,284.28,289.74,299.69,302.83,293.15,293.15,283.15,17820.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10633.22,0.0,725.97,2275.33,0.0,2128.2,0.73,1.0,0.0,3.0,1.0,0.0
16377600.0,297.19,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.21,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,291.21,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,305.22,296.75,300.8,297.21,291.22,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.07,2.57,1.03,0.79,0.79,0.0,409.79,410.0,59654.62,0.0,8965.74,1.0,284.28,289.76,299.75,302.92,293.15,293.15,283.15,17755.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10715.09,0.0,739.47,2275.33,0.0,2132.4,0.73,1.0,0.0,3.0,1.0,0.0
16377900.0,297.19,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.24,0.87,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.22,296.82,300.78,297.21,291.24,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.08,2.6,1.03,0.8,0.8,0.0,409.78,410.0,60294.56,0.0,9153.28,1.0,284.28,289.76,299.82,303.02,293.15,293.15,283.15,17700.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10811.35,0.0,756.84,2275.33,0.0,2139.49,0.74,1.0,0.0,3.0,1.0,0.0
16378200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.25,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.25,0.87,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.21,296.89,300.75,297.21,291.25,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.09,2.64,1.02,0.81,0.81,0.0,409.78,410.0,60989.8,0.0,9343.96,1.0,284.29,289.77,299.9,303.13,293.15,293.15,283.15,17657.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10917.3,0.0,777.41,2275.33,0.0,2148.96,0.75,1.0,0.0,3.0,1.0,0.0
16378500.0,297.18,297.15,293.15,0.0,0.0,291.27,0.82,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.27,0.97,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.27,0.88,0.72,0.5,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.72,0.69,296.96,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.2,296.97,300.72,297.21,291.27,1.0,0.91,0.48,0.48,0.52,0.48,4.76,2.09,2.67,1.02,0.81,0.81,0.0,409.79,410.0,61708.36,0.0,9532.94,1.0,284.29,289.77,299.97,303.25,293.15,293.15,283.15,17629.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11027.96,0.0,800.36,2275.33,0.0,2160.43,0.75,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,291.28,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.28,0.97,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.28,0.89,0.73,0.51,297.2,297.15,293.15,0.0,0.0,291.28,0.89,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.19,297.04,300.7,297.21,291.28,1.0,0.92,0.48,0.48,0.52,0.48,4.8,2.1,2.71,1.01,0.82,0.82,0.0,409.8,410.0,62420.21,0.0,9715.93,1.0,284.29,289.76,300.04,303.35,293.15,293.15,283.15,17615.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11138.37,0.0,824.85,2275.33,0.0,2173.71,0.76,1.0,0.0,3.0,1.0,0.0
16379100.0,297.18,297.15,293.15,0.0,0.0,291.28,0.82,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.28,0.98,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.28,0.9,0.75,0.52,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.74,0.7,296.96,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.17,297.1,300.67,297.2,291.28,1.0,0.92,0.47,0.47,0.53,0.47,4.84,2.1,2.74,1.01,0.83,0.83,0.0,409.81,410.0,63097.6,0.0,9889.36,1.0,284.29,289.76,300.1,303.45,293.15,293.15,283.15,17616.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11243.8,0.0,850.03,2275.33,0.0,2188.92,0.77,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.28,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.28,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.28,0.91,0.76,0.53,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.74,0.71,296.96,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.16,297.15,300.64,297.2,291.28,1.0,0.93,0.47,0.47,0.53,0.47,4.87,2.1,2.77,1.0,0.83,0.83,0.0,409.83,410.0,63708.32,0.0,10048.89,1.0,284.29,289.75,300.15,303.54,293.15,293.15,283.15,17633.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11338.4,0.0,874.85,2275.33,0.0,2205.43,0.78,1.0,0.0,3.0,1.0,0.0
16379700.0,297.17,297.15,293.15,0.0,0.0,291.28,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.28,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.28,0.91,0.78,0.54,297.18,297.15,293.15,0.0,0.0,291.28,0.9,0.75,0.71,296.96,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.15,297.18,300.61,297.19,291.28,1.0,0.93,0.47,0.47,0.53,0.47,4.9,2.1,2.8,0.99,0.84,0.84,0.0,409.85,410.0,64228.01,0.0,10192.41,1.0,284.29,289.74,300.19,303.6,293.15,293.15,283.15,17664.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11417.69,0.0,898.34,2275.33,0.0,2223.93,0.78,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.26,0.99,0.97,0.91,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.79,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.75,0.72,296.96,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,305.15,297.19,300.58,297.19,291.26,1.0,0.94,0.47,0.47,0.53,0.47,4.93,2.1,2.83,0.99,0.84,0.84,0.0,409.87,410.0,64623.14,0.0,10315.84,1.0,284.29,289.72,300.2,303.64,293.15,293.15,283.15,17712.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11475.3,0.0,919.21,2275.33,0.0,2243.73,0.79,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.76,0.72,296.95,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.15,297.19,300.56,297.18,291.25,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.1,2.85,0.98,0.85,0.85,0.0,409.9,410.0,64907.96,0.0,10417.82,1.0,284.29,289.7,300.2,303.65,293.15,293.15,283.15,17764.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11514.64,0.0,936.74,2275.33,0.0,2259.47,0.8,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.76,0.72,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,297.19,300.54,297.18,291.23,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.09,2.87,0.97,0.85,0.85,0.0,409.92,410.0,65119.54,0.0,10498.41,1.0,284.29,289.69,300.2,303.66,293.15,293.15,283.15,17807.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11544.64,0.0,951.12,2275.33,0.0,2269.55,0.8,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.92,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,300.52,297.17,291.22,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.09,2.89,0.97,0.85,0.85,0.0,409.94,410.0,65275.42,0.0,10560.95,1.0,284.29,289.67,300.2,303.67,293.15,293.15,283.15,17844.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11567.52,0.0,962.89,2275.33,0.0,2276.91,0.8,1.0,0.0,3.0,1.0,0.0
16381200.0,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.52,297.15,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.92,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.76,0.73,296.94,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,300.5,297.17,291.21,1.0,0.94,0.46,0.46,0.54,0.46,4.99,2.08,2.91,0.96,0.86,0.86,0.0,409.96,410.0,65383.95,0.0,10606.9,1.0,284.28,289.66,300.19,303.67,293.15,293.15,283.15,17876.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11584.17,0.0,972.28,2275.33,0.0,2282.15,0.81,1.0,0.0,3.0,1.0,0.0
16381500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.92,297.21,297.15,293.15,0.0,0.0,291.2,0.95,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.73,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,300.49,297.16,291.2,1.0,0.94,0.46,0.46,0.54,0.46,4.99,2.08,2.92,0.95,0.86,0.86,0.0,409.97,410.0,65450.48,0.0,10638.55,1.0,284.28,289.65,300.19,303.68,293.15,293.15,283.15,17905.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.3,0.0,979.59,2275.33,0.0,2285.62,0.81,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.73,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,300.47,297.16,291.19,1.0,0.94,0.46,0.46,0.54,0.46,5.0,2.07,2.93,0.95,0.86,0.86,0.0,409.98,410.0,65482.94,0.0,10658.06,1.0,284.28,289.64,300.19,303.68,293.15,293.15,283.15,17930.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11601.83,0.0,985.05,2275.33,0.0,2287.58,0.81,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.46,297.16,291.18,1.0,0.94,0.46,0.46,0.54,0.46,5.0,2.06,2.93,0.94,0.86,0.86,0.0,409.99,410.0,65487.77,0.0,10666.58,1.0,284.28,289.63,300.19,303.68,293.15,293.15,283.15,17952.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11604.55,0.0,988.83,2275.33,0.0,2288.31,0.81,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,300.45,297.15,291.17,1.0,0.94,0.46,0.46,0.54,0.46,5.0,2.06,2.94,0.93,0.86,0.86,0.0,410.0,410.0,65467.98,0.0,10665.9,1.0,284.28,289.62,300.19,303.68,293.15,293.15,283.15,17971.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11603.9,0.0,991.18,2275.33,0.0,2287.99,0.81,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.44,297.15,291.16,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.05,2.94,0.93,0.86,0.86,0.0,410.01,410.0,65427.69,0.0,10657.33,1.0,284.28,289.62,300.19,303.68,293.15,293.15,283.15,17988.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11600.39,0.0,992.24,2275.33,0.0,2286.77,0.81,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.44,297.15,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.05,2.95,0.93,0.86,0.86,0.0,410.02,410.0,65372.54,0.0,10642.18,1.0,284.28,289.61,300.19,303.67,293.15,293.15,283.15,18002.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11594.72,0.0,992.21,2275.33,0.0,2284.85,0.81,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.43,297.15,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.95,0.92,0.86,0.86,0.0,410.02,410.0,65304.27,0.0,10621.19,1.0,284.28,289.61,300.19,303.67,293.15,293.15,283.15,18014.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11587.16,0.0,991.24,2275.33,0.0,2282.35,0.81,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.15,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.95,0.92,0.86,0.86,0.0,410.03,410.0,65226.22,0.0,10595.79,1.0,284.28,289.6,300.19,303.67,293.15,293.15,283.15,18024.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11578.18,0.0,989.56,2275.33,0.0,2279.41,0.81,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.03,2.94,0.91,0.86,0.86,0.0,410.03,410.0,65139.26,0.0,10566.03,1.0,284.28,289.6,300.19,303.66,293.15,293.15,283.15,18033.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11567.9,0.0,987.2,2275.33,0.0,2276.08,0.81,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.94,0.91,0.85,0.85,0.0,410.04,410.0,65044.97,0.0,10532.27,1.0,284.28,289.6,300.19,303.66,293.15,293.15,283.15,18040.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11556.54,0.0,984.28,2275.33,0.0,2272.41,0.81,1.0,0.0,3.0,1.0,0.0
16384500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.42,297.14,291.13,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.94,0.91,0.85,0.85,0.0,410.04,410.0,64945.23,0.0,10494.93,1.0,284.28,289.6,300.19,303.65,293.15,293.15,283.15,18046.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11544.37,0.0,980.92,2275.33,0.0,2268.49,0.81,1.0,0.0,3.0,1.0,0.0
16384800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.41,297.14,291.13,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.02,2.93,0.91,0.85,0.85,0.0,410.04,410.0,64839.93,0.0,10453.2,1.0,284.28,289.6,300.19,303.65,293.15,293.15,283.15,18051.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11531.41,0.0,977.17,2275.33,0.0,2264.33,0.81,1.0,0.0,3.0,1.0,0.0
16385100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.41,297.14,291.13,1.0,0.94,0.45,0.45,0.55,0.45,4.95,2.02,2.93,0.91,0.85,0.85,0.0,410.05,410.0,64726.54,0.0,10406.33,1.0,284.28,289.6,300.19,303.64,293.15,293.15,283.15,18057.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11517.43,0.0,973.08,2275.33,0.0,2259.89,0.81,1.0,0.0,3.0,1.0,0.0
16385400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.41,297.14,291.13,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.02,2.92,0.9,0.85,0.85,0.0,410.06,410.0,64603.58,0.0,10353.42,1.0,284.27,289.6,300.19,303.63,293.15,293.15,283.15,18063.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11502.22,0.0,968.57,2275.33,0.0,2255.07,0.8,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.41,297.13,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.92,2.01,2.91,0.9,0.85,0.85,0.0,410.06,410.0,64474.03,0.0,10294.9,1.0,284.27,289.6,300.19,303.63,293.15,293.15,283.15,18068.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11486.12,0.0,963.67,2275.33,0.0,2249.92,0.8,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.42,297.13,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.91,2.01,2.9,0.9,0.85,0.85,0.0,410.07,410.0,64337.18,0.0,10230.34,1.0,284.27,289.6,300.19,303.62,293.15,293.15,283.15,18073.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11469.09,0.0,958.43,2275.33,0.0,2244.48,0.8,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.42,297.13,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.9,2.0,2.89,0.9,0.85,0.85,0.0,410.08,410.0,64188.42,0.0,10159.06,1.0,284.27,289.6,300.19,303.61,293.15,293.15,283.15,18079.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11450.62,0.0,952.79,2275.33,0.0,2238.61,0.8,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.42,297.13,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.88,2.0,2.88,0.9,0.84,0.84,0.0,410.09,410.0,64028.17,0.0,10080.14,1.0,284.27,289.6,300.19,303.6,293.15,293.15,283.15,18086.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11430.73,0.0,946.71,2275.33,0.0,2232.25,0.8,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.43,297.12,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.86,2.0,2.86,0.9,0.84,0.84,0.0,410.1,410.0,63856.89,0.0,9993.16,1.0,284.27,289.6,300.19,303.6,293.15,293.15,283.15,18093.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11409.47,0.0,940.19,2275.33,0.0,2225.43,0.8,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.43,297.12,291.11,1.0,0.92,0.46,0.46,0.54,0.46,4.84,1.99,2.85,0.9,0.84,0.84,0.0,410.11,410.0,63671.25,0.0,9897.36,1.0,284.27,289.6,300.19,303.59,293.15,293.15,283.15,18100.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11386.48,0.0,933.18,2275.33,0.0,2218.05,0.79,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.44,297.12,291.11,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.9,0.84,0.84,0.0,410.12,410.0,63470.12,0.0,9792.6,1.0,284.27,289.6,300.19,303.58,293.15,293.15,283.15,18109.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11361.61,0.0,925.62,2275.33,0.0,2210.04,0.79,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.45,297.12,291.11,1.0,0.92,0.46,0.46,0.54,0.46,4.79,1.98,2.81,0.9,0.84,0.84,0.0,410.13,410.0,63253.87,0.0,9679.22,1.0,284.27,289.6,300.19,303.57,293.15,293.15,283.15,18118.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11334.89,0.0,917.5,2275.33,0.0,2201.37,0.79,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.11,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.45,297.11,291.1,1.0,0.92,0.46,0.46,0.54,0.46,4.77,1.98,2.79,0.9,0.83,0.83,0.0,410.14,410.0,63023.41,0.0,9558.03,1.0,284.27,289.6,300.19,303.55,293.15,293.15,283.15,18126.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11306.42,0.0,908.81,2275.33,0.0,2192.06,0.79,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.1,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.46,297.11,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.74,1.97,2.77,0.91,0.83,0.83,0.0,410.15,410.0,62779.41,0.0,9429.85,1.0,284.27,289.6,300.19,303.54,293.15,293.15,283.15,18135.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11276.3,0.0,899.6,2275.33,0.0,2182.15,0.78,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.47,297.11,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.97,2.74,0.91,0.83,0.83,0.0,410.15,410.0,62522.82,0.0,9295.37,1.0,284.27,289.6,300.19,303.53,293.15,293.15,283.15,18143.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11244.64,0.0,889.87,2275.33,0.0,2171.66,0.78,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.49,297.11,291.1,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.97,2.72,0.91,0.82,0.82,0.0,410.16,410.0,62257.65,0.0,9157.0,1.0,284.27,289.61,300.19,303.51,293.15,293.15,283.15,18150.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11211.89,0.0,879.72,2275.33,0.0,2160.69,0.78,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.1,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,300.5,297.1,291.1,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.96,2.69,0.91,0.82,0.82,0.0,410.16,410.0,61989.43,0.0,9017.81,1.0,284.27,289.61,300.19,303.5,293.15,293.15,283.15,18155.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11178.71,0.0,869.3,2275.33,0.0,2149.46,0.77,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.09,0.92,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.09,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.65,296.85,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.15,297.19,300.52,297.1,291.09,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.96,2.66,0.92,0.82,0.82,0.0,410.16,410.0,61722.73,0.0,8880.25,1.0,284.27,289.61,300.19,303.49,293.15,293.15,283.15,18157.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11145.65,0.0,858.77,2275.33,0.0,2138.17,0.77,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.09,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.15,297.19,300.53,297.1,291.09,1.0,0.89,0.47,0.47,0.53,0.47,4.59,1.95,2.63,0.92,0.82,0.82,0.0,410.16,410.0,61461.68,0.0,8746.17,1.0,284.27,289.62,300.19,303.47,293.15,293.15,283.15,18158.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11113.24,0.0,848.31,2275.33,0.0,2127.0,0.77,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.76,297.09,297.15,293.15,0.0,0.0,291.09,0.92,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.15,297.19,300.55,297.11,291.09,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.95,2.61,0.92,0.81,0.81,0.0,410.15,410.0,61208.65,0.0,8616.54,1.0,284.27,289.62,300.19,303.46,293.15,293.15,283.15,18156.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11081.77,0.0,838.04,2275.33,0.0,2116.08,0.76,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,300.57,297.11,291.1,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.95,2.58,0.93,0.81,0.81,0.0,410.15,410.0,60964.64,0.0,8491.69,1.0,284.27,289.63,300.19,303.45,293.15,293.15,283.15,18152.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11051.4,0.0,828.05,2275.33,0.0,2105.47,0.76,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,300.59,297.11,291.1,1.0,0.88,0.47,0.47,0.53,0.47,4.5,1.95,2.55,0.93,0.81,0.81,0.0,410.14,410.0,60731.7,0.0,8372.25,1.0,284.27,289.63,300.19,303.44,293.15,293.15,283.15,18148.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11022.38,0.0,818.43,2275.33,0.0,2095.28,0.76,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.14,297.19,300.6,297.11,291.1,1.0,0.88,0.47,0.47,0.53,0.47,4.47,1.94,2.53,0.94,0.81,0.81,0.0,410.15,410.0,60485.12,0.0,8251.64,1.0,284.27,289.64,300.19,303.42,293.15,293.15,283.15,18149.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10991.68,0.0,808.89,2275.33,0.0,2085.66,0.75,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.11,297.19,300.61,297.11,291.1,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.94,2.5,0.94,0.8,0.8,0.0,409.49,409.31,60204.5,0.0,8120.02,1.0,284.27,289.64,300.19,303.41,293.15,293.15,283.15,18159.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10956.25,0.0,798.91,2275.33,0.0,2076.13,0.75,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.06,297.18,300.61,297.1,291.09,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.94,2.47,0.95,0.8,0.8,0.0,408.02,407.82,59884.64,0.0,7975.77,1.0,284.27,289.64,300.18,303.38,293.15,293.15,283.15,18175.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10915.31,0.0,788.12,2275.33,0.0,2065.91,0.75,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.0,297.17,300.6,297.1,291.09,1.0,0.86,0.48,0.48,0.52,0.48,4.37,1.93,2.44,0.95,0.8,0.8,0.0,405.81,405.59,59522.47,0.0,7819.88,1.0,284.27,289.64,300.16,303.35,293.15,293.15,283.15,18195.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10868.43,0.0,776.26,2275.33,0.0,2054.78,0.74,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.93,297.15,300.59,297.1,291.08,1.0,0.86,0.48,0.48,0.52,0.48,4.34,1.93,2.41,0.96,0.79,0.79,0.0,402.9,402.66,59116.91,0.0,7653.73,1.0,284.27,289.64,300.15,303.32,293.15,293.15,283.15,18217.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10815.43,0.0,763.22,2275.33,0.0,2042.72,0.74,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.84,297.13,300.57,297.1,291.07,1.0,0.85,0.49,0.49,0.51,0.49,4.3,1.93,2.37,0.96,0.79,0.79,0.0,399.33,399.07,58667.36,0.0,7478.61,1.0,284.27,289.64,300.13,303.27,293.15,293.15,283.15,18240.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10756.24,0.0,748.95,2275.33,0.0,2029.73,0.73,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.74,297.11,300.55,297.1,291.07,1.0,0.85,0.49,0.49,0.51,0.49,4.26,1.92,2.34,0.96,0.78,0.78,0.0,395.13,394.86,58173.42,0.0,7295.61,1.0,284.27,289.64,300.1,303.22,293.15,293.15,283.15,18265.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10690.79,0.0,733.43,2275.33,0.0,2015.75,0.73,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.63,297.08,300.52,297.09,291.06,1.0,0.84,0.49,0.49,0.51,0.49,4.22,1.92,2.3,0.97,0.78,0.78,0.0,390.29,390.0,57633.07,0.0,7105.13,1.0,284.26,289.64,300.08,303.17,293.15,293.15,283.15,18289.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10618.82,0.0,716.59,2275.33,0.0,2000.51,0.72,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,304.52,297.05,300.5,297.09,291.05,1.0,0.83,0.49,0.49,0.51,0.49,4.18,1.91,2.26,0.97,0.77,0.77,0.0,384.9,384.59,57050.87,0.0,6909.16,1.0,284.26,289.65,300.04,303.11,293.15,293.15,283.15,18314.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10541.1,0.0,698.62,2275.33,0.0,1984.47,0.72,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,304.4,297.01,300.47,297.09,291.04,1.0,0.82,0.5,0.5,0.5,0.5,4.13,1.91,2.22,0.98,0.77,0.77,0.0,378.92,378.6,56423.99,0.0,6707.74,1.0,284.26,289.65,300.01,303.04,293.15,293.15,283.15,18339.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10457.24,0.0,679.49,2275.33,0.0,1967.12,0.71,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.04,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.27,296.97,300.44,297.09,291.04,1.0,0.81,0.5,0.5,0.5,0.5,4.09,1.9,2.18,0.98,0.76,0.76,0.0,372.43,372.09,55757.4,0.0,6502.57,1.0,284.26,289.65,299.96,302.96,293.15,293.15,283.15,18364.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10368.12,0.0,659.42,2275.33,0.0,1948.91,0.7,1.0,0.0,3.0,1.0,0.0
