time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16394400.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.03,0.82,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,304.15,296.92,300.41,297.09,291.03,1.0,0.81,0.5,0.5,0.5,0.5,4.04,1.9,2.14,0.99,0.75,0.75,0.0,365.39,365.03,55049.43,0.0,6293.7,1.0,284.26,289.66,299.92,302.88,293.15,293.15,283.15,18387.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10273.56,0.0,638.41,2275.33,0.0,1929.36,0.69,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,304.02,296.87,300.38,297.09,291.02,1.0,0.8,0.51,0.51,0.49,0.51,3.99,1.89,2.1,0.99,0.75,0.75,0.0,357.87,357.5,54312.6,0.0,6082.68,1.0,284.26,289.66,299.87,302.79,293.15,293.15,283.15,18407.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10175.98,0.0,616.81,2275.33,0.0,1907.49,0.69,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,291.02,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.02,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,303.88,296.82,300.34,297.09,291.02,1.0,0.79,0.51,0.51,0.49,0.51,3.95,1.89,2.06,1.0,0.74,0.74,0.0,349.86,349.48,53559.15,0.0,5869.92,1.0,284.25,289.67,299.82,302.71,293.15,293.15,283.15,18420.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10077.87,0.0,594.93,2275.33,0.0,1882.95,0.68,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.02,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.02,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,303.74,296.78,300.3,297.09,291.02,1.0,0.78,0.51,0.51,0.49,0.51,3.9,1.88,2.02,1.01,0.73,0.73,0.0,341.46,341.06,52796.37,0.0,5657.21,1.0,284.25,289.68,299.77,302.62,293.15,293.15,283.15,18428.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9980.19,0.0,573.16,2275.33,0.0,1856.83,0.67,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.02,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.02,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,303.58,296.73,300.26,297.09,291.02,1.0,0.77,0.52,0.52,0.48,0.52,3.85,1.88,1.97,1.01,0.73,0.73,0.0,332.69,332.29,52028.65,0.0,5445.09,1.0,284.25,289.69,299.73,302.54,293.15,293.15,283.15,18432.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9883.45,0.0,551.68,2275.33,0.0,1829.47,0.66,1.0,0.0,3.0,1.0,0.0
16395900.0,297.1,297.15,293.15,0.0,0.0,291.01,0.71,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.59,0.57,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.01,0.8,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,303.42,296.69,300.21,297.08,291.01,1.0,0.76,0.52,0.52,0.48,0.52,3.8,1.87,1.93,1.02,0.72,0.72,0.0,323.63,323.22,51259.56,0.0,5234.66,1.0,284.25,289.7,299.68,302.45,293.15,293.15,283.15,18434.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9788.05,0.0,530.68,2275.33,0.0,1801.09,0.65,1.0,0.0,3.0,1.0,0.0
16396200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.71,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.58,0.56,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.01,0.8,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,303.25,296.65,300.16,297.08,291.01,1.0,0.75,0.52,0.52,0.48,0.52,3.75,1.87,1.89,1.02,0.71,0.71,0.0,314.27,313.86,50492.24,0.0,5026.08,1.0,284.25,289.71,299.64,302.37,293.15,293.15,283.15,18433.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9694.33,0.0,510.28,2275.33,0.0,1771.86,0.64,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.57,0.55,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.56,0.4,297.09,297.15,293.15,0.0,0.0,291.01,0.8,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,303.08,296.61,300.1,297.08,291.01,1.0,0.74,0.53,0.53,0.47,0.53,3.7,1.86,1.84,1.03,0.71,0.71,0.0,304.69,304.26,49728.16,0.0,4820.08,1.0,284.24,289.72,299.6,302.29,293.15,293.15,283.15,18430.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9602.44,0.0,490.53,2275.33,0.0,1741.91,0.63,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.56,0.53,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.01,0.8,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,302.9,296.57,300.04,297.08,291.01,1.0,0.73,0.53,0.53,0.47,0.53,3.65,1.85,1.8,1.03,0.7,0.7,0.0,294.86,294.43,48969.29,0.0,4616.62,1.0,284.24,289.73,299.56,302.22,293.15,293.15,283.15,18425.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9512.58,0.0,471.51,2275.33,0.0,1711.37,0.62,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.72,296.53,299.98,297.08,291.02,1.0,0.72,0.54,0.54,0.46,0.54,3.6,1.85,1.75,1.04,0.69,0.69,0.0,284.88,284.44,48217.27,0.0,4417.41,1.0,284.24,289.74,299.52,302.14,293.15,293.15,283.15,18419.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9424.8,0.0,453.2,2275.33,0.0,1680.26,0.61,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.52,0.37,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.53,296.5,299.92,297.08,291.02,1.0,0.71,0.54,0.54,0.46,0.54,3.56,1.85,1.71,1.05,0.69,0.69,0.0,274.75,274.34,47529.2,0.0,4243.73,1.0,284.24,289.76,299.49,302.07,293.15,293.15,283.15,18390.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9344.51,0.0,436.19,2275.33,0.0,1650.24,0.61,1.0,0.0,3.0,1.0,0.0
16397700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,302.34,296.46,299.85,297.08,291.03,1.0,0.7,0.54,0.54,0.46,0.54,3.52,1.85,1.67,1.06,0.68,0.68,0.0,264.58,264.17,46869.82,0.0,4075.28,1.0,284.24,289.77,299.45,302.0,293.15,293.15,283.15,18372.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9268.68,0.0,420.66,2275.33,0.0,1622.25,0.6,1.0,0.0,3.0,1.0,0.0
16398000.0,297.07,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.5,0.35,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,302.15,296.43,299.77,297.08,291.03,1.0,0.69,0.55,0.55,0.45,0.55,3.48,1.84,1.63,1.06,0.67,0.67,0.0,254.35,253.95,46232.04,0.0,3910.05,1.0,284.24,289.78,299.42,301.94,293.15,293.15,283.15,18357.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9196.51,0.0,406.2,2275.33,0.0,1595.2,0.59,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.29,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,301.94,296.42,296.83,296.67,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,248.92,67.68,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,301.7,296.45,296.83,296.67,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,266.95,3.66,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,301.44,296.52,296.83,296.67,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,284.8,3.58,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,301.17,296.6,296.83,296.67,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,302.56,3.2,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,300.89,296.69,296.83,296.67,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,320.67,2.79,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,300.6,296.79,296.83,296.67,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,338.56,5.51,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,300.32,296.87,296.84,296.67,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,356.66,4.56,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,300.04,296.95,296.84,296.67,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,374.41,4.58,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,299.78,297.0,296.84,296.67,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.28,3.83,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,299.54,297.04,296.84,296.67,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.23,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,299.33,297.05,296.84,296.67,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.73,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,299.15,297.03,296.84,296.67,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.31,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,299.0,297.0,296.84,296.67,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.96,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.85,296.97,296.84,296.67,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.66,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.73,296.94,296.84,296.67,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.42,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.62,296.92,296.84,296.67,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.2,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.52,296.89,296.84,296.67,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.03,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.43,296.87,296.84,296.67,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.88,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.35,296.85,296.84,296.67,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.75,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.29,296.83,296.84,296.67,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.64,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.24,296.81,296.84,296.67,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.2,296.79,296.84,296.67,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.17,296.77,296.84,296.67,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.15,296.74,296.84,296.67,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.14,296.71,296.84,296.67,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.12,296.69,296.84,296.67,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.11,296.66,296.84,296.67,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.1,296.63,296.84,296.67,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.09,296.61,296.84,296.67,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.08,296.58,296.84,296.67,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.07,296.55,296.84,296.67,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.06,296.52,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.06,296.49,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.05,296.46,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.05,296.42,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.05,296.38,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.05,296.34,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.06,296.31,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.07,296.28,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.08,296.25,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.09,296.22,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.11,296.19,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.12,296.16,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.14,296.13,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.15,296.09,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.15,296.05,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.15,296.0,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.15,295.94,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.12,295.86,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,298.07,295.75,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.98,295.61,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.88,295.45,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.76,295.29,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.64,295.12,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.52,294.94,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.4,294.78,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.3,294.63,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.22,294.5,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.17,294.39,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.58,303.15,297.15,294.32,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.57,303.15,297.15,294.26,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.57,303.15,297.15,294.2,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.57,303.15,297.15,294.15,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.56,303.15,297.15,294.09,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.56,303.15,297.15,294.03,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.98,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.92,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.86,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
