time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16418700.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.8,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.74,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.69,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.56,303.15,297.15,293.63,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.55,303.15,297.15,293.57,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.55,303.15,297.16,293.53,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.55,303.15,297.17,293.49,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.55,303.15,297.19,293.45,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.2,293.41,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.25,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.21,293.37,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.22,293.34,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.22,293.29,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.22,293.25,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.21,293.2,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.18,293.14,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.15,293.07,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.1,292.99,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,297.04,292.91,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.97,292.83,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.89,292.74,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.8,292.66,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.71,292.58,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.62,292.5,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.52,292.42,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.42,292.35,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.33,292.28,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.24,292.22,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.15,292.16,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,296.07,292.12,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,295.98,292.09,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.9,292.06,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.05,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.82,292.05,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.04,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.73,292.03,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.65,292.02,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.57,292.0,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.48,291.98,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.4,291.96,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.32,291.92,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.23,291.86,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.15,291.8,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.55,303.15,295.08,291.73,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.54,303.15,295.02,291.68,296.84,296.67,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.51,303.15,294.99,291.65,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.51,303.15,294.96,291.63,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.51,303.15,294.96,291.62,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.51,303.15,294.96,291.63,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.5,303.15,294.98,291.64,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.5,303.15,295.0,291.66,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.5,303.15,295.03,291.69,296.85,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.07,291.72,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.11,291.76,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.15,291.8,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.2,291.84,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.27,291.9,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.35,291.98,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.43,292.06,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.53,292.14,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.63,292.24,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.73,292.33,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.83,292.42,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,295.92,292.51,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.01,292.58,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.09,292.65,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.15,292.71,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.19,292.74,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.19,292.73,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.17,292.69,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.48,303.15,296.13,292.62,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.47,303.15,296.09,292.54,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.47,303.15,296.04,292.45,296.86,296.68,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,297.92,297.15,293.15,0.0,0.0,295.59,0.81,0.52,0.47,298.05,297.15,293.15,0.0,0.0,295.59,0.82,0.55,0.51,298.01,297.15,293.15,0.0,0.0,295.59,0.82,0.54,0.37,298.0,297.15,293.15,0.0,0.0,295.59,0.82,0.54,0.5,297.77,297.15,293.15,0.0,0.0,295.59,0.8,0.49,2.2,295.59,291.15,296.0,292.36,296.0,297.97,295.6,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.76,0.0,0.0,0.0,382.77,387.89,1748.58,0.0,9810.42,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.76,297.15,293.15,0.0,0.0,295.93,0.99,0.63,0.56,297.86,297.15,293.15,0.0,0.0,295.93,1.0,0.67,0.61,297.82,297.15,293.15,0.0,0.0,295.93,1.0,0.66,0.45,297.81,297.15,293.15,0.0,0.0,295.93,1.0,0.65,0.6,297.54,297.15,293.15,0.0,0.0,295.93,0.96,0.56,2.5,295.93,291.15,295.97,292.27,295.97,297.78,295.93,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.0,0.0,0.0,310.45,392.23,207.99,0.0,13431.29,0.0,284.24,289.78,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,296.85,297.15,293.15,0.0,0.0,291.15,0.98,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.69,0.63,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.66,0.46,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.67,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.93,0.53,2.41,291.15,291.15,295.96,292.2,295.96,297.01,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.55,0.55,0.0,317.09,410.0,30705.89,0.0,13382.45,0.0,284.17,290.15,295.82,298.04,293.15,293.15,283.15,15105.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.23,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6980.38,0.0,146.84,2275.33,0.0,2321.18,0.41,1.0,0.0,3.0,1.0,0.0
16440600.0,296.59,297.15,293.15,0.0,0.0,290.84,0.8,0.5,0.47,296.73,297.15,293.15,0.0,0.0,290.84,0.85,0.62,0.6,296.68,297.15,293.15,0.0,0.0,290.84,0.83,0.58,0.42,296.71,297.15,293.15,0.0,0.0,290.84,0.83,0.59,0.57,296.48,297.15,293.15,0.0,0.0,290.84,0.75,0.41,1.92,290.84,291.15,295.99,292.16,295.99,296.67,290.83,1.0,0.91,1.0,1.0,0.0,1.0,4.78,4.78,0.0,3.71,0.51,0.51,0.0,409.21,403.72,28890.62,0.0,9603.1,0.0,284.09,289.89,294.95,296.59,293.15,293.15,283.15,18542.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6627.89,0.0,161.52,2275.33,0.0,1446.34,0.42,1.0,0.0,3.0,1.0,0.0
16440900.0,296.67,297.15,293.15,0.0,0.0,290.61,0.73,0.42,0.39,296.72,297.15,293.15,0.0,0.0,290.61,0.8,0.54,0.53,296.7,297.15,293.15,0.0,0.0,290.61,0.77,0.5,0.36,296.71,297.15,293.15,0.0,0.0,290.61,0.78,0.51,0.5,296.53,297.15,293.15,0.0,0.0,290.61,0.66,0.3,1.42,290.61,291.15,296.05,292.14,296.05,296.7,290.61,1.0,0.79,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.98,0.47,0.47,0.0,391.51,387.46,25026.96,0.0,5812.35,0.0,284.03,289.78,295.04,296.48,293.15,293.15,283.15,19416.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.04,1.59,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6423.94,0.0,138.65,2275.33,0.0,1024.77,0.39,1.0,0.0,3.0,1.0,0.0
16441200.0,296.83,297.15,293.15,0.0,0.0,290.64,0.7,0.36,0.34,296.82,297.15,293.15,0.0,0.0,290.64,0.77,0.48,0.47,296.81,297.15,293.15,0.0,0.0,290.64,0.75,0.44,0.32,296.81,297.15,293.15,0.0,0.0,290.64,0.75,0.45,0.44,296.62,297.15,293.15,0.0,0.0,290.64,0.66,0.3,1.4,290.64,291.15,296.15,292.16,296.15,296.82,290.64,1.0,0.75,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,0.44,0.44,0.0,366.81,365.29,23049.46,0.0,4781.46,0.0,284.02,289.87,295.09,296.42,293.15,293.15,283.15,18855.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.94,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6322.63,0.0,118.76,2275.33,0.0,798.64,0.37,1.0,0.0,3.0,1.0,0.0
16441500.0,296.95,297.15,293.15,0.0,0.0,290.7,0.68,0.32,0.3,296.91,297.15,293.15,0.0,0.0,290.7,0.75,0.44,0.43,296.9,297.15,293.15,0.0,0.0,290.7,0.73,0.39,0.28,296.9,297.15,293.15,0.0,0.0,290.7,0.73,0.4,0.39,296.66,297.15,293.15,0.0,0.0,290.7,0.67,0.3,1.39,290.7,291.15,296.29,292.21,296.29,296.92,290.7,1.0,0.71,1.0,1.0,0.0,1.0,3.36,3.36,0.0,2.6,0.43,0.43,0.0,340.94,339.65,21849.23,0.0,4127.29,1.0,284.01,289.98,295.17,296.44,293.15,293.15,283.15,18564.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6276.88,0.0,107.72,2275.33,0.0,701.02,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,297.04,297.15,293.15,0.0,0.0,290.77,0.68,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.77,0.75,0.4,0.39,296.97,297.15,293.15,0.0,0.0,290.77,0.72,0.36,0.26,296.97,297.15,293.15,0.0,0.0,290.77,0.73,0.37,0.36,296.68,297.15,293.15,0.0,0.0,290.77,0.67,0.3,1.39,290.77,291.15,296.44,292.25,296.43,296.99,290.77,1.0,0.69,1.0,1.0,0.0,1.0,3.23,3.23,0.0,2.5,0.41,0.41,0.0,313.22,312.1,21011.78,0.0,3643.68,1.0,284.0,290.09,295.23,296.46,293.15,293.15,283.15,18401.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6245.73,0.0,100.45,2275.33,0.0,644.32,0.35,1.0,0.0,3.0,1.0,0.0
16442100.0,297.1,297.15,293.15,0.0,0.0,290.84,0.69,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.84,0.74,0.38,0.37,297.02,297.15,293.15,0.0,0.0,290.84,0.71,0.33,0.24,297.03,297.15,293.15,0.0,0.0,290.84,0.72,0.35,0.34,296.7,297.15,293.15,0.0,0.0,290.84,0.69,0.3,1.39,290.84,291.15,296.6,292.3,296.6,297.04,290.84,1.0,0.66,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.4,0.4,0.0,284.84,283.89,20483.16,0.0,3291.82,1.0,284.0,290.2,295.28,296.48,293.15,293.15,283.15,18274.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6230.9,0.0,95.53,2275.33,0.0,605.47,0.34,1.0,0.0,3.0,1.0,0.0
16442400.0,297.14,297.15,293.15,0.0,0.0,290.91,0.7,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.91,0.75,0.37,0.35,297.06,297.15,293.15,0.0,0.0,290.91,0.72,0.32,0.23,297.07,297.15,293.15,0.0,0.0,290.91,0.73,0.33,0.32,296.72,297.15,293.15,0.0,0.0,290.91,0.7,0.3,1.38,290.91,291.15,296.77,292.35,296.77,297.08,290.91,1.0,0.64,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,0.4,0.4,0.0,256.96,256.11,20265.27,0.0,3015.58,1.0,284.0,290.3,295.34,296.53,293.15,293.15,283.15,18162.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6232.95,0.0,92.51,2275.33,0.0,584.53,0.34,1.0,0.0,3.0,1.0,0.0
16442700.0,297.18,297.15,293.15,0.0,0.0,290.98,0.72,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.98,0.76,0.36,0.34,297.09,297.15,293.15,0.0,0.0,290.98,0.72,0.31,0.22,297.1,297.15,293.15,0.0,0.0,290.98,0.73,0.32,0.31,296.73,297.15,293.15,0.0,0.0,290.98,0.72,0.3,1.38,290.98,291.15,296.94,292.39,296.94,297.12,290.98,1.0,0.62,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.35,0.39,0.39,0.0,230.46,229.74,20240.92,0.0,2799.98,1.0,284.01,290.39,295.39,296.58,293.15,293.15,283.15,18083.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6244.78,0.0,90.85,2275.33,0.0,576.98,0.34,1.0,0.0,3.0,1.0,0.0
