time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16443000.0,297.21,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.34,297.12,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.05,0.75,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,297.12,292.44,297.12,297.14,291.05,1.0,0.6,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.34,0.39,0.39,0.0,206.3,205.72,20391.39,0.0,2640.6,1.0,284.01,290.47,295.44,296.64,293.15,293.15,283.15,18017.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6265.63,0.0,90.23,2275.33,0.0,578.46,0.33,1.0,0.0,3.0,1.0,0.0
16443300.0,297.22,297.15,293.15,0.0,0.0,291.06,0.77,0.33,0.3,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.35,0.33,297.13,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,297.31,292.49,297.22,297.16,291.06,1.0,0.59,0.44,0.44,0.56,0.44,3.02,1.16,1.86,0.48,0.39,0.39,0.0,185.13,184.67,20386.79,0.0,2524.48,1.0,284.02,290.52,295.5,296.7,293.15,293.15,283.15,18112.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6278.01,0.0,90.06,2275.33,0.0,586.4,0.33,1.0,0.0,3.0,1.0,0.0
16443600.0,297.23,297.15,293.15,0.0,0.0,291.1,0.8,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.1,0.77,0.3,1.36,291.1,291.15,297.49,292.54,297.3,297.17,291.1,1.0,0.58,0.46,0.46,0.54,0.46,3.03,1.23,1.79,0.55,0.39,0.39,0.0,167.42,167.08,20497.26,0.0,2444.56,1.0,284.02,290.57,295.54,296.75,293.15,293.15,283.15,18006.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6295.35,0.0,89.53,2275.33,0.0,579.82,0.33,1.0,0.0,3.0,1.0,0.0
16443900.0,297.23,297.15,293.15,0.0,0.0,291.13,0.83,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.13,0.79,0.3,1.36,291.13,291.15,297.66,292.6,297.38,297.17,291.13,1.0,0.58,0.48,0.48,0.52,0.48,3.04,1.3,1.74,0.62,0.39,0.39,0.0,153.41,153.19,20685.4,0.0,2392.63,1.0,284.03,290.6,295.6,296.81,293.15,293.15,283.15,17970.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6319.79,0.0,89.76,2275.33,0.0,583.26,0.33,1.0,0.0,3.0,1.0,0.0
16444200.0,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.37,0.33,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.32,0.3,296.77,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,297.83,292.65,297.47,297.18,291.16,1.0,0.57,0.49,0.49,0.51,0.49,3.05,1.37,1.69,0.68,0.39,0.39,0.0,143.9,143.79,20933.83,0.0,2369.02,1.0,284.04,290.63,295.66,296.88,293.15,293.15,283.15,17944.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6346.96,0.0,90.4,2275.33,0.0,591.45,0.33,1.0,0.0,3.0,1.0,0.0
16444500.0,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.38,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,298.0,292.71,297.56,297.18,291.18,1.0,0.57,0.5,0.5,0.5,0.5,3.07,1.43,1.64,0.73,0.4,0.4,0.0,138.29,138.27,21226.43,0.0,2367.84,1.0,284.04,290.65,295.72,296.96,293.15,293.15,283.15,17925.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6377.05,0.0,91.36,2275.33,0.0,601.42,0.34,1.0,0.0,3.0,1.0,0.0
16444800.0,297.2,297.15,293.15,0.0,0.0,291.2,0.89,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,298.15,292.77,297.64,297.17,291.2,1.0,0.57,0.51,0.51,0.49,0.51,3.08,1.48,1.6,0.78,0.4,0.4,0.0,135.53,135.56,21546.35,0.0,2380.14,1.0,284.05,290.66,295.78,297.03,293.15,293.15,283.15,17910.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6409.52,0.0,92.57,2275.33,0.0,612.7,0.34,1.0,0.0,3.0,1.0,0.0
16445100.0,297.19,297.15,293.15,0.0,0.0,291.22,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,298.3,292.84,297.73,297.17,291.22,1.0,0.57,0.52,0.52,0.48,0.52,3.1,1.53,1.56,0.83,0.41,0.41,0.0,134.59,134.66,21895.56,0.0,2401.16,1.0,284.06,290.67,295.84,297.11,293.15,293.15,283.15,17896.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6444.28,0.0,94.0,2275.33,0.0,625.5,0.34,1.0,0.0,3.0,1.0,0.0
16445400.0,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,298.44,292.9,297.82,297.17,291.23,1.0,0.57,0.53,0.53,0.47,0.53,3.11,1.58,1.53,0.88,0.41,0.41,0.0,134.72,134.82,22283.43,0.0,2430.29,1.0,284.07,290.68,295.91,297.2,293.15,293.15,283.15,17880.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6481.37,0.0,95.66,2275.33,0.0,640.68,0.34,1.0,0.0,3.0,1.0,0.0
16445700.0,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,298.59,292.96,297.91,297.17,291.24,1.0,0.58,0.54,0.54,0.46,0.54,3.13,1.62,1.51,0.92,0.42,0.42,0.0,135.42,135.53,22704.69,0.0,2465.11,1.0,284.08,290.68,295.97,297.28,293.15,293.15,283.15,17866.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6520.36,0.0,97.56,2275.33,0.0,658.03,0.35,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.25,0.91,0.4,0.37,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.25,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,298.74,293.02,298.0,297.17,291.25,1.0,0.58,0.55,0.55,0.45,0.55,3.14,1.66,1.48,0.95,0.42,0.42,0.0,136.36,136.48,23152.27,0.0,2503.15,1.0,284.08,290.68,296.03,297.37,293.15,293.15,283.15,17853.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6560.82,0.0,99.69,2275.33,0.0,677.27,0.35,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.26,0.91,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,298.89,293.09,298.09,297.17,291.26,1.0,0.58,0.55,0.55,0.45,0.55,3.16,1.7,1.46,0.99,0.43,0.43,0.0,137.3,137.43,23622.08,0.0,2542.89,1.0,284.09,290.68,296.1,297.45,293.15,293.15,283.15,17842.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6602.45,0.0,102.02,2275.33,0.0,698.17,0.35,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.26,0.9,0.4,0.37,297.19,297.15,293.15,0.0,0.0,291.26,0.89,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.03,293.15,298.19,297.18,291.26,1.0,0.59,0.56,0.56,0.44,0.56,3.18,1.73,1.45,1.02,0.43,0.43,0.0,138.17,138.3,24112.91,0.0,2585.01,1.0,284.1,290.67,296.16,297.54,293.15,293.15,283.15,17831.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6645.14,0.0,104.57,2275.33,0.0,720.69,0.35,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.27,0.9,0.4,0.37,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.18,293.2,298.28,297.18,291.27,1.0,0.59,0.56,0.56,0.44,0.56,3.2,1.77,1.44,1.04,0.44,0.44,0.0,139.0,139.14,24625.85,0.0,2631.45,1.0,284.11,290.66,296.21,297.62,293.15,293.15,283.15,17820.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6688.9,0.0,107.32,2275.33,0.0,744.97,0.36,1.0,0.0,3.0,1.0,0.0
16447200.0,297.15,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.28,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.32,293.26,298.37,297.18,291.28,1.0,0.59,0.57,0.57,0.43,0.57,3.23,1.8,1.43,1.07,0.45,0.45,0.0,139.92,140.08,25164.0,0.0,2685.21,1.0,284.12,290.66,296.27,297.7,293.15,293.15,283.15,17807.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6733.86,0.0,110.31,2275.33,0.0,771.26,0.36,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.46,293.31,298.46,297.19,291.28,1.0,0.6,0.57,0.57,0.43,0.57,3.26,1.83,1.43,1.09,0.45,0.45,0.0,141.11,141.31,25733.01,0.0,2750.44,1.0,284.13,290.65,296.32,297.78,293.15,293.15,283.15,17793.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6780.29,0.0,113.57,2275.33,0.0,799.95,0.37,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.29,0.91,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.29,0.86,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.39,0.37,296.83,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.59,293.36,298.55,297.2,291.29,1.0,0.6,0.57,0.57,0.43,0.57,3.29,1.86,1.43,1.12,0.46,0.46,0.0,143.23,143.49,26339.95,0.0,2834.6,1.0,284.13,290.64,296.37,297.86,293.15,293.15,283.15,17776.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6828.61,0.0,117.15,2275.33,0.0,831.64,0.37,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.4,0.38,296.84,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.72,293.4,298.64,297.21,291.29,1.0,0.61,0.58,0.58,0.42,0.58,3.33,1.89,1.44,1.14,0.47,0.47,0.0,146.43,146.76,26987.85,0.0,2941.27,1.0,284.14,290.63,296.42,297.94,293.15,293.15,283.15,17758.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6878.95,0.0,121.11,2275.33,0.0,866.84,0.38,1.0,0.0,3.0,1.0,0.0
16448400.0,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.85,293.44,298.72,297.22,291.3,1.0,0.62,0.58,0.58,0.42,0.58,3.38,1.92,1.46,1.16,0.48,0.48,0.0,150.63,151.02,27677.53,0.0,3071.98,1.0,284.15,290.62,296.46,298.01,293.15,293.15,283.15,17738.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6931.35,0.0,125.49,2275.33,0.0,905.91,0.38,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.3,0.92,0.45,0.4,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.46,0.43,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.97,293.48,298.79,297.22,291.3,1.0,0.63,0.58,0.58,0.42,0.58,3.43,1.96,1.48,1.18,0.49,0.49,0.0,155.78,156.21,28398.72,0.0,3224.65,1.0,284.16,290.6,296.49,298.08,293.15,293.15,283.15,17722.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6985.51,0.0,130.32,2275.33,0.0,948.2,0.39,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.31,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,300.1,293.51,298.86,297.23,291.31,1.0,0.64,0.58,0.58,0.42,0.58,3.49,1.99,1.51,1.2,0.49,0.49,0.0,161.65,162.1,29129.94,0.0,3390.44,1.0,284.17,290.59,296.53,298.15,293.15,293.15,283.15,17711.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7040.43,0.0,135.51,2275.33,0.0,992.32,0.39,1.0,0.0,3.0,1.0,0.0
16449300.0,297.24,297.15,293.15,0.0,0.0,291.31,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.31,0.91,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,300.22,293.54,298.92,297.23,291.31,1.0,0.65,0.58,0.58,0.42,0.58,3.55,2.01,1.54,1.21,0.5,0.5,0.0,168.06,168.51,29863.37,0.0,3566.38,1.0,284.18,290.57,296.56,298.22,293.15,293.15,283.15,17704.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7095.62,0.0,141.01,2275.33,0.0,1037.76,0.4,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.31,0.93,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.34,293.57,298.98,297.23,291.31,1.0,0.66,0.57,0.57,0.43,0.57,3.61,2.04,1.57,1.22,0.51,0.51,0.0,174.86,175.33,30592.02,0.0,3750.52,1.0,284.18,290.56,296.59,298.29,293.15,293.15,283.15,17699.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.15,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7150.55,0.0,146.77,2275.33,0.0,1084.07,0.41,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.45,293.6,299.04,297.23,291.31,1.0,0.67,0.57,0.57,0.43,0.57,3.66,2.06,1.6,1.23,0.52,0.52,0.0,181.99,182.45,31307.81,0.0,3940.68,1.0,284.19,290.54,296.61,298.35,293.15,293.15,283.15,17698.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7204.6,0.0,152.74,2275.33,0.0,1130.69,0.41,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.3,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,300.56,293.62,299.09,297.22,291.3,1.0,0.68,0.57,0.57,0.43,0.57,3.72,2.08,1.64,1.24,0.52,0.52,0.0,189.4,189.85,32001.62,0.0,4134.2,1.0,284.19,290.52,296.64,298.41,293.15,293.15,283.15,17702.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7257.05,0.0,158.83,2275.33,0.0,1177.04,0.42,1.0,0.0,3.0,1.0,0.0
16450500.0,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.67,293.64,299.14,297.22,291.3,1.0,0.7,0.57,0.57,0.43,0.57,3.77,2.1,1.68,1.24,0.53,0.53,0.0,197.17,197.62,32664.86,0.0,4329.2,1.0,284.2,290.5,296.66,298.46,293.15,293.15,283.15,17709.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7307.15,0.0,164.96,2275.33,0.0,1222.47,0.42,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.29,0.94,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.29,0.9,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,300.78,293.66,299.18,297.22,291.29,1.0,0.71,0.56,0.56,0.44,0.56,3.82,2.11,1.71,1.25,0.54,0.54,0.0,205.15,205.57,33286.89,0.0,4520.99,1.0,284.2,290.48,296.67,298.5,293.15,293.15,283.15,17721.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7354.01,0.0,171.03,2275.33,0.0,1266.27,0.43,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.88,293.67,299.22,297.21,291.28,1.0,0.72,0.56,0.56,0.44,0.56,3.87,2.12,1.75,1.25,0.54,0.54,0.0,213.12,213.52,33858.43,0.0,4704.8,1.0,284.21,290.46,296.68,298.54,293.15,293.15,283.15,17739.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7396.81,0.0,176.9,2275.33,0.0,1307.72,0.44,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,300.97,293.68,299.25,297.2,291.27,1.0,0.72,0.56,0.56,0.44,0.56,3.91,2.13,1.78,1.24,0.55,0.55,0.0,220.92,221.28,34372.89,0.0,4876.75,1.0,284.21,290.45,296.69,298.58,293.15,293.15,283.15,17760.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7434.87,0.0,182.45,2275.33,0.0,1346.28,0.44,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.06,293.68,299.29,297.2,291.26,1.0,0.73,0.56,0.56,0.44,0.56,3.94,2.13,1.81,1.24,0.55,0.55,0.0,228.38,228.7,34825.7,0.0,5033.83,1.0,284.21,290.43,296.69,298.6,293.15,293.15,283.15,17785.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7467.66,0.0,187.57,2275.33,0.0,1381.58,0.45,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.15,293.68,299.31,297.19,291.25,1.0,0.74,0.55,0.55,0.45,0.55,3.97,2.13,1.84,1.23,0.56,0.56,0.0,235.36,235.65,35214.34,0.0,5173.86,1.0,284.21,290.41,296.69,298.62,293.15,293.15,283.15,17812.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7494.83,0.0,192.17,2275.33,0.0,1413.43,0.45,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.48,0.33,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.23,293.68,299.34,297.18,291.23,1.0,0.75,0.55,0.55,0.45,0.55,4.0,2.13,1.87,1.23,0.56,0.56,0.0,241.74,241.98,35550.08,0.0,5295.87,1.0,284.21,290.4,296.69,298.63,293.15,293.15,283.15,17836.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7518.36,0.0,196.23,2275.33,0.0,1438.48,0.45,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.32,293.69,299.37,297.18,291.23,1.0,0.75,0.55,0.55,0.45,0.55,4.02,2.13,1.89,1.22,0.56,0.56,0.0,247.67,247.89,35852.8,0.0,5402.42,1.0,284.22,290.39,296.69,298.65,293.15,293.15,283.15,17852.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7541.76,0.0,199.9,2275.33,0.0,1457.41,0.46,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.4,293.7,299.4,297.17,291.22,1.0,0.76,0.54,0.54,0.46,0.54,4.03,2.12,1.91,1.21,0.57,0.57,0.0,253.28,253.47,36130.52,0.0,5495.97,1.0,284.22,290.38,296.7,298.68,293.15,293.15,283.15,17864.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7565.38,0.0,203.29,2275.33,0.0,1473.25,0.46,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.48,293.72,299.42,297.17,291.21,1.0,0.76,0.54,0.54,0.46,0.54,4.05,2.12,1.93,1.2,0.57,0.57,0.0,258.56,258.72,36390.03,0.0,5578.4,1.0,284.22,290.37,296.72,298.71,293.15,293.15,283.15,17873.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7589.33,0.0,206.47,2275.33,0.0,1486.84,0.46,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.57,293.74,299.45,297.16,291.21,1.0,0.76,0.54,0.54,0.46,0.54,4.06,2.11,1.95,1.2,0.57,0.57,0.0,263.5,263.65,36636.99,0.0,5651.65,1.0,284.22,290.36,296.74,298.74,293.15,293.15,283.15,17880.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7613.78,0.0,209.49,2275.33,0.0,1498.76,0.46,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.65,293.77,299.48,297.16,291.2,1.0,0.77,0.54,0.54,0.46,0.54,4.07,2.11,1.96,1.19,0.57,0.57,0.0,268.15,268.28,36877.3,0.0,5718.25,1.0,284.22,290.35,296.77,298.78,293.15,293.15,283.15,17884.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7638.9,0.0,212.43,2275.33,0.0,1509.57,0.47,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.73,293.8,299.51,297.16,291.2,1.0,0.77,0.54,0.54,0.46,0.54,4.08,2.1,1.98,1.18,0.58,0.58,0.0,272.54,272.67,37115.82,0.0,5780.74,1.0,284.22,290.35,296.8,298.82,293.15,293.15,283.15,17885.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7664.8,0.0,215.34,2275.33,0.0,1519.78,0.47,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,301.82,293.83,299.55,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.09,2.1,1.99,1.17,0.58,0.58,0.0,276.77,276.89,37355.39,0.0,5840.98,1.0,284.22,290.34,296.83,298.86,293.15,293.15,283.15,17886.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7691.44,0.0,218.26,2275.33,0.0,1529.83,0.47,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,301.9,293.86,299.58,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.1,2.09,2.01,1.17,0.58,0.58,0.0,280.9,281.02,37601.03,0.0,5902.14,1.0,284.22,290.34,296.87,298.91,293.15,293.15,283.15,17884.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7718.93,0.0,221.25,2275.33,0.0,1540.18,0.47,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,301.98,293.9,299.61,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.11,2.09,2.02,1.16,0.58,0.58,0.0,285.01,285.15,37855.88,0.0,5966.85,1.0,284.23,290.33,296.9,298.96,293.15,293.15,283.15,17881.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7747.26,0.0,224.35,2275.33,0.0,1551.28,0.48,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.07,293.93,299.64,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.12,2.08,2.04,1.16,0.59,0.59,0.0,289.19,289.33,38120.43,0.0,6036.62,1.0,284.23,290.33,296.93,299.0,293.15,293.15,283.15,17877.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7776.22,0.0,227.57,2275.33,0.0,1563.43,0.48,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.15,293.96,299.68,297.17,291.2,1.0,0.79,0.53,0.53,0.47,0.53,4.13,2.08,2.05,1.15,0.59,0.59,0.0,293.5,293.65,38393.26,0.0,6112.19,1.0,284.23,290.32,296.96,299.05,293.15,293.15,283.15,17873.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7805.45,0.0,230.93,2275.33,0.0,1576.85,0.48,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.23,293.99,299.71,297.17,291.2,1.0,0.79,0.53,0.53,0.47,0.53,4.15,2.08,2.07,1.15,0.59,0.59,0.0,298.02,298.17,38674.21,0.0,6193.45,1.0,284.23,290.32,296.99,299.09,293.15,293.15,283.15,17869.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7835.2,0.0,234.42,2275.33,0.0,1590.37,0.48,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.32,294.02,299.74,297.17,291.2,1.0,0.79,0.52,0.52,0.48,0.52,4.16,2.08,2.08,1.14,0.59,0.59,0.0,302.78,302.95,38967.07,0.0,6281.11,1.0,284.23,290.31,297.02,299.14,293.15,293.15,283.15,17863.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7866.4,0.0,238.1,2275.33,0.0,1603.63,0.49,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.4,294.05,299.77,297.17,291.2,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.08,2.1,1.14,0.6,0.6,0.0,307.84,308.02,39271.3,0.0,6375.26,1.0,284.24,290.31,297.06,299.18,293.15,293.15,283.15,17857.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7899.06,0.0,241.98,2275.33,0.0,1617.21,0.49,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.48,294.09,299.8,297.17,291.21,1.0,0.8,0.52,0.52,0.48,0.52,4.2,2.08,2.12,1.13,0.6,0.6,0.0,313.23,313.42,39585.52,0.0,6475.37,1.0,284.24,290.3,297.09,299.23,293.15,293.15,283.15,17852.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7933.03,0.0,246.07,2275.33,0.0,1631.19,0.49,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.57,294.12,299.83,297.17,291.21,1.0,0.81,0.52,0.52,0.48,0.52,4.22,2.08,2.14,1.13,0.6,0.6,0.0,318.92,319.11,39907.63,0.0,6579.99,1.0,284.24,290.3,297.13,299.29,293.15,293.15,283.15,17846.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7968.14,0.0,250.36,2275.33,0.0,1645.47,0.5,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.65,294.16,299.86,297.17,291.21,1.0,0.81,0.52,0.52,0.48,0.52,4.23,2.08,2.15,1.13,0.6,0.6,0.0,324.91,325.1,40232.51,0.0,6687.26,1.0,284.24,290.29,297.16,299.34,293.15,293.15,283.15,17843.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8003.97,0.0,254.83,2275.33,0.0,1659.77,0.5,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.73,294.2,299.89,297.17,291.21,1.0,0.82,0.52,0.52,0.48,0.52,4.25,2.08,2.17,1.12,0.61,0.61,0.0,331.15,331.34,40557.09,0.0,6795.22,1.0,284.24,290.28,297.2,299.39,293.15,293.15,283.15,17841.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8040.23,0.0,259.41,2275.33,0.0,1673.85,0.5,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.82,294.24,299.92,297.17,291.21,1.0,0.82,0.51,0.51,0.49,0.51,4.27,2.08,2.19,1.12,0.61,0.61,0.0,337.57,337.77,40879.09,0.0,6902.08,1.0,284.24,290.27,297.24,299.45,293.15,293.15,283.15,17840.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8076.72,0.0,264.1,2275.33,0.0,1687.57,0.51,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.9,294.27,299.95,297.17,291.21,1.0,0.83,0.51,0.51,0.49,0.51,4.28,2.08,2.2,1.11,0.61,0.61,0.0,344.15,344.34,41195.78,0.0,7006.89,1.0,284.24,290.27,297.28,299.5,293.15,293.15,283.15,17840.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8113.18,0.0,268.83,2275.33,0.0,1700.76,0.51,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.98,294.31,299.98,297.17,291.21,1.0,0.83,0.51,0.51,0.49,0.51,4.3,2.08,2.22,1.11,0.62,0.62,0.0,350.8,350.99,41507.86,0.0,7108.72,1.0,284.25,290.26,297.32,299.55,293.15,293.15,283.15,17841.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8149.61,0.0,273.61,2275.33,0.0,1713.4,0.51,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.07,294.35,300.01,297.17,291.21,1.0,0.84,0.51,0.51,0.49,0.51,4.31,2.07,2.23,1.1,0.62,0.62,0.0,357.48,357.66,41813.78,0.0,7207.04,1.0,284.25,290.25,297.35,299.61,293.15,293.15,283.15,17842.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8185.85,0.0,278.4,2275.33,0.0,1725.5,0.52,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.15,294.39,300.04,297.17,291.21,1.0,0.84,0.51,0.51,0.49,0.51,4.32,2.07,2.25,1.1,0.62,0.62,0.0,364.14,364.31,42113.67,0.0,7302.06,1.0,284.25,290.24,297.39,299.66,293.15,293.15,283.15,17844.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8221.8,0.0,283.21,2275.33,0.0,1736.99,0.52,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.22,294.42,300.05,297.16,291.2,1.0,0.84,0.51,0.51,0.49,0.51,4.33,2.07,2.26,1.09,0.62,0.62,0.0,370.69,370.81,42332.08,0.0,7371.84,1.0,284.25,290.23,297.43,299.71,293.15,293.15,283.15,17872.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8250.0,0.0,287.52,2275.33,0.0,1749.74,0.52,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.25,294.44,300.06,297.15,291.19,1.0,0.85,0.51,0.51,0.49,0.51,4.33,2.06,2.27,1.09,0.63,0.63,0.0,376.94,377.06,42480.52,0.0,7430.89,1.0,284.25,290.21,297.45,299.74,293.15,293.15,283.15,17900.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8268.54,0.0,290.88,2275.33,0.0,1761.02,0.52,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.27,294.45,300.06,297.15,291.19,1.0,0.85,0.51,0.51,0.49,0.51,4.33,2.06,2.27,1.08,0.63,0.63,0.0,382.94,383.06,42589.02,0.0,7486.29,1.0,284.25,290.2,297.46,299.75,293.15,293.15,283.15,17923.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8280.45,0.0,293.48,2275.33,0.0,1770.87,0.53,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.26,294.45,300.05,297.15,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.34,2.06,2.28,1.08,0.63,0.63,0.0,388.68,388.79,42639.92,0.0,7539.7,1.0,284.25,290.19,297.45,299.76,293.15,293.15,283.15,17949.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8285.69,0.0,295.36,2275.33,0.0,1778.75,0.53,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,300.03,297.15,291.17,1.0,0.85,0.5,0.5,0.5,0.5,4.34,2.05,2.29,1.07,0.63,0.63,0.0,394.15,394.26,42655.99,0.0,7591.78,1.0,284.25,290.18,297.45,299.75,293.15,293.15,283.15,17969.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8285.83,0.0,296.51,2275.33,0.0,1784.28,0.53,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.21,294.44,300.02,297.15,291.16,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.05,2.29,1.07,0.63,0.63,0.0,399.37,399.47,42641.12,0.0,7643.5,1.0,284.24,290.18,297.44,299.74,293.15,293.15,283.15,17987.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8282.0,0.0,297.05,2275.33,0.0,1788.06,0.53,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,299.99,297.15,291.16,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.05,2.3,1.07,0.63,0.63,0.0,404.34,404.44,42607.12,0.0,7695.87,1.0,284.24,290.17,297.42,299.73,293.15,293.15,283.15,18000.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8275.73,0.0,297.13,2275.33,0.0,1790.14,0.53,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,294.41,299.98,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.05,2.3,1.06,0.63,0.63,0.0,409.1,409.2,42567.82,0.0,7750.31,1.0,284.24,290.17,297.41,299.71,293.15,293.15,283.15,18008.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8268.75,0.0,296.9,2275.33,0.0,1790.89,0.53,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.13,294.4,299.96,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.04,2.31,1.06,0.63,0.63,0.0,409.98,410.0,42529.64,0.0,7774.54,1.0,284.24,290.17,297.4,299.7,293.15,293.15,283.15,18012.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8262.18,0.0,296.54,2275.33,0.0,1790.45,0.53,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.95,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.04,2.32,1.06,0.63,0.63,0.0,409.97,410.0,42513.57,0.0,7797.59,1.0,284.24,290.17,297.39,299.69,293.15,293.15,283.15,18007.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8258.33,0.0,296.23,2275.33,0.0,1789.36,0.53,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.95,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.37,2.04,2.33,1.06,0.63,0.63,0.0,409.96,410.0,42537.58,0.0,7828.5,1.0,284.24,290.17,297.39,299.68,293.15,293.15,283.15,17994.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8259.25,0.0,296.25,2275.33,0.0,1788.38,0.53,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,299.96,297.17,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.04,2.33,1.05,0.63,0.63,0.0,409.95,410.0,42627.59,0.0,7868.51,1.0,284.24,290.17,297.39,299.69,293.15,293.15,283.15,17970.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8267.63,0.0,296.93,2275.33,0.0,1788.58,0.53,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,299.99,297.19,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.05,2.35,1.05,0.63,0.63,0.0,409.86,410.0,42875.16,0.0,7963.45,1.0,284.25,290.18,297.4,299.71,293.15,293.15,283.15,17914.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8288.34,0.0,299.06,2275.33,0.0,1801.52,0.53,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,300.02,297.19,291.18,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.05,2.38,1.05,0.63,0.63,0.0,409.85,410.0,43159.2,0.0,8080.02,1.0,284.25,290.19,297.38,299.71,293.15,293.15,283.15,17895.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8307.57,0.0,302.29,2275.33,0.0,1827.47,0.53,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.38,294.35,300.05,297.19,291.18,1.0,0.88,0.5,0.5,0.5,0.5,4.46,2.06,2.4,1.05,0.63,0.63,0.0,409.85,410.0,43448.6,0.0,8201.51,1.0,284.25,290.2,297.36,299.7,293.15,293.15,283.15,17891.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8323.09,0.0,305.81,2275.33,0.0,1857.03,0.53,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.48,294.31,300.09,297.19,291.18,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.07,2.42,1.05,0.64,0.64,0.0,409.85,410.0,43729.36,0.0,8323.32,1.0,284.25,290.21,297.32,299.68,293.15,293.15,283.15,17895.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8334.63,0.0,309.29,2275.33,0.0,1888.12,0.54,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.6,294.27,300.13,297.19,291.18,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.07,2.45,1.05,0.64,0.64,0.0,409.86,410.0,43992.65,0.0,8443.42,1.0,284.25,290.21,297.27,299.64,293.15,293.15,283.15,17904.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8342.21,0.0,312.53,2275.33,0.0,1919.61,0.54,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.71,294.21,300.17,297.19,291.18,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.07,2.47,1.05,0.64,0.64,0.0,409.86,410.0,44229.51,0.0,8559.95,1.0,284.26,290.22,297.22,299.6,293.15,293.15,283.15,17916.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8345.8,0.0,315.4,2275.33,0.0,1949.87,0.54,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.82,294.16,300.2,297.19,291.18,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.08,2.5,1.04,0.64,0.64,0.0,409.87,410.0,44435.27,0.0,8671.69,1.0,284.26,290.23,297.17,299.56,293.15,293.15,283.15,17931.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8345.98,0.0,317.81,2275.33,0.0,1977.97,0.54,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.93,294.11,300.23,297.19,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.08,2.52,1.04,0.64,0.64,0.0,409.88,410.0,44608.45,0.0,8777.95,1.0,284.26,290.24,297.11,299.51,293.15,293.15,283.15,17945.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.63,0.0,319.75,2275.33,0.0,2002.75,0.54,1.0,0.0,3.0,1.0,0.0
