time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16465500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.02,294.06,300.26,297.19,291.17,1.0,0.9,0.49,0.49,0.51,0.49,4.62,2.08,2.54,1.03,0.64,0.64,0.0,409.88,410.0,44748.58,0.0,8878.32,1.0,284.26,290.24,297.06,299.47,293.15,293.15,283.15,17959.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8339.89,0.0,321.24,2275.33,0.0,2023.01,0.54,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.09,294.02,300.27,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.08,2.56,1.03,0.64,0.64,0.0,409.89,410.0,44856.52,0.0,8972.35,1.0,284.26,290.25,297.02,299.43,293.15,293.15,283.15,17970.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8336.11,0.0,322.34,2275.33,0.0,2037.74,0.54,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.13,293.99,300.28,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.08,2.58,1.03,0.64,0.64,0.0,409.9,410.0,44935.98,0.0,9060.16,1.0,284.26,290.25,296.99,299.4,293.15,293.15,283.15,17978.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8333.78,0.0,323.15,2275.33,0.0,2045.81,0.54,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.27,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.08,2.6,1.02,0.64,0.64,0.0,409.91,410.0,44989.5,0.0,9141.39,1.0,284.26,290.25,296.98,299.39,293.15,293.15,283.15,17981.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8334.64,0.0,323.79,2275.33,0.0,2046.8,0.54,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.26,297.18,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.69,2.08,2.62,1.02,0.64,0.64,0.0,409.92,410.0,45028.38,0.0,9215.6,1.0,284.26,290.26,296.98,299.39,293.15,293.15,283.15,17983.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8337.81,0.0,324.36,2275.33,0.0,2046.62,0.55,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.25,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.07,2.64,1.01,0.64,0.64,0.0,409.92,410.0,45059.88,0.0,9282.45,1.0,284.26,290.26,296.98,299.4,293.15,293.15,283.15,17986.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8340.5,0.0,324.85,2275.33,0.0,2048.53,0.55,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.23,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.07,2.65,1.01,0.64,0.64,0.0,409.93,410.0,45085.22,0.0,9342.45,1.0,284.26,290.26,296.98,299.4,293.15,293.15,283.15,17988.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8342.58,0.0,325.25,2275.33,0.0,2050.38,0.55,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.22,297.17,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.07,2.67,1.0,0.64,0.64,0.0,409.94,410.0,45105.55,0.0,9395.79,1.0,284.26,290.26,296.98,299.4,293.15,293.15,283.15,17990.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8344.23,0.0,325.58,2275.33,0.0,2051.9,0.55,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.21,297.17,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.07,2.68,1.0,0.64,0.64,0.0,409.95,410.0,45117.66,0.0,9442.85,1.0,284.26,290.26,296.98,299.4,293.15,293.15,283.15,17994.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8345.21,0.0,325.8,2275.33,0.0,2052.97,0.55,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.2,297.17,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.69,0.99,0.64,0.64,0.0,409.96,410.0,45124.05,0.0,9483.12,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,17996.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8345.71,0.0,325.92,2275.33,0.0,2053.54,0.55,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.19,297.16,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.7,0.98,0.64,0.64,0.0,409.96,410.0,45125.86,0.0,9518.06,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,17999.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8345.83,0.0,325.98,2275.33,0.0,2053.82,0.55,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.18,297.16,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.98,0.64,0.64,0.0,409.97,410.0,45120.1,0.0,9546.91,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,18002.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8345.34,0.0,325.93,2275.33,0.0,2053.65,0.55,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.17,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.05,2.72,0.98,0.64,0.64,0.0,409.97,410.0,45111.35,0.0,9570.08,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,18003.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8344.58,0.0,325.8,2275.33,0.0,2053.15,0.55,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.16,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.72,0.97,0.64,0.64,0.0,409.98,410.0,45095.49,0.0,9587.26,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,18006.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.26,0.0,325.59,2275.33,0.0,2052.29,0.55,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.15,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.73,0.97,0.64,0.64,0.0,409.99,410.0,45071.6,0.0,9598.47,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,18010.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8341.26,0.0,325.27,2275.33,0.0,2050.93,0.55,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.15,297.15,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.73,0.97,0.64,0.64,0.0,410.0,410.0,45040.48,0.0,9602.52,1.0,284.26,290.25,296.98,299.4,293.15,293.15,283.15,18013.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8338.67,0.0,324.83,2275.33,0.0,2049.06,0.55,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.14,297.15,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.64,0.64,0.0,410.01,410.0,45000.95,0.0,9599.34,1.0,284.26,290.25,296.98,299.39,293.15,293.15,283.15,18017.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8335.37,0.0,324.27,2275.33,0.0,2046.68,0.55,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.14,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.64,0.64,0.0,410.01,410.0,44952.18,0.0,9588.71,1.0,284.26,290.25,296.98,299.39,293.15,293.15,283.15,18021.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8331.31,0.0,323.56,2275.33,0.0,2043.68,0.54,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.03,2.74,0.96,0.64,0.64,0.0,410.02,410.0,44894.73,0.0,9570.83,1.0,284.26,290.25,296.98,299.39,293.15,293.15,283.15,18025.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8326.53,0.0,322.72,2275.33,0.0,2040.08,0.54,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.03,2.74,0.95,0.64,0.64,0.0,410.03,410.0,44828.45,0.0,9546.08,1.0,284.26,290.26,296.98,299.38,293.15,293.15,283.15,18030.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8321.01,0.0,321.73,2275.33,0.0,2035.9,0.54,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.03,2.73,0.95,0.64,0.64,0.0,410.04,410.0,44753.64,0.0,9514.54,1.0,284.26,290.26,296.98,299.38,293.15,293.15,283.15,18034.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8314.78,0.0,320.6,2275.33,0.0,2031.12,0.54,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.02,2.73,0.95,0.64,0.64,0.0,410.04,410.0,44670.16,0.0,9476.19,1.0,284.26,290.26,296.98,299.38,293.15,293.15,283.15,18038.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8307.83,0.0,319.33,2275.33,0.0,2025.77,0.54,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.02,2.72,0.95,0.64,0.64,0.0,410.05,410.0,44577.9,0.0,9431.12,1.0,284.26,290.26,296.98,299.37,293.15,293.15,283.15,18042.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8300.15,0.0,317.91,2275.33,0.0,2019.82,0.54,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.01,2.72,0.95,0.64,0.64,0.0,410.06,410.0,44475.63,0.0,9378.69,1.0,284.26,290.26,296.98,299.37,293.15,293.15,283.15,18047.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8291.66,0.0,316.34,2275.33,0.0,2013.22,0.54,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.12,297.13,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.72,2.01,2.71,0.95,0.64,0.64,0.0,410.07,410.0,44362.94,0.0,9318.9,1.0,284.26,290.26,296.98,299.36,293.15,293.15,283.15,18052.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8282.3,0.0,314.62,2275.33,0.0,2005.94,0.54,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.13,297.13,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.01,2.7,0.95,0.64,0.64,0.0,410.08,410.0,44238.22,0.0,9250.87,1.0,284.26,290.26,296.98,299.36,293.15,293.15,283.15,18058.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8271.97,0.0,312.72,2275.33,0.0,1997.88,0.54,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.13,297.13,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.0,2.68,0.95,0.63,0.63,0.0,410.09,410.0,44100.83,0.0,9174.39,1.0,284.26,290.26,296.98,299.35,293.15,293.15,283.15,18064.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8260.6,0.0,310.64,2275.33,0.0,1988.99,0.54,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,300.13,297.12,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.67,2.0,2.67,0.95,0.63,0.63,0.0,410.1,410.0,43950.21,0.0,9089.09,1.0,284.26,290.26,296.98,299.34,293.15,293.15,283.15,18070.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8248.2,0.0,308.35,2275.33,0.0,1979.23,0.54,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.16,294.0,300.14,297.12,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.65,1.99,2.65,0.95,0.63,0.63,0.0,410.11,410.0,43810.26,0.0,8996.4,1.0,284.26,290.27,296.99,299.34,293.15,293.15,283.15,18066.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8239.88,0.0,306.08,2275.33,0.0,1961.08,0.53,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,300.15,297.12,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.99,2.64,0.95,0.63,0.63,0.0,410.12,410.0,43711.37,0.0,8897.25,1.0,284.26,290.27,297.03,299.37,293.15,293.15,283.15,18048.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8242.55,0.0,304.33,2275.33,0.0,1936.64,0.53,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.2,294.09,300.17,297.12,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.98,2.62,0.95,0.63,0.63,0.0,410.12,410.0,43654.68,0.0,8794.01,1.0,284.26,290.27,297.08,299.43,293.15,293.15,283.15,18025.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8254.49,0.0,303.28,2275.33,0.0,1911.62,0.53,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.22,294.16,300.19,297.11,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.98,2.6,0.95,0.63,0.63,0.0,410.13,410.0,43631.69,0.0,8686.06,1.0,284.26,290.27,297.16,299.49,293.15,293.15,283.15,18004.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8273.58,0.0,302.96,2275.33,0.0,1888.3,0.53,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.25,294.24,300.21,297.11,291.15,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.97,2.57,0.95,0.63,0.63,0.0,410.14,410.0,43631.98,0.0,8573.72,1.0,284.26,290.26,297.23,299.57,293.15,293.15,283.15,17987.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8297.16,0.0,303.23,2275.33,0.0,1866.55,0.53,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.32,300.23,297.11,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.97,2.55,0.95,0.63,0.63,0.0,410.14,410.0,43647.4,0.0,8458.29,1.0,284.26,290.26,297.32,299.66,293.15,293.15,283.15,17974.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8323.15,0.0,303.97,2275.33,0.0,1847.31,0.53,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.4,300.25,297.11,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.96,2.53,0.95,0.63,0.63,0.0,410.14,410.0,43664.93,0.0,8341.37,1.0,284.26,290.25,297.4,299.74,293.15,293.15,283.15,17967.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8348.89,0.0,304.99,2275.33,0.0,1830.74,0.53,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.3,294.48,300.27,297.11,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.96,2.5,0.96,0.63,0.63,0.0,410.14,410.0,43673.88,0.0,8224.75,1.0,284.26,290.24,297.47,299.82,293.15,293.15,283.15,17966.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8371.95,0.0,306.08,2275.33,0.0,1817.25,0.53,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.54,300.28,297.11,291.16,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.96,2.48,0.96,0.63,0.63,0.0,410.14,410.0,43658.72,0.0,8109.75,1.0,284.26,290.23,297.54,299.88,293.15,293.15,283.15,17974.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8389.68,0.0,307.01,2275.33,0.0,1807.45,0.53,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.27,294.58,300.28,297.11,291.16,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.95,2.46,0.96,0.63,0.63,0.0,410.14,410.0,43606.63,0.0,7997.96,1.0,284.26,290.22,297.58,299.93,293.15,293.15,283.15,17989.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8399.25,0.0,307.51,2275.33,0.0,1801.24,0.53,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.22,294.6,300.28,297.11,291.15,1.0,0.87,0.48,0.48,0.52,0.48,4.38,1.95,2.43,0.96,0.63,0.63,0.0,410.13,410.0,43500.26,0.0,7889.99,1.0,284.25,290.21,297.6,299.95,293.15,293.15,283.15,18015.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8397.82,0.0,307.29,2275.33,0.0,1799.01,0.53,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.15,294.6,300.26,297.11,291.14,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.95,2.41,0.97,0.63,0.63,0.0,410.13,410.0,43321.63,0.0,7786.36,1.0,284.25,290.19,297.6,299.94,293.15,293.15,283.15,18051.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8382.29,0.0,306.01,2275.33,0.0,1800.44,0.53,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.05,294.56,300.23,297.11,291.13,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.95,2.38,0.97,0.63,0.63,0.0,410.14,410.0,43045.16,0.0,7682.09,1.0,284.25,290.18,297.56,299.89,293.15,293.15,283.15,18099.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8350.09,0.0,303.3,2275.33,0.0,1802.9,0.53,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.71,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.93,294.5,300.19,297.11,291.11,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.94,2.36,0.98,0.63,0.63,0.0,410.14,410.0,42665.03,0.0,7572.06,1.0,284.24,290.18,297.5,299.81,293.15,293.15,283.15,18152.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8302.22,0.0,298.93,2275.33,0.0,1802.57,0.53,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.79,294.42,300.14,297.11,291.09,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.94,2.33,0.98,0.62,0.62,0.0,409.73,409.57,42187.3,0.0,7452.82,1.0,284.24,290.17,297.42,299.71,293.15,293.15,283.15,18205.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8240.57,0.0,292.92,2275.33,0.0,1798.62,0.52,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.63,294.32,300.09,297.11,291.08,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.94,2.3,0.98,0.62,0.62,0.0,408.63,408.45,41621.67,0.0,7323.18,1.0,284.24,290.17,297.32,299.59,293.15,293.15,283.15,18253.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8167.15,0.0,285.4,2275.33,0.0,1790.37,0.52,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.46,294.22,300.03,297.1,291.06,1.0,0.84,0.49,0.49,0.51,0.49,4.21,1.93,2.27,0.99,0.61,0.61,0.0,406.99,406.79,40980.28,0.0,7185.53,1.0,284.23,290.17,297.21,299.45,293.15,293.15,283.15,18296.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8084.41,0.0,276.66,2275.33,0.0,1778.06,0.51,1.0,0.0,3.0,1.0,0.0
16479000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.27,294.1,299.96,297.1,291.05,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.93,2.24,0.99,0.61,0.61,0.0,404.81,404.59,40276.59,0.0,7040.77,1.0,284.23,290.18,297.09,299.29,293.15,293.15,283.15,18332.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7994.67,0.0,266.97,2275.33,0.0,1761.02,0.51,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.76,0.53,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.08,293.97,299.89,297.1,291.03,1.0,0.83,0.5,0.5,0.5,0.5,4.14,1.93,2.21,0.99,0.6,0.6,0.0,402.13,401.9,39520.01,0.0,6888.66,1.0,284.22,290.19,296.97,299.13,293.15,293.15,283.15,18362.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7900.0,0.0,256.6,2275.33,0.0,1739.02,0.5,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.02,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.89,293.85,299.81,297.1,291.02,1.0,0.83,0.5,0.5,0.5,0.5,4.1,1.92,2.18,1.0,0.59,0.59,0.0,398.96,398.71,38722.36,0.0,6728.32,1.0,284.22,290.21,296.84,298.96,293.15,293.15,283.15,18385.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7802.61,0.0,245.82,2275.33,0.0,1711.81,0.49,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,291.01,0.71,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.66,0.64,297.09,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.7,293.72,299.74,297.09,291.01,1.0,0.82,0.5,0.5,0.5,0.5,4.06,1.92,2.14,1.0,0.58,0.58,0.0,395.27,395.0,37894.66,0.0,6558.6,1.0,284.21,290.22,296.72,298.8,293.15,293.15,283.15,18401.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7704.54,0.0,234.89,2275.33,0.0,1679.16,0.48,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,291.0,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.0,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.51,293.61,299.67,297.09,291.0,1.0,0.81,0.51,0.51,0.49,0.51,4.01,1.91,2.1,1.01,0.57,0.57,0.0,390.99,390.7,37049.22,0.0,6379.14,1.0,284.21,290.24,296.6,298.63,293.15,293.15,283.15,18409.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7607.86,0.0,224.01,2275.33,0.0,1641.0,0.47,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,290.99,0.7,0.35,0.33,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.64,0.61,297.08,297.15,293.15,0.0,0.0,290.99,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.46,296.61,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.32,293.5,299.6,297.09,290.99,1.0,0.81,0.51,0.51,0.49,0.51,3.97,1.9,2.07,1.01,0.57,0.57,0.0,386.1,385.79,36203.7,0.0,6191.18,1.0,284.2,290.27,296.48,298.48,293.15,293.15,283.15,18409.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7514.95,0.0,213.45,2275.33,0.0,1597.78,0.47,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.99,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.6,297.08,297.15,293.15,0.0,0.0,290.99,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.47,0.45,296.6,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.15,293.4,299.54,297.09,290.99,1.0,0.8,0.51,0.51,0.49,0.51,3.92,1.9,2.02,1.01,0.56,0.56,0.0,380.59,380.25,35371.85,0.0,5995.79,1.0,284.2,290.29,296.39,298.34,293.15,293.15,283.15,18400.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7427.74,0.0,203.37,2275.33,0.0,1549.95,0.46,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.99,0.69,0.33,0.31,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.59,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,301.98,293.31,299.47,297.08,290.99,1.0,0.79,0.52,0.52,0.48,0.52,3.87,1.89,1.98,1.02,0.55,0.55,0.0,374.39,374.03,34556.75,0.0,5793.88,1.0,284.19,290.32,296.3,298.21,293.15,293.15,283.15,18389.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7346.56,0.0,193.91,2275.33,0.0,1500.38,0.45,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.99,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,301.82,293.24,299.41,297.08,290.99,1.0,0.78,0.52,0.52,0.48,0.52,3.82,1.88,1.94,1.02,0.54,0.54,0.0,367.51,367.13,33750.43,0.0,5586.46,1.0,284.19,290.34,296.23,298.09,293.15,293.15,283.15,18378.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7269.55,0.0,185.02,2275.33,0.0,1450.25,0.44,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,290.99,0.68,0.32,0.29,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.99,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,301.65,293.17,299.35,297.08,290.99,1.0,0.77,0.52,0.52,0.48,0.52,3.77,1.88,1.89,1.03,0.53,0.53,0.0,359.93,359.53,32954.32,0.0,5374.28,1.0,284.18,290.36,296.16,297.98,293.15,293.15,283.15,18366.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7196.6,0.0,176.66,2275.33,0.0,1399.05,0.43,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.67,0.31,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,290.99,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.42,0.41,296.57,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,301.48,293.11,299.29,297.08,290.99,1.0,0.76,0.53,0.53,0.47,0.53,3.72,1.87,1.85,1.03,0.53,0.53,0.0,351.65,351.23,32169.93,0.0,5158.62,1.0,284.18,290.39,296.1,297.89,293.15,293.15,283.15,18354.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7127.58,0.0,168.84,2275.33,0.0,1347.03,0.43,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.99,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.56,0.54,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.63,0.44,297.08,297.15,293.15,0.0,0.0,290.99,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,301.32,293.06,299.23,297.08,290.99,1.0,0.75,0.53,0.53,0.47,0.53,3.66,1.86,1.8,1.04,0.52,0.52,0.0,342.71,342.31,31414.71,0.0,4951.15,1.0,284.17,290.41,296.04,297.79,293.15,293.15,283.15,18333.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.2,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7063.2,0.0,161.54,2275.33,0.0,1294.47,0.42,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.99,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,290.99,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,301.15,293.01,299.17,297.07,290.99,1.0,0.74,0.54,0.54,0.46,0.54,3.62,1.86,1.76,1.04,0.51,0.51,0.0,333.2,332.79,30717.16,0.0,4762.87,1.0,284.17,290.43,296.0,297.71,293.15,293.15,283.15,18307.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7005.75,0.0,155.02,2275.33,0.0,1245.3,0.41,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,291.0,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.39,0.38,296.55,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,300.98,292.97,299.1,297.07,291.0,1.0,0.73,0.54,0.54,0.46,0.54,3.57,1.85,1.72,1.05,0.5,0.5,0.0,323.03,322.61,30042.27,0.0,4573.8,1.0,284.16,290.45,295.96,297.64,293.15,293.15,283.15,18291.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6951.99,0.0,149.11,2275.33,0.0,1198.54,0.41,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,291.0,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.0,0.73,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,300.82,292.94,299.03,297.07,291.0,1.0,0.72,0.54,0.54,0.46,0.54,3.53,1.85,1.68,1.06,0.5,0.5,0.0,312.32,311.89,29387.33,0.0,4385.48,1.0,284.15,290.47,295.93,297.57,293.15,293.15,283.15,18276.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6901.62,0.0,143.65,2275.33,0.0,1152.56,0.4,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,291.0,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.5,0.49,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.0,0.73,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,300.65,292.91,298.96,297.06,291.0,1.0,0.71,0.55,0.55,0.45,0.55,3.48,1.85,1.64,1.06,0.49,0.49,0.0,301.17,300.72,28751.04,0.0,4198.92,1.0,284.15,290.49,295.9,297.51,293.15,293.15,283.15,18262.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.08,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6854.42,0.0,138.59,2275.33,0.0,1107.51,0.4,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,291.01,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.54,0.38,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,300.48,292.89,298.9,297.06,291.01,1.0,0.7,0.55,0.55,0.45,0.55,3.44,1.84,1.59,1.07,0.48,0.48,0.0,289.58,289.13,28133.66,0.0,4014.55,1.0,284.14,290.5,295.87,297.46,293.15,293.15,283.15,18249.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6810.27,0.0,133.92,2275.33,0.0,1063.84,0.39,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.53,0.37,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,300.32,292.87,298.82,297.06,291.01,1.0,0.69,0.56,0.56,0.44,0.56,3.39,1.84,1.55,1.08,0.47,0.47,0.0,277.69,277.22,27532.68,0.0,3833.18,1.0,284.13,290.52,295.85,297.41,293.15,293.15,283.15,18237.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6768.74,0.0,129.56,2275.33,0.0,1021.39,0.39,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,300.15,292.85,298.75,297.06,291.01,1.0,0.68,0.56,0.56,0.44,0.56,3.35,1.83,1.51,1.08,0.47,0.47,0.0,265.5,265.04,26948.6,0.0,3655.08,1.0,284.13,290.53,295.84,297.37,293.15,293.15,283.15,18226.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6729.74,0.0,125.52,2275.33,0.0,980.52,0.38,1.0,0.0,3.0,1.0,0.0
16484700.0,297.69,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,299.98,292.84,297.17,297.01,288.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,279.13,23.97,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,299.82,292.83,297.17,297.01,288.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,296.94,0.07,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,299.65,292.82,297.17,297.01,289.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,314.71,0.02,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,299.48,292.81,297.17,297.01,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,332.53,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,299.32,292.81,297.17,297.01,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,350.38,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,299.15,292.8,297.17,297.01,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,368.39,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,298.98,292.8,297.17,297.01,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,386.61,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,298.82,292.8,297.17,297.01,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,405.06,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,298.65,292.79,297.17,297.01,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.91,303.15,298.48,292.79,297.18,297.01,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.91,303.15,298.32,292.78,297.18,297.01,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.91,303.15,298.15,292.77,297.18,297.01,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
