time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16513200.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.82,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.8,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.77,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.73,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.67,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.6,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.53,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.46,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.39,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.33,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.28,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.25,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.09,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,291.87,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.14,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.08,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.07,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.07,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.07,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.89,303.15,292.15,290.24,297.18,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.15,290.24,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.21,290.27,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.39,290.37,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,292.66,290.52,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,293.01,290.7,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,293.41,290.9,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,293.85,291.12,297.19,297.02,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.48,297.15,293.15,0.0,0.0,293.9,0.76,0.45,0.41,297.67,297.15,293.15,0.0,0.0,293.9,0.77,0.48,0.46,297.64,297.15,293.15,0.0,0.0,293.9,0.77,0.48,0.33,297.59,297.15,293.15,0.0,0.0,293.9,0.77,0.46,0.44,297.38,297.15,293.15,0.0,0.0,293.9,0.75,0.42,1.94,293.91,291.15,294.31,291.35,294.3,297.6,293.92,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.0,0.0,0.0,381.44,382.44,1431.79,0.0,7336.41,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.3,297.15,293.15,0.0,0.0,294.62,0.78,0.47,0.43,297.44,297.15,293.15,0.0,0.0,294.62,0.81,0.53,0.5,297.42,297.15,293.15,0.0,0.0,294.62,0.81,0.52,0.37,297.37,297.15,293.15,0.0,0.0,294.62,0.8,0.5,0.48,297.11,297.15,293.15,0.0,0.0,294.62,0.75,0.41,1.9,294.62,291.15,294.76,291.56,294.76,297.39,294.62,1.0,0.85,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.0,0.0,0.0,364.9,365.03,451.84,0.0,7717.39,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.31,297.15,293.15,0.0,0.0,295.09,0.81,0.5,0.45,297.42,297.15,293.15,0.0,0.0,295.09,0.84,0.58,0.55,297.41,297.15,293.15,0.0,0.0,295.09,0.84,0.57,0.4,297.35,297.15,293.15,0.0,0.0,295.09,0.83,0.53,0.51,297.09,297.15,293.15,0.0,0.0,295.09,0.76,0.4,1.85,295.09,291.15,295.19,291.75,295.19,297.37,295.09,1.0,0.86,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.0,0.0,0.0,353.05,353.47,308.52,0.0,7968.46,0.0,284.13,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.72,297.15,293.15,0.0,0.0,290.42,0.78,0.45,0.42,296.91,297.15,293.15,0.0,0.0,290.42,0.83,0.56,0.54,296.86,297.15,293.15,0.0,0.0,290.42,0.83,0.54,0.39,296.87,297.15,293.15,0.0,0.0,290.42,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,290.42,0.72,0.35,1.64,290.42,291.15,295.58,291.92,295.57,296.84,290.42,1.0,0.82,1.0,1.0,0.0,1.0,4.19,4.19,0.0,3.25,0.52,0.52,0.0,348.99,344.12,26297.77,0.0,6708.22,0.0,284.07,289.56,296.01,297.88,293.15,293.15,283.15,15631.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.15,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6777.05,0.0,134.86,2275.33,0.0,1330.6,0.4,1.0,0.0,3.0,1.0,0.0
16527300.0,296.6,297.15,293.15,0.0,0.0,290.32,0.71,0.35,0.33,296.71,297.15,293.15,0.0,0.0,290.32,0.79,0.48,0.47,296.69,297.15,293.15,0.0,0.0,290.32,0.78,0.46,0.33,296.68,297.15,293.15,0.0,0.0,290.32,0.76,0.42,0.41,296.51,297.15,293.15,0.0,0.0,290.32,0.67,0.3,1.39,290.32,291.15,295.9,292.06,295.9,296.68,290.32,1.0,0.73,1.0,1.0,0.0,1.0,3.52,3.52,0.0,2.72,0.47,0.47,0.0,327.97,325.85,24201.93,0.0,4455.02,0.0,284.01,289.51,294.86,296.27,293.15,293.15,283.15,18821.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6330.27,0.0,135.88,2275.33,0.0,1050.94,0.39,1.0,0.0,3.0,1.0,0.0
16527600.0,296.72,297.15,293.15,0.0,0.0,290.42,0.68,0.3,0.28,296.77,297.15,293.15,0.0,0.0,290.42,0.75,0.41,0.4,296.76,297.15,293.15,0.0,0.0,290.42,0.74,0.38,0.28,296.75,297.15,293.15,0.0,0.0,290.42,0.72,0.35,0.34,296.49,297.15,293.15,0.0,0.0,290.42,0.68,0.3,1.39,290.42,291.15,296.15,292.16,296.15,296.75,290.42,1.0,0.68,1.0,1.0,0.0,1.0,3.23,3.23,0.0,2.5,0.44,0.44,0.0,302.5,300.96,22491.72,0.0,3590.27,0.0,283.99,289.67,295.09,296.37,293.15,293.15,283.15,18890.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.94,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6292.73,0.0,119.6,2275.33,0.0,722.88,0.37,1.0,0.0,3.0,1.0,0.0
16527900.0,296.75,297.15,293.15,0.0,0.0,290.53,0.69,0.3,0.28,296.86,297.15,293.15,0.0,0.0,290.53,0.73,0.35,0.35,296.84,297.15,293.15,0.0,0.0,290.53,0.72,0.33,0.24,296.85,297.15,293.15,0.0,0.0,290.53,0.69,0.3,0.29,296.5,297.15,293.15,0.0,0.0,290.53,0.69,0.3,1.38,290.53,291.15,296.34,292.24,296.34,296.83,290.53,1.0,0.64,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.42,0.42,0.0,273.01,271.67,21190.27,0.0,3042.04,1.0,283.99,289.84,295.21,296.44,293.15,293.15,283.15,18675.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.86,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6252.26,0.0,107.01,2275.33,0.0,654.66,0.36,1.0,0.0,3.0,1.0,0.0
16528200.0,296.77,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.65,0.72,0.31,0.31,296.92,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.21,296.89,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.65,0.71,0.3,1.38,290.65,291.15,296.52,292.29,296.52,296.88,290.65,1.0,0.62,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.29,0.41,0.41,0.0,240.95,239.95,20375.22,0.0,2703.04,1.0,283.98,290.0,295.27,296.47,293.15,293.15,283.15,18448.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6223.15,0.0,98.63,2275.33,0.0,602.82,0.35,1.0,0.0,3.0,1.0,0.0
16528500.0,296.79,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.27,296.99,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.29,296.95,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.21,296.91,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.76,0.73,0.3,1.37,290.76,291.15,296.68,292.34,296.68,296.91,290.77,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.4,0.4,0.0,208.96,208.18,19927.35,0.0,2481.84,1.0,283.98,290.15,295.33,296.5,293.15,293.15,283.15,18280.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6213.52,0.0,93.44,2275.33,0.0,571.06,0.34,1.0,0.0,3.0,1.0,0.0
16528800.0,296.8,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.29,296.96,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.86,0.75,0.3,1.37,290.86,291.15,296.84,292.38,296.84,296.93,290.86,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.39,0.39,0.0,180.86,180.17,19710.47,0.0,2321.79,1.0,283.99,290.27,295.37,296.54,293.15,293.15,283.15,18176.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6213.61,0.0,90.3,2275.33,0.0,556.74,0.33,1.0,0.0,3.0,1.0,0.0
16529100.0,296.81,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.29,296.97,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.95,0.78,0.3,1.36,290.95,291.15,296.99,292.41,296.99,296.94,290.95,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.38,0.38,0.0,157.26,156.67,19703.34,0.0,2188.21,1.0,283.99,290.38,295.41,296.58,293.15,293.15,283.15,18092.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6222.72,0.0,88.58,2275.33,0.0,552.33,0.33,1.0,0.0,3.0,1.0,0.0
16529400.0,296.82,297.15,293.15,0.0,0.0,290.97,0.8,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.97,0.8,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.97,0.8,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.97,0.8,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.97,0.8,0.3,1.36,290.97,291.15,297.14,292.45,297.06,296.95,290.97,1.0,0.55,0.58,0.58,0.42,0.58,2.9,1.67,1.23,1.02,0.38,0.38,0.0,138.24,137.78,19423.89,0.0,2077.27,1.0,283.99,290.45,295.44,296.59,293.15,293.15,283.15,18138.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6214.52,0.0,86.71,2275.33,0.0,545.61,0.33,1.0,0.0,3.0,1.0,0.0
16529700.0,296.83,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.02,0.83,0.3,1.36,291.02,291.15,297.29,292.48,297.15,296.96,291.03,1.0,0.54,0.59,0.59,0.41,0.59,2.9,1.7,1.2,1.04,0.38,0.38,0.0,123.79,123.43,19405.97,0.0,1996.36,1.0,284.0,290.52,295.48,296.63,293.15,293.15,283.15,18057.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6223.32,0.0,85.52,2275.33,0.0,534.62,0.33,1.0,0.0,3.0,1.0,0.0
16530000.0,296.84,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.85,0.3,1.36,291.07,291.15,297.44,292.52,297.25,296.96,291.07,1.0,0.53,0.6,0.6,0.4,0.6,2.89,1.72,1.17,1.07,0.37,0.37,0.0,113.28,113.03,19470.17,0.0,1937.75,1.0,284.0,290.58,295.52,296.68,293.15,293.15,283.15,18019.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6237.12,0.0,85.04,2275.33,0.0,533.85,0.33,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,297.6,292.56,297.35,296.97,291.11,1.0,0.53,0.6,0.6,0.4,0.6,2.89,1.74,1.15,1.09,0.38,0.38,0.0,106.19,106.02,19605.71,0.0,1898.28,1.0,284.01,290.62,295.57,296.73,293.15,293.15,283.15,17990.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6255.45,0.0,85.02,2275.33,0.0,535.4,0.33,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.14,0.88,0.3,1.35,291.14,291.15,297.77,292.62,297.46,296.98,291.14,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.76,1.12,1.11,0.38,0.38,0.0,101.69,101.58,19809.79,0.0,1873.3,1.0,284.01,290.65,295.62,296.79,293.15,293.15,283.15,17964.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6279.8,0.0,85.36,2275.33,0.0,538.57,0.33,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,297.95,292.69,297.58,296.99,291.17,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.78,1.1,1.13,0.38,0.38,0.0,98.99,98.93,20084.47,0.0,1858.35,1.0,284.02,290.68,295.69,296.87,293.15,293.15,283.15,17938.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6311.04,0.0,86.08,2275.33,0.0,543.69,0.33,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,298.15,292.77,297.71,297.0,291.19,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.8,1.09,1.15,0.38,0.38,0.0,97.41,97.38,20432.43,0.0,1849.63,1.0,284.03,290.71,295.78,296.97,293.15,293.15,283.15,17912.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6349.98,0.0,87.16,2275.33,0.0,550.66,0.33,1.0,0.0,3.0,1.0,0.0
16531500.0,296.91,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.38,292.88,297.87,297.01,291.22,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.82,1.07,1.17,0.39,0.39,0.0,96.51,96.5,20874.87,0.0,1844.67,1.0,284.04,290.73,295.88,297.1,293.15,293.15,283.15,17879.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6399.33,0.0,88.68,2275.33,0.0,558.62,0.33,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.63,293.01,298.05,297.03,291.25,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.83,1.05,1.18,0.4,0.4,0.0,96.01,96.0,21422.54,0.0,1841.89,1.0,284.06,290.74,296.01,297.26,293.15,293.15,283.15,17842.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6460.68,0.0,90.71,2275.33,0.0,569.98,0.34,1.0,0.0,3.0,1.0,0.0
16532100.0,296.97,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.28,0.9,0.3,1.35,291.28,291.15,298.91,293.15,298.24,297.06,291.28,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.85,1.04,1.2,0.41,0.41,0.0,95.75,95.74,22063.1,0.0,1840.42,1.0,284.07,290.75,296.16,297.43,293.15,293.15,283.15,17807.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6531.81,0.0,93.31,2275.33,0.0,586.62,0.34,1.0,0.0,3.0,1.0,0.0
16532400.0,297.01,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.3,0.9,0.3,1.35,291.3,291.15,299.2,293.31,298.45,297.09,291.3,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.86,1.03,1.21,0.42,0.42,0.0,95.64,95.66,22783.75,0.0,1841.78,1.0,284.08,290.75,296.32,297.63,293.15,293.15,283.15,17772.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6610.53,0.0,96.44,2275.33,0.0,607.38,0.34,1.0,0.0,3.0,1.0,0.0
16532700.0,297.05,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.32,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.32,0.9,0.3,1.35,291.32,291.15,299.5,293.48,298.66,297.11,291.32,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.87,1.02,1.22,0.43,0.43,0.0,96.19,96.26,23589.29,0.0,1854.47,1.0,284.1,290.75,296.49,297.84,293.15,293.15,283.15,17734.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6696.42,0.0,100.19,2275.33,0.0,633.03,0.35,1.0,0.0,3.0,1.0,0.0
16533000.0,297.08,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.34,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.34,0.89,0.3,1.35,291.34,291.15,299.8,293.64,298.87,297.14,291.34,1.0,0.52,0.64,0.64,0.36,0.64,2.9,1.89,1.01,1.24,0.44,0.44,0.0,97.66,97.78,24460.11,0.0,1878.36,1.0,284.11,290.74,296.66,298.05,293.15,293.15,283.15,17701.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6787.13,0.0,104.57,2275.33,0.0,663.73,0.36,1.0,0.0,3.0,1.0,0.0
16533300.0,297.12,297.15,293.15,0.0,0.0,291.36,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.36,0.91,0.33,0.31,297.16,297.15,293.15,0.0,0.0,291.36,0.89,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.36,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.36,0.89,0.3,1.35,291.36,291.15,300.09,293.8,299.07,297.16,291.36,1.0,0.53,0.64,0.64,0.36,0.64,2.92,1.91,1.01,1.25,0.45,0.45,0.0,100.0,100.18,25402.87,0.0,1914.36,1.0,284.13,290.73,296.82,298.26,293.15,293.15,283.15,17661.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6881.74,0.0,109.59,2275.33,0.0,698.89,0.36,1.0,0.0,3.0,1.0,0.0
16533600.0,297.15,297.15,293.15,0.0,0.0,291.38,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.38,0.92,0.34,0.32,297.18,297.15,293.15,0.0,0.0,291.38,0.89,0.31,0.21,297.18,297.15,293.15,0.0,0.0,291.38,0.89,0.31,0.29,296.71,297.15,293.15,0.0,0.0,291.38,0.88,0.3,1.35,291.38,291.15,300.36,293.96,299.26,297.19,291.38,1.0,0.53,0.64,0.64,0.36,0.64,2.94,1.93,1.02,1.26,0.46,0.46,0.0,103.27,103.54,26502.73,0.0,1972.99,1.0,284.15,290.71,296.98,298.47,293.15,293.15,283.15,17600.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.97,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6985.96,0.0,115.7,2275.33,0.0,743.19,0.37,1.0,0.0,3.0,1.0,0.0
16533900.0,297.18,297.15,293.15,0.0,0.0,291.4,0.88,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.4,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.4,0.89,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.31,0.3,296.73,297.15,293.15,0.0,0.0,291.4,0.87,0.3,1.35,291.4,291.15,300.61,294.09,299.44,297.2,291.4,1.0,0.54,0.64,0.64,0.36,0.64,2.98,1.95,1.03,1.28,0.48,0.48,0.0,107.52,107.88,27674.78,0.0,2059.51,1.0,284.16,290.69,297.12,298.67,293.15,293.15,283.15,17556.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7092.85,0.0,122.9,2275.33,0.0,796.93,0.38,1.0,0.0,3.0,1.0,0.0
16534200.0,297.2,297.15,293.15,0.0,0.0,291.41,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.41,0.93,0.37,0.35,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.32,0.31,296.74,297.15,293.15,0.0,0.0,291.41,0.86,0.3,1.35,291.41,291.15,300.83,294.21,299.58,297.21,291.41,1.0,0.55,0.64,0.64,0.36,0.64,3.03,1.98,1.05,1.3,0.49,0.49,0.0,112.66,113.07,28870.36,0.0,2167.87,1.0,284.18,290.66,297.24,298.85,293.15,293.15,283.15,17526.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.06,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7198.84,0.0,131.06,2275.33,0.0,857.48,0.39,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.41,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.41,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.34,0.23,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.41,0.85,0.3,1.35,291.41,291.15,301.01,294.31,299.69,297.22,291.41,1.0,0.56,0.64,0.64,0.36,0.64,3.08,2.01,1.07,1.32,0.5,0.5,0.0,118.45,118.89,30030.4,0.0,2290.95,1.0,284.19,290.62,297.33,299.0,293.15,293.15,283.15,17518.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7298.96,0.0,139.92,2275.33,0.0,922.67,0.4,1.0,0.0,3.0,1.0,0.0
16534800.0,297.21,297.15,293.15,0.0,0.0,291.4,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.4,0.93,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.4,0.88,0.35,0.24,297.22,297.15,293.15,0.0,0.0,291.4,0.88,0.35,0.33,296.77,297.15,293.15,0.0,0.0,291.4,0.84,0.3,1.36,291.4,291.15,301.15,294.38,299.77,297.22,291.4,1.0,0.57,0.64,0.64,0.36,0.64,3.13,2.04,1.1,1.33,0.52,0.52,0.0,124.66,125.1,31091.42,0.0,2421.62,1.0,284.2,290.58,297.4,299.13,293.15,293.15,283.15,17535.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.17,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7387.55,0.0,149.05,2275.33,0.0,989.4,0.41,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.39,0.87,0.34,0.31,297.23,297.15,293.15,0.0,0.0,291.39,0.93,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.39,0.83,0.3,1.36,291.39,291.15,301.26,294.43,299.83,297.21,291.39,1.0,0.58,0.64,0.64,0.36,0.64,3.18,2.06,1.12,1.34,0.53,0.53,0.0,131.01,131.41,32047.82,0.0,2549.56,1.0,284.2,290.53,297.45,299.22,293.15,293.15,283.15,17558.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7466.71,0.0,158.11,2275.33,0.0,1046.9,0.42,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.37,0.87,0.35,0.31,297.22,297.15,293.15,0.0,0.0,291.37,0.93,0.43,0.41,297.2,297.15,293.15,0.0,0.0,291.37,0.88,0.36,0.26,297.2,297.15,293.15,0.0,0.0,291.37,0.88,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.37,0.83,0.3,1.36,291.37,291.15,301.35,294.49,299.87,297.2,291.37,1.0,0.59,0.63,0.63,0.37,0.63,3.22,2.07,1.15,1.35,0.54,0.54,0.0,137.15,137.5,32935.27,0.0,2663.77,1.0,284.21,290.49,297.51,299.33,293.15,293.15,283.15,17575.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7544.84,0.0,167.16,2275.33,0.0,1093.11,0.43,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.36,0.86,0.35,0.32,297.2,297.15,293.15,0.0,0.0,291.36,0.93,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.36,0.88,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.36,0.88,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.36,0.82,0.3,1.36,291.36,291.15,301.44,294.56,299.91,297.19,291.36,1.0,0.6,0.63,0.63,0.37,0.63,3.26,2.09,1.17,1.35,0.55,0.55,0.0,142.84,143.12,33756.17,0.0,2760.93,1.0,284.21,290.44,297.57,299.43,293.15,293.15,283.15,17593.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7621.48,0.0,176.19,2275.33,0.0,1134.42,0.44,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.36,0.32,297.19,297.15,293.15,0.0,0.0,291.34,0.93,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.38,0.26,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.34,0.81,0.3,1.36,291.34,291.15,301.52,294.63,299.95,297.18,291.34,1.0,0.6,0.63,0.63,0.37,0.63,3.28,2.09,1.19,1.35,0.55,0.55,0.0,147.91,148.14,34512.91,0.0,2840.31,1.0,284.21,290.4,297.65,299.54,293.15,293.15,283.15,17612.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7695.93,0.0,185.1,2275.33,0.0,1171.25,0.44,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.33,0.85,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.33,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.33,0.87,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.33,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.33,0.81,0.3,1.36,291.33,291.15,301.6,294.71,299.98,297.17,291.33,1.0,0.61,0.63,0.63,0.37,0.63,3.3,2.09,1.2,1.35,0.56,0.56,0.0,152.36,152.55,35213.66,0.0,2904.1,1.0,284.22,290.36,297.72,299.65,293.15,293.15,283.15,17631.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7768.2,0.0,193.88,2275.33,0.0,1203.9,0.45,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.32,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.67,294.79,300.01,297.17,291.32,1.0,0.61,0.62,0.62,0.38,0.62,3.31,2.09,1.22,1.35,0.57,0.57,0.0,156.2,156.35,35867.64,0.0,2955.21,1.0,284.22,290.32,297.8,299.76,293.15,293.15,283.15,17648.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.41,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7838.46,0.0,202.5,2275.33,0.0,1233.03,0.46,1.0,0.0,3.0,1.0,0.0
