time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16536900.0,297.15,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,301.74,294.87,300.05,297.16,291.3,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.09,1.23,1.34,0.58,0.58,0.0,159.5,159.62,36486.62,0.0,2997.49,1.0,284.22,290.29,297.88,299.87,293.15,293.15,283.15,17663.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7907.09,0.0,210.98,2275.33,0.0,1259.53,0.47,1.0,0.0,3.0,1.0,0.0
16537200.0,297.15,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.92,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,301.82,294.95,300.08,297.16,291.3,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.09,1.24,1.34,0.58,0.58,0.0,162.36,162.47,37083.28,0.0,3035.51,1.0,284.22,290.26,297.95,299.98,293.15,293.15,283.15,17673.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7974.54,0.0,219.39,2275.33,0.0,1284.36,0.47,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.38,296.73,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,301.89,295.02,300.12,297.16,291.29,1.0,0.62,0.62,0.62,0.38,0.62,3.34,2.09,1.25,1.34,0.59,0.59,0.0,164.96,165.07,37669.66,0.0,3073.79,1.0,284.23,290.23,298.03,300.08,293.15,293.15,283.15,17680.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8041.37,0.0,227.82,2275.33,0.0,1308.68,0.48,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,301.97,295.09,300.16,297.17,291.28,1.0,0.62,0.62,0.62,0.38,0.62,3.36,2.09,1.27,1.33,0.59,0.59,0.0,167.44,167.57,38254.18,0.0,3115.54,1.0,284.23,290.2,298.1,300.19,293.15,293.15,283.15,17683.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8107.79,0.0,236.36,2275.33,0.0,1333.36,0.49,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,302.06,295.16,300.2,297.17,291.28,1.0,0.63,0.62,0.62,0.38,0.62,3.37,2.09,1.28,1.33,0.6,0.6,0.0,169.93,170.08,38842.09,0.0,3163.55,1.0,284.23,290.18,298.17,300.28,293.15,293.15,283.15,17685.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8173.82,0.0,245.07,2275.33,0.0,1359.02,0.49,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.27,0.92,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.15,295.22,300.25,297.17,291.27,1.0,0.63,0.61,0.61,0.39,0.61,3.39,2.09,1.3,1.33,0.61,0.61,0.0,172.56,172.73,39436.52,0.0,3220.26,1.0,284.23,290.16,298.23,300.38,293.15,293.15,283.15,17685.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8239.29,0.0,253.98,2275.33,0.0,1386.25,0.5,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.27,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.25,295.28,300.29,297.18,291.27,1.0,0.64,0.61,0.61,0.39,0.61,3.41,2.1,1.32,1.33,0.61,0.61,0.0,175.45,175.64,40064.62,0.0,3286.99,1.0,284.23,290.14,298.29,300.46,293.15,293.15,283.15,17680.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8306.56,0.0,263.19,2275.33,0.0,1414.46,0.51,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.27,0.92,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.35,295.33,300.34,297.18,291.27,1.0,0.64,0.61,0.61,0.39,0.61,3.44,2.1,1.34,1.33,0.62,0.62,0.0,178.7,178.92,40724.22,0.0,3365.28,1.0,284.24,290.13,298.34,300.55,293.15,293.15,283.15,17671.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8376.68,0.0,272.88,2275.33,0.0,1443.48,0.51,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.27,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.45,295.39,300.39,297.19,291.27,1.0,0.65,0.61,0.61,0.39,0.61,3.47,2.11,1.36,1.33,0.62,0.62,0.0,182.37,182.61,41401.01,0.0,3454.77,1.0,284.24,290.12,298.4,300.64,293.15,293.15,283.15,17662.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8448.87,0.0,283.1,2275.33,0.0,1473.66,0.52,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.55,295.44,300.43,297.19,291.27,1.0,0.65,0.6,0.6,0.4,0.6,3.5,2.11,1.39,1.33,0.63,0.63,0.0,186.48,186.75,42092.87,0.0,3554.89,1.0,284.24,290.1,298.45,300.73,293.15,293.15,283.15,17653.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8522.98,0.0,293.89,2275.33,0.0,1504.47,0.53,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.65,295.5,300.47,297.19,291.28,1.0,0.66,0.6,0.6,0.4,0.6,3.53,2.12,1.41,1.32,0.64,0.64,0.0,191.05,191.33,42796.09,0.0,3664.43,1.0,284.25,290.09,298.5,300.82,293.15,293.15,283.15,17645.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8598.82,0.0,305.23,2275.33,0.0,1535.64,0.53,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.76,295.55,300.51,297.2,291.28,1.0,0.67,0.6,0.6,0.4,0.6,3.57,2.13,1.44,1.32,0.64,0.64,0.0,196.03,196.32,43505.28,0.0,3781.5,1.0,284.25,290.08,298.56,300.9,293.15,293.15,283.15,17639.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8676.07,0.0,317.11,2275.33,0.0,1566.8,0.54,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.86,295.6,300.55,297.2,291.28,1.0,0.68,0.59,0.59,0.41,0.59,3.6,2.13,1.47,1.32,0.65,0.65,0.0,201.36,201.67,44214.42,0.0,3903.86,1.0,284.25,290.07,298.61,300.99,293.15,293.15,283.15,17635.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8754.26,0.0,329.45,2275.33,0.0,1597.52,0.55,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.96,295.65,300.58,297.2,291.28,1.0,0.68,0.59,0.59,0.41,0.59,3.64,2.14,1.5,1.32,0.66,0.66,0.0,206.99,207.29,44920.61,0.0,4030.01,1.0,284.26,290.06,298.66,301.08,293.15,293.15,283.15,17633.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8833.23,0.0,342.22,2275.33,0.0,1627.5,0.56,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,303.06,295.71,300.62,297.2,291.28,1.0,0.69,0.59,0.59,0.41,0.59,3.67,2.14,1.53,1.32,0.66,0.66,0.0,212.82,213.13,45621.76,0.0,4158.74,1.0,284.26,290.04,298.71,301.17,293.15,293.15,283.15,17632.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8912.87,0.0,355.36,2275.33,0.0,1656.51,0.56,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.45,0.31,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.27,291.15,303.16,295.76,300.65,297.19,291.28,1.0,0.7,0.58,0.58,0.42,0.58,3.71,2.14,1.56,1.31,0.67,0.67,0.0,218.81,219.11,46314.83,0.0,4288.39,1.0,284.26,290.03,298.77,301.26,293.15,293.15,283.15,17632.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8992.97,0.0,368.85,2275.33,0.0,1684.36,0.57,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.48,0.45,296.73,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.26,295.82,300.68,297.19,291.27,1.0,0.7,0.58,0.58,0.42,0.58,3.74,2.15,1.59,1.31,0.68,0.68,0.0,224.9,225.19,46997.64,0.0,4417.45,1.0,284.26,290.02,298.82,301.35,293.15,293.15,283.15,17634.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9073.38,0.0,382.63,2275.33,0.0,1710.79,0.58,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.35,295.87,300.7,297.19,291.27,1.0,0.71,0.58,0.58,0.42,0.58,3.77,2.15,1.62,1.3,0.68,0.68,0.0,231.03,231.32,47668.86,0.0,4544.67,1.0,284.26,290.0,298.88,301.44,293.15,293.15,283.15,17637.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9154.05,0.0,396.65,2275.33,0.0,1735.66,0.59,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.44,295.93,300.73,297.19,291.27,1.0,0.72,0.57,0.57,0.43,0.57,3.8,2.15,1.65,1.29,0.69,0.69,0.0,237.17,237.44,48316.55,0.0,4669.14,1.0,284.27,289.99,298.94,301.53,293.15,293.15,283.15,17645.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9233.2,0.0,410.8,2275.33,0.0,1760.32,0.59,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.5,0.47,296.73,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,303.52,295.98,300.75,297.19,291.27,1.0,0.72,0.57,0.57,0.43,0.57,3.83,2.15,1.68,1.29,0.69,0.69,0.0,243.27,243.53,48923.28,0.0,4789.59,1.0,284.27,289.98,298.99,301.61,293.15,293.15,283.15,17660.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9308.03,0.0,424.76,2275.33,0.0,1784.29,0.6,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,303.6,296.03,300.76,297.18,291.26,1.0,0.73,0.57,0.57,0.43,0.57,3.85,2.15,1.71,1.28,0.7,0.7,0.0,249.28,249.53,49485.14,0.0,4904.91,1.0,284.27,289.96,299.03,301.69,293.15,293.15,283.15,17678.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9378.07,0.0,438.29,2275.33,0.0,1806.3,0.61,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.67,296.07,300.77,297.18,291.25,1.0,0.74,0.57,0.57,0.43,0.57,3.88,2.14,1.73,1.27,0.7,0.7,0.0,255.17,255.4,50001.77,0.0,5014.3,1.0,284.27,289.95,299.08,301.76,293.15,293.15,283.15,17699.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9443.31,0.0,451.26,2275.33,0.0,1826.14,0.61,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,303.74,296.11,300.78,297.18,291.25,1.0,0.74,0.56,0.56,0.44,0.56,3.9,2.14,1.76,1.26,0.71,0.71,0.0,260.91,261.12,50473.86,0.0,5117.1,1.0,284.27,289.93,299.12,301.82,293.15,293.15,283.15,17720.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9503.8,0.0,463.56,2275.33,0.0,1843.78,0.62,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.52,0.49,296.72,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,303.81,296.15,300.79,297.17,291.24,1.0,0.75,0.56,0.56,0.44,0.56,3.92,2.14,1.78,1.25,0.71,0.71,0.0,266.45,266.65,50903.61,0.0,5212.89,1.0,284.27,289.92,299.15,301.88,293.15,293.15,283.15,17741.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9559.74,0.0,475.14,2275.33,0.0,1859.24,0.63,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.38,291.23,291.15,303.87,296.19,300.8,297.17,291.23,1.0,0.75,0.56,0.56,0.44,0.56,3.93,2.13,1.8,1.25,0.71,0.71,0.0,271.78,271.97,51294.25,0.0,5301.43,1.0,284.27,289.91,299.19,301.94,293.15,293.15,283.15,17762.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9611.49,0.0,485.99,2275.33,0.0,1872.65,0.63,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.23,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,303.93,296.22,300.81,297.17,291.23,1.0,0.76,0.55,0.55,0.45,0.55,3.95,2.13,1.82,1.24,0.72,0.72,0.0,276.88,277.05,51649.22,0.0,5382.41,1.0,284.27,289.9,299.23,301.99,293.15,293.15,283.15,17781.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9659.45,0.0,496.1,2275.33,0.0,1884.15,0.64,1.0,0.0,3.0,1.0,0.0
16544700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,303.98,296.26,300.82,297.17,291.22,1.0,0.76,0.55,0.55,0.45,0.55,3.96,2.12,1.84,1.23,0.72,0.72,0.0,281.73,281.88,51971.38,0.0,5455.26,1.0,284.27,289.88,299.26,302.04,293.15,293.15,283.15,17799.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9703.98,0.0,505.5,2275.33,0.0,1893.81,0.64,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.04,296.29,300.83,297.16,291.21,1.0,0.76,0.55,0.55,0.45,0.55,3.97,2.11,1.86,1.22,0.72,0.72,0.0,286.3,286.43,52263.39,0.0,5519.32,1.0,284.27,289.87,299.29,302.09,293.15,293.15,283.15,17817.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9745.41,0.0,514.19,2275.33,0.0,1901.68,0.64,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.09,296.32,300.84,297.16,291.21,1.0,0.77,0.55,0.55,0.45,0.55,3.98,2.11,1.87,1.21,0.73,0.73,0.0,290.57,290.68,52529.22,0.0,5574.34,1.0,284.27,289.87,299.33,302.14,293.15,293.15,283.15,17832.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9784.26,0.0,522.25,2275.33,0.0,1907.88,0.65,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.15,296.36,300.85,297.16,291.2,1.0,0.77,0.55,0.55,0.45,0.55,3.98,2.1,1.88,1.2,0.73,0.73,0.0,294.51,294.61,52770.27,0.0,5619.14,1.0,284.27,289.86,299.36,302.18,293.15,293.15,283.15,17847.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9820.79,0.0,529.67,2275.33,0.0,1912.42,0.65,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.19,296.39,300.85,297.14,291.19,1.0,0.77,0.54,0.54,0.46,0.54,3.98,2.09,1.89,1.19,0.73,0.73,0.0,298.08,298.11,52901.07,0.0,5633.25,1.0,284.27,289.84,299.39,302.22,293.15,293.15,283.15,17892.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9845.06,0.0,535.67,2275.33,0.0,1917.41,0.65,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.79,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.22,296.4,300.85,297.14,291.18,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.08,1.89,1.19,0.73,0.73,0.0,301.06,301.07,52926.55,0.0,5628.97,1.0,284.27,289.83,299.4,302.24,293.15,293.15,283.15,17942.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9854.03,0.0,539.18,2275.33,0.0,1920.62,0.65,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.22,296.4,300.84,297.14,291.17,1.0,0.77,0.54,0.54,0.46,0.54,3.96,2.07,1.89,1.18,0.73,0.73,0.0,303.51,303.5,52865.36,0.0,5614.19,1.0,284.27,289.82,299.4,302.24,293.15,293.15,283.15,17988.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9850.5,0.0,540.35,2275.33,0.0,1921.12,0.66,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.4,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.22,296.4,300.83,297.13,291.15,1.0,0.77,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.17,0.73,0.73,0.0,305.48,305.45,52734.88,0.0,5592.07,1.0,284.26,289.81,299.4,302.23,293.15,293.15,283.15,18029.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9837.0,0.0,539.43,2275.33,0.0,1919.2,0.65,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.2,296.39,300.82,297.13,291.14,1.0,0.77,0.54,0.54,0.46,0.54,3.94,2.05,1.89,1.16,0.73,0.73,0.0,306.99,306.95,52551.64,0.0,5564.84,1.0,284.26,289.8,299.39,302.21,293.15,293.15,283.15,18063.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9815.9,0.0,536.74,2275.33,0.0,1914.94,0.65,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.18,296.38,300.8,297.13,291.13,1.0,0.77,0.54,0.54,0.46,0.54,3.93,2.04,1.89,1.16,0.73,0.73,0.0,308.09,308.05,52335.59,0.0,5534.91,1.0,284.26,289.8,299.37,302.19,293.15,293.15,283.15,18088.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9790.04,0.0,532.72,2275.33,0.0,1908.78,0.65,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.16,296.36,300.79,297.13,291.12,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.04,1.88,1.15,0.72,0.72,0.0,308.86,308.82,52107.59,0.0,5505.03,1.0,284.26,289.8,299.36,302.16,293.15,293.15,283.15,18104.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9762.34,0.0,527.87,2275.33,0.0,1901.2,0.65,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.14,296.35,300.78,297.14,291.12,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.03,1.88,1.15,0.72,0.72,0.0,309.38,309.35,51889.82,0.0,5478.27,1.0,284.26,289.8,299.35,302.14,293.15,293.15,283.15,18108.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9735.8,0.0,522.71,2275.33,0.0,1892.6,0.65,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,296.34,300.77,297.14,291.12,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.03,1.88,1.15,0.72,0.72,0.0,309.74,309.71,51705.09,0.0,5457.97,1.0,284.26,289.8,299.34,302.12,293.15,293.15,283.15,18101.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9713.47,0.0,517.78,2275.33,0.0,1883.51,0.65,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,296.34,300.77,297.15,291.12,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.02,1.87,1.15,0.72,0.72,0.0,310.03,310.02,51576.31,0.0,5447.15,1.0,284.26,289.8,299.33,302.11,293.15,293.15,283.15,18081.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9698.44,0.0,513.63,2275.33,0.0,1874.56,0.64,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,300.77,297.15,291.13,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.15,0.72,0.72,0.0,310.36,310.37,51526.14,0.0,5448.24,1.0,284.26,289.81,299.34,302.11,293.15,293.15,283.15,18048.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9693.76,0.0,510.85,2275.33,0.0,1866.62,0.64,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,296.36,300.79,297.16,291.14,1.0,0.77,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.15,0.72,0.72,0.0,310.87,310.91,51578.66,0.0,5464.94,1.0,284.26,289.82,299.36,302.12,293.15,293.15,283.15,18003.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9702.58,0.0,509.97,2275.33,0.0,1860.13,0.64,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,300.83,297.18,291.17,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.03,1.89,1.15,0.72,0.72,0.0,311.78,311.94,51920.02,0.0,5538.46,1.0,284.27,289.84,299.4,302.18,293.15,293.15,283.15,17883.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9746.38,0.0,513.05,2275.33,0.0,1852.4,0.64,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.2,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.37,296.48,300.9,297.2,291.2,1.0,0.77,0.54,0.54,0.46,0.54,3.95,2.04,1.91,1.15,0.73,0.73,0.0,313.57,313.78,52549.53,0.0,5650.57,1.0,284.27,289.86,299.48,302.28,293.15,293.15,283.15,17750.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9831.54,0.0,522.53,2275.33,0.0,1851.64,0.65,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.72,0.68,297.23,297.15,293.15,0.0,0.0,291.24,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.24,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,304.57,296.58,301.0,297.2,291.24,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.16,0.73,0.73,0.0,316.28,316.54,53429.0,0.0,5791.9,1.0,284.28,289.88,299.58,302.43,293.15,293.15,283.15,17624.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9952.08,0.0,538.51,2275.33,0.0,1859.94,0.65,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.42,0.39,297.23,297.15,293.15,0.0,0.0,291.28,0.92,0.73,0.7,297.24,297.15,293.15,0.0,0.0,291.28,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.28,0.83,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,304.8,296.7,301.1,297.21,291.28,1.0,0.79,0.53,0.53,0.47,0.53,4.04,2.07,1.97,1.16,0.74,0.74,0.0,319.95,320.25,54514.3,0.0,5959.45,1.0,284.29,289.9,299.7,302.6,293.15,293.15,283.15,17511.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10102.42,0.0,560.72,2275.33,0.0,1876.17,0.66,1.0,0.0,3.0,1.0,0.0
16550700.0,297.19,297.15,293.15,0.0,0.0,291.31,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.75,0.71,297.25,297.15,293.15,0.0,0.0,291.31,0.84,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.31,0.84,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,305.06,296.83,301.22,297.22,291.31,1.0,0.79,0.53,0.53,0.47,0.53,4.08,2.08,2.0,1.16,0.75,0.75,0.0,324.57,324.91,55754.21,0.0,6150.18,1.0,284.29,289.91,299.84,302.8,293.15,293.15,283.15,17418.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10276.16,0.0,588.77,2275.33,0.0,1899.2,0.68,1.0,0.0,3.0,1.0,0.0
16551000.0,297.19,297.15,293.15,0.0,0.0,291.34,0.77,0.44,0.4,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.34,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.34,0.84,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.34,291.15,305.33,296.96,301.33,297.22,291.34,1.0,0.8,0.53,0.53,0.47,0.53,4.13,2.09,2.04,1.16,0.77,0.77,0.0,330.09,330.45,57090.09,0.0,6359.85,1.0,284.3,289.91,299.97,303.0,293.15,293.15,283.15,17348.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10465.78,0.0,621.92,2275.33,0.0,1927.41,0.69,1.0,0.0,3.0,1.0,0.0
16551300.0,297.18,297.15,293.15,0.0,0.0,291.36,0.78,0.44,0.4,297.24,297.15,293.15,0.0,0.0,291.36,0.94,0.78,0.74,297.26,297.15,293.15,0.0,0.0,291.36,0.85,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.36,0.84,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.36,0.69,0.3,1.39,291.36,291.15,305.58,297.09,301.43,297.22,291.36,1.0,0.81,0.53,0.53,0.47,0.53,4.18,2.1,2.08,1.16,0.78,0.78,0.0,336.37,336.74,58458.93,0.0,6583.07,1.0,284.3,289.91,300.1,303.2,293.15,293.15,283.15,17305.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10662.77,0.0,659.15,2275.33,0.0,1959.3,0.7,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.37,0.78,0.45,0.41,297.23,297.15,293.15,0.0,0.0,291.37,0.94,0.79,0.75,297.26,297.15,293.15,0.0,0.0,291.37,0.86,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.37,0.84,0.57,0.55,296.73,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,305.81,297.21,301.51,297.22,291.37,1.0,0.82,0.52,0.52,0.48,0.52,4.23,2.11,2.12,1.16,0.79,0.79,0.0,343.29,343.66,59791.0,0.0,6812.63,1.0,284.31,289.91,300.22,303.39,293.15,293.15,283.15,17293.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10857.15,0.0,699.1,2275.33,0.0,1993.14,0.72,1.0,0.0,3.0,1.0,0.0
16551900.0,297.18,297.15,293.15,0.0,0.0,291.38,0.78,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.8,0.76,297.26,297.15,293.15,0.0,0.0,291.38,0.86,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.38,0.84,0.58,0.55,296.73,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,306.0,297.31,301.57,297.22,291.38,1.0,0.83,0.52,0.52,0.48,0.52,4.28,2.12,2.16,1.16,0.8,0.8,0.0,350.63,350.99,61019.1,0.0,7039.92,1.0,284.31,289.89,300.32,303.55,293.15,293.15,283.15,17314.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11038.68,0.0,740.02,2275.33,0.0,2028.26,0.73,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.37,0.78,0.46,0.42,297.21,297.15,293.15,0.0,0.0,291.37,0.94,0.82,0.77,297.25,297.15,293.15,0.0,0.0,291.37,0.87,0.65,0.45,297.19,297.15,293.15,0.0,0.0,291.37,0.84,0.59,0.56,296.73,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,306.13,297.38,301.6,297.21,291.37,1.0,0.84,0.52,0.52,0.48,0.52,4.32,2.12,2.2,1.15,0.81,0.81,0.0,358.2,358.53,62073.35,0.0,7254.58,1.0,284.31,289.87,300.39,303.69,293.15,293.15,283.15,17368.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11195.82,0.0,779.88,2275.33,0.0,2063.54,0.75,1.0,0.0,3.0,1.0,0.0
16552500.0,297.17,297.15,293.15,0.0,0.0,291.35,0.78,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.35,0.94,0.82,0.78,297.24,297.15,293.15,0.0,0.0,291.35,0.87,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.35,0.84,0.59,0.57,296.72,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,306.18,297.42,301.59,297.2,291.35,1.0,0.85,0.52,0.52,0.48,0.52,4.35,2.13,2.23,1.15,0.82,0.82,0.0,365.77,366.06,62879.71,0.0,7444.84,1.0,284.31,289.84,300.43,303.78,293.15,293.15,283.15,17458.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11316.0,0.0,816.15,2275.33,0.0,2097.89,0.76,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.32,0.77,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.32,0.94,0.83,0.79,297.22,297.15,293.15,0.0,0.0,291.32,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.6,0.57,296.71,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,306.15,297.43,301.54,297.18,291.32,1.0,0.85,0.51,0.51,0.49,0.51,4.38,2.12,2.26,1.14,0.83,0.83,0.0,373.09,373.32,63373.62,0.0,7599.92,1.0,284.3,289.8,300.43,303.81,293.15,293.15,283.15,17582.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11387.69,0.0,846.19,2275.33,0.0,2131.62,0.77,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.28,0.77,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.28,0.94,0.83,0.79,297.2,297.15,293.15,0.0,0.0,291.28,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.6,0.57,296.7,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,306.07,297.41,301.46,297.17,291.28,1.0,0.86,0.51,0.51,0.49,0.51,4.39,2.12,2.28,1.13,0.83,0.83,0.0,379.91,380.08,63584.8,0.0,7709.98,1.0,284.3,289.76,300.41,303.81,293.15,293.15,283.15,17714.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11415.72,0.0,867.94,2275.33,0.0,2153.26,0.77,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.77,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.24,0.93,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.69,0.49,297.15,297.15,293.15,0.0,0.0,291.24,0.83,0.6,0.57,296.69,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.98,297.39,301.39,297.15,291.24,1.0,0.86,0.51,0.51,0.49,0.51,4.4,2.11,2.29,1.12,0.83,0.83,0.0,386.0,386.09,63625.44,0.0,7773.08,1.0,284.29,289.73,300.39,303.79,293.15,293.15,283.15,17822.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11421.93,0.0,882.25,2275.33,0.0,2163.1,0.78,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.76,0.45,0.42,297.13,297.15,293.15,0.0,0.0,291.21,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.9,297.37,301.32,297.14,291.21,1.0,0.86,0.51,0.51,0.49,0.51,4.39,2.1,2.3,1.11,0.83,0.83,0.0,391.15,391.18,63523.14,0.0,7791.05,1.0,284.29,289.7,300.37,303.76,293.15,293.15,283.15,17915.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11409.57,0.0,889.97,2275.33,0.0,2166.45,0.78,1.0,0.0,3.0,1.0,0.0
16554000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.76,0.45,0.41,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.49,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.82,297.35,301.26,297.13,291.18,1.0,0.86,0.51,0.51,0.49,0.51,4.38,2.08,2.3,1.1,0.83,0.83,0.0,395.28,395.26,63304.92,0.0,7769.66,1.0,284.28,289.68,300.35,303.73,293.15,293.15,283.15,17996.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11381.85,0.0,891.96,2275.33,0.0,2164.74,0.78,1.0,0.0,3.0,1.0,0.0
16554300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.73,297.33,301.21,297.12,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.07,2.29,1.09,0.83,0.83,0.0,398.31,398.24,62989.06,0.0,7713.63,1.0,284.28,289.65,300.33,303.7,293.15,293.15,283.15,18068.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11341.02,0.0,888.8,2275.33,0.0,2158.7,0.78,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.77,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.65,297.32,301.16,297.11,291.12,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.05,2.28,1.08,0.83,0.83,0.0,400.24,400.13,62600.21,0.0,7631.52,1.0,284.28,289.64,300.31,303.66,293.15,293.15,283.15,18128.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11290.15,0.0,881.24,2275.33,0.0,2149.17,0.78,1.0,0.0,3.0,1.0,0.0
16554900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.76,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.57,297.3,301.12,297.11,291.1,1.0,0.85,0.5,0.5,0.5,0.5,4.31,2.04,2.27,1.07,0.82,0.82,0.0,401.14,401.01,62164.7,0.0,7533.56,1.0,284.27,289.63,300.29,303.62,293.15,293.15,283.15,18175.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11232.55,0.0,870.19,2275.33,0.0,2137.17,0.77,1.0,0.0,3.0,1.0,0.0
16555200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.75,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.48,297.28,301.08,297.11,291.09,1.0,0.85,0.5,0.5,0.5,0.5,4.28,2.03,2.25,1.06,0.82,0.82,0.0,401.15,401.02,61708.55,0.0,7429.85,1.0,284.27,289.62,300.27,303.57,293.15,293.15,283.15,18208.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11171.54,0.0,856.75,2275.33,0.0,2123.79,0.77,1.0,0.0,3.0,1.0,0.0
16555500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.4,297.26,301.05,297.11,291.08,1.0,0.85,0.5,0.5,0.5,0.5,4.26,2.02,2.24,1.06,0.81,0.81,0.0,400.44,400.3,61252.65,0.0,7328.01,1.0,284.27,289.62,300.25,303.53,293.15,293.15,283.15,18228.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11109.86,0.0,841.92,2275.33,0.0,2109.94,0.77,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.73,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.32,297.24,301.02,297.12,291.07,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.01,2.23,1.06,0.81,0.81,0.0,399.12,398.99,60812.53,0.0,7233.37,1.0,284.27,289.62,300.23,303.49,293.15,293.15,283.15,18237.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11049.54,0.0,826.53,2275.33,0.0,2096.34,0.76,1.0,0.0,3.0,1.0,0.0
16556100.0,297.13,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.23,297.21,300.98,297.12,291.07,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.0,2.21,1.05,0.8,0.8,0.0,397.33,397.21,60400.91,0.0,7150.1,1.0,284.27,289.62,300.21,303.44,293.15,293.15,283.15,18236.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10992.24,0.0,811.26,2275.33,0.0,2083.61,0.76,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.15,297.19,300.95,297.13,291.07,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.0,2.2,1.05,0.8,0.8,0.0,395.2,395.1,60025.71,0.0,7080.6,1.0,284.27,289.63,300.19,303.4,293.15,293.15,283.15,18226.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10939.03,0.0,796.63,2275.33,0.0,2072.2,0.75,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.06,297.17,300.92,297.14,291.08,1.0,0.84,0.51,0.51,0.49,0.51,4.19,2.0,2.19,1.05,0.8,0.8,0.0,392.86,392.77,59682.79,0.0,7026.17,1.0,284.27,289.64,300.17,303.36,293.15,293.15,283.15,18213.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10888.95,0.0,782.97,2275.33,0.0,2063.67,0.75,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.08,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.08,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.97,297.14,300.88,297.14,291.08,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.0,2.19,1.05,0.79,0.79,0.0,390.42,390.36,59361.03,0.0,6986.5,1.0,284.27,289.64,300.14,303.32,293.15,293.15,283.15,18202.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10839.97,0.0,770.2,2275.33,0.0,2057.5,0.74,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.08,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,304.88,297.11,300.84,297.15,291.08,1.0,0.83,0.51,0.51,0.49,0.51,4.18,2.0,2.19,1.06,0.79,0.79,0.0,387.98,387.94,59063.69,0.0,6960.45,1.0,284.27,289.65,300.11,303.27,293.15,293.15,283.15,18189.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10792.94,0.0,758.32,2275.33,0.0,2052.79,0.74,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.78,297.08,300.8,297.15,291.09,1.0,0.83,0.51,0.51,0.49,0.51,4.18,2.0,2.18,1.06,0.79,0.79,0.0,385.63,385.59,58787.01,0.0,6945.91,1.0,284.27,289.66,300.07,303.22,293.15,293.15,283.15,18177.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10748.03,0.0,747.35,2275.33,0.0,2049.1,0.73,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.54,296.66,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.68,297.04,300.76,297.16,291.09,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.0,2.18,1.06,0.79,0.79,0.0,383.41,383.38,58528.2,0.0,6939.61,1.0,284.27,289.66,300.04,303.18,293.15,293.15,283.15,18166.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10705.34,0.0,737.17,2275.33,0.0,2045.9,0.73,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.59,297.01,300.72,297.16,291.09,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.0,2.19,1.06,0.78,0.78,0.0,381.34,381.32,58287.37,0.0,6937.87,1.0,284.27,289.67,300.01,303.13,293.15,293.15,283.15,18155.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10665.39,0.0,727.79,2275.33,0.0,2042.85,0.73,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.5,296.98,300.67,297.16,291.1,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.01,2.19,1.06,0.78,0.78,0.0,379.41,379.4,58058.9,0.0,6936.83,1.0,284.27,289.67,299.98,303.09,293.15,293.15,283.15,18145.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10627.96,0.0,719.05,2275.33,0.0,2039.32,0.72,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.41,296.95,300.63,297.16,291.1,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.06,0.78,0.78,0.0,377.61,377.59,57847.98,0.0,6933.82,1.0,284.27,289.68,299.95,303.05,293.15,293.15,283.15,18135.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10594.05,0.0,710.96,2275.33,0.0,2035.03,0.72,1.0,0.0,3.0,1.0,0.0
