time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16559100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.33,296.93,300.59,297.15,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.07,0.78,0.78,0.0,375.89,375.87,57654.83,0.0,6926.73,1.0,284.27,289.68,299.93,303.02,293.15,293.15,283.15,18124.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10564.12,0.0,703.54,2275.33,0.0,2029.64,0.72,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.26,296.92,300.56,297.15,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.07,0.78,0.78,0.0,374.23,374.2,57486.19,0.0,6913.86,1.0,284.27,289.69,299.92,303.0,293.15,293.15,283.15,18111.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10539.38,0.0,696.89,2275.33,0.0,2023.11,0.72,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.2,296.91,300.53,297.15,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.07,0.77,0.77,0.0,372.57,372.53,57349.05,0.0,6894.24,1.0,284.27,289.7,299.91,302.98,293.15,293.15,283.15,18095.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10520.97,0.0,691.13,2275.33,0.0,2015.22,0.71,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,296.92,300.51,297.15,291.12,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.01,2.18,1.07,0.77,0.77,0.0,370.88,370.83,57252.24,0.0,6867.01,1.0,284.27,289.7,299.92,302.98,293.15,293.15,283.15,18075.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10510.41,0.0,686.49,2275.33,0.0,2006.22,0.71,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.93,300.49,297.14,291.13,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.01,2.18,1.07,0.77,0.77,0.0,369.12,369.06,57171.51,0.0,6832.1,1.0,284.27,289.71,299.93,302.98,293.15,293.15,283.15,18062.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10503.01,0.0,682.8,2275.33,0.0,2000.43,0.71,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,300.48,297.14,291.13,1.0,0.82,0.51,0.51,0.49,0.51,4.18,2.0,2.17,1.07,0.77,0.77,0.0,367.26,367.18,57067.05,0.0,6788.21,1.0,284.27,289.71,299.93,302.98,293.15,293.15,283.15,18064.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10490.97,0.0,679.21,2275.33,0.0,1997.63,0.71,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,300.48,297.14,291.13,1.0,0.82,0.51,0.51,0.49,0.51,4.17,2.0,2.16,1.06,0.77,0.77,0.0,365.25,365.16,56933.89,0.0,6734.88,1.0,284.27,289.71,299.92,302.97,293.15,293.15,283.15,18073.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10474.08,0.0,675.2,2275.33,0.0,1994.78,0.71,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.08,296.91,300.48,297.13,291.12,1.0,0.82,0.51,0.51,0.49,0.51,4.15,2.0,2.16,1.06,0.77,0.77,0.0,363.06,362.95,56770.63,0.0,6671.9,1.0,284.27,289.71,299.91,302.95,293.15,293.15,283.15,18086.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10452.71,0.0,670.53,2275.33,0.0,1990.95,0.71,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.08,296.9,300.48,297.13,291.12,1.0,0.82,0.51,0.51,0.49,0.51,4.14,1.99,2.14,1.06,0.77,0.77,0.0,360.66,360.53,56581.8,0.0,6600.31,1.0,284.27,289.71,299.9,302.93,293.15,293.15,283.15,18099.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10427.91,0.0,665.14,2275.33,0.0,1985.87,0.7,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,296.89,300.49,297.13,291.12,1.0,0.81,0.51,0.51,0.49,0.51,4.12,1.99,2.13,1.06,0.76,0.76,0.0,358.03,357.89,56377.16,0.0,6521.58,1.0,284.27,289.71,299.89,302.91,293.15,293.15,283.15,18109.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10401.22,0.0,659.16,2275.33,0.0,1979.45,0.7,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.53,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.1,296.88,300.51,297.13,291.11,1.0,0.81,0.51,0.51,0.49,0.51,4.1,1.99,2.12,1.06,0.76,0.76,0.0,355.17,355.02,56164.11,0.0,6437.27,1.0,284.27,289.71,299.88,302.89,293.15,293.15,283.15,18117.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10374.04,0.0,652.77,2275.33,0.0,1971.62,0.7,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.11,296.87,300.52,297.12,291.11,1.0,0.81,0.51,0.51,0.49,0.51,4.08,1.98,2.1,1.06,0.76,0.76,0.0,352.08,351.93,55956.26,0.0,6349.07,1.0,284.27,289.72,299.87,302.87,293.15,293.15,283.15,18118.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10348.34,0.0,646.26,2275.33,0.0,1962.44,0.7,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.13,296.87,300.54,297.12,291.11,1.0,0.8,0.51,0.51,0.49,0.51,4.06,1.98,2.09,1.06,0.76,0.76,0.0,348.78,348.62,55762.41,0.0,6258.16,1.0,284.27,289.72,299.87,302.86,293.15,293.15,283.15,18115.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10325.73,0.0,639.92,2275.33,0.0,1952.06,0.7,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.14,296.88,300.55,297.12,291.12,1.0,0.8,0.52,0.52,0.48,0.52,4.04,1.97,2.07,1.06,0.76,0.76,0.0,345.29,345.13,55595.81,0.0,6165.64,1.0,284.27,289.72,299.88,302.86,293.15,293.15,283.15,18105.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10308.18,0.0,634.07,2275.33,0.0,1940.6,0.69,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.89,300.57,297.12,291.12,1.0,0.79,0.52,0.52,0.48,0.52,4.02,1.97,2.05,1.06,0.76,0.76,0.0,341.63,341.46,55465.63,0.0,6072.36,1.0,284.27,289.73,299.89,302.86,293.15,293.15,283.15,18089.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10297.12,0.0,629.0,2275.33,0.0,1927.85,0.69,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.92,300.58,297.12,291.12,1.0,0.79,0.52,0.52,0.48,0.52,4.0,1.97,2.04,1.07,0.75,0.75,0.0,337.82,337.65,55385.37,0.0,5978.8,1.0,284.27,289.74,299.92,302.88,293.15,293.15,283.15,18067.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10294.81,0.0,625.09,2275.33,0.0,1914.51,0.69,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.37,0.34,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.44,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.95,300.59,297.12,291.13,1.0,0.79,0.52,0.52,0.48,0.52,3.98,1.96,2.02,1.07,0.75,0.75,0.0,333.88,333.69,55334.23,0.0,5880.75,1.0,284.27,289.74,299.95,302.91,293.15,293.15,283.15,18048.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10298.33,0.0,622.27,2275.33,0.0,1901.98,0.69,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.99,300.6,297.12,291.13,1.0,0.78,0.52,0.52,0.48,0.52,3.96,1.96,2.0,1.07,0.75,0.75,0.0,329.75,329.55,55289.07,0.0,5773.77,1.0,284.27,289.75,299.98,302.95,293.15,293.15,283.15,18039.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10303.74,0.0,620.07,2275.33,0.0,1890.3,0.69,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.62,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,297.03,300.62,297.11,291.14,1.0,0.78,0.52,0.52,0.48,0.52,3.93,1.96,1.98,1.07,0.75,0.75,0.0,325.4,325.18,55247.22,0.0,5657.47,1.0,284.27,289.75,300.02,302.98,293.15,293.15,283.15,18033.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10310.73,0.0,618.22,2275.33,0.0,1877.95,0.69,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,304.15,297.07,300.63,297.11,291.14,1.0,0.77,0.52,0.52,0.48,0.52,3.9,1.95,1.95,1.07,0.75,0.75,0.0,320.79,320.55,55210.53,0.0,5532.49,1.0,284.27,289.75,300.07,303.03,293.15,293.15,283.15,18028.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10319.67,0.0,616.65,2275.33,0.0,1864.64,0.69,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.12,300.65,297.11,291.14,1.0,0.76,0.53,0.53,0.47,0.53,3.87,1.94,1.93,1.07,0.75,0.75,0.0,315.89,315.63,55183.63,0.0,5400.07,1.0,284.27,289.75,300.12,303.07,293.15,293.15,283.15,18022.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10331.26,0.0,615.36,2275.33,0.0,1850.45,0.69,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.17,300.67,297.1,291.14,1.0,0.76,0.53,0.53,0.47,0.53,3.84,1.94,1.9,1.07,0.75,0.75,0.0,310.69,310.42,55172.05,0.0,5261.76,1.0,284.27,289.76,300.17,303.13,293.15,293.15,283.15,18014.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10346.22,0.0,614.46,2275.33,0.0,1835.43,0.69,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,297.23,300.69,297.1,291.15,1.0,0.75,0.53,0.53,0.47,0.53,3.8,1.93,1.87,1.07,0.75,0.75,0.0,305.19,304.9,55182.23,0.0,5119.12,1.0,284.27,289.76,300.23,303.19,293.15,293.15,283.15,18004.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10365.42,0.0,614.07,2275.33,0.0,1819.72,0.69,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.47,296.59,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,297.3,300.71,297.1,291.15,1.0,0.74,0.53,0.53,0.47,0.53,3.77,1.92,1.84,1.08,0.75,0.75,0.0,299.38,299.09,55221.93,0.0,4973.39,1.0,284.28,289.76,300.3,303.26,293.15,293.15,283.15,17990.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10390.0,0.0,614.39,2275.33,0.0,1803.68,0.69,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.59,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,297.38,300.73,297.1,291.15,1.0,0.74,0.54,0.54,0.46,0.54,3.73,1.92,1.81,1.08,0.75,0.75,0.0,293.31,293.0,55295.55,0.0,4826.08,1.0,284.28,289.77,300.37,303.33,293.15,293.15,283.15,17973.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10420.51,0.0,615.53,2275.33,0.0,1787.12,0.69,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.46,296.57,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.46,300.76,297.1,291.16,1.0,0.73,0.54,0.54,0.46,0.54,3.69,1.91,1.78,1.08,0.75,0.75,0.0,286.97,286.66,55418.09,0.0,4677.84,1.0,284.28,289.77,300.45,303.42,293.15,293.15,283.15,17954.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10458.89,0.0,617.73,2275.33,0.0,1770.78,0.69,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.15,297.55,300.79,297.1,291.17,1.0,0.72,0.54,0.54,0.46,0.54,3.65,1.91,1.75,1.08,0.76,0.76,0.0,280.41,280.09,55655.13,0.0,4529.61,1.0,284.28,289.79,300.55,303.53,293.15,293.15,283.15,17938.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10510.91,0.0,620.8,2275.33,0.0,1756.1,0.69,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.15,297.65,300.81,297.1,291.17,1.0,0.71,0.55,0.55,0.45,0.55,3.61,1.9,1.71,1.09,0.76,0.76,0.0,273.63,273.3,55951.7,0.0,4381.46,1.0,284.29,289.8,300.65,303.64,293.15,293.15,283.15,17920.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10572.07,0.0,624.82,2275.33,0.0,1742.98,0.69,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.12,297.73,300.83,297.1,291.17,1.0,0.7,0.55,0.55,0.45,0.55,3.58,1.9,1.68,1.09,0.76,0.76,0.0,266.65,266.35,56199.32,0.0,4238.6,1.0,284.29,289.82,300.73,303.74,293.15,293.15,283.15,17928.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10624.76,0.0,629.01,2275.33,0.0,1742.33,0.69,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.04,297.77,300.81,297.09,291.16,1.0,0.7,0.55,0.55,0.45,0.55,3.54,1.89,1.65,1.09,0.76,0.76,0.0,259.57,259.26,56282.03,0.0,4109.77,1.0,284.29,289.82,300.77,303.79,293.15,293.15,283.15,17980.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10645.87,0.0,631.36,2275.33,0.0,1750.72,0.69,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.14,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.14,0.83,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.43,0.42,296.54,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,303.92,297.77,300.78,297.09,291.14,1.0,0.69,0.55,0.55,0.45,0.55,3.51,1.89,1.62,1.1,0.76,0.76,0.0,252.31,251.98,56135.4,0.0,3976.88,1.0,284.29,289.81,300.77,303.79,293.15,293.15,283.15,18063.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10629.47,0.0,629.44,2275.33,0.0,1756.66,0.69,1.0,0.0,3.0,1.0,0.0
16568400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.12,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.34,297.09,297.15,293.15,0.0,0.0,291.12,0.8,0.42,0.41,296.53,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,303.77,297.73,300.72,297.08,291.12,1.0,0.68,0.56,0.56,0.44,0.56,3.47,1.89,1.59,1.1,0.75,0.75,0.0,244.83,244.48,55763.01,0.0,3839.08,1.0,284.29,289.81,300.73,303.74,293.15,293.15,283.15,18162.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10577.98,0.0,622.49,2275.33,0.0,1759.53,0.69,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.09,0.83,0.46,0.33,297.09,297.15,293.15,0.0,0.0,291.09,0.8,0.41,0.4,296.52,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,303.58,297.67,300.65,297.07,291.09,1.0,0.67,0.56,0.56,0.44,0.56,3.43,1.88,1.55,1.11,0.75,0.75,0.0,237.08,236.71,55180.77,0.0,3696.26,1.0,284.28,289.8,300.67,303.65,293.15,293.15,283.15,18262.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10495.05,0.0,610.28,2275.33,0.0,1757.39,0.68,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.45,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.4,0.38,296.51,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,303.38,297.6,300.56,297.07,291.06,1.0,0.66,0.57,0.57,0.43,0.57,3.39,1.87,1.52,1.11,0.74,0.74,0.0,229.03,228.64,54416.41,0.0,3549.08,1.0,284.28,289.79,300.59,303.54,293.15,293.15,283.15,18356.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10386.15,0.0,593.18,2275.33,0.0,1749.24,0.68,1.0,0.0,3.0,1.0,0.0
16569300.0,297.02,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.43,0.31,297.08,297.15,293.15,0.0,0.0,291.03,0.8,0.39,0.37,296.5,297.15,293.15,0.0,0.0,291.03,0.73,0.3,1.37,291.03,291.15,303.16,297.51,300.47,297.06,291.03,1.0,0.65,0.57,0.57,0.43,0.57,3.35,1.87,1.48,1.11,0.73,0.73,0.0,220.65,220.25,53509.99,0.0,3398.94,1.0,284.27,289.78,300.5,303.4,293.15,293.15,283.15,18437.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10258.39,0.0,572.1,2275.33,0.0,1734.97,0.67,1.0,0.0,3.0,1.0,0.0
16569600.0,297.0,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.01,0.82,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,302.94,297.41,300.38,297.05,291.01,1.0,0.64,0.57,0.57,0.43,0.57,3.3,1.86,1.44,1.12,0.72,0.72,0.0,211.97,211.54,52505.48,0.0,3247.38,1.0,284.27,289.77,300.4,303.25,293.15,293.15,283.15,18498.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10119.16,0.0,548.18,2275.33,0.0,1714.48,0.66,1.0,0.0,3.0,1.0,0.0
16569900.0,296.98,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.45,0.44,297.06,297.15,293.15,0.0,0.0,291.0,0.82,0.4,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,302.72,297.31,300.28,297.05,291.0,1.0,0.63,0.58,0.58,0.42,0.58,3.26,1.85,1.4,1.12,0.71,0.71,0.0,203.0,202.57,51451.89,0.0,3096.14,1.0,284.26,289.78,300.31,303.1,293.15,293.15,283.15,18538.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9976.15,0.0,522.73,2275.33,0.0,1688.09,0.65,1.0,0.0,3.0,1.0,0.0
16570200.0,296.97,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.44,0.42,297.06,297.15,293.15,0.0,0.0,290.99,0.81,0.39,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.79,0.35,0.34,296.47,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,302.51,297.22,300.2,297.05,290.99,1.0,0.62,0.58,0.58,0.42,0.58,3.21,1.85,1.36,1.12,0.71,0.71,0.0,193.82,193.38,50401.89,0.0,2947.06,1.0,284.26,289.78,300.22,302.96,293.15,293.15,283.15,18553.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9837.13,0.0,497.12,2275.33,0.0,1656.56,0.64,1.0,0.0,3.0,1.0,0.0
16570500.0,296.95,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.43,0.41,297.06,297.15,293.15,0.0,0.0,290.98,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.34,0.32,296.46,297.15,293.15,0.0,0.0,290.98,0.76,0.3,1.37,290.98,291.15,302.32,297.15,300.12,297.04,290.98,1.0,0.61,0.59,0.59,0.41,0.59,3.16,1.84,1.32,1.13,0.7,0.7,0.0,184.52,184.07,49403.48,0.0,2801.74,1.0,284.26,289.79,300.14,302.83,293.15,293.15,283.15,18543.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9708.71,0.0,472.51,2275.33,0.0,1620.3,0.62,1.0,0.0,3.0,1.0,0.0
16570800.0,296.94,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.41,0.4,297.07,297.15,293.15,0.0,0.0,290.99,0.81,0.36,0.25,297.08,297.15,293.15,0.0,0.0,290.99,0.78,0.32,0.31,296.45,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,302.15,297.09,300.05,297.04,290.99,1.0,0.6,0.59,0.59,0.41,0.59,3.12,1.83,1.28,1.13,0.69,0.69,0.0,175.17,174.72,48511.36,0.0,2661.54,1.0,284.25,289.81,300.08,302.72,293.15,293.15,283.15,18507.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9598.18,0.0,449.97,2275.33,0.0,1580.98,0.61,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.99,297.05,297.33,297.0,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,189.08,71.09,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.84,297.0,297.33,297.0,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,206.91,5.45,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.68,296.96,297.33,297.0,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,224.74,10.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.52,296.91,297.33,297.0,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,242.56,9.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.19,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.36,296.86,297.33,297.0,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,260.38,8.35,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.21,296.81,297.33,297.0,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,278.2,7.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,301.05,296.76,297.33,297.0,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,296.02,5.94,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.9,296.71,297.33,297.0,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,313.84,5.02,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.76,296.67,297.33,297.0,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,331.66,4.25,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.61,296.63,297.33,297.0,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,349.43,3.6,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.48,296.59,297.33,297.0,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,367.18,3.05,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.35,296.56,297.33,297.0,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,384.93,2.6,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.23,296.54,297.33,297.0,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,402.69,2.2,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.11,296.52,297.33,297.0,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.86,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,300.0,296.49,297.33,297.0,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.59,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.9,296.47,297.33,297.0,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.35,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.8,296.46,297.33,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.16,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.7,296.44,297.33,297.0,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.99,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.61,296.42,297.33,297.0,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.84,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.52,296.4,297.33,297.0,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.72,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.43,296.39,297.33,297.0,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.62,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.33,296.37,297.33,297.0,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.53,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.24,296.35,297.33,297.0,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.45,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.15,296.33,297.33,297.0,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.39,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,299.05,296.3,297.33,297.0,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.39,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,298.95,296.27,297.33,297.0,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,298.84,296.23,297.33,297.0,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.15,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,298.72,296.19,297.33,297.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.51,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.61,296.15,297.32,297.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.11,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.51,296.1,297.32,297.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.17,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.41,296.06,297.32,297.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.05,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.33,296.02,297.32,297.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.39,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,298.25,295.99,297.32,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.4,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.96,303.15,298.2,295.96,297.33,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.96,303.15,298.16,295.94,297.33,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.15,295.94,297.33,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.17,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.15,295.94,297.33,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,298.15,295.94,297.33,297.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
