time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16779300.0,300.16,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.15,295.15,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.16,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.15,295.15,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.16,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.17,295.15,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.19,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.17,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.21,295.17,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.18,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.28,295.19,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.18,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.37,295.21,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.48,295.24,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.2,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.59,295.27,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.21,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.7,295.3,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.22,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.48,303.15,295.82,295.33,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.0,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.24,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,295.92,295.36,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.02,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.25,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.02,295.39,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.01,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.27,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.1,295.41,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.02,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.28,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.15,295.42,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.3,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.18,295.43,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.32,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.18,295.43,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.34,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.17,295.42,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.03,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.36,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.15,295.4,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.39,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.12,295.38,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.41,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.09,295.36,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.43,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.06,295.35,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.45,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.04,295.34,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.48,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.03,295.34,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.5,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.05,295.35,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.53,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.08,295.38,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.55,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,291.49,303.15,296.15,295.42,297.37,297.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.04,0.0,0.0,0.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.63,297.15,293.15,0.0,0.0,296.02,1.0,0.99,0.53,299.62,297.15,293.15,0.0,0.0,296.02,1.0,0.98,0.56,299.66,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,296.02,1.0,0.97,0.56,299.21,297.15,293.15,0.0,0.0,296.02,1.0,0.9,2.66,296.02,291.15,296.23,295.47,296.23,299.6,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.44,410.0,1091.77,0.0,13466.78,1.0,284.25,289.81,300.24,301.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.27,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.5,291.15,296.32,295.51,296.32,299.26,293.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.45,410.0,42164.79,0.0,13466.72,1.0,284.6,291.97,301.45,303.86,293.15,293.15,283.15,5381.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.42,1.74,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9228.33,0.0,120.63,2275.72,0.0,536.4,0.4,1.0,0.0,3.0,1.0,0.0
16787700.0,298.75,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,296.4,295.54,296.4,298.76,292.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.47,410.0,57328.28,0.0,13466.65,1.0,284.47,291.15,298.72,301.78,293.15,293.15,283.15,11164.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.06,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9936.68,0.0,367.09,2275.33,0.0,2244.61,0.58,1.0,0.0,3.0,1.0,0.0
16788000.0,298.55,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,296.48,295.57,296.48,298.55,292.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.48,410.0,64854.34,0.0,13466.58,1.0,284.43,290.81,298.64,302.02,293.15,293.15,283.15,14059.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.43,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10726.26,0.0,588.05,2275.33,0.0,2587.89,0.68,1.0,0.0,3.0,1.0,0.0
16788300.0,298.45,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,296.57,295.59,296.57,298.45,292.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.5,410.0,69343.73,0.0,13466.5,1.0,284.4,290.61,298.64,302.26,293.15,293.15,283.15,15397.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11253.52,0.0,760.05,2275.33,0.0,2825.25,0.74,1.0,0.0,3.0,1.0,0.0
16788600.0,298.4,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,296.65,295.61,296.65,298.38,291.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.88,0.88,0.0,298.52,410.0,72436.84,0.0,13466.43,1.0,284.39,290.48,298.64,302.42,293.15,293.15,283.15,16095.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11637.66,0.0,898.95,2275.33,0.0,2970.6,0.79,1.0,0.0,3.0,1.0,0.0
16788900.0,298.36,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,296.73,295.63,296.73,298.33,291.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.53,410.0,74761.32,0.0,13466.36,1.0,284.38,290.38,298.65,302.55,293.15,293.15,283.15,16517.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11939.36,0.0,1015.44,2275.33,0.0,3068.38,0.82,1.0,0.0,3.0,1.0,0.0
16789200.0,298.33,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,296.82,295.65,296.82,298.29,291.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.55,410.0,77762.15,0.0,13466.3,1.0,284.36,290.25,298.67,302.72,293.15,293.15,283.15,17864.8,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12352.31,0.0,1199.67,2275.33,0.0,3162.54,0.87,1.0,0.0,3.0,1.0,0.0
16789500.0,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,296.9,295.67,296.9,298.24,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.56,410.0,81507.52,0.0,13466.25,1.0,284.34,290.09,298.7,302.94,293.15,293.15,283.15,20407.13,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12887.81,0.0,1483.64,2275.33,0.0,3278.99,0.93,1.0,0.0,3.0,1.0,0.0
16789800.0,298.26,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,296.98,295.7,296.98,298.2,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,84824.75,0.0,13466.21,1.0,284.32,289.94,298.72,303.14,293.15,293.15,283.15,23148.32,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13379.02,0.0,1783.98,2275.33,0.0,3386.8,0.99,1.0,0.0,3.0,1.0,0.0
16790100.0,298.24,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,297.07,295.73,297.07,298.17,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,85699.05,0.0,13466.19,1.0,284.32,289.93,298.74,303.22,293.15,293.15,283.15,23375.51,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13500.7,0.0,1844.41,2275.33,0.0,3435.84,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,298.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,297.15,295.77,297.15,298.16,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.57,410.0,86072.53,0.0,13466.18,1.0,284.32,289.95,298.77,303.27,293.15,293.15,283.15,22853.7,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13562.47,0.0,1842.24,2275.33,0.0,3434.36,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,298.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,297.23,295.83,297.23,298.16,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,86558.83,0.0,13466.18,1.0,284.33,289.98,298.82,303.34,293.15,293.15,283.15,22295.83,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13646.31,0.0,1839.92,2275.33,0.0,3426.86,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,298.28,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,297.31,295.9,297.3,298.17,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.57,410.0,87817.43,0.0,13466.18,1.0,284.25,289.97,298.9,303.49,293.15,293.15,283.05,21826.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13863.84,0.0,1837.97,2275.33,0.0,3435.68,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.38,295.98,297.38,298.15,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,94007.58,0.0,13466.18,1.0,283.48,289.63,299.01,303.99,293.15,293.15,282.15,22335.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15109.17,0.0,1840.08,2275.33,0.0,3570.66,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.24,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,297.45,296.07,297.45,298.11,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,98907.09,0.0,13466.19,1.0,282.9,289.37,299.09,304.3,293.15,293.15,281.55,23257.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15936.55,0.0,1843.92,2275.33,0.0,3670.0,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.21,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,290.73,1.0,1.0,2.66,290.73,291.15,297.52,296.17,297.52,298.08,290.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,105041.88,0.0,13466.21,1.0,282.13,289.05,299.2,304.78,293.15,293.15,280.65,24989.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17491.37,0.0,1851.15,2275.33,0.0,3770.67,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,297.59,296.28,297.59,298.08,291.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.56,410.0,102426.14,0.0,13466.22,1.0,282.63,289.35,299.26,304.59,293.15,293.15,281.25,24549.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16618.52,0.0,1849.31,2275.33,0.0,3680.75,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,297.66,296.38,297.66,298.11,290.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,104723.16,0.0,13466.22,1.0,282.42,289.31,299.39,304.93,293.15,293.15,280.95,24872.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17378.09,0.0,1850.66,2275.33,0.0,3690.01,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,297.74,296.47,297.74,298.13,291.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,105778.68,0.0,13466.2,1.0,282.39,289.34,299.48,305.06,293.15,293.15,280.95,24993.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17472.87,0.0,1851.16,2275.33,0.0,3685.91,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,297.83,296.56,297.83,298.14,291.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,108111.62,0.0,13466.19,1.0,282.17,289.29,299.58,305.34,293.15,293.15,280.65,25124.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18226.07,0.0,1851.71,2275.33,0.0,3700.37,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,297.93,296.64,297.93,298.15,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,109025.8,0.0,13466.18,1.0,282.13,289.31,299.65,305.41,293.15,293.15,280.65,25269.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18276.42,0.0,1852.31,2275.33,0.0,3699.02,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.03,296.7,298.03,298.17,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,108039.15,0.0,13466.18,1.0,282.36,289.44,299.68,305.32,293.15,293.15,280.95,24773.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17777.7,0.0,1850.24,2275.33,0.0,3666.34,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,298.15,296.74,298.15,298.19,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,108130.37,0.0,13466.18,1.0,282.4,289.5,299.73,305.4,293.15,293.15,280.95,24297.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17954.26,0.0,1848.26,2275.33,0.0,3651.76,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,298.28,296.77,298.28,298.18,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,110574.02,0.0,13466.18,1.0,282.09,289.35,299.76,305.55,293.15,293.15,280.65,24959.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18423.47,0.0,1851.02,2275.33,0.0,3694.4,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.16,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,289.92,1.0,1.0,2.66,289.92,291.15,298.43,296.81,298.08,297.99,289.92,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.97,-0.53,0.71,0.71,0.0,285.99,410.0,78094.24,0.0,13475.87,1.0,282.43,288.22,299.69,303.81,293.15,293.15,281.25,38938.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.21,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13312.26,0.0,1569.85,2275.33,0.0,2968.63,0.93,1.0,0.0,3.0,1.0,0.0
16794900.0,298.19,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,290.32,1.0,1.0,2.66,290.32,291.15,298.58,296.85,298.13,298.0,290.32,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.83,4.85,-0.43,0.7,0.7,0.0,292.73,410.0,70068.7,0.0,13481.98,1.0,283.2,288.67,299.78,303.43,293.15,293.15,282.15,37484.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.85,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11999.06,0.0,1373.93,2275.33,0.0,2603.6,0.89,1.0,0.0,3.0,1.0,0.0
16795200.0,298.24,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.61,1.0,1.0,2.66,290.61,291.15,298.74,296.89,298.2,298.05,290.61,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,0.7,0.7,0.0,294.37,410.0,65391.09,0.0,13483.73,1.0,283.81,289.05,299.85,303.29,293.15,293.15,282.75,36545.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.76,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11520.56,0.0,1293.6,2275.33,0.0,2359.77,0.87,1.0,0.0,3.0,1.0,0.0
16795500.0,298.29,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.81,1.0,1.0,2.66,290.81,291.15,298.91,296.94,298.28,298.09,290.81,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,0.69,0.69,0.0,295.0,410.0,62599.75,0.0,13484.49,1.0,284.19,289.3,299.93,303.26,293.15,293.15,283.15,35413.68,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11223.85,0.0,1227.26,2275.33,0.0,2235.74,0.86,1.0,0.0,3.0,1.0,0.0
16795800.0,298.32,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.66,290.93,291.15,299.09,296.99,298.34,298.12,290.93,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,0.69,0.69,0.0,295.45,410.0,61345.54,0.0,13485.11,1.0,284.21,289.42,299.97,303.25,293.15,293.15,283.15,33290.11,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.56,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11061.08,0.0,1098.8,2275.33,0.0,2182.22,0.83,1.0,0.0,3.0,1.0,0.0
16796100.0,298.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,299.27,297.04,298.4,298.15,291.05,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.16,0.7,0.7,0.0,295.78,410.0,60120.11,0.0,13485.59,1.0,284.23,289.54,300.02,303.23,293.15,293.15,283.15,30211.46,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.42,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10903.16,0.0,969.04,2275.33,0.0,2114.36,0.79,1.0,0.0,3.0,1.0,0.0
16796400.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,299.45,297.08,298.46,298.17,291.14,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,0.7,0.7,0.0,296.02,410.0,59321.76,0.0,13485.97,1.0,284.24,289.63,300.07,303.24,293.15,293.15,283.15,27491.81,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10806.69,0.0,877.12,2275.33,0.0,2057.73,0.77,1.0,0.0,3.0,1.0,0.0
16796700.0,298.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,299.63,297.13,298.51,298.19,291.24,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,0.72,0.72,0.0,296.2,410.0,58563.93,0.0,13486.3,1.0,284.26,289.73,300.12,303.25,293.15,293.15,283.15,24480.79,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10713.94,0.0,789.13,2275.33,0.0,2011.59,0.74,1.0,0.0,3.0,1.0,0.0
16797000.0,298.41,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,299.81,297.18,298.58,298.21,291.34,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,0.73,0.73,0.0,296.33,410.0,58319.58,0.0,13486.57,1.0,284.28,289.82,300.17,303.28,293.15,293.15,283.15,21747.1,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10684.26,0.0,726.75,2275.33,0.0,1976.38,0.72,1.0,0.0,3.0,1.0,0.0
16797300.0,298.43,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,299.98,297.22,298.66,298.23,291.46,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,0.76,0.76,0.0,296.43,410.0,58198.78,0.0,13486.8,1.0,284.3,289.92,300.22,303.33,293.15,293.15,283.15,18800.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10664.3,0.0,665.19,2275.33,0.0,1959.81,0.7,1.0,0.0,3.0,1.0,0.0
16797600.0,298.45,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,300.15,297.27,298.73,298.25,291.51,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,0.78,0.78,0.0,296.5,410.0,59141.97,0.0,13487.0,1.0,284.31,289.95,300.27,303.42,293.15,293.15,283.15,17519.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10789.0,0.0,671.0,2275.33,0.0,1970.61,0.71,1.0,0.0,3.0,1.0,0.0
16797900.0,298.45,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,300.32,297.31,298.8,298.25,291.51,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.22,0.8,0.8,0.0,296.56,410.0,60587.68,0.0,13487.16,1.0,284.31,289.94,300.32,303.54,293.15,293.15,283.15,17187.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10978.34,0.0,713.05,2275.33,0.0,2018.12,0.72,1.0,0.0,3.0,1.0,0.0
16798200.0,298.44,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,300.48,297.34,298.86,298.25,291.5,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.27,0.81,0.81,0.0,296.6,410.0,62064.22,0.0,13487.31,1.0,284.31,289.91,300.36,303.65,293.15,293.15,283.15,17128.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11173.99,0.0,764.95,2275.33,0.0,2072.45,0.74,1.0,0.0,3.0,1.0,0.0
16798500.0,298.43,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,300.65,297.38,298.92,298.25,291.48,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.83,0.83,0.0,296.63,410.0,63449.4,0.0,13487.46,1.0,284.31,289.88,300.39,303.76,293.15,293.15,283.15,17155.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11361.19,0.0,818.8,2275.33,0.0,2123.47,0.76,1.0,0.0,3.0,1.0,0.0
16798800.0,298.42,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,300.82,297.41,298.99,298.25,291.46,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.36,0.84,0.84,0.0,296.65,410.0,64718.04,0.0,13487.6,1.0,284.31,289.85,300.42,303.86,293.15,293.15,283.15,17210.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11536.43,0.0,871.84,2275.33,0.0,2168.94,0.78,1.0,0.0,3.0,1.0,0.0
16799100.0,298.41,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,300.98,297.44,299.05,298.24,291.44,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,0.86,0.86,0.0,296.66,410.0,65870.23,0.0,13487.76,1.0,284.31,289.82,300.45,303.95,293.15,293.15,283.15,17271.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11699.18,0.0,922.84,2275.33,0.0,2208.4,0.79,1.0,0.0,3.0,1.0,0.0
16799400.0,298.39,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,301.15,297.48,299.11,298.24,291.43,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.87,0.87,0.0,296.67,410.0,66918.1,0.0,13487.88,1.0,284.31,289.8,300.48,304.03,293.15,293.15,283.15,17331.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11850.67,0.0,971.4,2275.33,0.0,2242.26,0.81,1.0,0.0,3.0,1.0,0.0
16799700.0,298.38,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,301.32,297.51,299.18,298.23,291.41,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,0.88,0.88,0.0,296.68,410.0,67876.41,0.0,13487.97,1.0,284.31,289.77,300.52,304.12,293.15,293.15,283.15,17385.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11992.62,0.0,1017.46,2275.33,0.0,2271.01,0.82,1.0,0.0,3.0,1.0,0.0
16800000.0,298.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,301.48,297.55,299.24,298.23,291.4,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.89,0.89,0.0,296.69,410.0,68761.91,0.0,13488.06,1.0,284.31,289.75,300.55,304.2,293.15,293.15,283.15,17433.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12127.18,0.0,1061.2,2275.33,0.0,2295.17,0.83,1.0,0.0,3.0,1.0,0.0
16800300.0,298.36,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,301.65,297.59,299.31,298.22,291.38,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.9,0.52,0.9,0.9,0.0,296.69,410.0,69853.87,0.0,13488.16,1.0,284.3,289.72,300.59,304.29,293.15,293.15,283.15,17763.65,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12300.39,0.0,1125.91,2275.33,0.0,2317.23,0.85,1.0,0.0,3.0,1.0,0.0
16800600.0,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,301.82,297.63,299.37,298.21,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.9,0.9,0.0,296.68,410.0,71870.0,0.0,13488.25,1.0,284.29,289.62,300.65,304.45,293.15,293.15,283.15,19434.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12626.28,0.0,1288.63,2275.33,0.0,2368.03,0.89,1.0,0.0,3.0,1.0,0.0
16800900.0,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,301.98,297.68,299.42,298.19,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,0.9,0.9,0.0,296.68,410.0,72938.13,0.0,13488.34,1.0,284.28,289.57,300.69,304.56,293.15,293.15,283.15,20308.34,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12798.45,0.0,1375.62,2275.33,0.0,2413.8,0.91,1.0,0.0,3.0,1.0,0.0
16801200.0,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.15,297.74,299.49,298.19,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.9,0.9,0.0,296.68,410.0,74099.8,0.0,13488.42,1.0,284.28,289.54,300.75,304.67,293.15,293.15,283.15,21187.85,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13002.46,0.0,1469.75,2275.33,0.0,2424.36,0.93,1.0,0.0,3.0,1.0,0.0
16801500.0,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.31,297.81,299.54,298.18,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,0.9,0.9,0.0,296.67,410.0,75324.87,0.0,13488.49,1.0,284.28,289.5,300.82,304.8,293.15,293.15,283.15,22322.43,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13220.44,0.0,1576.84,2275.33,0.0,2445.41,0.95,1.0,0.0,3.0,1.0,0.0
16801800.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.45,297.9,299.6,298.17,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.9,0.9,0.0,296.67,410.0,76005.03,0.0,13488.56,1.0,284.28,289.49,300.9,304.92,293.15,293.15,283.15,22729.23,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13354.46,0.0,1622.73,2275.33,0.0,2444.71,0.96,1.0,0.0,3.0,1.0,0.0
16802100.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.58,297.99,299.65,298.17,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.9,0.9,0.0,296.66,410.0,76545.54,0.0,13488.63,1.0,284.28,289.5,300.99,305.05,293.15,293.15,283.15,22944.33,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13467.36,0.0,1649.82,2275.33,0.0,2443.9,0.96,1.0,0.0,3.0,1.0,0.0
16802400.0,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.69,298.1,299.7,298.17,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.9,0.9,0.0,296.65,410.0,77578.63,0.0,13488.71,1.0,284.28,289.5,301.1,305.2,293.15,293.15,283.15,23564.47,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.56,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13676.79,0.0,1725.01,2275.33,0.0,2431.31,0.98,1.0,0.0,3.0,1.0,0.0
