time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16802700.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.78,298.2,299.73,298.16,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.9,0.9,0.0,296.64,410.0,78959.93,0.0,13488.79,1.0,284.28,289.46,301.21,305.39,293.15,293.15,283.15,24904.7,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13944.15,0.0,1850.79,2275.33,0.0,2448.19,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.87,298.31,299.77,298.16,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.9,0.9,0.0,296.63,410.0,79326.84,0.0,13488.86,1.0,284.28,289.49,301.3,305.51,293.15,293.15,283.15,24732.18,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14036.02,0.0,1850.07,2275.33,0.0,2433.88,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.94,298.41,299.81,298.17,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.91,0.91,0.0,296.61,410.0,79717.04,0.0,13488.94,1.0,284.29,289.52,301.4,305.63,293.15,293.15,283.15,24481.9,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14131.71,0.0,1849.03,2275.33,0.0,2418.88,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.0,298.49,299.84,298.17,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.67,0.91,0.91,0.0,296.6,410.0,80103.32,0.0,13489.03,1.0,284.29,289.54,301.49,305.74,293.15,293.15,283.15,24172.45,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14223.25,0.0,1847.73,2275.33,0.0,2406.78,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.21,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.05,298.57,299.86,298.18,291.26,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.92,0.92,0.0,296.59,410.0,80460.59,0.0,13489.1,1.0,284.3,289.57,301.57,305.84,293.15,293.15,283.15,23828.98,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14305.09,0.0,1846.3,2275.33,0.0,2399.13,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.09,298.62,299.88,298.18,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.92,0.92,0.0,296.58,410.0,81379.5,0.0,13489.16,1.0,284.21,289.54,301.63,305.96,293.15,293.15,283.05,23649.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14480.68,0.0,1845.56,2275.33,0.0,2414.86,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.15,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,303.13,298.65,299.88,298.14,290.92,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.89,0.89,0.0,296.57,410.0,86715.83,0.0,13489.2,1.0,283.43,289.15,301.68,306.37,293.15,293.15,282.15,25196.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15631.64,0.0,1852.01,2275.33,0.0,2557.55,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.15,298.65,299.88,298.13,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.9,0.9,0.0,296.57,410.0,83183.62,0.0,13489.21,1.0,283.93,289.39,301.63,306.03,293.15,293.15,282.75,24767.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.33,0.0,1850.22,2275.33,0.0,2465.97,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.17,298.63,299.89,298.13,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.91,0.91,0.0,296.57,410.0,81478.19,0.0,13489.21,1.0,284.16,289.49,301.6,305.88,293.15,293.15,283.05,24625.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14329.79,0.0,1849.63,2275.33,0.0,2434.1,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.13,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.19,298.61,299.91,298.14,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.7,0.91,0.91,0.0,296.58,410.0,81190.56,0.0,13489.2,1.0,284.2,289.52,301.59,305.9,293.15,293.15,283.05,24316.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14410.76,0.0,1848.33,2275.33,0.0,2428.31,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.2,298.57,299.9,298.12,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.89,0.89,0.0,296.58,410.0,83203.22,0.0,13489.18,1.0,283.88,289.34,301.56,305.95,293.15,293.15,282.75,25328.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14612.04,0.0,1852.56,2275.33,0.0,2508.57,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.21,298.54,299.91,298.13,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.9,0.9,0.0,296.59,410.0,82745.09,0.0,13489.15,1.0,283.94,289.38,301.56,305.99,293.15,293.15,282.75,25050.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14711.28,0.0,1851.4,2275.33,0.0,2493.2,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.22,298.5,299.92,298.13,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.9,0.9,0.0,296.6,410.0,81134.93,0.0,13489.12,1.0,284.16,289.47,301.48,305.76,293.15,293.15,283.05,24795.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14236.73,0.0,1850.33,2275.33,0.0,2471.26,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.23,298.46,299.92,298.13,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.6,410.0,80747.57,0.0,13489.11,1.0,284.19,289.49,301.44,305.72,293.15,293.15,283.05,24602.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14281.07,0.0,1849.53,2275.33,0.0,2463.21,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.24,298.41,299.93,298.13,291.1,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.61,410.0,82129.2,0.0,13489.1,1.0,283.97,289.38,301.43,305.86,293.15,293.15,282.75,24952.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14685.35,0.0,1850.99,2275.33,0.0,2505.28,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.24,298.37,299.93,298.12,291.07,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.89,0.89,0.0,296.61,410.0,82246.51,0.0,13489.09,1.0,283.93,289.34,301.39,305.8,293.15,293.15,282.75,25324.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14563.43,0.0,1852.54,2275.33,0.0,2530.53,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.24,298.33,299.94,298.13,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.61,410.0,80195.42,0.0,13489.08,1.0,284.21,289.49,301.34,305.62,293.15,293.15,283.05,24650.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14236.78,0.0,1849.73,2275.33,0.0,2476.38,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.25,298.3,299.93,298.12,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.9,0.9,0.0,296.62,410.0,80235.72,0.0,13489.07,1.0,284.18,289.45,301.28,305.54,293.15,293.15,283.05,24900.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14139.73,0.0,1850.77,2275.33,0.0,2494.72,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.25,298.27,299.93,298.12,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.89,0.89,0.0,296.62,410.0,81668.95,0.0,13489.07,1.0,283.96,289.35,301.3,305.71,293.15,293.15,282.75,25164.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14561.88,0.0,1851.87,2275.33,0.0,2534.37,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.25,298.24,299.93,298.12,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,0.9,0.9,0.0,296.62,410.0,79389.32,0.0,13489.06,1.0,284.28,289.49,301.23,305.45,293.15,293.15,283.15,24767.37,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14006.5,0.0,1850.22,2275.33,0.0,2479.1,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.25,298.22,299.95,298.14,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79885.77,0.0,13489.06,1.0,284.21,289.46,301.23,305.5,293.15,293.15,283.05,24798.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14144.27,0.0,1850.35,2275.33,0.0,2498.47,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.2,299.95,298.14,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79964.16,0.0,13489.06,1.0,284.19,289.44,301.2,305.47,293.15,293.15,283.05,24860.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14093.38,0.0,1850.61,2275.33,0.0,2512.95,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.23,298.17,299.94,298.14,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79401.27,0.0,13489.06,1.0,284.26,289.47,301.16,305.37,293.15,293.15,283.15,24770.5,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.67,0.0,1850.23,2275.33,0.0,2509.03,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.22,298.14,299.94,298.14,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79189.06,0.0,13489.06,1.0,284.28,289.48,301.13,305.34,293.15,293.15,283.15,24705.29,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13934.97,0.0,1849.96,2275.33,0.0,2508.79,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.11,299.93,298.14,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79577.88,0.0,13489.06,1.0,284.2,289.44,301.11,305.36,293.15,293.15,283.05,24842.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14050.66,0.0,1850.53,2275.33,0.0,2525.88,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.19,298.08,299.92,298.13,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79590.59,0.0,13489.06,1.0,284.18,289.42,301.08,305.33,293.15,293.15,283.05,25007.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13989.96,0.0,1851.22,2275.33,0.0,2538.08,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.18,298.05,299.92,298.13,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78875.47,0.0,13489.06,1.0,284.27,289.46,301.05,305.24,293.15,293.15,283.15,24877.0,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13861.02,0.0,1850.67,2275.33,0.0,2523.67,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.16,298.03,299.91,298.13,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78791.48,0.0,13489.06,1.0,284.27,289.45,301.03,305.22,293.15,293.15,283.15,24932.19,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13839.86,0.0,1850.9,2275.33,0.0,2527.92,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,298.01,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78715.59,0.0,13489.06,1.0,284.27,289.44,301.01,305.19,293.15,293.15,283.15,25000.13,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13821.09,0.0,1851.19,2275.33,0.0,2530.46,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78655.12,0.0,13489.06,1.0,284.27,289.44,300.99,305.17,293.15,293.15,283.15,25074.28,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13806.88,0.0,1851.5,2275.33,0.0,2531.44,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.15,297.99,299.91,298.13,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,77650.06,0.0,13489.06,1.0,284.28,289.49,300.98,305.12,293.15,293.15,283.15,23719.65,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13626.18,0.0,1731.14,2275.33,0.0,2514.0,0.98,1.0,0.0,3.0,1.0,0.0
16812000.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.15,297.99,299.91,298.13,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,77959.56,0.0,13489.07,1.0,284.28,289.48,300.99,305.13,293.15,293.15,283.15,23891.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13686.37,0.0,1759.98,2275.33,0.0,2501.23,0.98,1.0,0.0,3.0,1.0,0.0
16812300.0,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.17,298.01,299.92,298.13,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78673.7,0.0,13489.06,1.0,284.27,289.45,301.01,305.18,293.15,293.15,283.15,24766.38,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13814.55,0.0,1840.07,2275.33,0.0,2512.99,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.21,298.04,299.93,298.13,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.63,410.0,78324.52,0.0,13489.04,1.0,284.28,289.48,301.04,305.2,293.15,293.15,283.15,24085.4,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13758.81,0.0,1782.45,2275.33,0.0,2500.92,0.99,1.0,0.0,3.0,1.0,0.0
16812900.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.28,298.1,299.96,298.13,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.63,410.0,79081.62,0.0,13489.01,1.0,284.28,289.47,301.1,305.3,293.15,293.15,283.15,24710.08,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13909.79,0.0,1849.98,2275.33,0.0,2492.99,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.36,298.17,299.99,298.13,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.64,410.0,79333.41,0.0,13488.97,1.0,284.28,289.49,301.17,305.38,293.15,293.15,283.15,24540.19,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13973.48,0.0,1849.27,2275.33,0.0,2480.38,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.45,298.26,300.02,298.14,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.65,410.0,79645.21,0.0,13488.93,1.0,284.28,289.51,301.25,305.48,293.15,293.15,283.15,24293.79,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14051.49,0.0,1848.24,2275.33,0.0,2463.19,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.55,298.35,300.06,298.14,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.92,0.92,0.0,296.66,410.0,80006.13,0.0,13488.88,1.0,284.29,289.53,301.34,305.59,293.15,293.15,283.15,23974.97,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14140.62,0.0,1846.91,2275.33,0.0,2445.6,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.66,298.44,300.1,298.14,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.68,410.0,82568.64,0.0,13488.83,1.0,283.98,289.41,301.47,305.91,293.15,293.15,282.75,24105.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14766.21,0.0,1847.46,2275.33,0.0,2484.28,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.77,298.54,300.13,298.12,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.68,410.0,83149.18,0.0,13488.79,1.0,283.92,289.38,301.52,305.91,293.15,293.15,282.75,24464.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14701.49,0.0,1848.95,2275.33,0.0,2482.64,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.88,298.64,300.16,298.12,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.69,410.0,84900.8,0.0,13488.75,1.0,283.71,289.3,301.65,306.2,293.15,293.15,282.45,24764.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15251.82,0.0,1850.2,2275.33,0.0,2491.9,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.98,298.73,300.2,298.12,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.7,410.0,85435.09,0.0,13488.71,1.0,283.67,289.29,301.74,306.3,293.15,293.15,282.45,24972.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15251.8,0.0,1851.07,2275.33,0.0,2489.28,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.07,298.81,300.23,298.12,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.72,410.0,84199.32,0.0,13488.65,1.0,283.9,289.41,301.79,306.22,293.15,293.15,282.75,24598.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.43,0.0,1849.51,2275.33,0.0,2441.56,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.87,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,304.15,298.88,300.26,298.11,291.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.73,410.0,87793.45,0.0,13488.6,1.0,283.41,289.19,301.9,306.6,293.15,293.15,282.15,25470.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15769.87,0.0,1853.15,2275.33,0.0,2513.11,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.22,298.94,300.29,298.12,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,85858.66,0.0,13488.56,1.0,283.72,289.37,301.96,306.57,293.15,293.15,282.45,24550.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15546.05,0.0,1849.31,2275.33,0.0,2432.19,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.27,298.99,300.3,298.11,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,86346.63,0.0,13488.51,1.0,283.67,289.34,301.97,306.55,293.15,293.15,282.45,24919.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15453.46,0.0,1850.85,2275.33,0.0,2444.94,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.31,299.03,300.32,298.12,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,88039.13,0.0,13488.46,1.0,283.45,289.26,302.06,306.82,293.15,293.15,282.15,24997.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16026.32,0.0,1851.18,2275.33,0.0,2472.47,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.34,299.05,300.32,298.11,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,88355.03,0.0,13488.42,1.0,283.41,289.23,302.07,306.8,293.15,293.15,282.15,25359.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15943.26,0.0,1852.69,2275.33,0.0,2480.9,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.36,299.07,300.34,298.12,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,86327.2,0.0,13488.37,1.0,283.73,289.41,302.09,306.73,293.15,293.15,282.45,24382.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15683.96,0.0,1848.61,2275.33,0.0,2413.73,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.37,299.08,300.33,298.1,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.79,410.0,86699.48,0.0,13488.33,1.0,283.68,289.37,302.06,306.66,293.15,293.15,282.45,24711.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15552.01,0.0,1849.98,2275.33,0.0,2435.76,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.36,299.07,300.32,298.1,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.8,410.0,88155.06,0.0,13488.29,1.0,283.45,289.27,302.09,306.84,293.15,293.15,282.15,25091.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16052.43,0.0,1851.57,2275.33,0.0,2467.86,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.83,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,304.34,299.06,300.32,298.1,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.81,410.0,84726.39,0.0,13488.25,1.0,283.95,289.5,302.04,306.53,293.15,293.15,282.75,24237.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15173.23,0.0,1848.01,2275.33,0.0,2389.47,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.31,299.03,300.3,298.09,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.82,410.0,86787.77,0.0,13488.21,1.0,283.63,289.32,302.02,306.6,293.15,293.15,282.45,25084.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15416.83,0.0,1851.54,2275.33,0.0,2467.01,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,304.27,298.99,300.29,298.09,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,86342.34,0.0,13488.18,1.0,283.69,289.36,302.01,306.64,293.15,293.15,282.45,24695.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15522.12,0.0,1849.92,2275.33,0.0,2457.22,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.22,1.0,0.99,2.66,291.22,291.15,304.22,298.94,300.26,298.08,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,84609.84,0.0,13488.14,1.0,283.9,289.44,301.91,306.36,293.15,293.15,282.75,24644.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14969.03,0.0,1849.7,2275.33,0.0,2435.15,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.23,1.0,0.99,2.66,291.23,291.15,304.15,298.88,300.23,298.08,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,84165.63,0.0,13488.11,1.0,283.94,289.46,301.87,306.34,293.15,293.15,282.75,24388.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15014.83,0.0,1848.64,2275.33,0.0,2436.55,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,303.95,298.77,300.16,298.07,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,85317.74,0.0,13488.09,1.0,283.71,289.34,301.8,306.41,293.15,293.15,282.45,24791.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15391.32,0.0,1850.32,2275.33,0.0,2503.82,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.75,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.02,1.0,0.97,2.66,291.02,291.15,303.53,298.58,299.99,298.05,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,84891.01,0.0,13488.12,1.0,283.67,289.26,301.61,306.18,293.15,293.15,282.45,25501.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15113.37,0.0,1853.28,2275.33,0.0,2572.64,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.96,2.66,291.08,291.15,302.93,298.32,299.78,298.04,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,81858.85,0.0,13488.16,1.0,283.97,289.37,301.36,305.79,293.15,293.15,282.75,25202.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14613.78,0.0,1852.03,2275.33,0.0,2566.61,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.09,1.0,0.95,2.66,291.09,291.15,302.21,298.01,299.51,298.02,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.81,410.0,78599.95,0.0,13488.24,1.0,284.27,289.44,301.02,305.23,293.15,293.15,283.15,25429.22,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13809.61,0.0,1852.98,2275.33,0.0,2587.5,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.69,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.97,1.0,0.93,2.66,290.97,291.15,301.39,297.65,299.2,298.0,290.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.78,410.0,77330.59,0.0,13488.36,1.0,284.25,289.36,300.67,304.82,293.15,293.15,283.15,26481.24,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13497.06,0.0,1857.38,2275.33,0.0,2668.45,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.65,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.84,1.0,0.91,2.66,290.84,291.15,300.54,297.26,298.88,297.96,290.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.84,0.84,0.0,296.75,410.0,75846.52,0.0,13488.49,1.0,284.23,289.26,300.28,304.36,293.15,293.15,283.15,28261.19,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13139.56,0.0,1864.83,2275.33,0.0,2746.74,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.61,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.78,1.0,0.89,2.66,290.78,291.15,299.69,296.87,298.55,297.92,290.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.82,0.82,0.0,296.72,410.0,73111.02,0.0,13488.63,1.0,284.22,289.22,299.87,303.82,293.15,293.15,283.15,28746.2,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12583.53,0.0,1727.33,2275.33,0.0,2799.05,0.97,1.0,0.0,3.0,1.0,0.0
16821600.0,297.58,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.8,1.0,0.86,2.66,290.8,291.15,298.9,296.49,298.26,297.9,290.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.7,410.0,69332.76,0.0,13488.75,1.0,284.21,289.26,299.48,303.22,293.15,293.15,283.15,26955.56,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11905.91,0.0,1460.92,2275.33,0.0,2782.66,0.92,1.0,0.0,3.0,1.0,0.0
16821900.0,297.57,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.87,1.0,0.83,2.66,290.87,291.15,298.2,296.16,298.0,297.89,290.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.68,410.0,65391.05,0.0,13488.83,1.0,284.22,289.34,299.14,302.67,293.15,293.15,283.15,24122.11,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11257.45,0.0,1185.57,2275.33,0.0,2717.52,0.86,1.0,0.0,3.0,1.0,0.0
16822200.0,297.64,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.89,1.0,0.8,2.66,291.89,291.15,297.65,295.91,297.67,297.95,291.9,1.0,1.0,0.89,0.89,0.11,0.89,5.68,5.26,0.43,3.97,0.9,0.9,0.0,298.04,410.0,75555.17,0.0,13472.43,1.0,284.37,290.34,298.99,302.76,293.15,293.15,283.15,17396.05,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12119.19,0.0,1051.32,2275.33,0.0,2765.45,0.83,1.0,0.0,3.0,1.0,0.0
16822500.0,297.74,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.81,1.0,0.8,2.66,291.81,291.15,297.28,295.77,297.28,298.04,291.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.35,410.0,78702.12,0.0,13467.18,1.0,284.37,290.32,298.81,302.94,293.15,293.15,283.15,17729.92,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12520.57,0.0,1206.56,2275.33,0.0,3183.97,0.87,1.0,0.0,3.0,1.0,0.0
16822800.0,297.71,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.61,1.0,0.8,2.66,291.61,291.15,297.15,295.77,297.15,298.02,291.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.36,410.0,81953.02,0.0,13467.11,1.0,284.35,290.16,298.79,303.05,293.15,293.15,283.15,19832.97,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.38,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12963.51,0.0,1454.72,2275.33,0.0,3264.02,0.92,1.0,0.0,3.0,1.0,0.0
16823100.0,297.66,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.46,1.0,0.79,2.66,291.46,291.15,297.15,295.86,297.15,297.98,291.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.94,0.94,0.0,298.39,410.0,86150.3,0.0,13467.02,1.0,284.34,290.03,298.88,303.35,293.15,293.15,283.15,22542.93,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.35,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13610.27,0.0,1784.66,2275.33,0.0,3353.61,0.99,1.0,0.0,3.0,1.0,0.0
16823400.0,297.63,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.47,1.0,0.78,2.66,291.47,291.15,297.15,295.94,297.15,297.95,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.41,410.0,87431.83,0.0,13466.92,1.0,284.34,290.05,298.95,303.51,293.15,293.15,283.15,22467.92,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13804.85,0.0,1840.63,2275.33,0.0,3404.54,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,297.62,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.52,1.0,0.76,2.66,291.52,291.15,297.15,296.02,297.15,297.94,291.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.98,0.98,0.0,298.43,410.0,88129.61,0.0,13466.83,1.0,284.35,290.09,299.02,303.62,293.15,293.15,283.15,21767.11,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13926.04,0.0,1837.72,2275.33,0.0,3402.71,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.56,1.0,0.74,2.66,291.56,291.15,297.15,296.09,297.15,297.93,291.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,88778.92,0.0,13466.74,1.0,284.36,290.13,299.09,303.73,293.15,293.15,283.15,21148.39,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14042.02,0.0,1835.15,2275.33,0.0,3398.4,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.6,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.58,1.0,0.73,2.66,291.58,291.15,297.15,296.16,297.15,297.92,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,89827.67,0.0,13466.65,1.0,284.29,290.14,299.17,303.88,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14284.18,0.0,1835.04,2275.33,0.0,3404.3,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.37,1.0,0.7,2.66,291.37,291.15,297.15,296.22,297.15,297.89,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,94402.81,0.0,13466.56,1.0,283.74,289.88,299.24,304.21,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.69,0.0,1835.04,2275.33,0.0,3511.54,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.09,1.0,0.67,2.66,291.09,291.15,297.15,296.28,297.15,297.83,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.98,0.98,0.0,298.5,410.0,100421.31,0.0,13466.49,1.0,282.96,289.52,299.3,304.64,293.15,293.15,281.55,21549.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16410.34,0.0,1836.81,2275.33,0.0,3637.71,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.42,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,290.86,1.0,0.63,2.66,290.86,291.15,297.15,296.32,297.15,297.76,290.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.95,0.95,0.0,298.52,410.0,104923.82,0.0,13466.42,1.0,282.38,289.23,299.34,304.88,293.15,293.15,280.95,22596.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17273.16,0.0,1841.17,2275.33,0.0,3731.81,1.0,1.0,0.0,3.0,1.0,0.0
