time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16825500.0,297.33,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.55,297.82,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.57,297.96,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.42,297.53,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.57,296.83,297.15,293.15,0.0,0.0,290.57,0.99,0.57,2.6,290.57,291.15,297.15,296.36,297.15,297.68,290.56,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.9,0.9,0.0,302.15,410.0,110439.79,0.0,13450.01,1.0,281.6,288.87,299.38,305.29,293.15,293.15,280.05,24685.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18892.83,0.0,1849.87,2275.33,0.0,3830.87,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.24,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.6,297.75,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.63,297.89,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.63,296.85,297.15,293.15,0.0,0.0,290.76,0.92,0.52,2.36,290.76,291.15,297.15,296.38,297.15,297.61,290.76,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.89,0.89,0.0,317.95,410.0,106870.28,0.0,13377.69,1.0,282.09,289.11,299.37,304.97,293.15,293.15,280.65,25149.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17700.45,0.0,1851.81,2275.33,0.0,3756.69,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.22,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.5,297.43,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.67,296.93,297.15,293.15,0.0,0.0,290.91,0.88,0.48,2.18,290.91,291.15,297.15,296.4,297.15,297.59,290.9,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.9,0.9,0.0,330.43,410.0,104454.66,0.0,13319.23,1.0,282.42,289.3,299.41,304.96,293.15,293.15,280.95,24927.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17359.38,0.0,1850.89,2275.33,0.0,3693.87,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,296.98,297.15,293.15,0.0,0.0,291.09,0.85,0.45,2.04,291.09,291.15,297.15,296.41,297.15,297.57,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,340.39,410.0,100902.07,0.0,13271.72,1.0,282.91,289.53,299.39,304.66,293.15,293.15,281.55,24558.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16336.13,0.0,1849.35,2275.33,0.0,3621.29,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.02,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.94,291.17,291.15,297.15,296.41,297.15,297.55,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.56,5.56,0.0,4.3,0.91,0.91,0.0,348.18,410.0,99145.8,0.0,13233.98,1.0,283.14,289.64,299.38,304.52,293.15,293.15,281.85,24517.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15823.26,0.0,1849.17,2275.33,0.0,3587.49,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.71,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.05,297.15,293.15,0.0,0.0,291.19,0.81,0.41,1.86,291.19,291.15,297.15,296.41,297.15,297.54,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,0.91,0.91,0.0,354.18,410.0,98756.24,0.0,13204.63,1.0,283.18,289.66,299.39,304.56,293.15,293.15,281.85,24352.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15903.32,0.0,1848.48,2275.33,0.0,3572.63,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.72,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.1,0.79,0.39,1.79,291.1,291.15,297.15,296.41,297.15,297.53,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.9,0.9,0.0,359.52,410.0,100167.98,0.0,13178.3,1.0,282.96,289.56,299.42,304.73,293.15,293.15,281.55,24713.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16418.91,0.0,1849.99,2275.33,0.0,3598.15,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,296.98,297.15,293.15,0.0,0.0,291.06,1.0,0.95,0.74,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.57,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,291.06,0.78,0.38,1.73,291.06,291.15,297.15,296.41,297.15,297.51,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.27,0.89,0.89,0.0,364.63,410.0,100343.75,0.0,13152.84,1.0,282.92,289.52,299.42,304.72,293.15,293.15,281.55,25079.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16320.85,0.0,1851.52,2275.33,0.0,3609.2,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,296.93,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.75,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.67,291.14,291.15,297.15,296.41,297.15,297.48,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.26,0.9,0.9,0.0,369.59,410.0,98754.09,0.0,13127.95,1.0,283.14,289.62,299.39,304.53,293.15,293.15,281.85,24932.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15781.99,0.0,1850.91,2275.33,0.0,3579.82,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,296.88,297.15,293.15,0.0,0.0,291.16,1.0,0.86,0.76,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.61,291.16,291.15,297.15,296.41,297.15,297.44,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.9,0.9,0.0,374.18,410.0,98394.21,0.0,13104.76,1.0,283.18,289.64,299.39,304.54,293.15,293.15,281.85,24837.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15851.13,0.0,1850.51,2275.33,0.0,3564.42,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,296.88,297.15,293.15,0.0,0.0,291.06,0.99,0.82,0.74,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.82,297.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.82,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.34,1.57,291.06,291.15,297.15,296.41,297.15,297.41,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.24,0.89,0.89,0.0,381.44,410.0,99766.83,0.0,13067.78,1.0,282.96,289.54,299.43,304.75,293.15,293.15,281.55,25069.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16376.21,0.0,1851.48,2275.33,0.0,3590.66,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,296.93,297.15,293.15,0.0,0.0,291.24,0.96,0.77,0.7,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.85,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,291.24,1.0,0.99,0.85,297.1,297.15,293.15,0.0,0.0,291.24,0.73,0.33,1.52,291.24,291.15,297.15,296.41,297.15,297.37,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.46,5.46,0.0,4.23,0.91,0.91,0.0,390.27,410.0,96262.71,0.0,13022.25,1.0,283.45,289.76,299.39,304.41,293.15,293.15,282.15,24348.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15437.72,0.0,1848.47,2275.33,0.0,3511.7,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,296.97,297.15,293.15,0.0,0.0,291.15,0.94,0.74,0.67,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.86,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.49,291.15,291.15,297.15,296.41,297.15,297.34,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.44,5.44,0.0,4.21,0.9,0.9,0.0,396.98,410.0,97659.78,0.0,12987.24,1.0,283.23,289.66,299.42,304.6,293.15,293.15,281.85,24586.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15932.65,0.0,1849.46,2275.33,0.0,3538.9,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,296.99,297.15,293.15,0.0,0.0,291.11,0.92,0.71,0.65,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.88,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.0,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.88,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.46,291.11,291.15,297.15,296.41,297.15,297.31,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.2,0.9,0.9,0.0,403.11,410.0,97833.97,0.0,12954.94,1.0,283.19,289.62,299.42,304.58,293.15,293.15,281.85,24830.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15837.38,0.0,1850.48,2275.33,0.0,3550.59,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.63,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,296.96,297.15,293.15,0.0,0.0,291.18,0.99,0.92,0.87,297.11,297.15,293.15,0.0,0.0,291.18,0.7,0.31,1.43,291.18,291.15,297.15,296.41,297.15,297.28,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.4,5.4,0.0,4.18,0.91,0.91,0.0,410.41,410.0,96155.09,0.0,12853.41,1.0,283.41,289.71,299.39,304.39,293.15,293.15,282.15,24610.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15314.32,0.0,1849.56,2275.33,0.0,3519.75,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,297.03,297.15,293.15,0.0,0.0,291.15,0.89,0.67,0.61,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,296.96,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.84,297.1,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,297.15,296.41,297.15,297.25,291.15,1.0,0.99,1.0,1.0,0.0,1.0,5.32,5.32,0.0,4.12,0.9,0.9,0.0,410.41,410.0,95358.2,0.0,12408.64,1.0,283.44,289.7,299.39,304.38,293.15,293.15,282.15,24707.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15323.53,0.0,1849.97,2275.33,0.0,3495.75,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,298.37,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,118.45,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.79,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,11.87,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.01,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,9.87,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,8.4,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.2,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,7.12,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,5.09,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.28,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,4.3,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.64,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.14,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.63,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.24,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.84,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.34,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.6,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.35,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.37,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.35,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.16,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.36,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.73,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.17,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.55,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.45,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.38,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.33,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.28,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.14,296.41,297.11,297.11,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.24,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.13,296.41,297.11,297.11,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.21,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.12,296.41,297.11,297.11,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.18,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.11,296.42,297.11,297.11,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.16,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.1,296.42,297.11,297.11,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.14,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.09,296.42,297.11,297.11,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.12,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.08,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.1,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.07,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.09,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.06,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.05,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.13,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.05,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.05,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.06,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.05,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.07,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.08,296.43,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.09,296.42,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.1,296.42,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.11,296.42,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.12,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.13,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.14,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.33,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.33,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.33,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.33,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.33,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
