time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16849800.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.18,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.03,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.28,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.29,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.28,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.21,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.28,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.05,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.28,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.17,303.15,297.15,296.41,297.11,297.11,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.28,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.28,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.27,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.16,303.15,297.15,296.41,297.11,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.25,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.25,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.25,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.03,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.07,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.23,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.13,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.14,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.23,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.09,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.23,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.19,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.23,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.08,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.25,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.22,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.15,296.41,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.17,296.42,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.21,296.47,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.23,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.15,303.15,297.28,296.54,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.24,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.37,296.63,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.24,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.48,296.73,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.25,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.59,296.84,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.25,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.7,296.95,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.82,297.06,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.27,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,297.92,297.17,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.27,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.02,297.26,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.1,297.34,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.29,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.15,297.39,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.3,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.19,297.43,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.3,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.22,297.46,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.31,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.24,297.48,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.33,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.26,297.49,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.34,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.28,297.5,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.35,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.3,297.51,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.36,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.31,297.52,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.38,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.33,297.52,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.39,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.35,297.53,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.41,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.38,297.53,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.42,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.41,297.54,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.15,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.44,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.14,303.15,298.45,297.56,297.12,297.12,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.1,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.08,297.15,293.15,0.0,0.0,295.95,1.0,0.83,0.53,299.16,297.15,293.15,0.0,0.0,295.95,1.0,0.84,0.56,299.18,297.15,293.15,0.0,0.0,295.95,1.0,0.85,0.41,299.04,297.15,293.15,0.0,0.0,295.95,1.0,0.82,0.56,298.79,297.15,293.15,0.0,0.0,295.95,1.0,0.76,2.66,295.93,291.15,298.5,297.57,298.49,299.09,295.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.55,410.0,43303.07,0.0,13466.29,1.0,284.56,295.3,302.3,304.7,293.15,293.15,283.15,3306.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.27,1.0,0.0,1.0,1.32,1.6,0.08,5.25,4.1,1.15,0.0,0.0,0.0,10171.49,0.0,88.97,2278.31,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
16873800.0,298.35,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,294.36,1.0,0.92,2.66,294.36,291.15,298.54,297.58,298.54,298.44,294.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.55,410.0,69034.66,0.0,13466.3,1.0,284.7,292.51,300.92,304.58,293.15,293.15,283.15,8832.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.13,2.57,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11771.23,0.0,373.76,2275.33,0.0,2051.79,0.59,1.0,0.0,3.0,1.0,0.0
16874100.0,297.95,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,298.59,297.6,298.42,298.07,293.27,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.88,1.81,2.6,0.9,0.9,0.0,297.6,410.0,75814.36,0.0,13483.87,1.0,284.57,291.55,300.66,304.62,293.15,293.15,283.15,12712.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12679.84,0.0,681.15,2275.33,0.0,2433.11,0.72,1.0,0.0,3.0,1.0,0.0
