time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16874400.0,297.74,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,298.64,297.61,298.36,297.86,292.73,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.67,2.02,2.39,0.94,0.94,0.0,297.52,410.0,82340.05,0.0,13484.87,1.0,284.51,291.07,300.65,304.96,293.15,293.15,283.15,15569.34,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.01,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13660.93,0.0,1025.74,2275.33,0.0,2669.04,0.82,1.0,0.0,3.0,1.0,0.0
16874700.0,297.6,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,298.69,297.62,298.31,297.72,292.24,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.47,2.22,2.19,0.96,0.96,0.0,297.45,410.0,87322.24,0.0,13485.64,1.0,284.45,290.64,300.65,305.23,293.15,293.15,283.15,18987.9,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.38,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14498.75,0.0,1442.51,2275.33,0.0,2831.99,0.92,1.0,0.0,3.0,1.0,0.0
16875000.0,297.49,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.85,1.0,0.99,2.66,291.85,291.15,298.75,297.63,298.27,297.6,291.84,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.3,2.39,2.02,0.96,0.96,0.0,297.38,410.0,90229.0,0.0,13486.23,1.0,284.4,290.29,300.65,305.4,293.15,293.15,283.15,22174.82,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15049.5,0.0,1839.41,2275.33,0.0,2934.06,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,297.42,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.71,1.0,0.97,2.66,291.71,291.15,298.81,297.64,298.24,297.53,291.71,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.14,2.55,1.86,0.98,0.98,0.0,297.32,410.0,88785.8,0.0,13486.68,1.0,284.38,290.17,300.63,305.33,293.15,293.15,283.15,21646.37,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.17,0.0,1837.22,2275.33,0.0,2931.02,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,297.37,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.6,1.0,0.93,2.66,291.6,291.15,298.87,297.65,298.21,297.48,291.59,1.0,1.0,0.54,0.54,0.46,0.54,5.69,3.0,2.69,1.72,0.99,0.99,0.0,297.26,410.0,87446.56,0.0,13487.03,1.0,284.36,290.06,300.64,305.27,293.15,293.15,283.15,21275.45,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14702.3,0.0,1835.68,2275.33,0.0,2892.95,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,297.34,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,291.49,1.0,0.89,2.66,291.49,291.15,298.93,297.66,298.2,297.44,291.49,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.82,1.6,1.0,1.0,0.0,297.21,410.0,86215.86,0.0,13487.3,1.0,284.35,289.96,300.65,305.22,293.15,293.15,283.15,21122.7,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14560.44,0.0,1835.04,2275.33,0.0,2855.41,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.31,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.36,1.0,0.84,2.66,291.36,291.15,299.0,297.67,298.18,297.41,291.36,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.77,2.92,1.49,1.0,1.0,0.0,297.17,410.0,85743.43,0.0,13487.5,1.0,284.25,289.83,300.67,305.22,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14547.93,0.0,1835.04,2275.33,0.0,2837.32,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.25,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.41,297.31,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,296.79,297.15,293.15,0.0,0.0,290.95,1.0,0.78,2.66,290.95,291.15,299.07,297.69,298.16,297.34,290.95,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.02,1.39,0.96,0.96,0.0,297.13,410.0,90031.7,0.0,13487.65,1.0,283.46,289.35,300.72,305.56,293.15,293.15,282.15,22126.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15564.08,0.0,1839.21,2275.33,0.0,2945.55,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.17,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.53,297.36,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.41,297.23,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,296.7,297.15,293.15,0.0,0.0,290.6,1.0,0.7,2.66,290.6,291.15,299.15,297.71,298.12,297.26,290.6,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.1,1.31,0.91,0.91,0.0,297.1,410.0,92763.74,0.0,13487.77,1.0,282.85,288.95,300.72,305.68,293.15,293.15,281.55,24335.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16061.27,0.0,1848.41,2275.33,0.0,3020.85,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.13,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.53,297.31,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.41,297.18,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,296.64,297.15,293.15,0.0,0.0,290.6,1.0,0.61,2.66,290.6,291.15,299.23,297.74,298.11,297.21,290.6,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.17,1.24,0.88,0.88,0.0,297.07,410.0,89888.14,0.0,13487.86,1.0,283.06,288.97,300.7,305.4,293.15,293.15,281.85,26225.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15328.73,0.0,1856.31,2275.33,0.0,2941.29,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.11,297.15,293.15,0.0,0.0,290.79,1.0,0.99,0.59,297.29,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.46,297.16,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.62,296.69,297.15,293.15,0.0,0.0,290.79,0.94,0.53,2.4,290.79,291.15,299.33,297.77,298.12,297.19,290.79,1.0,1.0,0.47,0.47,0.53,0.47,5.65,2.44,3.21,1.17,0.87,0.87,0.0,313.88,410.0,84728.24,0.0,13411.59,1.0,283.64,289.23,300.74,305.2,293.15,293.15,282.45,26362.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14586.11,0.0,1856.88,2275.33,0.0,2776.92,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.1,297.15,293.15,0.0,0.0,291.0,1.0,0.98,0.65,297.27,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.19,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,296.81,297.15,293.15,0.0,0.0,291.0,0.86,0.46,2.12,291.0,291.15,299.43,297.81,298.13,297.18,291.0,1.0,1.0,0.46,0.46,0.54,0.46,5.61,2.38,3.23,1.12,0.88,0.88,0.0,333.29,410.0,79722.71,0.0,13320.93,1.0,284.26,289.5,300.78,304.98,293.15,293.15,283.15,25860.68,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13771.84,0.0,1854.78,2275.33,0.0,2612.26,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.08,297.15,293.15,0.0,0.0,290.98,1.0,0.97,0.7,297.25,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,290.98,1.0,0.99,0.73,296.91,297.15,293.15,0.0,0.0,290.98,0.82,0.42,1.93,290.98,291.15,299.53,297.86,298.15,297.15,290.98,1.0,1.0,0.46,0.46,0.54,0.46,5.57,2.32,3.25,1.07,0.87,0.87,0.0,347.99,410.0,79102.6,0.0,13250.34,1.0,284.27,289.49,300.85,305.05,293.15,293.15,283.15,26420.73,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13782.5,0.0,1857.12,2275.33,0.0,2579.08,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.05,297.15,293.15,0.0,0.0,290.95,1.0,0.95,0.73,297.22,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,290.95,1.0,0.98,0.77,296.97,297.15,293.15,0.0,0.0,290.95,0.79,0.39,1.78,290.95,291.15,299.64,297.9,298.16,297.11,290.95,1.0,1.0,0.45,0.45,0.55,0.45,5.54,2.28,3.27,1.03,0.86,0.86,0.0,359.04,410.0,78685.6,0.0,13196.18,1.0,284.27,289.47,300.9,305.07,293.15,293.15,283.15,27204.55,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13751.99,0.0,1860.41,2275.33,0.0,2551.79,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.03,297.15,293.15,0.0,0.0,290.95,1.0,0.93,0.75,297.21,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.58,297.04,297.15,293.15,0.0,0.0,290.95,1.0,0.96,0.79,297.03,297.15,293.15,0.0,0.0,290.95,0.77,0.37,1.69,290.95,291.15,299.75,297.95,298.18,297.1,290.95,1.0,1.0,0.45,0.45,0.55,0.45,5.52,2.24,3.28,1.0,0.85,0.85,0.0,366.77,410.0,78305.08,0.0,13157.72,1.0,284.27,289.46,300.95,305.11,293.15,293.15,283.15,27907.44,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13720.79,0.0,1853.87,2275.33,0.0,2525.63,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.04,297.15,293.15,0.0,0.0,291.03,1.0,0.91,0.76,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.59,297.03,297.15,293.15,0.0,0.0,291.03,1.0,0.94,0.8,297.08,297.15,293.15,0.0,0.0,291.03,0.75,0.36,1.63,291.03,291.15,299.87,298.0,298.22,297.11,291.03,1.0,1.0,0.45,0.45,0.55,0.45,5.51,2.21,3.3,0.97,0.85,0.85,0.0,371.52,410.0,76746.32,0.0,13133.84,1.0,284.28,289.54,300.99,305.08,293.15,293.15,283.15,26172.71,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.49,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13476.54,0.0,1681.42,2275.33,0.0,2476.68,0.97,1.0,0.0,3.0,1.0,0.0
16879200.0,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.77,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.81,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.61,291.15,291.15,299.97,298.05,298.27,297.14,291.15,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.19,3.32,0.95,0.86,0.86,0.0,373.49,410.0,75129.7,0.0,13123.85,1.0,284.29,289.63,301.03,305.03,293.15,293.15,283.15,23741.15,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13228.93,0.0,1497.92,2275.33,0.0,2410.04,0.93,1.0,0.0,3.0,1.0,0.0
16879500.0,297.12,297.15,293.15,0.0,0.0,291.28,1.0,0.89,0.77,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.6,297.07,297.15,293.15,0.0,0.0,291.28,1.0,0.9,0.81,297.16,297.15,293.15,0.0,0.0,291.28,0.75,0.35,1.61,291.28,291.15,300.08,298.09,298.32,297.18,291.28,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.17,3.34,0.93,0.87,0.87,0.0,373.18,410.0,73385.98,0.0,13125.37,1.0,284.31,289.75,301.08,304.99,293.15,293.15,283.15,20877.95,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.22,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12959.11,0.0,1308.63,2275.33,0.0,2342.78,0.89,1.0,0.0,3.0,1.0,0.0
16879800.0,297.18,297.15,293.15,0.0,0.0,291.39,1.0,0.9,0.76,297.32,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,291.39,1.0,0.89,0.8,297.18,297.15,293.15,0.0,0.0,291.39,0.76,0.36,1.63,291.39,291.15,300.18,298.13,298.37,297.22,291.39,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.15,3.36,0.91,0.89,0.89,0.0,371.18,410.0,72332.03,0.0,13135.47,1.0,284.33,289.84,301.12,304.96,293.15,293.15,283.15,18743.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12803.77,0.0,1189.99,2275.33,0.0,2285.41,0.86,1.0,0.0,3.0,1.0,0.0
16880100.0,297.22,297.15,293.15,0.0,0.0,291.37,1.0,0.91,0.75,297.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.79,297.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.37,1.0,0.89,0.79,297.19,297.15,293.15,0.0,0.0,291.37,0.76,0.37,1.67,291.37,291.15,300.27,298.15,298.42,297.24,291.37,1.0,1.0,0.43,0.43,0.57,0.43,5.52,2.14,3.39,0.89,0.9,0.9,0.0,368.41,410.0,73229.44,0.0,13149.33,1.0,284.33,289.82,301.16,305.04,293.15,293.15,283.15,18824.59,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12961.97,0.0,1240.54,2275.33,0.0,2281.99,0.88,1.0,0.0,3.0,1.0,0.0
16880400.0,297.23,297.15,293.15,0.0,0.0,291.26,1.0,0.92,0.75,297.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.25,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.26,1.0,0.89,0.79,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.37,1.69,291.26,291.15,300.35,298.17,298.44,297.24,291.26,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.12,3.4,0.88,0.9,0.9,0.0,366.16,410.0,75215.04,0.0,13160.55,1.0,284.31,289.72,301.19,305.17,293.15,293.15,283.15,20594.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13292.31,0.0,1410.39,2275.33,0.0,2337.07,0.91,1.0,0.0,3.0,1.0,0.0
16880700.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,0.94,0.74,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.2,1.0,0.89,0.78,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.71,291.2,291.15,300.42,298.18,298.46,297.23,291.2,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.11,3.42,0.87,0.9,0.9,0.0,365.14,410.0,75958.23,0.0,13165.63,1.0,284.3,289.67,301.19,305.23,293.15,293.15,283.15,21524.17,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13412.67,0.0,1491.13,2275.33,0.0,2384.27,0.93,1.0,0.0,3.0,1.0,0.0
16881000.0,297.24,297.15,293.15,0.0,0.0,291.21,1.0,0.95,0.74,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.78,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.71,291.21,291.15,300.49,298.19,298.48,297.24,291.21,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.1,3.43,0.86,0.9,0.9,0.0,364.81,410.0,75637.9,0.0,13167.26,1.0,284.31,289.68,301.19,305.21,293.15,293.15,283.15,21061.4,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13364.76,0.0,1463.81,2275.33,0.0,2373.98,0.92,1.0,0.0,3.0,1.0,0.0
16881300.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.74,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.89,0.78,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.71,291.15,291.15,300.56,298.19,298.49,297.23,291.15,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.09,3.44,0.85,0.9,0.9,0.0,365.01,410.0,76439.34,0.0,13166.23,1.0,284.3,289.62,301.2,305.26,293.15,293.15,283.15,22189.66,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13507.04,0.0,1557.98,2275.33,0.0,2395.66,0.94,1.0,0.0,3.0,1.0,0.0
16881600.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.75,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.19,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.37,1.7,291.19,291.15,300.62,298.19,298.51,297.23,291.19,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.08,3.45,0.84,0.9,0.9,0.0,365.57,410.0,75483.64,0.0,13163.45,1.0,284.3,289.65,301.19,305.21,293.15,293.15,283.15,21139.22,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13345.05,0.0,1469.53,2275.33,0.0,2382.89,0.93,1.0,0.0,3.0,1.0,0.0
16881900.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.7,291.14,291.15,300.68,298.19,298.53,297.23,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.07,3.45,0.83,0.9,0.9,0.0,366.07,410.0,76259.65,0.0,13160.93,1.0,284.3,289.6,301.19,305.24,293.15,293.15,283.15,22133.06,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13489.03,0.0,1558.09,2275.33,0.0,2384.36,0.94,1.0,0.0,3.0,1.0,0.0
16882200.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.69,291.15,291.15,300.74,298.19,298.55,297.23,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.07,3.46,0.82,0.9,0.9,0.0,366.86,410.0,75824.97,0.0,13156.94,1.0,284.3,289.61,301.18,305.22,293.15,293.15,283.15,21861.91,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13411.9,0.0,1525.83,2275.33,0.0,2391.08,0.94,1.0,0.0,3.0,1.0,0.0
16882500.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.68,291.16,291.15,300.8,298.18,298.57,297.24,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.06,3.46,0.82,0.9,0.9,0.0,367.44,410.0,75599.21,0.0,13154.02,1.0,284.3,289.62,301.18,305.2,293.15,293.15,283.15,21585.34,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13381.26,0.0,1507.68,2275.33,0.0,2372.45,0.93,1.0,0.0,3.0,1.0,0.0
16882800.0,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.88,0.79,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.37,1.67,291.12,291.15,300.86,298.18,298.59,297.23,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.05,3.47,0.81,0.9,0.9,0.0,368.16,410.0,75995.52,0.0,13150.4,1.0,284.29,289.58,301.18,305.23,293.15,293.15,283.15,22320.6,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13449.88,0.0,1560.66,2275.33,0.0,2389.19,0.94,1.0,0.0,3.0,1.0,0.0
16883100.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.66,291.17,291.15,300.93,298.18,298.61,297.24,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.05,3.47,0.81,0.9,0.9,0.0,368.81,410.0,75147.01,0.0,13147.16,1.0,284.3,289.62,301.17,305.17,293.15,293.15,283.15,21304.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13308.2,0.0,1476.55,2275.33,0.0,2367.2,0.93,1.0,0.0,3.0,1.0,0.0
16883400.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,301.0,298.18,298.64,297.24,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.04,3.47,0.8,0.9,0.9,0.0,369.29,410.0,75262.34,0.0,13144.75,1.0,284.3,289.61,301.18,305.19,293.15,293.15,283.15,21472.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13331.56,0.0,1490.8,2275.33,0.0,2366.06,0.93,1.0,0.0,3.0,1.0,0.0
16883700.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.65,291.17,291.15,301.07,298.19,298.67,297.25,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.04,3.48,0.8,0.9,0.9,0.0,369.79,410.0,75000.06,0.0,13142.2,1.0,284.3,289.62,301.19,305.19,293.15,293.15,283.15,21178.71,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13288.5,0.0,1465.6,2275.33,0.0,2362.29,0.93,1.0,0.0,3.0,1.0,0.0
16884000.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,301.15,298.21,298.7,297.25,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.04,3.48,0.8,0.9,0.9,0.0,370.14,410.0,75467.59,0.0,13140.44,1.0,284.3,289.6,301.21,305.22,293.15,293.15,283.15,21610.72,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13378.51,0.0,1509.83,2275.33,0.0,2354.99,0.93,1.0,0.0,3.0,1.0,0.0
16884300.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.64,291.14,291.15,301.23,298.22,298.72,297.25,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.9,0.9,0.0,370.74,410.0,75657.41,0.0,13137.41,1.0,284.29,289.59,301.22,305.25,293.15,293.15,283.15,21948.06,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13412.26,0.0,1531.89,2275.33,0.0,2369.24,0.94,1.0,0.0,3.0,1.0,0.0
16884600.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.36,1.63,291.18,291.15,301.32,298.24,298.76,297.26,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.9,0.9,0.0,371.18,410.0,75213.04,0.0,13135.19,1.0,284.3,289.62,301.23,305.23,293.15,293.15,283.15,21239.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13344.33,0.0,1480.2,2275.33,0.0,2347.06,0.93,1.0,0.0,3.0,1.0,0.0
16884900.0,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.13,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.63,291.13,291.15,301.4,298.25,298.79,297.26,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.9,0.9,0.0,371.63,410.0,76033.66,0.0,13132.91,1.0,284.29,289.58,301.26,305.3,293.15,293.15,283.15,22251.91,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13490.83,0.0,1564.98,2275.33,0.0,2363.07,0.95,1.0,0.0,3.0,1.0,0.0
16885200.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.62,291.14,291.15,301.48,298.27,298.82,297.27,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.9,0.9,0.0,372.18,410.0,75923.15,0.0,13130.15,1.0,284.29,289.58,301.27,305.31,293.15,293.15,283.15,22074.98,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13476.91,0.0,1551.36,2275.33,0.0,2358.13,0.94,1.0,0.0,3.0,1.0,0.0
16885500.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.62,291.14,291.15,301.57,298.28,298.85,297.27,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.49,0.79,0.9,0.9,0.0,372.64,410.0,76217.91,0.0,13127.83,1.0,284.29,289.57,301.28,305.33,293.15,293.15,283.15,22361.35,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13535.74,0.0,1579.53,2275.33,0.0,2355.48,0.95,1.0,0.0,3.0,1.0,0.0
16885800.0,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.61,291.16,291.15,301.65,298.3,298.89,297.27,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.79,0.9,0.9,0.0,373.18,410.0,75835.99,0.0,13125.09,1.0,284.29,289.59,301.29,305.34,293.15,293.15,283.15,21902.46,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13469.34,0.0,1537.56,2275.33,0.0,2355.81,0.94,1.0,0.0,3.0,1.0,0.0
16886100.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.6,291.14,291.15,301.73,298.31,298.92,297.28,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,373.66,410.0,76318.82,0.0,13122.69,1.0,284.29,289.57,301.31,305.38,293.15,293.15,283.15,22487.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13559.25,0.0,1587.37,2275.33,0.0,2359.46,0.95,1.0,0.0,3.0,1.0,0.0
16886400.0,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.6,291.16,291.15,301.82,298.32,298.95,297.28,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,374.07,410.0,76128.37,0.0,13120.62,1.0,284.29,289.59,301.32,305.37,293.15,293.15,283.15,22140.66,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13531.45,0.0,1562.4,2275.33,0.0,2349.77,0.95,1.0,0.0,3.0,1.0,0.0
16886700.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.59,291.16,291.15,301.9,298.34,298.98,297.29,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,374.48,410.0,76111.64,0.0,13118.55,1.0,284.29,289.59,301.34,305.39,293.15,293.15,283.15,22106.61,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13529.75,0.0,1558.39,2275.33,0.0,2353.36,0.94,1.0,0.0,3.0,1.0,0.0
16887000.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.59,291.14,291.15,301.98,298.35,299.02,297.29,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.9,0.9,0.0,374.79,410.0,76647.15,0.0,13116.95,1.0,284.29,289.57,301.35,305.43,293.15,293.15,283.15,22655.14,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13631.76,0.0,1611.77,2275.33,0.0,2351.66,0.96,1.0,0.0,3.0,1.0,0.0
16887300.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.58,291.15,291.15,302.07,298.36,299.05,297.29,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,375.22,410.0,76640.52,0.0,13114.78,1.0,284.29,289.57,301.36,305.45,293.15,293.15,283.15,22650.87,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13631.0,0.0,1609.64,2275.33,0.0,2357.29,0.95,1.0,0.0,3.0,1.0,0.0
16887600.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.81,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.35,1.58,291.17,291.15,302.15,298.38,299.08,297.3,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,375.57,410.0,76392.39,0.0,13113.02,1.0,284.3,289.59,301.37,305.44,293.15,293.15,283.15,22184.02,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13592.71,0.0,1576.84,2275.33,0.0,2344.8,0.95,1.0,0.0,3.0,1.0,0.0
16887900.0,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.13,1.0,0.89,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.34,1.57,291.13,291.15,302.24,298.41,299.11,297.3,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,376.0,410.0,77300.77,0.0,13110.81,1.0,284.29,289.55,301.41,305.52,293.15,293.15,283.15,23297.02,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13759.22,0.0,1671.19,2275.33,0.0,2355.19,0.97,1.0,0.0,3.0,1.0,0.0
16888200.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.19,1.0,0.89,0.82,297.14,297.15,293.15,0.0,0.0,291.19,0.74,0.34,1.57,291.19,291.15,302.33,298.47,299.15,297.31,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.48,0.78,0.9,0.9,0.0,376.46,410.0,76696.72,0.0,13108.48,1.0,284.3,289.6,301.46,305.54,293.15,293.15,283.15,22160.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13665.55,0.0,1581.29,2275.33,0.0,2326.69,0.95,1.0,0.0,3.0,1.0,0.0
16888500.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.34,1.57,291.17,291.15,302.42,298.56,299.19,297.32,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.48,0.78,0.9,0.9,0.0,376.63,410.0,77960.22,0.0,13107.64,1.0,284.3,289.58,301.56,305.69,293.15,293.15,283.15,23099.37,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13919.92,0.0,1683.87,2275.33,0.0,2310.99,0.97,1.0,0.0,3.0,1.0,0.0
16888800.0,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.11,1.0,0.9,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.34,1.56,291.11,291.15,302.52,298.67,299.23,297.31,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.48,0.78,0.9,0.9,0.0,377.08,410.0,79673.69,0.0,13105.33,1.0,284.29,289.53,301.67,305.9,293.15,293.15,283.15,24961.64,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14254.62,0.0,1851.03,2275.33,0.0,2328.91,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.9,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.34,1.55,291.16,291.15,302.62,298.79,299.26,297.31,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.9,0.9,0.0,377.74,410.0,79635.23,0.0,13102.01,1.0,284.3,289.57,301.78,306.02,293.15,293.15,283.15,24293.57,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14276.61,0.0,1799.66,2275.33,0.0,2310.39,0.99,1.0,0.0,3.0,1.0,0.0
16889400.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.18,1.0,0.91,0.82,297.15,297.15,293.15,0.0,0.0,291.18,0.74,0.34,1.55,291.18,291.15,302.71,298.92,299.31,297.32,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.9,0.9,0.0,378.02,410.0,80535.38,0.0,13100.57,1.0,284.3,289.59,301.92,306.19,293.15,293.15,283.15,24571.36,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14482.05,0.0,1849.4,2275.33,0.0,2286.11,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.22,1.0,0.92,0.82,297.15,297.15,293.15,0.0,0.0,291.22,0.74,0.34,1.55,291.22,291.15,302.8,299.05,299.35,297.34,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.91,0.91,0.0,378.1,410.0,81038.3,0.0,13100.15,1.0,284.31,289.62,302.04,306.35,293.15,293.15,283.15,24252.12,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14609.03,0.0,1848.07,2275.33,0.0,2268.66,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.78,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.82,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,291.26,1.0,0.93,0.82,297.15,297.15,293.15,0.0,0.0,291.26,0.74,0.34,1.55,291.26,291.15,302.89,299.17,299.39,297.35,291.26,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.92,0.92,0.0,377.93,410.0,81559.95,0.0,13101.02,1.0,284.32,289.66,302.17,306.5,293.15,293.15,283.15,23844.79,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14738.32,0.0,1846.37,2275.33,0.0,2250.17,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.78,297.66,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.6,297.22,297.15,293.15,0.0,0.0,291.3,1.0,0.94,0.82,297.16,297.15,293.15,0.0,0.0,291.3,0.74,0.34,1.56,291.3,291.15,302.97,299.28,299.43,297.36,291.3,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.93,0.93,0.0,377.57,410.0,82062.12,0.0,13102.87,1.0,284.32,289.69,302.28,306.64,293.15,293.15,283.15,23389.45,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.39,0.0,1844.47,2275.33,0.0,2235.94,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.2,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.78,297.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.29,1.0,0.95,0.82,297.16,297.15,293.15,0.0,0.0,291.29,0.74,0.34,1.56,291.29,291.15,303.04,299.37,299.46,297.37,291.29,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.94,0.94,0.0,377.13,410.0,83116.44,0.0,13105.1,1.0,284.24,289.68,302.37,306.81,293.15,293.15,283.05,23082.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15081.21,0.0,1843.19,2275.33,0.0,2244.45,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.14,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.78,297.65,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,290.98,1.0,0.96,0.82,297.13,297.15,293.15,0.0,0.0,290.98,0.74,0.34,1.56,290.98,291.15,303.1,299.43,299.46,297.33,290.98,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.91,0.91,0.0,377.69,410.0,88501.26,0.0,13102.26,1.0,283.46,289.29,302.46,307.26,293.15,293.15,282.15,24354.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16331.6,0.0,1848.49,2275.33,0.0,2370.41,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.06,297.15,293.15,0.0,0.0,290.93,1.0,0.98,0.78,297.61,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.82,297.16,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,290.93,1.0,0.96,0.82,297.11,297.15,293.15,0.0,0.0,290.93,0.73,0.33,1.52,290.93,291.15,303.15,299.46,299.45,297.29,290.93,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.89,0.89,0.0,380.26,410.0,88598.88,0.0,13089.16,1.0,283.41,289.23,302.44,307.16,293.15,293.15,282.15,25416.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16143.53,0.0,1852.93,2275.33,0.0,2373.79,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.97,0.79,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.83,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.33,1.5,291.08,291.15,303.18,299.45,299.47,297.31,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.47,0.78,0.9,0.9,0.0,382.57,410.0,86272.55,0.0,13077.31,1.0,283.73,289.42,302.47,307.13,293.15,293.15,282.45,24700.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15887.03,0.0,1849.94,2275.33,0.0,2311.3,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.06,297.15,293.15,0.0,0.0,291.04,1.0,0.95,0.79,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.83,297.17,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.04,1.0,0.96,0.83,297.13,297.15,293.15,0.0,0.0,291.04,0.72,0.32,1.48,291.04,291.15,303.21,299.41,299.48,297.31,291.04,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.89,0.89,0.0,384.03,410.0,86387.06,0.0,13069.87,1.0,283.69,289.38,302.43,307.08,293.15,293.15,282.45,25122.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15756.36,0.0,1851.7,2275.33,0.0,2341.33,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.04,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.8,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.11,1.0,0.96,0.84,297.13,297.15,293.15,0.0,0.0,291.11,0.72,0.32,1.47,291.11,291.15,303.22,299.35,299.49,297.31,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,385.19,410.0,84635.91,0.0,13063.89,1.0,283.91,289.46,302.33,306.82,293.15,293.15,282.75,25084.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15195.87,0.0,1851.54,2275.33,0.0,2326.14,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.05,297.15,293.15,0.0,0.0,291.13,1.0,0.92,0.8,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.84,297.14,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.46,291.13,291.15,303.22,299.27,299.5,297.33,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,385.67,410.0,84048.98,0.0,13061.43,1.0,283.96,289.49,302.29,306.81,293.15,293.15,282.75,24789.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15260.63,0.0,1850.31,2275.33,0.0,2328.12,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.9,0.8,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.96,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.32,1.45,291.18,291.15,303.22,299.17,299.49,297.32,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,386.54,410.0,82155.08,0.0,13056.92,1.0,284.17,289.56,302.14,306.47,293.15,293.15,283.05,24878.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14682.03,0.0,1850.68,2275.33,0.0,2313.58,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.79,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.18,1.0,0.96,0.85,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.32,1.45,291.18,291.15,303.21,299.07,299.5,297.33,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,388.21,410.0,81529.09,0.0,13048.31,1.0,284.21,289.56,302.06,306.4,293.15,293.15,283.05,24771.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14683.53,0.0,1850.23,2275.33,0.0,2320.86,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.06,297.15,293.15,0.0,0.0,291.18,0.99,0.86,0.77,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.96,0.85,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.31,1.44,291.18,291.15,303.2,298.97,299.49,297.33,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,390.47,410.0,80605.69,0.0,13036.63,1.0,284.28,289.57,301.95,306.24,293.15,293.15,283.15,24858.7,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14453.25,0.0,1850.6,2275.33,0.0,2325.58,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.08,297.15,293.15,0.0,0.0,291.17,0.98,0.85,0.76,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.31,1.44,291.17,291.15,303.19,298.87,299.49,297.33,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,391.8,410.0,80154.91,0.0,13029.71,1.0,284.3,289.56,301.87,306.15,293.15,293.15,283.15,24859.63,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14408.82,0.0,1850.6,2275.33,0.0,2338.94,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.84,0.75,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.44,291.14,291.15,303.17,298.78,299.49,297.34,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,392.94,410.0,79844.65,0.0,13023.79,1.0,284.29,289.54,301.79,306.05,293.15,293.15,283.15,24967.1,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.11,0.0,1851.05,2275.33,0.0,2352.85,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.83,0.75,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.86,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.94,0.86,297.14,297.15,293.15,0.0,0.0,291.12,0.71,0.31,1.43,291.12,291.15,303.16,298.71,299.49,297.33,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.89,0.89,0.0,394.23,410.0,79569.46,0.0,13017.07,1.0,284.29,289.52,301.72,305.97,293.15,293.15,283.15,25135.44,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14265.1,0.0,1851.75,2275.33,0.0,2361.77,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.97,0.82,0.74,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.87,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.87,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.31,1.43,291.11,291.15,303.15,298.67,299.48,297.33,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.45,0.78,0.89,0.89,0.0,395.67,410.0,79355.78,0.0,13009.59,1.0,284.29,289.51,301.67,305.9,293.15,293.15,283.15,25329.47,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14214.56,0.0,1852.56,2275.33,0.0,2364.14,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.81,0.73,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.93,0.87,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.42,291.12,291.15,303.15,298.65,299.48,297.33,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.89,0.89,0.0,397.1,410.0,78925.9,0.0,13002.11,1.0,284.29,289.52,301.65,305.86,293.15,293.15,283.15,25043.43,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14130.72,0.0,1813.47,2275.33,0.0,2355.35,0.99,1.0,0.0,3.0,1.0,0.0
16895100.0,297.15,297.15,293.15,0.0,0.0,291.22,0.97,0.81,0.73,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.87,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.22,0.71,0.31,1.43,291.22,291.15,303.15,298.65,299.5,297.37,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.9,0.9,0.0,396.1,410.0,77533.16,0.0,13007.35,1.0,284.3,289.6,301.64,305.79,293.15,293.15,283.15,22892.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13872.92,0.0,1636.59,2275.33,0.0,2321.2,0.96,1.0,0.0,3.0,1.0,0.0
16895400.0,297.16,297.15,293.15,0.0,0.0,291.22,0.97,0.82,0.73,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.22,1.0,0.92,0.86,297.17,297.15,293.15,0.0,0.0,291.22,0.71,0.32,1.45,291.22,291.15,303.15,298.65,299.52,297.39,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,393.77,410.0,77869.91,0.0,13019.53,1.0,284.3,289.61,301.65,305.8,293.15,293.15,283.15,22819.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13937.11,0.0,1655.17,2275.33,0.0,2308.16,0.96,1.0,0.0,3.0,1.0,0.0
16895700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.82,0.73,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.86,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.46,291.16,291.15,303.15,298.65,299.52,297.39,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.34,410.0,78997.4,0.0,13026.94,1.0,284.29,289.55,301.66,305.87,293.15,293.15,283.15,24209.59,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14135.97,0.0,1781.67,2275.33,0.0,2341.39,0.99,1.0,0.0,3.0,1.0,0.0
16896000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.86,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.47,291.16,291.15,303.15,298.65,299.52,297.39,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,391.91,410.0,78996.0,0.0,13029.2,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,24153.79,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14132.85,0.0,1780.22,2275.33,0.0,2345.84,0.99,1.0,0.0,3.0,1.0,0.0
16896300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,299.52,297.39,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.12,410.0,78985.71,0.0,13028.06,1.0,284.29,289.55,301.65,305.87,293.15,293.15,283.15,24228.32,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14127.09,0.0,1781.8,2275.33,0.0,2354.45,0.99,1.0,0.0,3.0,1.0,0.0
16896600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.32,1.47,291.17,291.15,303.15,298.65,299.52,297.4,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.41,410.0,78775.56,0.0,13026.57,1.0,284.29,289.56,301.65,305.85,293.15,293.15,283.15,23877.53,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14089.91,0.0,1754.74,2275.33,0.0,2346.56,0.98,1.0,0.0,3.0,1.0,0.0
