time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16896900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.47,291.14,291.15,303.15,298.65,299.52,297.4,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,392.87,410.0,79286.34,0.0,13024.16,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,24605.28,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14184.38,0.0,1817.6,2275.33,0.0,2355.91,0.99,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,299.53,297.4,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,393.44,410.0,79083.5,0.0,13021.21,1.0,284.29,289.54,301.65,305.86,293.15,293.15,283.15,24301.28,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14147.75,0.0,1792.39,2275.33,0.0,2350.56,0.99,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.46,291.14,291.15,303.15,298.65,299.53,297.41,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.79,0.9,0.9,0.0,393.89,410.0,79318.94,0.0,13018.87,1.0,284.29,289.53,301.65,305.87,293.15,293.15,283.15,24564.17,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14193.61,0.0,1819.38,2275.33,0.0,2350.05,0.99,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.46,291.16,291.15,303.15,298.65,299.53,297.41,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.44,0.79,0.9,0.9,0.0,394.57,410.0,78904.93,0.0,13015.34,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,24069.55,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14112.43,0.0,1770.87,2275.33,0.0,2352.27,0.99,1.0,0.0,3.0,1.0,0.0
16898100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.45,291.16,291.15,303.15,298.65,299.54,297.42,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,395.05,410.0,78990.23,0.0,13012.83,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,24105.08,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14131.19,0.0,1778.78,2275.33,0.0,2346.71,0.99,1.0,0.0,3.0,1.0,0.0
16898400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.45,291.14,291.15,303.15,298.65,299.54,297.42,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,395.71,410.0,79288.2,0.0,13009.41,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,24586.43,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14184.33,0.0,1817.19,2275.33,0.0,2357.08,0.99,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.79,0.72,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.45,291.14,291.15,303.15,298.65,299.54,297.42,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,396.42,410.0,79374.01,0.0,13005.66,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,24671.03,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14202.98,0.0,1827.18,2275.33,0.0,2353.15,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.15,298.65,299.54,297.42,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,397.56,410.0,78903.6,0.0,12999.72,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,24108.59,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14112.36,0.0,1772.19,2275.33,0.0,2352.82,0.99,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.15,298.65,299.55,297.43,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.9,0.9,0.0,398.49,410.0,78964.43,0.0,12994.84,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,24120.78,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14127.2,0.0,1777.7,2275.33,0.0,2346.21,0.99,1.0,0.0,3.0,1.0,0.0
16899600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.79,0.71,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.88,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.31,1.44,291.14,291.15,303.15,298.65,299.55,297.43,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,399.67,410.0,79246.11,0.0,12988.66,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,24595.03,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14177.85,0.0,1814.94,2275.33,0.0,2356.05,0.99,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.79,0.71,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.43,291.16,291.15,303.15,298.65,299.55,297.43,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,400.71,410.0,78829.49,0.0,12983.19,1.0,284.29,289.55,301.65,305.86,293.15,293.15,283.15,24012.93,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14100.12,0.0,1763.95,2275.33,0.0,2348.43,0.98,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.78,0.71,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.7,0.31,1.43,291.13,291.15,303.15,298.65,299.55,297.44,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,401.64,410.0,79400.13,0.0,12978.31,1.0,284.29,289.53,301.65,305.88,293.15,293.15,283.15,24777.72,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14209.38,0.0,1833.65,2275.33,0.0,2352.88,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.31,1.43,291.18,291.15,303.15,298.65,299.56,297.44,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.9,0.9,0.0,402.8,410.0,78512.23,0.0,12972.19,1.0,284.3,289.57,301.65,305.84,293.15,293.15,283.15,23608.74,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14040.68,0.0,1727.33,2275.33,0.0,2345.97,0.98,1.0,0.0,3.0,1.0,0.0
16900800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.42,291.17,291.15,303.15,298.65,299.56,297.45,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.9,0.9,0.0,403.14,410.0,78850.88,0.0,12970.37,1.0,284.29,289.56,301.65,305.85,293.15,293.15,283.15,23868.05,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14108.29,0.0,1761.49,2275.33,0.0,2338.42,0.98,1.0,0.0,3.0,1.0,0.0
16901100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.7,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.99,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.42,291.15,291.15,303.15,298.65,299.56,297.44,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.9,0.9,0.0,404.3,410.0,78967.05,0.0,12964.25,1.0,284.29,289.55,301.65,305.87,293.15,293.15,283.15,24134.75,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14125.17,0.0,1779.38,2275.33,0.0,2352.71,0.99,1.0,0.0,3.0,1.0,0.0
16901400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.7,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.42,291.12,291.15,303.15,298.65,299.56,297.44,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.9,0.9,0.0,405.58,410.0,79449.71,0.0,12957.45,1.0,284.29,289.52,301.65,305.88,293.15,293.15,283.15,24832.91,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14218.84,0.0,1841.24,2275.33,0.0,2355.3,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.89,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.14,0.69,0.31,1.41,291.14,291.15,303.15,298.65,299.56,297.44,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.42,0.79,0.9,0.9,0.0,407.07,410.0,79010.59,0.0,12949.59,1.0,284.29,289.54,301.65,305.86,293.15,293.15,283.15,24296.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14137.64,0.0,1790.42,2275.33,0.0,2349.94,0.99,1.0,0.0,3.0,1.0,0.0
16902000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.77,0.69,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.41,291.15,291.15,303.15,298.65,299.56,297.44,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.9,0.9,0.0,408.16,410.0,78940.49,0.0,12943.76,1.0,284.29,289.54,301.65,305.86,293.15,293.15,283.15,24200.64,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14126.23,0.0,1782.14,2275.33,0.0,2345.26,0.99,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.77,0.69,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,291.13,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.4,291.13,291.15,303.12,298.66,299.55,297.44,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.9,0.9,0.0,409.13,410.0,79246.7,0.0,12938.62,1.0,284.29,289.53,301.66,305.88,293.15,293.15,283.15,24535.12,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14187.7,0.0,1814.31,2275.33,0.0,2340.55,0.99,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.4,291.16,291.15,303.03,298.7,299.52,297.44,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.01,3.41,0.79,0.9,0.9,0.0,410.04,410.0,78948.33,0.0,12917.17,1.0,284.3,289.56,301.7,305.9,293.15,293.15,283.15,24054.33,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14137.4,0.0,1767.79,2275.33,0.0,2332.3,0.98,1.0,0.0,3.0,1.0,0.0
16902900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.69,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,302.9,298.75,299.47,297.44,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.01,3.4,0.79,0.9,0.9,0.0,410.03,410.0,79208.93,0.0,12882.85,1.0,284.3,289.57,301.75,305.96,293.15,293.15,283.15,24082.47,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14202.43,0.0,1777.7,2275.33,0.0,2314.56,0.99,1.0,0.0,3.0,1.0,0.0
16903200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.76,0.68,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,302.73,298.81,299.41,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.01,3.4,0.79,0.9,0.9,0.0,410.04,410.0,79731.72,0.0,12842.56,1.0,284.3,289.56,301.81,306.05,293.15,293.15,283.15,24550.97,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14313.87,0.0,1819.57,2275.33,0.0,2313.23,0.99,1.0,0.0,3.0,1.0,0.0
16903500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.76,0.68,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,302.53,298.87,299.34,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.01,3.39,0.79,0.9,0.9,0.0,410.03,410.0,80076.14,0.0,12806.3,1.0,284.3,289.58,301.87,306.12,293.15,293.15,283.15,24621.39,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14396.89,0.0,1834.44,2275.33,0.0,2299.39,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.75,0.68,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,302.32,298.92,299.25,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.01,3.39,0.79,0.9,0.9,0.0,410.03,410.0,80389.7,0.0,12779.39,1.0,284.3,289.58,301.92,306.2,293.15,293.15,283.15,24816.4,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14466.79,0.0,1850.42,2275.33,0.0,2300.27,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.75,0.68,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,302.09,298.97,299.17,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.38,0.79,0.9,0.9,0.0,410.03,410.0,80562.56,0.0,12753.1,1.0,284.3,289.6,301.97,306.26,293.15,293.15,283.15,24790.67,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14510.92,0.0,1850.31,2275.33,0.0,2294.1,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.87,299.0,299.08,297.42,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.38,2.0,3.38,0.79,0.9,0.9,0.0,410.03,410.0,80686.51,0.0,12723.82,1.0,284.31,289.61,302.0,306.3,293.15,293.15,283.15,24785.2,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.66,0.0,1850.29,2275.33,0.0,2291.71,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.65,299.02,299.0,297.41,291.15,1.0,0.99,0.42,0.42,0.58,0.42,5.38,2.0,3.37,0.79,0.9,0.9,0.0,410.03,410.0,80746.18,0.0,12691.02,1.0,284.31,289.61,302.02,306.32,293.15,293.15,283.15,24809.02,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14558.07,0.0,1850.39,2275.33,0.0,2292.57,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.74,0.67,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,301.45,299.01,298.92,297.41,291.14,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.0,3.36,0.79,0.9,0.9,0.0,410.04,410.0,80725.86,0.0,12652.87,1.0,284.31,289.61,302.01,306.32,293.15,293.15,283.15,24880.28,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14553.65,0.0,1850.69,2275.33,0.0,2297.13,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,301.28,298.99,298.85,297.4,291.12,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.0,3.36,0.8,0.9,0.9,0.0,410.05,410.0,80612.44,0.0,12608.23,1.0,284.3,289.6,301.99,306.29,293.15,293.15,283.15,25017.21,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14526.8,0.0,1851.26,2275.33,0.0,2305.83,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.91,0.72,0.66,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.11,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,301.15,298.94,298.8,297.39,291.11,1.0,0.99,0.42,0.42,0.58,0.42,5.35,2.0,3.35,0.8,0.89,0.89,0.0,410.05,410.0,80164.13,0.0,12557.13,1.0,284.3,289.6,301.94,306.23,293.15,293.15,283.15,24899.37,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14430.33,0.0,1823.03,2275.33,0.0,2315.8,0.99,1.0,0.0,3.0,1.0,0.0
16905900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.38,291.19,291.15,301.05,298.87,298.76,297.39,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.34,0.8,0.9,0.9,0.0,410.03,410.0,78465.88,0.0,12514.6,1.0,284.31,289.67,301.87,306.07,293.15,293.15,283.15,22970.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14096.03,0.0,1647.69,2275.33,0.0,2300.64,0.96,1.0,0.0,3.0,1.0,0.0
16906200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.65,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.38,291.17,291.15,300.95,298.8,298.73,297.39,291.17,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.34,0.8,0.9,0.9,0.0,410.03,410.0,78332.87,0.0,12486.25,1.0,284.31,289.65,301.8,305.99,293.15,293.15,283.15,22982.76,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14061.28,0.0,1652.75,2275.33,0.0,2297.34,0.96,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,300.87,298.72,298.69,297.37,291.13,1.0,0.99,0.43,0.43,0.57,0.43,5.33,2.0,3.33,0.8,0.9,0.9,0.0,410.05,410.0,78028.79,0.0,12437.54,1.0,284.31,289.63,301.73,305.91,293.15,293.15,283.15,23202.03,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13983.39,0.0,1654.12,2275.33,0.0,2321.44,0.96,1.0,0.0,3.0,1.0,0.0
16906800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.71,0.64,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.38,291.19,291.15,300.79,298.64,298.66,297.37,291.2,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.0,3.32,0.8,0.9,0.9,0.0,410.03,410.0,76409.13,0.0,12392.67,1.0,284.31,289.68,301.64,305.73,293.15,293.15,283.15,21520.0,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13673.83,0.0,1506.63,2275.33,0.0,2304.82,0.93,1.0,0.0,3.0,1.0,0.0
16907100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.7,0.64,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,300.72,298.56,298.63,297.36,291.13,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.0,3.32,0.8,0.9,0.9,0.0,410.05,410.0,76758.91,0.0,12353.46,1.0,284.3,289.63,301.57,305.66,293.15,293.15,283.15,22325.62,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13724.83,0.0,1572.49,2275.33,0.0,2314.21,0.95,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.63,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.85,0.8,297.1,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,300.65,298.48,298.6,297.35,291.13,1.0,0.98,0.43,0.43,0.57,0.43,5.3,2.0,3.31,0.8,0.9,0.9,0.0,410.06,410.0,75940.9,0.0,12294.25,1.0,284.3,289.63,301.48,305.54,293.15,293.15,283.15,22002.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13555.88,0.0,1524.59,2275.33,0.0,2331.43,0.94,1.0,0.0,3.0,1.0,0.0
16907700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.62,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,300.58,298.39,298.57,297.35,291.18,1.0,0.98,0.43,0.43,0.57,0.43,5.3,2.0,3.3,0.8,0.9,0.9,0.0,410.04,410.0,74442.65,0.0,12246.39,1.0,284.31,289.67,301.38,305.36,293.15,293.15,283.15,20540.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13280.07,0.0,1399.86,2275.33,0.0,2308.36,0.91,1.0,0.0,3.0,1.0,0.0
16908000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.62,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.84,0.79,297.09,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,300.51,298.3,298.54,297.34,291.15,1.0,0.98,0.43,0.43,0.57,0.43,5.29,2.0,3.29,0.81,0.9,0.9,0.0,410.05,410.0,74085.17,0.0,12200.39,1.0,284.3,289.65,301.31,305.27,293.15,293.15,283.15,20572.47,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13201.2,0.0,1394.0,2275.33,0.0,2316.17,0.91,1.0,0.0,3.0,1.0,0.0
16908300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.68,0.61,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,300.43,298.22,298.51,297.33,291.13,1.0,0.98,0.43,0.43,0.57,0.43,5.28,2.0,3.28,0.81,0.9,0.9,0.0,410.05,410.0,73669.15,0.0,12151.73,1.0,284.3,289.64,301.22,305.15,293.15,293.15,283.15,20502.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13115.94,0.0,1382.33,2275.33,0.0,2316.62,0.91,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,300.35,298.14,298.47,297.32,291.14,1.0,0.98,0.43,0.43,0.57,0.43,5.27,2.0,3.27,0.81,0.9,0.9,0.0,410.06,410.0,72704.48,0.0,12091.72,1.0,284.3,289.64,301.14,305.03,293.15,293.15,283.15,19965.63,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12932.76,0.0,1322.45,2275.33,0.0,2323.7,0.89,1.0,0.0,3.0,1.0,0.0
16908900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,300.25,298.06,298.43,297.32,291.17,1.0,0.98,0.43,0.43,0.57,0.43,5.26,2.0,3.26,0.81,0.9,0.9,0.0,410.05,410.0,71611.68,0.0,12042.62,1.0,284.3,289.67,301.05,304.88,293.15,293.15,283.15,19019.29,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12740.5,0.0,1244.78,2275.33,0.0,2300.39,0.88,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.95,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,300.15,297.98,298.39,297.3,291.12,1.0,0.98,0.43,0.43,0.57,0.43,5.25,1.99,3.25,0.81,0.9,0.9,0.0,410.06,410.0,71468.91,0.0,11986.34,1.0,284.3,289.64,300.99,304.8,293.15,293.15,283.15,19355.24,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12701.25,0.0,1258.81,2275.33,0.0,2314.53,0.88,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,300.02,297.9,298.33,297.29,291.14,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.99,3.24,0.81,0.9,0.9,0.0,410.06,410.0,70347.04,0.0,11925.69,1.0,284.3,289.66,300.9,304.66,293.15,293.15,283.15,18543.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12504.55,0.0,1185.89,2275.33,0.0,2305.93,0.86,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.59,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,299.87,297.81,298.27,297.27,291.13,1.0,0.97,0.43,0.43,0.57,0.43,5.23,1.99,3.23,0.82,0.9,0.9,0.0,410.07,410.0,69648.38,0.0,11859.13,1.0,284.3,289.65,300.81,304.53,293.15,293.15,283.15,18310.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12376.94,0.0,1156.29,2275.33,0.0,2306.82,0.85,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,299.7,297.7,298.19,297.25,291.1,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.99,3.22,0.82,0.89,0.89,0.0,410.08,410.0,68971.66,0.0,11780.65,1.0,284.29,289.64,300.7,304.39,293.15,293.15,283.15,18258.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12251.13,0.0,1134.92,2275.33,0.0,2313.69,0.85,1.0,0.0,3.0,1.0,0.0
16910400.0,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.78,0.74,297.03,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,299.51,297.59,298.1,297.23,291.07,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.99,3.21,0.82,0.88,0.88,0.0,410.1,410.0,68226.02,0.0,11689.63,1.0,284.29,289.61,300.59,304.24,293.15,293.15,283.15,18282.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12114.51,0.0,1113.19,2275.33,0.0,2320.71,0.84,1.0,0.0,3.0,1.0,0.0
16910700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.04,0.92,0.77,0.73,297.01,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,299.31,297.47,298.01,297.2,291.04,1.0,0.97,0.43,0.43,0.57,0.43,5.18,1.99,3.19,0.82,0.88,0.88,0.0,410.11,410.0,67383.77,0.0,11586.97,1.0,284.28,289.59,300.47,304.08,293.15,293.15,283.15,18340.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11964.16,0.0,1087.75,2275.33,0.0,2324.92,0.84,1.0,0.0,3.0,1.0,0.0
16911000.0,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.01,0.92,0.76,0.72,296.99,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.11,297.35,297.92,297.18,291.01,1.0,0.97,0.43,0.43,0.57,0.43,5.15,1.98,3.17,0.82,0.87,0.87,0.0,410.12,410.0,66449.2,0.0,11474.87,1.0,284.28,289.57,300.35,303.91,293.15,293.15,283.15,18407.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11801.83,0.0,1057.61,2275.33,0.0,2324.96,0.83,1.0,0.0,3.0,1.0,0.0
16911300.0,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.98,0.91,0.74,0.71,296.98,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,298.91,297.23,297.83,297.15,290.98,1.0,0.96,0.43,0.43,0.57,0.43,5.13,1.98,3.15,0.82,0.86,0.86,0.0,410.13,410.0,65440.34,0.0,11352.95,1.0,284.27,289.56,300.23,303.73,293.15,293.15,283.15,18472.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11631.33,0.0,1023.23,2275.33,0.0,2320.28,0.82,1.0,0.0,3.0,1.0,0.0
16911600.0,297.07,297.15,293.15,0.0,0.0,290.96,0.84,0.58,0.52,297.1,297.15,293.15,0.0,0.0,290.96,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.96,0.9,0.73,0.7,296.96,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,298.72,297.11,297.75,297.13,290.96,1.0,0.96,0.44,0.44,0.56,0.44,5.1,1.98,3.12,0.83,0.84,0.84,0.0,410.19,410.0,64348.57,0.0,11189.67,1.0,284.27,289.55,300.11,303.56,293.15,293.15,283.15,18537.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11453.54,0.0,984.97,2275.33,0.0,2309.77,0.81,1.0,0.0,3.0,1.0,0.0
16911900.0,297.07,297.15,293.15,0.0,0.0,290.94,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.94,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.94,0.89,0.71,0.68,296.94,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,298.54,297.0,297.67,297.11,290.94,1.0,0.95,0.44,0.44,0.56,0.44,5.06,1.97,3.09,0.83,0.83,0.83,0.0,410.23,410.0,63181.77,0.0,10977.66,1.0,284.26,289.54,300.0,303.38,293.15,293.15,283.15,18598.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11270.59,0.0,943.12,2275.33,0.0,2292.04,0.8,1.0,0.0,3.0,1.0,0.0
16912200.0,297.07,297.15,293.15,0.0,0.0,290.93,0.82,0.55,0.5,297.07,297.15,293.15,0.0,0.0,290.93,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.93,0.89,0.7,0.67,296.93,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,298.38,296.9,297.6,297.1,290.93,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.96,3.05,0.83,0.82,0.82,0.0,410.24,410.0,61991.18,0.0,10747.14,1.0,284.26,289.54,299.89,303.22,293.15,293.15,283.15,18639.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11089.99,0.0,899.19,2275.33,0.0,2267.61,0.78,1.0,0.0,3.0,1.0,0.0
16912500.0,297.07,297.15,293.15,0.0,0.0,290.92,0.81,0.53,0.49,297.06,297.15,293.15,0.0,0.0,290.92,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.92,0.88,0.68,0.65,296.92,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.25,296.81,297.55,297.09,290.92,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.95,3.01,0.83,0.81,0.81,0.0,410.27,410.0,60815.29,0.0,10505.98,1.0,284.26,289.54,299.8,303.07,293.15,293.15,283.15,18659.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10917.51,0.0,855.06,2275.33,0.0,2237.02,0.77,1.0,0.0,3.0,1.0,0.0
16912800.0,297.08,297.15,293.15,0.0,0.0,290.93,0.8,0.52,0.48,297.06,297.15,293.15,0.0,0.0,290.93,0.98,0.93,0.89,297.11,297.15,293.15,0.0,0.0,290.93,0.99,0.99,0.69,297.06,297.15,293.15,0.0,0.0,290.93,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,298.15,296.74,297.5,297.08,290.93,1.0,0.93,0.44,0.44,0.56,0.44,4.91,1.94,2.97,0.84,0.8,0.8,0.0,410.28,410.0,59680.72,0.0,10247.58,1.0,284.25,289.55,299.73,302.93,293.15,293.15,283.15,18657.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10757.45,0.0,812.12,2275.33,0.0,2201.01,0.76,1.0,0.0,3.0,1.0,0.0
16913100.0,297.08,297.15,293.15,0.0,0.0,290.93,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,290.93,0.97,0.92,0.87,297.1,297.15,293.15,0.0,0.0,290.93,0.99,0.98,0.69,297.07,297.15,293.15,0.0,0.0,290.93,0.86,0.65,0.63,296.89,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,298.09,296.68,297.48,297.07,290.93,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.94,2.92,0.84,0.79,0.79,0.0,410.29,410.0,58580.0,0.0,9982.5,1.0,284.25,289.57,299.67,302.81,293.15,293.15,283.15,18646.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10606.4,0.0,771.33,2275.33,0.0,2167.07,0.74,1.0,0.0,3.0,1.0,0.0
16913400.0,297.08,297.15,293.15,0.0,0.0,290.93,0.79,0.5,0.46,297.05,297.15,293.15,0.0,0.0,290.93,0.96,0.9,0.86,297.08,297.15,293.15,0.0,0.0,290.93,0.98,0.97,0.68,297.07,297.15,293.15,0.0,0.0,290.93,0.85,0.64,0.61,296.88,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,298.06,296.6,297.47,297.07,290.93,1.0,0.92,0.45,0.45,0.55,0.45,4.8,1.93,2.88,0.85,0.78,0.78,0.0,410.3,410.0,57473.65,0.0,9715.33,1.0,284.25,289.58,299.6,302.68,293.15,293.15,283.15,18639.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10455.28,0.0,732.45,2275.33,0.0,2136.06,0.73,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,290.94,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,290.94,0.95,0.88,0.84,297.07,297.15,293.15,0.0,0.0,290.94,0.98,0.96,0.67,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.63,0.6,296.87,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,298.06,296.53,297.47,297.07,290.94,1.0,0.91,0.45,0.45,0.55,0.45,4.74,1.92,2.83,0.85,0.77,0.77,0.0,410.3,410.0,56363.59,0.0,9448.81,1.0,284.25,289.59,299.52,302.55,293.15,293.15,283.15,18632.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10304.76,0.0,695.32,2275.33,0.0,2104.67,0.72,1.0,0.0,3.0,1.0,0.0
16914000.0,297.08,297.15,293.15,0.0,0.0,290.94,0.77,0.47,0.43,297.05,297.15,293.15,0.0,0.0,290.94,0.94,0.87,0.83,297.06,297.15,293.15,0.0,0.0,290.94,0.97,0.94,0.66,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.61,0.59,296.86,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,298.08,296.45,297.48,297.07,290.94,1.0,0.9,0.45,0.45,0.55,0.45,4.69,1.91,2.77,0.86,0.76,0.76,0.0,410.3,410.0,55255.38,0.0,9185.24,1.0,284.24,289.6,299.44,302.42,293.15,293.15,283.15,18625.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10156.1,0.0,659.91,2275.33,0.0,2072.46,0.7,1.0,0.0,3.0,1.0,0.0
16914300.0,297.09,297.15,293.15,0.0,0.0,290.95,0.76,0.46,0.43,297.05,297.15,293.15,0.0,0.0,290.95,0.93,0.85,0.81,297.06,297.15,293.15,0.0,0.0,290.95,0.96,0.92,0.65,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.6,0.57,296.85,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,298.11,296.37,297.5,297.07,290.95,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.91,2.72,0.86,0.75,0.75,0.0,410.3,410.0,54156.68,0.0,8926.46,1.0,284.24,289.61,299.36,302.28,293.15,293.15,283.15,18614.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10010.53,0.0,626.29,2275.33,0.0,2039.17,0.69,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,290.95,0.76,0.45,0.42,297.05,297.15,293.15,0.0,0.0,290.95,0.92,0.83,0.79,297.05,297.15,293.15,0.0,0.0,290.95,0.95,0.91,0.64,297.07,297.15,293.15,0.0,0.0,290.95,0.82,0.58,0.56,296.84,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,298.15,296.29,297.52,297.07,290.95,1.0,0.89,0.46,0.46,0.54,0.46,4.57,1.9,2.67,0.87,0.74,0.74,0.0,410.3,410.0,53075.78,0.0,8673.94,1.0,284.24,289.62,299.28,302.14,293.15,293.15,283.15,18601.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9869.38,0.0,594.5,2275.33,0.0,2004.8,0.68,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,290.96,0.92,0.82,0.78,297.05,297.15,293.15,0.0,0.0,290.96,0.95,0.89,0.63,297.08,297.15,293.15,0.0,0.0,290.96,0.82,0.57,0.55,296.83,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.19,296.21,297.54,297.07,290.96,1.0,0.88,0.46,0.46,0.54,0.46,4.51,1.89,2.62,0.88,0.73,0.73,0.0,410.29,410.0,52020.53,0.0,8428.51,1.0,284.24,289.62,299.2,302.01,293.15,293.15,283.15,18586.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9733.84,0.0,564.59,2275.33,0.0,1969.17,0.66,1.0,0.0,3.0,1.0,0.0
16915200.0,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,290.97,0.91,0.8,0.76,297.05,297.15,293.15,0.0,0.0,290.97,0.94,0.87,0.61,297.08,297.15,293.15,0.0,0.0,290.97,0.81,0.56,0.54,296.82,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.22,296.14,297.56,297.07,290.97,1.0,0.88,0.47,0.47,0.53,0.47,4.46,1.89,2.57,0.89,0.72,0.72,0.0,410.29,410.0,51003.58,0.0,8190.66,1.0,284.23,289.64,299.13,301.88,293.15,293.15,283.15,18566.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9605.67,0.0,536.67,2275.33,0.0,1932.37,0.65,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,290.97,0.9,0.78,0.75,297.05,297.15,293.15,0.0,0.0,290.97,0.93,0.85,0.6,297.08,297.15,293.15,0.0,0.0,290.97,0.8,0.55,0.53,296.81,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.24,296.07,297.57,297.07,290.97,1.0,0.87,0.47,0.47,0.53,0.47,4.4,1.88,2.52,0.89,0.71,0.71,0.0,410.28,410.0,50031.04,0.0,7960.22,1.0,284.23,289.65,299.06,301.77,293.15,293.15,283.15,18543.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9485.78,0.0,510.69,2275.33,0.0,1894.03,0.64,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.98,0.89,0.77,0.74,297.05,297.15,293.15,0.0,0.0,290.98,0.92,0.84,0.59,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.53,0.52,296.81,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,298.24,296.01,297.58,297.07,290.98,1.0,0.86,0.47,0.47,0.53,0.47,4.34,1.88,2.47,0.9,0.7,0.7,0.0,410.28,410.0,49119.1,0.0,7737.5,1.0,284.23,289.66,299.0,301.66,293.15,293.15,283.15,18516.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9376.32,0.0,486.8,2275.33,0.0,1854.69,0.63,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,290.99,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,290.99,0.91,0.82,0.58,297.08,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.5,296.8,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,298.21,295.97,297.57,297.07,290.99,1.0,0.86,0.48,0.48,0.52,0.48,4.29,1.87,2.42,0.91,0.7,0.7,0.0,410.27,410.0,48274.89,0.0,7522.18,1.0,284.23,289.68,298.96,301.57,293.15,293.15,283.15,18484.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9278.13,0.0,464.95,2275.33,0.0,1814.11,0.62,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.0,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.0,0.9,0.8,0.56,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.51,0.49,296.79,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.15,295.94,297.55,297.07,291.0,1.0,0.85,0.48,0.48,0.52,0.48,4.24,1.87,2.37,0.92,0.69,0.69,0.0,410.22,409.96,47513.97,0.0,7313.8,1.0,284.23,289.69,298.93,301.5,293.15,293.15,283.15,18449.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9193.16,0.0,445.28,2275.33,0.0,1773.36,0.61,1.0,0.0,3.0,1.0,0.0
16916700.0,297.96,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,298.07,295.92,296.82,296.8,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,64.02,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.31,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.98,295.9,296.82,296.8,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.55,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.9,295.89,296.82,296.8,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.25,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.6,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.82,295.88,296.82,296.8,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.94,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.66,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.73,295.87,296.82,296.8,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,6.62,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.65,295.86,296.82,296.8,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,5.92,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.72,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.57,295.85,296.82,296.8,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,4.98,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.48,295.84,296.82,296.8,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.17,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.4,295.83,296.82,296.8,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,3.49,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.78,303.15,297.32,295.81,296.82,296.8,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,3.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
